,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16777,20446620.0,0.0,22.683838,20.085114,22.683838,23.310486,22.316254,21.79367,11.688995,12.800049,12.014496,12.800659,0.0,0.03208235,0.03208235,0.06444073,250.0,11.700012,0.0,0.0,10.3901825,2166.8313,6.888387e-05,2.8891246,52.221603,251.1779,0.0,30.000002,0.12860593,70.0,258.24258,220.02383,0.0,52.221603,0.12860534,5.806178,54.804176,8.330017
16778,20446680.0,0.0,22.683594,20.088348,22.683594,23.311066,22.317566,21.796356,11.689484,12.800049,11.863312,12.800629,0.0,0.032082863,0.032082863,0.064127244,250.0,11.700012,0.0,0.0,10.170874,2162.8618,6.876591e-05,2.8879137,52.2226,251.13647,0.0,30.000002,0.12829345,70.0,258.11432,219.8229,0.0,52.2226,0.12829289,5.7753096,54.701633,8.330017
16779,20446740.0,0.0,22.683502,20.09137,22.683502,23.312012,22.318909,21.798676,11.689911,12.800018,11.778839,12.800598,0.0,0.03208315,0.03208315,0.06382544,250.0,11.700012,0.0,0.0,9.9631195,2159.0598,6.865288e-05,2.886782,52.22346,251.09583,0.0,30.000002,0.1279922,70.0,257.99078,219.62883,0.0,52.22346,0.12799165,5.7456946,54.602463,8.330017
16780,20446800.0,0.0,22.683563,20.094116,22.683563,23.313293,22.32022,21.80075,11.690369,12.800018,11.738281,12.800598,0.0,0.032083165,0.032083165,0.06353769,250.0,11.700012,0.0,0.0,9.7690735,2155.4558,6.854512e-05,2.8856184,52.224274,251.0532,0.0,30.000002,0.12770444,70.0,257.87228,219.44151,0.0,52.224274,0.12770393,5.717324,54.50763,8.330017
16781,20446860.0,0.0,22.682526,20.09665,22.682526,23.312317,22.32138,21.802673,11.690796,12.800018,11.716492,12.800568,0.0,0.03208378,0.03208378,0.06325168,250.0,11.700012,0.0,0.0,9.554306,2151.8438,6.844185e-05,2.8845286,52.224987,251.02235,0.0,30.000002,0.1274197,70.0,257.75775,219.26208,0.0,52.224987,0.1274192,5.6895194,54.41246,8.330017
16782,20446920.0,0.0,22.681488,20.098938,22.681488,23.311707,22.32254,21.804535,11.690918,12.800018,11.704254,12.800568,0.0,0.032084793,0.032084793,0.06295543,250.0,11.700012,0.0,0.0,9.3354645,2148.1155,6.833832e-05,2.8842154,52.225143,251.00992,0.0,30.000002,0.12712549,70.0,257.64392,219.08687,0.0,52.225143,0.12712501,5.6620703,54.312588,8.330017
16783,20446980.0,0.0,22.680603,20.101013,22.680603,23.311432,22.3237,21.806366,11.690887,12.800018,11.698151,12.800537,0.0,0.032085605,0.032085605,0.06265534,250.0,11.700012,0.0,0.0,9.115035,2144.326,6.823358e-05,2.8844001,52.224796,251.00575,0.0,30.000002,0.12682702,70.0,257.53055,218.91353,0.0,52.224796,0.12682654,5.635259,54.21058,8.330017
16784,20447040.0,0.0,22.67987,20.102844,22.67987,23.311493,22.32486,21.808197,11.690826,12.800018,11.694611,12.800537,0.0,0.032086153,0.032086153,0.06235538,250.0,11.700012,0.0,0.0,8.897574,2140.5298,6.8128014e-05,2.8846078,52.224224,251.00285,0.0,30.000002,0.12652816,70.0,257.41757,218.74063,0.0,52.224224,0.12652768,5.6085806,54.108078,8.330017
16785,20447100.0,0.0,22.679321,20.104431,22.679321,23.31186,22.32602,21.809967,11.690796,12.799988,11.692657,12.800537,0.0,0.03208639,0.03208639,0.06205851,250.0,11.700012,0.0,0.0,8.686006,2136.7607,6.802215e-05,2.88475,52.22354,250.99796,0.0,30.000002,0.12623174,70.0,257.30536,218.5681,0.0,52.22354,0.12623128,5.582068,54.006237,8.330017
16786,20447160.0,0.0,22.678314,20.105774,22.678314,23.310059,22.327026,21.814575,11.690704,12.799988,12.597626,12.800537,0.0,0.032087244,0.032087244,0.06174999,250.0,11.700012,0.0,0.0,8.444163,2132.8552,6.791505e-05,2.8849835,52.222633,251.007,0.0,30.000002,0.12592499,70.0,257.19254,218.3969,0.0,52.222633,0.12592453,5.5549054,53.89929,8.330017
16787,20447220.0,0.0,22.677185,20.106903,22.677185,23.308624,22.328033,21.81836,11.690338,12.799988,12.186127,12.800568,0.0,0.032088336,0.032088336,0.061420333,250.0,11.700012,0.0,0.0,8.189784,2128.6592,6.780228e-05,2.8859951,52.221046,251.0337,0.0,30.000002,0.12559755,70.0,257.07608,218.223,0.0,52.221046,0.12559707,5.527076,53.783695,8.330017
16788,20447280.0,0.0,22.675934,20.107758,22.675934,23.307556,22.32904,21.821167,11.689819,12.799988,11.961884,12.800568,0.0,0.032089226,0.032089226,0.06107602,250.0,11.700012,0.0,0.0,7.926802,2124.1992,6.7682624e-05,2.8874123,52.218998,251.06711,0.0,30.000002,0.12525503,70.0,256.95572,218.04393,0.0,52.218998,0.12525454,5.498732,53.66208,8.330017
16789,20447340.0,0.0,22.674652,20.108429,22.674652,23.306915,22.330017,21.823456,11.6892395,12.799988,11.837402,12.800568,0.0,0.032089792,0.032089792,0.060720637,250.0,11.700012,0.0,0.0,7.659472,2119.528,6.7556175e-05,2.888938,52.21665,251.10147,0.0,30.000002,0.12490082,70.0,256.83154,217.85858,0.0,52.21665,0.1249003,5.4695964,53.535854,8.330017
16790,20447400.0,0.0,22.673431,20.108826,22.673431,23.306671,22.330994,21.82544,11.688721,12.799988,11.768372,12.800598,0.0,0.032089986,0.032089986,0.06035883,250.0,11.700012,0.0,0.0,7.39199,2114.7104,6.742381e-05,2.890359,52.21421,251.1318,0.0,30.000002,0.1245394,70.0,256.70438,217.66699,0.0,52.21421,0.124538854,5.439683,53.406803,8.330017
16791,20447460.0,0.0,22.671173,20.109009,22.671173,23.304474,22.331848,21.827118,11.688171,12.799988,11.731842,12.800629,0.0,0.032090608,0.032090608,0.059979733,250.0,11.700012,0.0,0.0,7.09223,2109.5703,6.7285146e-05,2.8917675,52.211643,251.1706,0.0,30.000002,0.12416161,70.0,256.57352,217.47035,0.0,52.211643,0.12416105,5.4083824,53.270477,8.330017
16792,20447520.0,0.0,22.668854,20.108948,22.668854,23.302704,22.332703,21.828735,11.687408,12.799957,11.711731,12.800659,0.0,0.03209151,0.03209151,0.05957346,250.0,11.700012,0.0,0.0,6.777153,2104.0261,6.7136425e-05,2.8938353,52.20855,251.22372,0.0,30.000002,0.12375719,70.0,256.4365,217.26581,0.0,52.20855,0.123756595,5.3755503,53.122948,8.330017
16793,20447580.0,0.0,22.666687,20.108643,22.666687,23.301422,22.333527,21.830292,11.686554,12.799957,11.699982,12.800659,0.0,0.03209208,0.03209208,0.059149757,250.0,11.700012,0.0,0.0,6.4523673,2098.1836,6.697759e-05,2.8960767,52.20513,251.27797,0.0,30.000002,0.123334676,70.0,256.2938,217.0514,0.0,52.20513,0.12333404,5.3414903,52.968098,8.330017
16794,20447640.0,0.0,22.664642,20.108124,22.664642,23.300629,22.33435,21.831818,11.6857605,12.799957,11.693024,12.80069,0.0,0.03209232,0.03209232,0.058713075,250.0,11.700012,0.0,0.0,6.1229954,2092.1113,6.680999e-05,2.8981888,52.20162,251.32864,0.0,30.000002,0.1228985,70.0,256.14606,216.82722,0.0,52.20162,0.122897826,5.3059864,52.807594,8.330017
16795,20447700.0,0.0,22.662811,20.10736,22.662811,23.300354,22.335175,21.833313,11.685059,12.799957,11.689545,12.80072,0.0,0.032092195,0.032092195,0.058266565,250.0,11.700012,0.0,0.0,5.791842,2085.85,6.6634435e-05,2.900083,52.1981,251.37297,0.0,30.000002,0.12245172,70.0,255.99391,216.59363,0.0,52.1981,0.12245103,5.2691483,52.642597,8.330017
16796,20447760.0,0.0,22.660095,20.106354,22.660095,23.298279,22.335876,21.835236,11.684387,12.799957,12.719635,12.800751,0.0,0.032092445,0.032092445,0.057803053,250.0,11.700012,0.0,0.0,5.4307485,2079.2815,6.645167e-05,2.9017787,52.19463,251.42075,0.0,30.000002,0.121988766,70.0,255.8375,216.35245,9.428618,52.19463,0.12198805,5.2305646,52.46993,8.330017
16797,20447820.0,0.0,22.658234,20.105133,22.658234,23.296753,22.336548,21.839996,11.683594,12.799957,12.463654,12.800781,0.0,0.032092866,0.032092866,0.05731462,250.0,11.700012,0.0,0.0,5.0568275,2072.4316,6.625894e-05,2.9038763,52.190845,251.47688,0.0,30.000002,0.1215012,70.0,255.67487,216.10138,0.0,52.190845,0.121500455,5.190157,52.286266,8.330017
16798,20447880.0,0.0,22.656189,20.103668,22.656189,23.295776,22.33725,21.843262,11.6828,12.799957,12.108734,12.800812,0.0,0.032093007,0.032093007,0.056811437,250.0,11.700012,0.0,0.0,4.6764007,2065.3076,6.605741e-05,2.9059436,52.186947,251.53026,0.0,30.000002,0.12099834,70.0,255.50716,215.84001,0.0,52.186947,0.120997556,5.1483283,52.09565,8.330017
16799,20447940.0,0.0,22.654114,20.10196,22.654114,23.29541,22.337921,21.845703,11.682098,12.799957,11.915466,12.800842,0.0,0.03209281,0.03209281,0.05629851,250.0,11.700012,0.0,0.0,4.2949862,2057.9717,6.584787e-05,2.907842,52.183117,251.57625,0.0,30.000002,0.12048503,70.0,255.3352,215.56874,0.0,52.183117,0.12048421,5.105258,51.90003,8.330017
16800,20448000.0,0.0,22.65216,20.100006,22.65216,23.295593,22.338593,21.847656,11.681488,12.799988,11.810364,12.800873,0.0,0.03209227,0.03209227,0.055781823,250.0,11.700012,0.0,0.0,3.9183817,2050.5215,6.563225e-05,2.9093714,52.179535,251.61101,0.0,30.000002,0.11996725,70.0,255.16037,215.28908,0.0,52.179535,0.119966425,5.0611625,51.70215,8.330017
16801,20448060.0,0.0,22.6492,20.09787,22.6492,23.293976,22.339142,21.849274,11.681,12.799988,11.751343,12.800903,0.0,0.032092135,0.032092135,0.05525363,250.0,11.700012,0.0,0.0,3.51677,2042.8386,6.541157e-05,2.910608,52.17617,251.64613,0.0,30.000002,0.11943882,70.0,254.98297,215.00342,0.0,52.17617,0.11943798,5.015659,51.49913,8.330017
16802,20448120.0,0.0,22.646301,20.09555,22.646301,23.293,22.33966,21.850769,11.680389,12.799988,11.718506,12.800934,0.0,0.03209228,0.03209228,0.054705948,250.0,11.700012,0.0,0.0,3.1085734,2034.8693,6.5183165e-05,2.912214,52.17267,251.68785,0.0,30.000002,0.11889146,70.0,254.80144,214.71019,0.0,52.17267,0.1188906,4.9687295,51.28819,8.330017
16803,20448180.0,0.0,22.643616,20.093079,22.643616,23.292603,22.34021,21.852173,11.679779,12.799988,11.700745,12.800964,0.0,0.03209217,0.03209217,0.05414839,250.0,11.700012,0.0,0.0,2.6997838,2026.7217,6.494766e-05,2.9138465,52.169132,251.72563,0.0,30.000002,0.11833369,70.0,254.61667,214.40887,0.0,52.169132,0.118332796,4.920896,51.07394,8.330017
16804,20448240.0,0.0,22.641144,20.090424,22.641144,23.292877,22.340729,21.853516,11.67926,12.799988,11.69104,12.800964,0.0,0.032091748,0.032091748,0.05358723,250.0,11.700012,0.0,0.0,2.296542,2018.4918,6.470704e-05,2.915142,52.165775,251.7543,0.0,30.000002,0.11777169,70.0,254.4298,214.1004,0.0,52.165775,0.117770776,4.872137,50.85944,8.330017
16805,20448300.0,0.0,22.638977,20.087616,22.638977,23.293762,22.341278,21.854828,11.678955,12.799988,11.685272,12.800995,0.0,0.032090936,0.032090936,0.053031914,250.0,11.700012,0.0,0.0,1.9065987,2010.3118,6.4464504e-05,2.9159074,52.162827,251.76828,0.0,30.000002,0.117214724,70.0,254.24284,213.78728,0.0,52.162827,0.11721379,4.822969,50.648808,8.330017
16806,20448360.0,0.0,22.635956,20.084625,22.635956,23.292877,22.341675,21.85611,11.678772,12.799988,11.682343,12.800995,0.0,0.032090504,0.032090504,0.052472357,250.0,11.700012,0.0,0.0,1.4975532,2002.0287,6.42203e-05,2.9162838,52.16019,251.78047,0.0,30.000002,0.11665433,70.0,254.0556,213.47124,0.0,52.16019,0.1166534,4.772948,50.43791,8.330017
16807,20448420.0,0.0,22.633423,20.081451,22.633423,23.292633,22.342041,21.858917,11.678528,12.799988,12.869843,12.801025,0.0,0.03209033,0.03209033,0.051902924,250.0,11.700012,0.0,0.0,1.0890377,1993.6417,6.397276e-05,2.9169478,52.15755,251.79643,0.0,30.000002,0.116084546,70.0,253.86719,213.15166,0.0,52.15755,0.1160836,4.722216,50.22456,8.330017
16808,20448480.0,0.0,22.631622,20.078094,22.631622,23.29303,22.342438,21.862976,11.678375,12.799988,12.326263,12.801025,0.0,0.032089874,0.032089874,0.051335063,250.0,11.700012,0.0,0.0,0.6876774,1985.3286,6.372377e-05,2.917352,52.155067,251.8048,0.0,30.000002,0.11551577,70.0,253.67883,212.82877,0.0,52.155067,0.11551482,4.6712403,50.013626,8.330017
16809,20448540.0,0.0,22.62973,20.074554,22.62973,23.294037,22.342834,21.865753,11.678345,12.799988,12.032776,12.801025,0.0,0.032089114,0.032089114,0.050775412,250.0,11.700012,0.0,0.0,0.29974467,1977.088,6.347545e-05,2.9173617,52.152912,251.80133,0.0,30.000002,0.11495457,70.0,253.49185,212.5042,0.0,52.152912,0.11495361,4.6203294,49.807728,8.330017
16810,20448600.0,0.0,22.62793,20.070831,22.62793,23.295685,22.343231,21.867828,11.678467,12.800018,11.871948,12.801025,0.0,0.03208859,0.03208859,0.05022043,250.0,11.700012,0.0,0.0,0.0,1968.9443,6.322948e-05,2.9169793,52.15114,251.7933,0.0,30.000002,0.11439844,70.0,253.30685,212.18019,0.0,52.15114,0.11439744,4.5692296,49.605183,8.330017
16811,20448660.0,0.0,22.62674,20.066925,22.62674,23.295471,22.343475,21.869446,11.680237,12.800079,11.78418,12.800812,0.0,0.032075953,0.032075953,0.049936928,250.0,11.700012,0.0,0.0,0.0,1963.0859,6.300965e-05,2.9123864,52.153404,251.52252,0.0,30.000002,0.114089094,70.0,253.1515,211.86514,0.0,52.153404,0.114088185,4.5348935,49.513577,8.330017
16812,20448720.0,0.0,22.626373,20.062836,22.626373,23.295471,22.34375,21.87085,11.6848755,12.800201,11.738037,12.80072,0.0,0.032069203,0.032069203,0.04978443,250.0,11.700012,0.0,0.0,0.0,1959.9534,6.286176e-05,2.8993406,52.161777,251.21056,0.0,30.000002,0.11392296,70.0,253.03535,211.61177,0.0,52.161777,0.11392227,4.502282,49.47157,8.330017
16813,20448780.0,0.0,22.626343,20.058533,22.626343,23.295624,22.344025,21.872162,11.689301,12.800232,11.714691,12.800598,0.0,0.032065783,0.032065783,0.049688853,250.0,11.700012,0.0,0.0,0.0,1958.1746,6.276458e-05,2.8874078,52.171116,250.9325,0.0,30.000002,0.113820426,70.0,252.9469,211.41216,0.0,52.171116,0.113819905,4.4749374,49.448853,8.330017
16814,20448840.0,0.0,22.626526,20.054047,22.626526,23.295868,22.3443,21.873413,11.693115,12.800201,11.703644,12.800476,0.0,0.03206518,0.03206518,0.0496338,250.0,11.700012,0.0,0.0,0.0,1957.4009,6.27078e-05,2.8772137,52.18067,250.69633,0.0,30.000002,0.1137641,70.0,252.88191,211.26031,0.0,52.18067,0.11376374,4.45413,49.439056,8.330017
16815,20448900.0,0.0,22.626862,20.049377,22.626862,23.296112,22.344574,21.874634,11.696259,12.800171,11.699432,12.8003845,0.0,0.032066412,0.032066412,0.049603205,250.0,11.700012,0.0,0.0,0.0,1957.323,6.2682666e-05,2.8690932,52.18955,250.5065,0.0,30.000002,0.11373593,70.0,252.83528,211.14809,0.0,52.18955,0.11373569,4.4384775,49.436153,8.330017
16816,20448960.0,0.0,22.626343,20.044495,22.626343,23.29419,22.344696,21.875824,11.698608,12.80014,11.698486,12.800293,0.0,0.03206861,0.03206861,0.04958755,250.0,11.700012,0.0,0.0,0.0,1957.6136,6.26805e-05,2.8630722,52.197258,250.35995,0.0,30.000002,0.11372465,70.0,252.80272,211.06746,0.0,52.197258,0.11372453,4.42734,49.436802,8.330017
16817,20449020.0,0.0,22.625824,20.039429,22.625824,23.292297,22.344849,21.876984,11.700317,12.80011,11.698822,12.800201,0.0,0.032071143,0.032071143,0.04957979,250.0,11.700012,0.0,0.0,0.0,1958.1384,6.269306e-05,2.8588064,52.203686,250.24927,0.0,30.000002,0.113721944,70.0,252.78,211.00989,0.0,52.203686,0.11372189,4.419622,49.43877,8.330017
16818,20449080.0,0.0,22.626007,20.03415,22.626007,23.290405,22.34497,21.880737,11.701477,12.800079,12.667511,12.80014,0.0,0.032073718,0.032073718,0.049577158,250.0,11.700012,0.0,0.0,0.0,1958.8983,6.271681e-05,2.8559148,52.20884,250.16904,0.0,30.000002,0.113724455,70.0,252.765,210.97072,0.0,52.20884,0.11372446,4.414529,49.441288,8.330017
16819,20449140.0,0.0,22.62619,20.028656,22.62619,23.288544,22.345093,21.884186,11.702332,12.800049,12.228149,12.80011,0.0,0.03207607,0.03207607,0.049577042,250.0,11.700012,0.0,0.0,0.0,1959.7828,6.274833e-05,2.8539345,52.212852,250.11221,0.0,30.000002,0.113729045,70.0,252.75528,210.9446,0.0,52.212852,0.11372908,4.4111013,49.443703,8.330017
16820,20449200.0,0.0,22.626099,20.02298,22.626099,23.286652,22.345215,21.886566,11.70282,12.800049,11.989532,12.800049,0.0,0.03207808,0.03207808,0.049577985,250.0,11.700012,0.0,0.0,0.0,1960.6683,6.278378e-05,2.8527713,52.215897,250.07266,0.0,30.000002,0.113734014,70.0,252.7491,210.92741,0.0,52.215897,0.11373409,4.40908,49.44576,8.330017
16821,20449260.0,0.0,22.625,20.01709,22.625,23.282867,22.345215,21.888336,11.703064,12.800018,11.858551,12.800049,0.0,0.032079734,0.032079734,0.049579293,250.0,11.700012,0.0,0.0,0.0,1961.4502,6.282056e-05,2.8522458,52.21817,250.04564,0.0,30.000002,0.11373862,70.0,252.74525,210.91638,0.0,52.21817,0.11373872,4.4081345,49.447407,8.330017
16822,20449320.0,0.0,22.623749,20.010956,22.623749,23.279083,22.345215,21.88977,11.703125,12.800018,11.787506,12.800018,0.0,0.03208104,0.03208104,0.049580622,250.0,11.700012,0.0,0.0,0.0,1962.1644,6.285687e-05,2.8521993,52.21982,250.02765,0.0,30.000002,0.11374257,70.0,252.743,210.90955,0.0,52.21982,0.11374268,4.407994,49.44867,8.330017
16823,20449380.0,0.0,22.622467,20.004639,22.622467,23.27533,22.345215,21.891022,11.7030945,12.800018,11.74823,12.800018,0.0,0.03208206,0.03208206,0.049581796,250.0,11.700012,0.0,0.0,0.0,1962.8364,6.289222e-05,2.8523629,52.221004,250.01587,0.0,30.000002,0.11374577,70.0,252.74171,210.90541,0.0,52.221004,0.1137459,4.408216,49.449608,8.330017
16824,20449440.0,0.0,22.621155,19.998108,22.621155,23.271576,22.345184,21.892212,11.703033,12.799988,11.727356,12.799988,0.0,0.032082822,0.032082822,0.049582772,250.0,11.700012,0.0,0.0,0.0,1963.4661,6.292634e-05,2.8526442,52.221836,250.00848,0.0,30.000002,0.11374828,70.0,252.74106,210.9031,0.0,52.221836,0.11374841,4.4086328,49.450283,8.330017
16825,20449500.0,0.0,22.619843,19.991333,22.619843,23.267853,22.345184,21.89331,11.702911,12.799988,11.716217,12.799988,0.0,0.032083385,0.032083385,0.049583532,250.0,11.700012,0.0,0.0,0.0,1964.0531,6.2958956e-05,2.852992,52.22241,250.00403,0.0,30.000002,0.11375017,70.0,252.7408,210.90193,0.0,52.22241,0.113750294,4.4091616,49.450756,8.330017
16826,20449560.0,0.0,22.617828,19.984375,22.617828,23.262512,22.345062,21.894348,11.702759,12.799988,11.710083,12.799988,0.0,0.03208379,0.03208379,0.049584106,250.0,11.700012,0.0,0.0,0.0,1964.5315,6.29897e-05,2.8534107,52.22279,250.00143,0.0,30.000002,0.113751546,70.0,252.74074,210.90143,0.0,52.22279,0.11375169,4.4097967,49.451073,8.330017
16827,20449620.0,0.0,22.615753,19.977173,22.615753,23.257202,22.34491,21.895355,11.702576,12.799988,11.706482,12.799988,0.0,0.032084085,0.032084085,0.04958453,250.0,11.700012,0.0,0.0,0.0,1964.9451,6.3018204e-05,2.8538938,52.22305,249.99995,0.0,30.000002,0.11375257,70.0,252.74077,210.90125,0.0,52.22305,0.11375269,4.4105396,49.451294,8.330017
16828,20449680.0,0.0,22.613708,19.969757,22.613708,23.251923,22.344788,21.896423,11.702393,12.799988,11.924194,12.799988,0.0,0.032084282,0.032084282,0.049584825,250.0,11.700012,0.0,0.0,0.0,1965.313,6.304465e-05,2.8543806,52.223213,249.9993,0.0,30.000002,0.11375326,70.0,252.74086,210.90132,46.446358,52.223213,0.113753386,4.4112988,49.451427,8.330017
16829,20449740.0,0.0,22.61258,19.962097,22.61258,23.246674,22.344666,21.900757,11.7022705,12.799988,12.5034485,12.799988,0.0,0.03208442,0.03208442,0.049585026,250.0,11.700012,0.0,0.0,0.0,1965.7382,6.3069776e-05,2.8547423,52.223312,249.99907,0.0,30.000002,0.113753736,70.0,252.74097,210.90147,0.0,52.223312,0.113753855,4.411873,49.451515,8.330017
16830,20449800.0,0.0,22.611084,19.954193,22.611084,23.241455,22.344543,21.903656,11.702179,12.799988,12.140106,12.799988,0.0,0.03208451,0.03208451,0.049585164,250.0,11.700012,0.0,0.0,0.0,1966.122,6.309398e-05,2.8550148,52.223373,249.99905,0.0,30.000002,0.11375404,70.0,252.74107,210.90164,0.0,52.223373,0.11375418,4.4122844,49.451565,8.330017
16831,20449860.0,0.0,22.608765,19.946106,22.608765,23.234894,22.344269,21.905579,11.702026,12.799988,11.93988,12.799988,0.0,0.03208457,0.03208457,0.049585253,250.0,11.700012,0.0,0.0,0.0,1966.3864,6.311641e-05,2.8553789,52.223408,249.99915,0.0,30.000002,0.11375426,70.0,252.74117,210.90181,0.0,52.223408,0.11375439,4.412836,49.45159,8.330017
16832,20449920.0,0.0,22.606262,19.937744,22.606293,23.228394,22.344025,21.907074,11.701874,12.799988,11.826569,12.799988,0.0,0.032084607,0.032084607,0.04958531,250.0,11.700012,0.0,0.0,0.0,1966.5801,6.313673e-05,2.8558152,52.223427,249.99928,0.0,30.000002,0.11375439,70.0,252.74123,210.90196,0.0,52.223427,0.113754526,4.4135084,49.45161,8.330017
16833,20449980.0,0.0,22.60373,19.929169,22.60373,23.221924,22.34378,21.908295,11.701691,12.799988,11.763245,12.799988,0.0,0.032084633,0.032084633,0.049585346,250.0,11.700012,0.0,0.0,0.0,1966.7316,6.315529e-05,2.8562324,52.22344,249.99942,0.0,30.000002,0.11375448,70.0,252.74129,210.90207,0.0,52.22344,0.113754615,4.41416,49.45162,8.330017
16834,20450040.0,0.0,22.601135,19.92035,22.601135,23.215485,22.343536,21.909302,11.701569,12.799988,11.735077,12.799988,0.0,0.032084644,0.032084644,0.049585365,250.0,11.700012,0.0,0.0,0.0,1966.8474,6.317227e-05,2.856609,52.223442,249.99956,0.0,30.000002,0.113754526,70.0,252.74133,210.90218,0.0,52.223442,0.11375465,4.414747,49.45162,8.330017
16835,20450100.0,0.0,22.598541,19.911285,22.598572,23.209076,22.343292,21.910278,11.701447,12.799988,11.719452,12.799988,0.0,0.03208465,0.03208465,0.049585376,250.0,11.700012,0.0,0.0,0.0,1966.9371,6.3187945e-05,2.856935,52.223442,249.99966,0.0,30.000002,0.113754556,70.0,252.74136,210.90224,0.0,52.223442,0.113754675,4.4152527,49.45162,8.330017
16836,20450160.0,0.0,22.59549,19.901978,22.59549,23.20163,22.342957,21.911133,11.701324,12.799988,11.711182,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1966.9569,6.320223e-05,2.8572521,52.22344,249.99976,0.0,30.000002,0.11375456,70.0,252.74138,210.9023,0.0,52.22344,0.11375469,4.4157386,49.451614,8.330017
16837,20450220.0,0.0,22.592407,19.892426,22.592407,23.194244,22.34259,21.911957,11.701172,12.799988,11.706665,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1966.9354,6.321497e-05,2.857592,52.22344,249.99983,0.0,30.000002,0.11375456,70.0,252.7414,210.90233,0.0,52.22344,0.113754705,4.416265,49.451614,8.330017
16838,20450280.0,0.0,22.589325,19.88263,22.589325,23.18686,22.342255,21.91278,11.70108,12.799988,11.70401,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1966.8931,6.3226515e-05,2.8578901,52.22344,249.99988,0.0,30.000002,0.11375456,70.0,252.74141,210.90236,0.0,52.22344,0.113754705,4.41673,49.45161,8.330017
16839,20450340.0,0.0,22.586548,19.87259,22.586548,23.179565,22.341888,21.914825,11.700958,12.799988,12.916351,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1966.8522,6.323705e-05,2.858148,52.22343,249.99992,0.0,30.000002,0.11375456,70.0,252.74141,210.90239,0.0,52.22343,0.113754705,4.417131,49.451607,8.330017
16840,20450400.0,0.0,22.58435,19.862274,22.58435,23.172272,22.341553,21.918488,11.700928,12.799988,12.367554,12.799988,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,1966.8733,6.324725e-05,2.8582683,52.22343,249.99995,0.0,30.000002,0.11375456,70.0,252.74142,210.90239,0.0,52.22343,0.113754705,4.417328,49.451607,8.330017
16841,20450460.0,0.0,22.58133,19.851746,22.58133,23.164093,22.341095,21.920746,11.700867,12.799988,12.075562,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1966.804,6.325674e-05,2.858418,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4175444,49.451603,8.330017
16842,20450520.0,0.0,22.578094,19.840912,22.578094,23.155945,22.340668,21.922333,11.700775,12.799988,11.910461,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1966.6791,6.326494e-05,2.858656,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4179087,49.451603,8.330017
16843,20450580.0,0.0,22.574799,19.829865,22.574799,23.147858,22.34021,21.923523,11.700684,12.799988,11.814606,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1966.5232,6.3272106e-05,2.858903,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4182935,49.451603,8.330017
16844,20450640.0,0.0,22.571442,19.818542,22.571442,23.139801,22.339752,21.9245,11.700592,12.799988,11.761566,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1966.3431,6.327832e-05,2.8591306,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.418648,49.451603,8.330017
16845,20450700.0,0.0,22.568054,19.806946,22.568054,23.131775,22.339325,21.925354,11.7005005,12.799988,11.733368,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1966.1443,6.328368e-05,2.859335,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.418965,49.451603,8.330017
16846,20450760.0,0.0,22.56424,19.795074,22.56424,23.122864,22.338776,21.926056,11.700439,12.799988,11.718323,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1965.8892,6.328814e-05,2.85954,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4192786,49.451603,8.330017
16847,20450820.0,0.0,22.560425,19.782959,22.560425,23.113983,22.338257,21.926727,11.700348,12.799988,11.709595,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1965.606,6.3291576e-05,2.8597615,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.41962,49.451603,8.330017
16848,20450880.0,0.0,22.55661,19.770569,22.55661,23.105164,22.337708,21.927368,11.700287,12.799988,11.704803,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1965.3076,6.329419e-05,2.8599637,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4199357,49.451603,8.330017
16849,20450940.0,0.0,22.552795,19.757904,22.552795,23.096375,22.337158,21.928009,11.700195,12.799988,11.702728,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.9978,6.3296095e-05,2.8601344,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420203,49.451603,8.330017
16850,20451000.0,0.0,22.549622,19.744965,22.549622,23.087646,22.33664,21.930939,11.700165,12.800018,12.715027,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.7317,6.329757e-05,2.860257,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420399,49.451603,8.330017
16851,20451060.0,0.0,22.546173,19.73175,22.546173,23.078156,22.33603,21.933899,11.700165,12.800018,12.252441,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.4639,6.3299194e-05,2.8602755,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420425,49.451603,8.330017
16852,20451120.0,0.0,22.54242,19.718262,22.54242,23.068726,22.335388,21.93576,11.700104,12.800018,12.00058,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.1418,6.3300155e-05,2.860384,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4205837,49.451603,8.330017
16853,20451180.0,0.0,22.538513,19.704468,22.538544,23.059326,22.334778,21.937042,11.700043,12.800018,11.859955,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.7869,6.330036e-05,2.8605332,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4208155,49.451603,8.330017
16854,20451240.0,0.0,22.534546,19.69043,22.534546,23.049957,22.334167,21.937988,11.699982,12.800018,11.779785,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.4108,6.329989e-05,2.8606837,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4210496,49.451603,8.330017
16855,20451300.0,0.0,22.530518,19.676086,22.530548,23.04068,22.333527,21.93872,11.699951,12.800018,11.743286,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.0178,6.3298816e-05,2.8608263,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421272,49.451603,8.330017
16856,20451360.0,0.0,22.526001,19.661438,22.526031,23.030396,22.332825,21.939148,11.69989,12.800018,11.72345,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.5673,6.329707e-05,2.8609776,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4215016,49.451603,8.330017
16857,20451420.0,0.0,22.521484,19.646515,22.521484,23.020172,22.332123,21.939575,11.699799,12.799988,11.712219,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.0902,6.329445e-05,2.8611574,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4217787,49.451603,8.330017
16858,20451480.0,0.0,22.516937,19.631317,22.516937,23.01001,22.33142,21.939941,11.699738,12.799988,11.706543,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1961.6024,6.3291176e-05,2.8613176,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422032,49.451603,8.330017
16859,20451540.0,0.0,22.512451,19.615814,22.512451,22.999908,22.330719,21.940277,11.699707,12.800018,11.703217,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1961.11,6.328748e-05,2.861439,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422222,49.451603,8.330017
16860,20451600.0,0.0,22.507965,19.600006,22.507965,22.989838,22.330017,21.940613,11.6996765,12.800018,11.701416,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1960.613,6.328341e-05,2.8615358,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4223714,49.451603,8.330017
16861,20451660.0,0.0,22.503479,19.583954,22.503479,22.978668,22.328583,21.94342,11.699646,12.800018,12.540222,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1960.109,6.327899e-05,2.861617,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4224973,49.451603,8.330017
16862,20451720.0,0.0,22.498657,19.567719,22.498657,22.96753,22.327118,21.944977,11.6996155,12.800018,12.157562,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1959.57,6.327419e-05,2.8617039,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4226274,49.451603,8.330017
16863,20451780.0,0.0,22.493622,19.5513,22.493622,22.956451,22.325684,21.945618,11.699554,12.800018,11.949341,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1958.9906,6.32687e-05,2.8618343,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4228272,49.451603,8.330017
16864,20451840.0,0.0,22.488464,19.534668,22.488464,22.945435,22.32425,21.94577,11.699493,12.800018,11.835144,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1958.3857,6.326258e-05,2.8619745,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423045,49.451603,8.330017
16865,20451900.0,0.0,22.483246,19.517853,22.483276,22.934479,22.322815,21.945648,11.699463,12.800018,11.772034,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1957.7656,6.325594e-05,2.8621013,52.223427,250.0,0.00016746133,30.000002,0.113754556,69.99976,252.74142,210.90242,0.0,52.223427,0.11375469,4.4232426,49.451603,8.330017
16866,20451960.0,0.0,22.477875,19.500854,22.477875,22.923279,22.32132,21.945312,11.699402,12.800018,11.741119,12.799988,0.0,0.03208451,0.03208451,0.04958511,250.0,11.700012,0.0,0.0,0.0,1957.1118,6.324862e-05,2.8622172,52.223484,250.00053,0.18039708,30.000002,0.11375389,69.747444,252.74135,210.90237,0.0,52.223484,0.113754146,4.423418,49.45166,8.330017
16867,20452020.0,0.0,22.472473,19.483673,22.472473,22.91214,22.319824,21.944885,11.699341,12.800018,11.722046,12.799988,0.0,0.0320844,0.0320844,0.04958492,250.0,11.700012,0.0,0.0,0.0,1956.4479,6.324084e-05,2.8623354,52.22361,250.00076,0.38323605,30.000002,0.113753386,69.46347,252.74126,210.90225,0.0,52.22361,0.11375372,4.4235992,49.451786,8.330017
16868,20452080.0,0.0,22.467072,19.466278,22.467102,22.901062,22.318329,21.944427,11.69931,12.800018,11.711243,12.799988,0.0,0.032084327,0.032084327,0.049584787,250.0,11.700012,0.0,0.0,0.0,1955.7804,6.3232714e-05,2.8624268,52.22377,250.00081,0.5860355,30.000002,0.113753036,69.17955,252.74118,210.90211,0.0,52.22377,0.11375344,4.423741,49.451946,8.330017
16869,20452140.0,0.0,22.461731,19.44873,22.461731,22.890045,22.316864,21.94394,11.69928,12.800018,11.705109,12.800018,0.0,0.032084275,0.032084275,0.04958469,250.0,11.700012,0.0,0.0,0.0,1955.1116,6.322434e-05,2.8624938,52.22395,250.00076,0.788834,30.000002,0.11375275,68.89563,252.7411,210.90196,0.0,52.22395,0.11375324,4.4238443,49.452133,8.330017
16870,20452200.0,0.0,22.45639,19.43097,22.45639,22.879059,22.315369,21.94342,11.69928,12.800018,11.702454,12.800018,0.0,0.032084234,0.032084234,0.049584623,250.0,11.700012,0.0,0.0,0.0,1954.4418,6.321575e-05,2.8625412,52.22416,250.00066,0.99162275,30.000002,0.11375251,68.61173,252.74104,210.90184,0.0,52.22416,0.1137531,4.4239173,49.45234,8.330017
16871,20452260.0,0.0,22.450104,19.412994,22.450134,22.8667,22.312836,21.94281,11.699219,12.800018,12.9375,12.800018,0.0,0.032084208,0.032084208,0.049584575,250.0,11.700012,0.0,0.0,0.0,1953.6738,6.32066e-05,2.8626466,52.224373,250.00055,1.1944064,30.000002,0.11375228,68.327835,252.74098,210.90172,0.0,52.224373,0.11375299,4.4240656,49.452557,8.330017
16872,20452320.0,0.0,22.444489,19.394867,22.444519,22.8544,22.310333,21.944305,11.699188,12.800018,12.399078,12.799988,0.0,0.032084186,0.032084186,0.049584538,250.0,11.700012,0.0,0.0,0.0,1952.9495,6.3196836e-05,2.862764,52.2246,250.00046,1.3971874,30.000002,0.11375203,68.04394,252.74095,210.90163,0.0,52.2246,0.11375292,4.424263,49.45278,8.330017
16873,20452380.0,0.0,22.438477,19.376526,22.438507,22.842194,22.3078,21.944427,11.699158,12.800018,12.080872,12.800018,0.0,0.032084167,0.032084167,0.049584508,250.0,11.700012,0.0,0.0,0.0,1952.1929,6.3186926e-05,2.862829,52.224834,250.00038,1.5999618,30.000002,0.11375177,67.760056,252.7409,210.90155,0.0,52.224834,0.11375285,4.424358,49.45302,8.330017
16874,20452440.0,0.0,22.432312,19.358002,22.432343,22.830017,22.305298,21.943787,11.699127,12.800018,11.907837,12.800018,0.0,0.032084152,0.032084152,0.04958448,250.0,11.700012,0.0,0.0,0.0,1951.4047,6.31765e-05,2.8629289,52.22508,250.0003,1.8027312,30.000002,0.11375146,67.47618,252.74088,210.90149,0.0,52.22508,0.11375279,4.42451,49.45326,8.330017
16875,20452500.0,0.0,22.426025,19.339294,22.426056,22.817932,22.302826,21.942749,11.699066,12.800018,11.813965,12.799988,0.0,0.03208414,0.03208414,0.049584456,250.0,11.700012,0.0,0.0,0.0,1950.5972,6.316559e-05,2.8630342,52.225327,250.00026,2.0054843,30.000002,0.11375109,67.19232,252.74086,210.90143,0.0,52.225327,0.11375274,4.4246736,49.45351,8.330017
16876,20452560.0,0.0,22.419556,19.320374,22.419586,22.805603,22.30014,21.941467,11.699036,12.800018,11.761444,12.799988,0.0,0.03208413,0.03208413,0.049584433,250.0,11.700012,0.0,0.0,0.0,1949.7633,6.3154235e-05,2.863135,52.225582,250.00023,2.2082207,30.000002,0.11375065,66.90849,252.74083,210.90138,0.0,52.225582,0.11375269,4.424829,49.45377,8.330017
16877,20452620.0,0.0,22.413055,19.3013,22.413116,22.793335,22.297485,21.940063,11.699005,12.800018,11.732391,12.799988,0.0,0.03208411,0.03208411,0.049584407,250.0,11.700012,0.0,0.0,0.0,1948.9167,6.3142434e-05,2.8632355,52.225845,250.0002,2.4109445,30.000002,0.11375012,66.62468,252.74081,210.90134,0.0,52.225845,0.11375264,4.424985,49.45403,8.330017
16878,20452680.0,0.0,22.406555,19.282013,22.406647,22.781158,22.29486,21.938599,11.698975,12.800018,11.716949,12.800018,0.0,0.0320841,0.0320841,0.049584385,250.0,11.700012,0.0,0.0,0.0,1948.0658,6.313032e-05,2.8633165,52.22612,250.00017,2.6136494,30.000002,0.11374946,66.3409,252.7408,210.9013,0.0,52.22612,0.11375259,4.425112,49.4543,8.330017
16879,20452740.0,0.0,22.400085,19.262543,22.400177,22.769012,22.292206,21.937103,11.698944,12.800018,11.70871,12.800018,0.0,0.03208409,0.03208409,0.04958436,250.0,11.700012,0.0,0.0,0.0,1947.2133,6.3117994e-05,2.8633742,52.226402,250.00015,2.8163147,30.000002,0.11374867,66.05716,252.74078,210.90126,0.0,52.226402,0.113752544,4.4252014,49.454582,8.330017
16880,20452800.0,0.0,22.393646,19.242859,22.393768,22.756958,22.289581,21.935608,11.698914,12.800018,11.703949,12.800018,0.0,0.032084074,0.032084074,0.049584333,250.0,11.700012,0.0,0.0,0.0,1946.3602,6.310551e-05,2.863418,52.226685,250.00015,3.0189903,30.000002,0.11374771,65.773415,252.74077,210.90123,0.0,52.226685,0.11375248,4.425269,49.45487,8.330017
16881,20452860.0,0.0,22.387085,19.222992,22.387268,22.74472,22.286835,21.934204,11.698914,12.800018,11.70166,12.800018,0.0,0.03208406,0.03208406,0.04958431,250.0,11.700012,0.0,0.0,0.0,1945.4967,6.3092855e-05,2.8634567,52.22698,250.00014,3.2215562,30.000002,0.11374653,65.48982,252.74075,210.90118,0.0,52.22698,0.11375243,4.4253273,49.455162,8.330017
16882,20452920.0,0.0,22.381104,19.202972,22.381287,22.732544,22.284088,21.934845,11.698883,12.800018,12.766449,12.800018,0.0,0.032084044,0.032084044,0.049584284,250.0,11.700012,0.0,0.0,0.0,1944.6722,6.308006e-05,2.8634884,52.227283,250.00012,3.4240756,30.000002,0.113745116,65.2063,252.74074,210.90115,0.0,52.227283,0.113752365,4.4253817,49.455463,8.330017
16883,20452980.0,0.0,22.375336,19.182709,22.37558,22.720428,22.281342,21.935944,11.698944,12.800018,12.279572,12.800018,0.0,0.03208403,0.03208403,0.049584255,250.0,11.700012,0.0,0.0,0.0,1943.901,6.306791e-05,2.863398,52.227592,250.0001,3.6265821,30.000002,0.11374338,64.92278,252.74074,210.90111,0.0,52.227592,0.11375232,4.4252462,49.455772,8.330017
16884,20453040.0,0.0,22.369263,19.162292,22.369568,22.708374,22.278625,21.935883,11.698944,12.800018,12.016449,12.800018,0.0,0.032084014,0.032084014,0.04958423,250.0,11.700012,0.0,0.0,0.0,1943.0977,6.305588e-05,2.8633566,52.22791,250.0001,3.829017,30.000002,0.11374129,64.63937,252.74072,210.90108,0.0,52.22791,0.11375225,4.4251704,49.456093,8.330017
16885,20453100.0,0.0,22.363007,19.141663,22.363373,22.69638,22.27591,21.935211,11.698944,12.800018,11.871307,12.800018,0.0,0.032084,0.032084,0.0495842,250.0,11.700012,0.0,0.0,0.0,1942.2688,6.304356e-05,2.863382,52.228237,250.00009,4.0313826,30.000002,0.11373877,64.356064,252.74072,210.90103,0.0,52.228237,0.113752194,4.425208,49.45642,8.330017
16886,20453160.0,0.0,22.356598,19.12085,22.357056,22.684265,22.273071,21.934326,11.698914,12.800018,11.792511,12.800018,0.0,0.03208398,0.03208398,0.04958417,250.0,11.700012,0.0,0.0,0.0,1941.4152,6.303092e-05,2.8634377,52.22857,250.00006,4.2336254,30.000002,0.11373571,64.07292,252.7407,210.90099,0.0,52.22857,0.113752134,4.425293,49.456753,8.330017
16887,20453220.0,0.0,22.350128,19.099854,22.350677,22.67218,22.270233,21.933228,11.698883,12.800018,11.748962,12.800018,0.0,0.032083966,0.032083966,0.049584143,250.0,11.700012,0.0,0.0,0.0,1940.5482,6.301794e-05,2.8635066,52.228916,250.00005,4.4357743,30.000002,0.11373206,63.789917,252.7407,210.90094,0.0,52.228916,0.11375207,4.4254003,49.4571,8.330017
16888,20453280.0,0.0,22.343628,19.078674,22.34433,22.660187,22.267395,21.932037,11.698853,12.800018,11.726074,12.800018,0.0,0.03208395,0.03208395,0.04958411,250.0,11.700012,0.0,0.0,0.0,1939.674,6.300469e-05,2.8635705,52.229267,250.00002,4.637739,30.000002,0.11372768,63.507164,252.7407,210.9009,0.0,52.229267,0.11375201,4.4255004,49.457455,8.330017
16889,20453340.0,0.0,22.337128,19.057281,22.337982,22.648254,22.264587,21.930786,11.698853,12.800018,11.713104,12.800018,0.0,0.032083932,0.032083932,0.049584083,250.0,11.700012,0.0,0.0,0.0,1938.7946,6.299122e-05,2.863625,52.22963,249.99998,4.839652,30.000002,0.11372243,63.224487,252.7407,210.90083,0.0,52.22963,0.11375195,4.425585,49.457817,8.330017
16890,20453400.0,0.0,22.330627,19.035706,22.331665,22.636353,22.26181,21.929504,11.698822,12.800018,11.70578,12.800018,0.0,0.032083917,0.032083917,0.04958405,250.0,11.700012,0.0,0.0,0.0,1937.9104,6.297754e-05,2.8636737,52.23,249.99994,5.041452,30.000002,0.11371617,62.941967,252.74072,210.90079,0.0,52.23,0.11375188,4.425659,49.458187,8.330017
16891,20453460.0,0.0,22.324005,19.013947,22.325256,22.624298,22.25888,21.928375,11.6987915,12.800018,11.702606,12.800018,0.0,0.032083903,0.032083903,0.049584024,250.0,11.700012,0.0,0.0,0.0,1937.0123,6.296363e-05,2.863723,52.23038,249.9999,5.242575,30.000002,0.11370876,62.660397,252.74074,210.90073,0.0,52.23038,0.113751836,4.4257345,49.458565,8.330017
16892,20453520.0,0.0,22.317383,18.992004,22.318878,22.612305,22.256012,21.927216,11.6987915,12.800018,11.700745,12.800018,0.0,0.032083888,0.032083888,0.049583994,250.0,11.700012,0.0,0.0,0.0,1936.1051,6.294944e-05,2.8637805,52.23077,249.99985,5.444038,30.000002,0.11369994,62.378345,252.74075,210.90067,0.0,52.23077,0.11375177,4.4258223,49.458958,8.330017
16893,20453580.0,0.0,22.311523,18.969849,22.313324,22.600372,22.253113,21.929047,11.698761,12.800018,12.582794,12.800018,0.0,0.03208387,0.03208387,0.049583968,250.0,11.700012,0.0,0.0,0.0,1935.266,6.293523e-05,2.8637972,52.23117,249.99977,5.6442304,30.000002,0.11368957,62.09808,252.74078,210.90059,0.0,52.23117,0.11375171,4.42586,49.459354,8.330017
16894,20453640.0,0.0,22.30545,18.94754,22.307648,22.588501,22.250244,21.929993,11.6987915,12.800018,12.180908,12.800018,0.0,0.032083854,0.032083854,0.049583938,250.0,11.700012,0.0,0.0,0.0,1934.4312,6.292153e-05,2.8637307,52.231575,249.99968,5.8447585,30.000002,0.11367733,61.817337,252.74083,210.90051,0.0,52.231575,0.11375165,4.42575,49.45976,8.330017
16895,20453700.0,0.0,22.299072,18.925018,22.301697,22.57669,22.247375,21.929962,11.6987915,12.800018,11.96225,12.800018,0.0,0.032083843,0.032083843,0.049583916,250.0,11.700012,0.0,0.0,0.0,1933.5543,6.290756e-05,2.8637514,52.23199,249.99959,6.044775,30.000002,0.11366297,61.537315,252.74088,210.90044,0.0,52.23199,0.1137516,4.425773,49.460175,8.330017
16896,20453760.0,0.0,22.292389,18.902283,22.295502,22.564636,22.244446,21.929565,11.698761,12.800018,11.841827,12.800018,0.0,0.032083828,0.032083828,0.04958389,250.0,11.700012,0.0,0.0,0.0,1932.6338,6.289302e-05,2.86384,52.232407,249.99948,6.2444453,30.000002,0.11364619,61.25778,252.74094,210.90036,0.0,52.232407,0.113751546,4.4259076,49.460594,8.330017
16897,20453820.0,0.0,22.285553,18.879395,22.289276,22.552673,22.241486,21.928864,11.6987,12.800018,11.776398,12.799988,0.0,0.032083813,0.032083813,0.049583867,250.0,11.700012,0.0,0.0,0.0,1931.6824,6.287784e-05,2.863967,52.232838,249.99936,6.443365,30.000002,0.11362664,60.97929,252.74101,210.90027,0.0,52.232838,0.1137515,4.426104,49.461025,8.330017
16898,20453880.0,0.0,22.278625,18.856293,22.28302,22.540771,22.238586,21.928009,11.698639,12.800018,11.740234,12.799988,0.0,0.032083806,0.032083806,0.04958385,250.0,11.700012,0.0,0.0,0.0,1930.707,6.286205e-05,2.8641012,52.233273,249.9992,6.641804,30.000002,0.11360395,60.701473,252.74112,210.90016,0.0,52.233273,0.11375146,4.4263124,49.46146,8.330017
16899,20453940.0,0.0,22.271576,18.833008,22.276764,22.52893,22.235657,21.927094,11.698608,12.800018,11.721008,12.799988,0.0,0.0320838,0.0320838,0.049583834,250.0,11.700012,0.0,0.0,0.0,1929.7085,6.284564e-05,2.8642378,52.233715,249.99902,6.8395863,30.000002,0.11357772,60.42458,252.74123,210.90005,0.0,52.233715,0.113751434,4.4265237,49.461903,8.330017
16900,20454000.0,0.0,22.264404,18.80954,22.270538,22.51715,22.232758,21.926117,11.698547,12.800018,11.710754,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1928.6868,6.282862e-05,2.8643773,52.23416,249.99884,7.035981,30.000002,0.11354764,60.149628,252.74136,210.89995,0.0,52.23416,0.11375141,4.426739,49.462345,8.330017
16901,20454060.0,0.0,22.257019,18.785858,22.264221,22.505127,22.229767,21.925232,11.698486,12.800018,11.705566,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1927.6271,6.281078e-05,2.86453,52.234608,249.99863,7.2305174,30.000002,0.11351338,59.877277,252.74153,210.89984,0.0,52.234608,0.11375141,4.4269743,49.46279,8.330017
16902,20454120.0,0.0,22.249512,18.761993,22.257935,22.493225,22.226807,21.924377,11.698425,12.800018,11.702911,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1926.5337,6.279199e-05,2.8646886,52.235054,249.99841,7.4248753,30.000002,0.113474116,59.605175,252.74173,210.89973,0.0,52.235054,0.11375141,4.4272194,49.46324,8.330017
16903,20454180.0,0.0,22.241943,18.737946,22.2518,22.481323,22.223877,21.924103,11.698364,12.799988,12.849548,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1925.4225,6.277269e-05,2.8648586,52.2355,249.99814,7.618556,30.000002,0.11342941,59.334023,252.74194,210.8996,2.8087263,52.2355,0.11375141,4.42748,49.463688,8.330017
16904,20454240.0,0.0,22.235016,18.713715,22.24649,22.469513,22.220917,21.926392,11.698334,12.800018,12.431915,12.799988,0.0,0.0320838,0.0320838,0.04958383,250.0,11.700012,0.0,0.0,0.0,1924.3666,6.2753075e-05,2.864973,52.235954,249.99783,7.810995,30.000002,0.11337886,59.06461,252.74219,210.89944,0.0,52.235954,0.11375143,4.4276676,49.464138,8.330017
16905,20454300.0,0.0,22.227509,18.6893,22.240784,22.457764,22.217987,21.927216,11.698273,12.800018,12.099945,12.799988,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1923.2472,6.273295e-05,2.8650937,52.2364,249.9975,8.001924,30.000002,0.11332202,58.797306,252.74248,210.89929,0.0,52.2364,0.11375146,4.4278426,49.46459,8.330017
16906,20454360.0,0.0,22.219421,18.664673,22.234772,22.44577,22.214996,21.927338,11.698181,12.799988,11.925934,12.799988,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,1922.0443,6.2711515e-05,2.865319,52.236843,249.99716,8.190073,30.000002,0.11325884,58.533894,252.7428,210.89915,0.0,52.236843,0.11375151,4.428186,49.465023,8.330017
16907,20454420.0,0.0,22.210999,18.639862,22.228638,22.433838,22.212036,21.927063,11.69809,12.799988,11.822784,12.799988,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,1920.7731,6.2688734e-05,2.865607,52.237278,249.99678,8.380167,30.000002,0.113187045,58.267765,252.74318,210.89897,0.0,52.237278,0.11375154,4.428629,49.46546,8.330017
16908,20454480.0,0.0,22.20227,18.614868,22.222504,22.421967,22.209045,21.926575,11.697937,12.799988,11.764954,12.799988,0.0,0.03208385,0.03208385,0.04958392,250.0,11.700012,0.0,0.0,0.0,1919.4408,6.266446e-05,2.8659346,52.237713,249.99635,8.566239,30.000002,0.11310833,58.007263,252.74359,210.8988,0.0,52.237713,0.11375161,4.429136,49.465897,8.330017
16909,20454540.0,0.0,22.193268,18.58966,22.21634,22.410156,22.206085,21.925934,11.697815,12.799988,11.734375,12.799988,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,1918.052,6.263871e-05,2.86627,52.23813,249.99593,8.749231,30.000002,0.1130221,57.751076,252.74405,210.89864,0.0,52.23813,0.113751695,4.429657,49.466316,8.330017
16910,20454600.0,0.0,22.18396,18.5643,22.210205,22.398438,22.203156,21.925232,11.697693,12.799988,11.717224,12.799988,0.0,0.03208389,0.03208389,0.049583998,250.0,11.700012,0.0,0.0,0.0,1916.5951,6.261135e-05,2.8666255,52.23855,249.99545,8.932785,30.000002,0.112926096,57.4941,252.74457,210.89845,0.0,52.23855,0.113751784,4.430204,49.466724,8.330017
16911,20454660.0,0.0,22.174316,18.538727,22.203949,22.386475,22.200134,21.924591,11.69754,12.799988,11.708923,12.799988,0.0,0.03208393,0.03208393,0.049584065,250.0,11.700012,0.0,0.0,0.0,1915.0751,6.258217e-05,2.8669815,52.23894,249.99501,9.10805,30.000002,0.11282495,57.24873,252.74513,210.8983,0.0,52.23894,0.11375192,4.4307575,49.46712,8.330017
16912,20454720.0,0.0,22.164337,18.51297,22.197754,22.374573,22.197144,21.92392,11.697418,12.799988,11.704071,12.799988,0.0,0.032083962,0.032083962,0.049584117,250.0,11.700012,0.0,0.0,0.0,1913.4846,6.255136e-05,2.867347,52.239315,249.99455,9.285061,30.000002,0.112712674,57.00091,252.74576,210.89813,0.0,52.239315,0.11375203,4.431321,49.4675,8.330017
16913,20454780.0,0.0,22.154022,18.487,22.191559,22.362762,22.194183,21.923248,11.697266,12.799988,11.701538,12.799988,0.0,0.032083992,0.032083992,0.049584173,250.0,11.700012,0.0,0.0,0.0,1911.8202,6.251838e-05,2.8677142,52.23968,249.99413,9.459336,30.000002,0.1125916,56.75693,252.74644,210.89798,0.0,52.23968,0.11375216,4.4318895,49.46786,8.330017
16914,20454840.0,0.0,22.14386,18.460876,22.185852,22.351013,22.191223,21.924347,11.697144,12.799988,12.82074,12.799988,0.0,0.03208402,0.03208402,0.04958423,250.0,11.700012,0.0,0.0,0.0,1910.1354,6.248413e-05,2.8680708,52.240032,249.99362,9.632347,30.000002,0.11246067,56.51471,252.74718,210.8978,0.0,52.240032,0.11375228,4.4324474,49.46821,8.330017
