,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16915,20454900.0,0.0,22.133667,18.43454,22.180481,22.339294,22.188263,21.9263,11.6970215,12.799988,12.306854,12.799988,0.0,0.032084063,0.032084063,0.0495843,250.0,11.700012,0.0,0.0,0.0,1908.4397,6.244917e-05,2.8683867,52.24037,249.99304,9.803456,30.000002,0.11231997,56.275158,252.74796,210.8976,0.0,52.24037,0.11375243,4.4329314,49.468548,8.330017
16916,20454960.0,0.0,22.12268,18.40802,22.174713,22.327332,22.185242,21.927246,11.696869,12.799988,12.029541,12.799988,0.0,0.032084107,0.032084107,0.049584374,250.0,11.700012,0.0,0.0,0.0,1906.6316,6.241232e-05,2.8687832,52.24069,249.99248,9.971365,30.000002,0.11217064,56.04009,252.74881,210.8974,0.0,52.24069,0.11375259,4.4335375,49.468864,8.330017
16917,20455020.0,0.0,22.111145,18.381287,22.168793,22.31546,22.182251,21.927551,11.696686,12.799988,11.875397,12.799988,0.0,0.03208415,0.03208415,0.04958445,250.0,11.700012,0.0,0.0,0.0,1904.7109,6.237312e-05,2.86927,52.240986,249.9919,10.13915,30.000002,0.11200982,55.805187,252.74971,210.8972,0.0,52.240986,0.11375274,4.4342866,49.469162,8.330017
16918,20455080.0,0.0,22.099457,18.3544,22.16278,22.30362,22.17929,21.92743,11.696503,12.799988,11.797821,12.799988,0.0,0.032084204,0.032084204,0.04958455,250.0,11.700012,0.0,0.0,0.0,1902.736,6.233177e-05,2.869728,52.24126,249.99147,10.295184,30.000002,0.11184963,55.586742,252.75067,210.8971,0.0,52.24126,0.11375295,4.4350057,49.469433,8.330017
16919,20455140.0,0.0,22.087006,18.327301,22.156738,22.29187,22.1763,21.927155,11.69632,12.799988,11.752167,12.799988,0.0,0.032084238,0.032084238,0.04958461,250.0,11.700012,0.0,0.0,0.0,1900.6464,6.228842e-05,2.8702068,52.241516,249.99089,10.460336,30.000002,0.11166853,55.35553,252.7517,210.89688,0.0,52.241516,0.11375309,4.4357376,49.469685,8.330017
16920,20455200.0,0.0,22.074371,18.300018,22.150696,22.280182,22.17334,21.926788,11.696106,12.799988,11.726257,12.799988,0.0,0.03208429,0.03208429,0.0495847,250.0,11.700012,0.0,0.0,0.0,1898.4823,6.224266e-05,2.8707433,52.24175,249.99037,10.617514,30.000002,0.11148491,55.135483,252.75276,210.89673,0.0,52.24175,0.113753274,4.4365683,49.46992,8.330017
16921,20455260.0,0.0,22.055573,18.272308,22.13858,22.261871,22.164062,21.920166,11.692535,12.799866,11.711884,12.799835,0.0,0.03208434,0.03208434,0.049584784,250.0,11.700012,0.0,0.0,0.0,1892.8472,6.2142455e-05,2.8795512,52.24196,249.98994,10.769698,30.000002,0.111296594,54.92242,252.75388,210.89662,0.0,52.24196,0.11375346,4.448454,49.47013,8.330017
16922,20455320.0,0.0,22.03595,18.24405,22.12616,22.243622,22.154785,21.913483,11.682312,12.799622,11.700378,12.799408,0.0,0.032084383,0.032084383,0.049584866,250.0,11.700012,0.0,0.0,0.0,1883.3258,6.187832e-05,2.9065113,52.242153,249.98946,10.923464,30.000002,0.11109564,54.707153,252.75505,210.89647,0.0,52.242153,0.11375363,4.489783,49.47032,8.330017
16923,20455380.0,0.0,22.016022,18.21518,22.11377,22.225494,22.145538,21.90683,11.674194,12.799561,11.690155,12.799316,0.0,0.032084428,0.032084428,0.049584944,250.0,11.700012,0.0,0.0,0.0,1872.8832,6.1539446e-05,2.928049,52.242325,249.98897,11.075781,30.000002,0.11088593,54.49391,252.75629,210.89632,0.0,52.242325,0.113753796,4.5245705,49.470493,8.330017
16924,20455440.0,0.0,21.996521,18.185791,22.10144,22.207489,22.136353,21.900146,11.670044,12.799713,11.682098,12.79953,0.0,0.032084484,0.032084484,0.049585044,250.0,11.700012,0.0,0.0,0.0,1862.2794,6.116216e-05,2.9388273,52.242462,249.98883,11.211012,30.000002,0.11069101,54.30458,252.7575,210.89638,0.0,52.242462,0.11375402,4.541873,49.47063,8.330017
16925,20455500.0,0.0,21.97699,18.155853,22.089905,22.189575,22.127167,21.896301,11.667633,12.799805,12.616364,12.799713,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1851.7007,6.077374e-05,2.944951,52.242588,249.98845,11.355275,30.000002,0.110473916,54.10262,252.75879,210.89626,0.0,52.242588,0.113754146,4.5513825,49.470753,8.330017
16926,20455560.0,0.0,21.957245,18.125427,22.07846,22.171692,22.118317,21.892242,11.66629,12.799896,12.18457,12.799835,0.0,0.03208456,0.03208456,0.049585175,250.0,11.700012,0.0,0.0,0.0,1841.1581,6.037902e-05,2.94837,52.242695,249.98804,11.498565,30.000002,0.110249095,53.90201,252.76012,210.89612,0.0,52.242695,0.113754295,4.556685,49.470863,8.330017
16927,20455620.0,0.0,21.937347,18.094543,22.066803,22.15393,22.109467,21.887085,11.665863,12.799957,11.9599,12.799927,0.0,0.0320846,0.0320846,0.049585253,250.0,11.700012,0.0,0.0,0.0,1830.7538,5.9984293e-05,2.9494421,52.242786,249.98782,11.632866,30.000002,0.110030234,53.71399,252.76146,210.89612,0.0,52.242786,0.11375445,4.558351,49.470947,8.330017
16928,20455680.0,0.0,21.916504,18.063171,22.055054,22.136261,22.100677,21.8815,11.665894,12.799988,11.826782,12.799988,0.0,0.03208463,0.03208463,0.049585298,250.0,11.700012,0.0,0.0,0.0,1820.4103,5.9593156e-05,2.949375,52.242863,249.98737,11.776119,30.000002,0.109788336,53.51343,252.76286,210.89594,0.0,52.242863,0.113754556,4.5582337,49.471027,8.330017
16929,20455740.0,0.0,21.89569,18.031403,22.043243,22.118683,22.091888,21.87561,11.666229,12.800018,11.751556,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1810.2484,5.9207996e-05,2.9484794,52.242924,249.98708,11.91111,30.000002,0.1095524,53.324448,252.7643,210.89587,0.0,52.242924,0.113754705,4.556854,49.471085,8.330017
16930,20455800.0,0.0,21.875366,17.999207,22.031464,22.101196,22.08316,21.869568,11.666901,12.800018,11.714752,12.800049,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,1800.4081,5.8833044e-05,2.9467068,52.242958,249.98714,12.033219,30.000002,0.10933286,53.153492,252.76569,210.896,0.0,52.242958,0.11375485,4.5541368,49.47112,8.330017
16931,20455860.0,0.0,21.853699,17.966644,22.019012,22.082855,22.073944,21.862915,11.667664,12.800049,11.694702,12.800049,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1790.6823,5.8468417e-05,2.9446697,52.24298,249.98695,12.161676,30.000002,0.10909553,52.97365,252.76714,210.89595,0.0,52.24298,0.11375495,4.5509644,49.471146,8.330017
16932,20455920.0,0.0,21.831879,17.933716,22.006592,22.064606,22.064789,21.856232,11.668488,12.800049,11.683899,12.800079,0.0,0.03208476,0.03208476,0.049585532,250.0,11.700012,0.0,0.0,0.0,1781.1713,5.8114263e-05,2.9425411,52.243,249.9868,12.287812,30.000002,0.10885662,52.797062,252.76859,210.89594,0.0,52.243,0.11375505,4.5476704,49.471157,8.330017
16933,20455980.0,0.0,21.809937,17.900452,21.994202,22.046417,22.055634,21.849548,11.669342,12.800049,11.677643,12.800079,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,1771.8577,5.7769466e-05,2.94031,52.243,249.98666,12.411927,30.000002,0.108616084,52.623302,252.77007,210.89592,0.0,52.243,0.11375514,4.5442233,49.47116,8.330017
16934,20456040.0,0.0,21.787964,17.866882,21.981903,22.028381,22.04654,21.842865,11.670227,12.800049,11.674835,12.800079,0.0,0.0320848,0.0320848,0.04958561,250.0,11.700012,0.0,0.0,0.0,1762.8312,5.7438214e-05,2.938024,52.24299,249.98659,12.533419,30.000002,0.10837548,52.453213,252.77155,210.89592,0.0,52.24299,0.11375521,4.5406885,49.47115,8.330017
16935,20456100.0,0.0,21.766388,17.833038,21.969666,22.010437,22.037445,21.836548,11.671112,12.800049,12.52182,12.800079,0.0,0.032084823,0.032084823,0.049585644,250.0,11.700012,0.0,0.0,0.0,1754.0376,5.7116304e-05,2.9357302,52.24297,249.98659,12.651031,30.000002,0.108138494,52.288555,252.77301,210.89595,19.018087,52.24297,0.11375527,4.5371423,49.47113,8.330017
16936,20456160.0,0.0,21.744568,17.79892,21.958435,21.99237,22.028595,21.833527,11.671997,12.800049,12.467957,12.800079,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1745.3743,5.6800884e-05,2.9333713,52.242954,249.98633,12.77443,30.000002,0.10788526,52.1158,252.77452,210.89586,0.0,52.242954,0.11375534,4.5334997,49.47111,8.330017
16937,20456220.0,0.0,21.722748,17.764587,21.946869,21.974396,22.019745,21.829071,11.672882,12.800049,12.106537,12.800079,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,1736.9127,5.6495242e-05,2.9310777,52.242924,249.98624,12.892773,30.000002,0.1076386,51.95012,252.77605,210.89584,0.0,52.242924,0.1137554,4.529942,49.47108,8.330017
16938,20456280.0,0.0,21.700684,17.730011,21.93509,21.956512,22.010925,21.82373,11.673737,12.800049,11.908142,12.800079,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1728.6257,5.619898e-05,2.9288907,52.242886,249.98622,13.008401,30.000002,0.10739424,51.788242,252.77756,210.89587,0.0,52.242886,0.11375547,4.526558,49.471046,8.330017
16939,20456340.0,0.0,21.67862,17.695251,21.923248,21.93872,22.002136,21.817963,11.674561,12.800049,11.801331,12.800079,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1720.553,5.59123e-05,2.9267113,52.242844,249.9862,13.121851,30.000002,0.10715155,51.629414,252.77905,210.89589,0.0,52.242844,0.113755494,4.523199,49.471,8.330017
16940,20456400.0,0.0,21.65622,17.660309,21.911377,21.92102,21.993378,21.811981,11.6753235,12.800049,11.742554,12.800079,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1712.607,5.563396e-05,2.9247155,52.242798,249.98624,13.234464,30.000002,0.106908105,51.471752,252.78058,210.89594,0.0,52.242798,0.11375555,4.520088,49.470955,8.330017
16941,20456460.0,0.0,21.634552,17.625244,21.899445,21.903015,21.984833,21.806091,11.676117,12.800049,11.713043,12.800079,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1704.9384,5.5365e-05,2.9227118,52.242744,249.98656,13.336511,30.000002,0.10668554,51.328884,252.78203,210.89613,0.0,52.242744,0.1137556,4.5170135,49.470898,8.330017
16942,20456520.0,0.0,21.612335,17.590057,21.887573,21.885101,21.976318,21.80017,11.676849,12.800049,11.697632,12.800079,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1697.4221,5.510546e-05,2.9207706,52.242683,249.98662,13.443745,30.000002,0.10644988,51.17876,252.7835,210.89616,0.0,52.242683,0.113755606,4.513998,49.47084,8.330017
16943,20456580.0,0.0,21.590118,17.55478,21.875732,21.86728,21.967834,21.79422,11.677551,12.800049,11.689392,12.800049,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1690.0714,5.4853997e-05,2.9189882,52.24263,249.98668,13.549527,30.000002,0.10621589,51.03066,252.78496,210.8962,0.0,52.24263,0.113755606,4.5112367,49.470787,8.330017
16944,20456640.0,0.0,21.567047,17.51944,21.863953,21.849579,21.95935,21.7883,11.678162,12.800049,11.684204,12.800049,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1682.7516,5.4607714e-05,2.9173863,52.242577,249.98637,13.664797,30.000002,0.10595946,50.869286,252.78647,210.89601,0.0,52.242577,0.11375557,4.5087466,49.470734,8.330017
16945,20456700.0,0.0,21.545685,17.48404,21.852203,21.83194,21.950928,21.782349,11.6788025,12.800049,11.681854,12.800049,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1675.7665,5.436974e-05,2.9156945,52.242516,249.98691,13.757255,30.000002,0.10575299,50.73984,252.78787,210.89632,0.0,52.242516,0.113755636,4.5061564,49.470676,8.330017
16946,20456760.0,0.0,21.523651,17.448608,21.840729,21.813782,21.942627,21.778198,11.679443,12.800049,12.879456,12.800049,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1668.8612,5.41384e-05,2.914008,52.242462,249.98695,13.86008,30.000002,0.10552262,50.595886,252.78929,210.89633,0.0,52.242462,0.113755606,4.503534,49.47062,8.330017
16947,20456820.0,0.0,21.502014,17.413177,21.829742,21.795685,21.934357,21.77536,11.680054,12.800049,12.332825,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1662.1335,5.3913358e-05,2.9124207,52.24241,249.98701,13.961866,30.000002,0.10529411,50.45339,252.79073,210.89635,0.0,52.24241,0.1137556,4.5010843,49.470566,8.330017
16948,20456880.0,0.0,21.480438,17.377777,21.81842,21.77771,21.926147,21.77124,11.680664,12.800049,12.046173,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1655.5614,5.3695505e-05,2.9108846,52.242355,249.98723,14.058371,30.000002,0.10507722,50.318275,252.79211,210.89647,0.0,52.242355,0.1137556,4.498705,49.470512,8.330017
16949,20456940.0,0.0,21.4581,17.342438,21.806976,21.759827,21.917938,21.766449,11.681183,12.800049,11.8845215,12.800049,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1649.0516,5.3483567e-05,2.9094713,52.24231,249.98712,14.162159,30.000002,0.104843885,50.172977,252.79353,210.89638,0.0,52.24231,0.11375553,4.4965067,49.470463,8.330017
16950,20457000.0,0.0,21.436005,17.30716,21.795471,21.742035,21.90976,21.761353,11.681671,12.800018,11.790527,12.800049,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1642.6451,5.3276144e-05,2.9082422,52.24226,249.98727,14.259848,30.000002,0.10462444,50.036217,252.79492,210.89645,0.0,52.24226,0.11375553,4.4946012,49.470417,8.330017
16951,20457060.0,0.0,21.41452,17.271973,21.78366,21.723541,21.901703,21.756042,11.68219,12.800018,11.7435,12.800049,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1636.4572,5.307555e-05,2.9068894,52.242214,249.9877,14.34758,30.000002,0.10442766,49.913387,252.79625,210.89667,0.0,52.242214,0.11375553,4.4925323,49.47037,8.330017
16952,20457120.0,0.0,21.391846,17.236908,21.77185,21.705109,21.893677,21.75064,11.682648,12.800018,11.715851,12.800049,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1630.2548,5.2879477e-05,2.9056869,52.242172,249.98761,14.448073,30.000002,0.10420269,49.772697,252.7976,210.89659,0.0,52.242172,0.11375546,4.490645,49.470333,8.330017
16953,20457180.0,0.0,21.369629,17.201965,21.76007,21.686768,21.885681,21.745209,11.683044,12.800018,11.700226,12.800049,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1624.1716,5.268747e-05,2.904642,52.24214,249.98775,14.542748,30.000002,0.10399153,49.640156,252.79895,210.89664,0.0,52.24214,0.113755435,4.4890294,49.470295,8.330017
16954,20457240.0,0.0,21.34845,17.167206,21.748322,21.66858,21.877716,21.739746,11.683533,12.800018,11.693115,12.800049,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1618.3434,5.2502255e-05,2.9034085,52.2421,249.98822,14.62628,30.000002,0.10380584,49.52321,252.80022,210.89688,0.0,52.2421,0.113755435,4.48715,49.470257,8.330017
16955,20457300.0,0.0,21.326721,17.13266,21.736664,21.650482,21.869781,21.734283,11.68396,12.800018,11.689667,12.800049,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1612.6029,5.2323518e-05,2.9022563,52.242077,249.98836,14.716323,30.000002,0.103606604,49.39715,252.80148,210.89693,0.0,52.242077,0.1137554,4.4853563,49.47023,8.330017
16956,20457360.0,0.0,21.304688,17.098297,21.724579,21.631348,21.861938,21.72879,11.684387,12.800018,11.687378,12.800049,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1606.8953,5.2147552e-05,2.9011977,52.242054,249.98851,14.805635,30.000002,0.10340976,49.27211,252.80273,210.89697,0.0,52.242054,0.113755345,4.483709,49.470207,8.330017
16957,20457420.0,0.0,21.283142,17.064178,21.713196,21.612305,21.854126,21.72586,11.684753,12.800018,12.672852,12.800049,0.0,0.032084823,0.032084823,0.049585644,250.0,11.700012,0.0,0.0,0.0,1601.2925,5.197481e-05,2.9002397,52.242035,249.98862,14.89571,30.000002,0.10321245,49.146004,252.80399,210.89699,0.0,52.242035,0.1137553,4.48223,49.47019,8.330017
16958,20457480.0,0.0,21.26184,17.030334,21.701874,21.593353,21.846313,21.722717,11.68515,12.800018,12.223907,12.800049,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1595.8273,5.180685e-05,2.899186,52.242023,249.98877,14.984123,30.000002,0.10302003,49.02223,252.80522,210.89705,0.0,52.242023,0.11375525,4.480608,49.47018,8.330017
16959,20457540.0,0.0,21.240295,16.996765,21.690308,21.574493,21.838562,21.718506,11.685516,12.800018,11.980408,12.800049,0.0,0.0320848,0.0320848,0.0495856,250.0,11.700012,0.0,0.0,0.0,1590.4265,5.1642994e-05,2.8982184,52.242016,249.9889,15.072344,30.000002,0.102829374,48.898716,252.80644,210.8971,0.0,52.242016,0.1137552,4.4790993,49.470173,8.330017
16960,20457600.0,0.0,21.218933,16.963501,21.67862,21.555756,21.83081,21.713776,11.685883,12.800018,11.846039,12.800049,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1585.1418,5.148337e-05,2.897249,52.242016,249.98909,15.158151,30.000002,0.10264524,48.77859,252.80762,210.89714,0.0,52.242016,0.11375515,4.4776125,49.470173,8.330017
16961,20457660.0,0.0,21.197327,16.930573,21.666534,21.536285,21.82312,21.708618,11.686218,12.800018,11.773102,12.800049,0.0,0.032084774,0.032084774,0.049585555,250.0,11.700012,0.0,0.0,0.0,1579.9106,5.1327508e-05,2.8963604,52.242016,249.98927,15.242871,30.000002,0.10246491,48.659977,252.80879,210.89722,0.0,52.242016,0.1137551,4.476223,49.470177,8.330017
16962,20457720.0,0.0,21.175568,16.89801,21.654419,21.516907,21.81546,21.703308,11.686523,12.800018,11.732788,12.800018,0.0,0.03208476,0.03208476,0.04958553,250.0,11.700012,0.0,0.0,0.0,1574.7281,5.117469e-05,2.8955953,52.242035,249.98941,15.328688,30.000002,0.1022838,48.539837,252.80995,210.89726,0.0,52.242035,0.11375505,4.4750357,49.470192,8.330017
16963,20457780.0,0.0,21.154694,16.865814,21.642365,21.49765,21.80783,21.697906,11.686859,12.800018,11.712921,12.800018,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,1569.7288,5.102638e-05,2.8947349,52.242046,249.98978,15.406182,30.000002,0.102121696,48.431343,252.81105,210.89743,0.0,52.242046,0.11375504,4.473726,49.470207,8.330017
16964,20457840.0,0.0,21.133514,16.834045,21.63034,21.478516,21.800232,21.692505,11.687195,12.800018,11.702301,12.800018,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1564.7985,5.088233e-05,2.8938677,52.24207,249.98994,15.487808,30.000002,0.101952456,48.31707,252.81215,210.89749,0.0,52.24207,0.11375497,4.4723763,49.47023,8.330017
16965,20457900.0,0.0,21.112183,16.802673,21.618378,21.459473,21.792664,21.687073,11.6874695,12.800018,11.695862,12.800018,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,1559.9121,5.0741037e-05,2.8930974,52.242107,249.98999,15.57288,30.000002,0.101777844,48.197968,252.81325,210.89746,0.0,52.242107,0.11375489,4.471177,49.470264,8.330017
16966,20457960.0,0.0,16.89096,16.77179,21.605438,21.440094,21.785156,21.678284,11.671295,12.799591,11.691711,12.799713,0.0,0.032046694,0.032046694,0.049516127,250.0,11.700012,0.0,0.0,0.0,1230.4384,5.0404407e-05,2.9136515,52.249622,249.82077,49.929123,95.86389,4.2458328e-07,0.09922886,252.82329,210.72887,0.0,52.249622,0.11361024,4.4864745,49.47804,8.330017
16967,20458020.0,0.0,16.743011,16.741364,21.592285,21.420685,21.777649,21.669342,11.192932,12.784485,11.729462,12.774811,0.0,0.032069433,0.032069433,0.04955825,250.0,11.700012,0.0,0.0,0.0,957.81494,4.153203e-05,4.1984463,52.264492,249.82399,50.000023,96.000046,3.7443067e-07,-3.3090244e-05,252.85234,210.78029,56.91942,52.264492,0.11369717,6.482821,49.492992,8.330017
16968,20458080.0,0.0,16.713196,16.711426,21.58014,21.401367,21.770111,21.663727,11.248016,12.7969055,12.339996,12.79422,0.0,0.032076206,0.032076206,0.04957047,250.0,11.700012,0.0,0.0,0.0,876.5276,3.642022e-05,4.050713,52.267784,249.85362,50.0,96.0,3.7460057e-07,-4.8888785e-11,252.86664,210.81007,0.0,52.267784,0.113722935,6.316328,49.496193,8.330017
16969,20458140.0,0.0,16.683777,16.682037,21.567596,21.382263,21.762665,21.656158,11.392822,12.8038025,11.880249,12.805878,0.0,0.032080557,0.032080557,0.04957826,250.0,11.700012,0.0,0.0,0.0,833.54224,3.374252e-05,3.661225,52.269447,249.88306,50.0,96.0,3.747091e-07,-6.6779434e-14,252.87785,210.83443,0.0,52.269447,0.11373943,5.6854563,49.497776,8.330017
16970,20458200.0,0.0,16.654877,16.653168,21.55481,21.363281,21.755249,21.647644,11.505371,12.805084,11.688171,12.808044,0.0,0.032083143,0.032083143,0.04958283,250.0,11.700012,0.0,0.0,0.0,810.2062,3.219045e-05,3.3638568,52.27003,249.9099,50.0,96.0,3.7477315e-07,-6.8236593e-16,252.88635,210.8536,0.0,52.27003,0.11374916,5.208676,49.49829,8.330017
16971,20458260.0,0.0,16.626556,16.624908,21.54187,21.344452,21.747833,21.638275,11.581909,12.804321,11.625092,12.806824,0.0,0.03208459,0.03208459,0.04958537,250.0,11.700012,0.0,0.0,0.0,794.1208,3.129972e-05,3.1641047,52.27003,249.93259,50.0,96.0,3.7480893e-07,-3.4434342e-19,252.89261,210.86821,0.0,52.27003,0.11375459,4.893614,49.498238,8.330017
16972,20458320.0,0.0,16.598846,16.597198,21.528961,21.325714,21.740417,21.628815,11.629089,12.80307,11.617981,12.80484,0.0,0.03208534,0.03208534,0.049586646,250.0,11.700012,0.0,0.0,0.0,783.94525,3.0777734e-05,3.0419261,52.269745,249.9508,50.0,96.0,3.7482715e-07,-7.800373e-22,252.89713,210.87903,0.0,52.269745,0.11375736,4.701204,49.49792,8.330017
16973,20458380.0,0.0,16.571747,16.57016,21.516083,21.307068,21.733032,21.619415,11.656494,12.801971,11.630096,12.803101,0.0,0.032085665,0.032085665,0.049587183,250.0,11.700012,0.0,0.0,0.0,776.54144,3.0445868e-05,2.9715192,52.269352,249.96494,50.0,96.0,3.74835e-07,-6.3023175e-24,252.90031,210.88686,0.0,52.269352,0.11375854,4.5916424,49.49751,8.330017
16974,20458440.0,0.0,16.545258,16.543732,21.503296,21.288544,21.725677,21.610077,11.671692,12.8012085,11.64624,12.801849,0.0,0.032085747,0.032085747,0.049587294,250.0,11.700012,0.0,0.0,0.0,770.67645,3.0216901e-05,2.9328032,52.26895,249.97554,50.0,96.0,3.7483682e-07,1.991553e-24,252.9025,210.89238,0.0,52.26895,0.11375881,4.5318246,49.497093,8.330017
16975,20458500.0,0.0,16.51947,16.517975,21.49057,21.27008,21.718323,21.60083,11.680176,12.80069,11.660034,12.801086,0.0,0.032085706,0.032085706,0.0495872,250.0,11.700012,0.0,0.0,0.0,765.6506,3.0041167e-05,2.9112647,52.26859,249.98332,50.0,96.0,3.7483565e-07,-7.427714e-27,252.90398,210.89622,0.0,52.26859,0.11375862,4.498753,49.49672,8.330017
16976,20458560.0,0.0,16.494354,16.49289,21.477936,21.251862,21.710938,21.591522,11.684937,12.800415,11.670471,12.800629,0.0,0.03208561,0.03208561,0.04958701,250.0,11.700012,0.0,0.0,0.0,761.159,2.9896897e-05,2.899236,52.26828,249.98889,50.0,96.0,3.748331e-07,-2.370027e-29,252.90495,210.89882,0.0,52.26828,0.11375824,4.4803715,49.49641,8.330017
16977,20458620.0,0.0,16.46997,16.468536,21.465363,21.233765,21.703613,21.582306,11.687805,12.800232,11.677887,12.800354,0.0,0.032085493,0.032085493,0.0495868,250.0,11.700012,0.0,0.0,0.0,757.02734,2.977161e-05,2.8919861,52.268036,249.99283,50.0,96.0,3.7483022e-07,-2.3283866e-29,252.90558,210.90056,0.0,52.268036,0.1137578,4.469314,49.496162,8.330017
16978,20458680.0,0.0,16.44632,16.444916,21.453247,21.215729,21.69629,21.57486,11.689453,12.80014,12.942413,12.800201,0.0,0.03208538,0.03208538,0.049586594,250.0,11.700012,0.0,0.0,0.0,753.1983,2.9661065e-05,2.8877668,52.267845,249.99547,50.0,96.0,3.7482735e-07,-1.1502956e-34,252.90596,210.90166,0.0,52.267845,0.11375736,4.4628844,49.49597,8.330017
16979,20458740.0,0.0,16.4234,16.422089,21.44168,21.197815,21.688995,21.568634,11.690643,12.800079,12.383911,12.80014,0.0,0.032085285,0.032085285,0.049586415,250.0,11.700012,0.0,0.0,0.0,749.6159,2.9561194e-05,2.8847895,52.2677,249.99721,50.0,96.0,3.748249e-07,1.0005299e-37,252.90619,210.90231,0.0,52.2677,0.113756984,4.458331,49.49583,8.330017
16980,20458800.0,0.0,16.401306,16.399994,21.42978,21.179993,21.681732,21.561218,11.691589,12.800079,12.062836,12.80011,0.0,0.032085203,0.032085203,0.04958627,250.0,11.700012,0.0,0.0,0.0,746.2562,2.947013e-05,2.8823457,52.267593,249.99838,50.0,96.0,3.748229e-07,-6.721889e-39,252.90633,210.90274,0.0,52.267593,0.11375668,4.4545884,49.495728,8.330017
16981,20458860.0,0.0,16.379639,16.378326,21.414093,21.1586,21.670593,21.54895,11.692413,12.800049,11.893341,12.800079,0.0,0.03208514,0.03208514,0.04958616,250.0,11.700012,0.0,0.0,0.0,743.09314,2.9387738e-05,2.8802314,52.26752,249.99911,50.0,96.0,3.748213e-07,2.3962e-41,252.90639,210.90297,0.0,52.26752,0.11375644,4.4513283,49.495655,8.330017
16982,20458920.0,0.0,16.357971,16.356659,21.398132,21.13733,21.659515,21.536316,11.693054,12.800049,11.800018,12.800079,0.0,0.03208509,0.03208509,0.049586073,250.0,11.700012,0.0,0.0,0.0,740.04675,2.9311843e-05,2.878533,52.267467,249.99957,50.0,96.0,3.748201e-07,-3.223e-42,252.90642,210.9031,0.0,52.267467,0.113756254,4.4486804,49.4956,8.330017
16983,20458980.0,0.0,16.336304,16.334991,21.382172,21.11618,21.648468,21.523499,11.6935425,12.800049,11.750275,12.800049,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,737.08246,2.9240513e-05,2.877278,52.267433,249.99985,50.0,96.0,3.748192e-07,0.0,252.90642,210.90315,0.0,52.267433,0.11375612,4.4467244,49.495567,8.330017
16984,20459040.0,0.0,16.314636,16.313354,21.366241,21.095123,21.637451,21.51062,11.693909,12.800018,11.724548,12.800049,0.0,0.032085028,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,734.1833,2.9172721e-05,2.8763404,52.26741,249.99998,50.0,96.0,3.7481857e-07,0.0,252.90642,210.90317,0.0,52.26741,0.113756016,4.4452724,49.495544,8.330017
16985,20459100.0,0.0,16.292969,16.291687,21.350372,21.074188,21.626465,21.497711,11.694214,12.800018,11.710388,12.800018,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,731.3393,2.9107867e-05,2.8755763,52.26739,250.00006,50.0,96.0,3.7481811e-07,0.0,252.90642,210.90317,0.0,52.26739,0.11375596,4.4440923,49.49553,8.330017
16986,20459160.0,0.0,16.271301,16.27002,21.336578,21.058624,21.615692,21.484833,11.694458,12.800018,11.7030945,15.125763,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,728.54614,2.9045694e-05,2.8749242,52.267384,250.00009,50.0,96.0,3.748178e-07,0.0,252.9064,210.90315,0.0,52.267384,0.113755904,24.787857,49.49552,8.330017
16987,20459220.0,0.0,16.249634,16.248352,21.328339,21.05545,21.60495,21.472015,11.694672,12.800018,11.69928,16.637756,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,725.80084,2.8986016e-05,2.874341,52.26738,250.00009,50.0,96.0,3.748176e-07,0.0,252.90639,210.90314,0.0,52.26738,0.11375587,31.494358,49.495514,8.330017
16988,20459280.0,0.0,16.227966,16.226685,21.323456,21.059814,21.594269,21.459229,11.694885,12.800018,11.697266,17.977478,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,723.09784,2.8928536e-05,2.873811,52.267372,250.00008,50.0,96.0,3.7481746e-07,0.0,252.90639,210.90312,0.0,52.267372,0.11375586,34.511852,49.495514,8.330017
16989,20459340.0,0.0,16.206299,16.205017,21.321777,21.07022,21.583588,21.448608,11.695068,12.800018,12.74585,18.971466,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,720.4357,2.8873157e-05,2.8733122,52.267372,250.00008,50.0,96.0,3.7481738e-07,0.0,252.90637,210.9031,0.0,52.267372,0.113755845,35.249798,49.49551,8.330017
16990,20459400.0,0.0,16.184631,16.18335,21.322083,21.084564,21.572968,21.438385,11.695251,12.800018,12.266754,19.530304,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,717.81256,2.8819795e-05,2.872843,52.267372,250.00006,50.0,96.0,3.7481732e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,33.88358,49.49551,8.330017
16991,20459460.0,0.0,16.162964,16.161682,21.322144,21.099121,21.562164,21.426697,11.695435,12.800018,12.006805,19.683289,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.22577,2.8768307e-05,2.8724053,52.267372,250.00005,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,31.577978,49.49551,8.330017
16992,20459520.0,0.0,16.141296,16.140015,21.321808,21.11319,21.551392,21.414429,11.695587,12.800018,11.862427,19.466187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.67285,2.8718561e-05,2.8719974,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,27.995268,49.49551,8.330017
16993,20459580.0,0.0,16.119629,16.118347,21.320557,21.125183,21.54065,21.401886,11.69574,12.800018,11.786194,18.945953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.15173,2.8670447e-05,2.8716178,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,23.971458,49.49551,8.330017
16994,20459640.0,0.0,16.097961,16.09668,21.317749,21.133698,21.529968,21.38916,11.695862,12.800018,11.744141,18.238739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.66,2.8623836e-05,2.871266,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.12721,49.49551,8.330017
16995,20459700.0,0.0,16.076294,16.075012,21.313202,21.138184,21.519287,21.376404,11.695984,12.800018,11.721863,17.455505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.19543,2.8578612e-05,2.8709412,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,16.903807,49.49551,8.330017
16996,20459760.0,0.0,16.054626,16.053345,21.306274,21.136963,21.50882,21.363739,11.696106,12.800018,11.710144,16.756775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.756,2.8534667e-05,2.8706439,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,15.466797,49.49551,8.330017
16997,20459820.0,0.0,16.032959,16.031677,21.297943,21.132599,21.498383,21.351105,11.696228,12.800018,11.703674,16.2258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.3391,2.8491864e-05,2.8703737,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.843074,49.49551,8.330017
16998,20459880.0,0.0,16.011292,16.01001,21.288635,21.126038,21.487976,21.33847,11.69632,12.800018,11.700226,15.898682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9428,2.8450093e-05,2.8701298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.259565,49.49551,8.330017
16999,20459940.0,0.0,15.989624,15.988342,21.278809,21.118378,21.47763,21.325867,11.696411,12.800018,11.698456,15.789398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.5651,2.8409251e-05,2.8699121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.545088,49.49551,8.330017
17000,20460000.0,0.0,15.967957,15.966675,21.269867,21.110748,21.467285,21.316406,11.696472,12.800018,12.563812,15.886749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.2036,2.8369212e-05,2.8697214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.420639,49.495514,8.330017
17001,20460060.0,0.0,15.946289,15.945007,21.260895,21.103485,21.457153,21.30606,11.696533,12.800018,12.169739,16.174835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.85614,2.8329856e-05,2.8695576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.948795,49.495514,8.330017
17002,20460120.0,0.0,15.924622,15.92334,21.252533,21.098206,21.447052,21.29483,11.696594,12.800018,11.9539795,16.586884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.52057,2.8291068e-05,2.8694196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.253197,49.495514,8.330017
17003,20460180.0,0.0,15.902954,15.901672,21.245087,21.095306,21.436981,21.283142,11.696625,12.800018,11.834351,17.046204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.19476,2.825273e-05,2.8693075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.195694,49.495514,8.330017
17004,20460240.0,0.0,15.881287,15.880005,21.238617,21.094849,21.42694,21.27118,11.696686,12.800018,11.770325,17.490906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.8767,2.8214738e-05,2.8692214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.5894,49.495514,8.330017
17005,20460300.0,0.0,15.859619,15.858337,21.233093,21.096558,21.416962,21.259094,11.696686,12.800018,11.736664,17.866669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.56433,2.8176974e-05,2.8691616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.326403,49.495514,8.330017
17006,20460360.0,0.0,15.837952,15.83667,21.228119,21.099365,21.407135,21.2471,11.696716,12.800018,11.718536,18.152191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.25543,2.813932e-05,2.8691287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.703003,49.495514,8.330017
17007,20460420.0,0.0,15.816284,15.815002,21.223663,21.103271,21.397339,21.235107,11.696716,12.800018,11.708405,18.318878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.9479,2.8101653e-05,2.8691216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.373758,49.495514,8.330017
17008,20460480.0,0.0,15.794617,15.793335,21.219452,21.107697,21.387604,21.223145,11.696716,12.800018,11.703064,18.360321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.6397,2.806387e-05,2.8691401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.567987,49.495514,8.330017
17009,20460540.0,0.0,15.772949,15.7716675,21.21521,21.111969,21.377869,21.211182,11.696686,12.800018,11.700104,18.28836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.32874,2.8025846e-05,2.869185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.467587,49.495514,8.330017
17010,20460600.0,0.0,15.751495,15.750183,21.210876,21.11554,21.368286,21.200043,11.696686,12.800018,12.899994,18.128296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.03314,2.7987813e-05,2.869255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.255362,49.495514,8.330017
17011,20460660.0,0.0,15.729645,15.7283325,21.206482,21.117157,21.358673,21.191376,11.696625,12.800018,12.417267,17.939026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.6907,2.7948648e-05,2.869353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.578093,49.495514,8.330017
17012,20460720.0,0.0,15.707977,15.706665,21.201294,21.117737,21.349213,21.181366,11.696594,12.800018,12.088989,17.751953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.35925,2.7909233e-05,2.8694768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.91384,49.495514,8.330017
17013,20460780.0,0.0,15.68631,15.684998,21.195465,21.11737,21.339752,21.170593,11.696533,12.800018,11.911224,17.585358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.017,2.7869124e-05,2.869626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.504547,49.495514,8.330017
17014,20460840.0,0.0,15.664642,15.66333,21.189209,21.116241,21.330353,21.159454,11.696472,12.799988,11.81308,17.458954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.66187,2.78282e-05,2.8698013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.372751,49.495514,8.330017
17015,20460900.0,0.0,15.642975,15.641663,21.182648,21.114594,21.320953,21.148132,11.696381,12.799988,11.75882,17.383362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.2917,2.778635e-05,2.870002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.49439,49.495514,8.330017
17016,20460960.0,0.0,15.621307,15.619995,21.17572,21.111938,21.311768,21.13681,11.69632,12.799988,11.730469,17.388214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.90485,2.7743472e-05,2.8702288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.238543,49.495514,8.330017
17017,20461020.0,0.0,15.59964,15.598328,21.168884,21.109528,21.302582,21.125458,11.6961975,12.799988,11.714813,17.458954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.49896,2.769943e-05,2.870482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.955797,49.495514,8.330017
17018,20461080.0,0.0,15.577972,15.57666,21.162262,21.107635,21.293427,21.114136,11.696106,12.799988,11.706146,17.573853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.07214,2.7654118e-05,2.8707607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.681805,49.495514,8.330017
17019,20461140.0,0.0,15.556305,15.554993,21.155945,21.106445,21.284332,21.102783,11.695984,12.799988,11.701569,17.714233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.62274,2.7607435e-05,2.8710651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.338898,49.495514,8.330017
17020,20461200.0,0.0,15.534637,15.533325,21.149994,21.106049,21.275238,21.091492,11.695862,12.799988,11.699005,17.857025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.14844,2.755925e-05,2.8713963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.841927,49.495514,8.330017
17021,20461260.0,0.0,15.51297,15.511658,21.144958,21.105743,21.266327,21.083313,11.69574,12.799988,13.326843,18.004486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.6473,2.750944e-05,2.871753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.478472,49.495514,8.330017
17022,20461320.0,0.0,15.4913025,15.490021,21.14087,21.10617,21.257446,21.077576,11.695587,12.799988,15.643524,18.134125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.1175,2.745791e-05,2.8721344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.675781,52.267372,0.11375582,26.765966,49.495514,8.330017
17023,20461380.0,0.0,15.469635,15.468353,21.139465,21.107178,21.248596,21.079895,11.695435,12.799988,15.778748,18.229279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5573,2.7404554e-05,2.8725424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.053294,52.267372,0.11375582,26.830753,49.495514,8.330017
17024,20461440.0,0.0,15.447968,15.446686,21.138367,21.108582,21.239777,21.082794,11.695251,12.799988,16.180603,18.282013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.96454,2.7349237e-05,2.872977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.836437,52.267372,0.11375582,26.693195,49.495514,8.330017
17025,20461500.0,0.0,15.4263,15.425018,21.137756,21.110107,21.230988,21.087158,11.695099,12.799988,16.654205,18.291077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.33734,2.7291851e-05,2.873437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.842549,52.267372,0.11375582,26.398897,49.495514,8.330017
17026,20461560.0,0.0,15.404633,15.403351,21.137207,21.11087,21.222382,21.09259,11.694885,12.799988,17.042023,18.285156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.67377,2.723228e-05,2.8739226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2798395,52.267372,0.11375582,26.373621,49.495514,8.330017
17027,20461620.0,0.0,15.382965,15.381683,21.136871,21.111572,21.213806,21.098999,11.694702,12.799988,17.273804,18.264343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.972,2.7170416e-05,2.8744333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.108427,52.267372,0.11375582,26.174828,49.495514,8.330017
17028,20461680.0,0.0,15.361298,15.360016,21.136627,21.112091,21.20523,21.105835,11.694489,12.799988,17.328217,18.230804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.23016,2.7106144e-05,2.8749695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.450539,52.267372,0.11375582,25.96522,49.495514,8.330017
17029,20461740.0,0.0,15.33963,15.338348,21.136261,21.112427,21.196716,21.112488,11.694275,12.799988,17.209412,18.190704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.4463,2.7039348e-05,2.8755314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.41678,52.267372,0.11375582,25.780678,49.495514,8.330017
17030,20461800.0,0.0,15.317963,15.316681,21.13559,21.112549,21.188202,21.118378,11.694061,12.799988,16.948029,18.151093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.61835,2.6969903e-05,2.8761177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.151613,52.267372,0.11375582,25.64175,49.495514,8.330017
17031,20461860.0,0.0,15.296295,15.295013,21.134094,21.111786,21.17987,21.122467,11.693817,12.799988,16.59256,18.138214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.74524,2.6897742e-05,2.876729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.981144,52.267372,0.11375582,25.921392,49.495514,8.330017
17032,20461920.0,0.0,15.274628,15.273346,21.132233,21.111023,21.17157,21.125275,11.693573,12.799988,16.17923,18.148956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.82446,2.682272e-05,2.8773673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.74048,52.267372,0.11375582,26.10968,49.495514,8.330017
17033,20461980.0,0.0,15.25296,15.251678,21.130035,21.110382,21.1633,21.126678,11.693329,12.799988,15.746124,18.17575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.8543,2.6744725e-05,2.8780305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.616703,52.267372,0.11375582,26.322693,49.495514,8.330017
17034,20462040.0,0.0,15.231293,15.230011,21.127533,21.109924,21.15503,21.126709,11.693054,12.799988,15.333313,18.21222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.8328,2.6663638e-05,2.8787181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6983743,52.267372,0.11375582,26.526323,49.495514,8.330017
17035,20462100.0,0.0,15.209625,15.2083435,21.124786,21.10968,21.14682,21.125458,11.69278,12.799988,14.964172,18.253906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.75867,2.657938e-05,2.8794298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.027311,52.267372,0.11375582,26.701656,49.495514,8.330017
17036,20462160.0,0.0,15.187958,15.186676,21.12143,21.10904,21.138763,21.122528,11.692505,12.799988,14.691467,18.314575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6297,2.6491825e-05,2.8801675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.839911,52.267372,0.11375582,27.141613,49.495514,8.330017
17037,20462220.0,0.0,15.16629,15.165009,21.118042,21.108765,21.130737,21.118988,11.6922,12.799988,14.525085,18.379974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.44385,2.6400845e-05,2.8809297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.892452,52.267372,0.11375582,27.393631,49.495514,8.330017
17038,20462280.0,0.0,15.144623,15.143341,21.114685,21.108826,21.122742,21.115051,11.691925,12.799988,14.4670105,18.44107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.2,2.6306368e-05,2.8817155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.224666,52.267372,0.11375582,27.56254,49.495514,8.330017
17039,20462340.0,0.0,15.122955,15.121674,21.11148,21.109161,21.114777,21.111176,11.691589,12.799988,14.510651,18.488678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.8957,2.6208247e-05,2.8825254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7751384,52.267372,0.11375582,27.633047,49.495514,8.330017
17040,20462400.0,0.0,15.101288,15.100006,21.10846,21.10971,21.106842,21.107605,11.691284,12.799988,14.646362,18.519775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.5299,2.6106414e-05,2.8833582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.494921,52.267372,0.11375582,27.612013,49.495514,8.330017
17041,20462460.0,0.0,15.07962,15.078339,21.105377,21.109772,21.09906,21.10431,11.6909485,12.799988,14.866486,18.55191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.1054,2.6000924e-05,2.8841908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.399575,52.267372,0.11375582,27.82461,49.495514,8.330017
17042,20462520.0,0.0,15.057953,15.056671,21.1026,21.110016,21.091309,21.101868,11.690704,12.799988,15.141846,18.57837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.64417,2.5892821e-05,2.8848627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.299668,52.267372,0.11375582,27.845806,49.495514,8.330017
17043,20462580.0,0.0,15.036285,15.035004,21.100128,21.110382,21.083557,21.100372,11.690521,12.799988,15.444763,18.594055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.1608,2.5783156e-05,2.8853257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.145889,52.267372,0.11375582,27.820032,49.495514,8.330017
17044,20462640.0,0.0,15.014618,15.013336,21.09851,21.110779,21.078186,21.099915,11.690399,14.73761,15.750732,18.598358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.66113,2.5672298e-05,8.939461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.881235,52.267372,0.11375582,27.7491,49.495514,8.330017
17045,20462700.0,0.0,14.992981,14.991669,21.098999,21.111145,21.07898,21.100464,11.690308,15.5199585,16.026642,18.591248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.1465,2.5560328e-05,13.503464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.426012,52.267372,0.11375582,27.648952,49.495514,8.330017
17046,20462760.0,0.0,14.971313,14.970001,21.100067,21.110931,21.082123,21.101501,11.690216,16.253906,16.27127,18.596588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.6229,2.5447585e-05,14.761734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.882092,52.267372,0.11375582,27.838017,49.495514,8.330017
17047,20462820.0,0.0,14.949646,14.948334,21.101929,21.110748,21.087494,21.10321,11.6901245,16.819489,16.461823,18.608612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.0878,2.5333948e-05,15.382524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.104631,52.267372,0.11375582,27.915892,49.495514,8.330017
17048,20462880.0,0.0,14.9279785,14.926666,21.1044,21.110626,21.09436,21.105408,11.690063,17.18222,16.587067,18.622772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.5422,2.521945e-05,15.376093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.124543,52.267372,0.11375582,27.979595,49.495514,8.330017
17049,20462940.0,0.0,14.906311,14.904999,21.107239,21.110596,21.10205,21.10788,11.689972,17.331116,16.643127,18.636963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.9864,2.5104115e-05,14.802352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9585285,52.267372,0.11375582,28.028378,49.495514,8.330017
17050,20463000.0,0.0,14.884644,14.883331,21.110199,21.110626,21.109863,21.110413,11.689911,17.270355,16.630798,18.649414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.4207,2.498796e-05,13.75491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6339655,52.267372,0.11375582,28.057013,49.495514,8.330017
17051,20463060.0,0.0,14.862976,14.861664,21.112457,21.110199,21.116516,21.112366,11.68985,17.044495,16.57309,18.676727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.84534,2.4870993e-05,12.55286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.334424,52.267372,0.11375582,28.348988,49.495514,8.330017
17052,20463120.0,0.0,14.841309,14.839996,21.11441,21.109924,21.12204,21.114014,11.689758,16.68573,16.475708,18.711304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.2606,2.4753226e-05,11.118755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.92702,52.267372,0.11375582,28.501984,49.495514,8.330017
