,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17053,20463180.0,0.0,14.819641,14.818329,21.115906,21.109863,21.12616,21.115295,11.689697,16.233093,16.348389,18.745789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.6665,2.463466e-05,9.6432085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.49483,52.267372,0.11375582,28.617945,49.495514,8.330017
17054,20463240.0,0.0,14.797974,14.796661,21.116913,21.109955,21.128632,21.11612,11.689636,15.735718,16.204529,18.775574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.06335,2.4515308e-05,8.265569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.079069,52.267372,0.11375582,28.684298,49.495514,8.330017
17055,20463300.0,0.0,14.776306,14.774994,21.11737,21.110199,21.129333,21.116455,11.689545,15.240356,16.057281,18.797455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.45123,2.439517e-05,7.09415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.711849,52.267372,0.11375582,28.69964,49.495514,8.330017
17056,20463360.0,0.0,14.754639,14.753326,21.11676,21.110016,21.127838,21.115936,11.689484,14.808868,15.933746,18.82669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.83026,2.4274255e-05,6.398967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.554383,52.267372,0.11375582,28.929302,49.495514,8.330017
17057,20463420.0,0.0,14.732971,14.731659,21.115723,21.110016,21.12503,21.11502,11.689423,14.471771,15.839752,18.85614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.2006,2.4152569e-05,5.9905562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.452238,52.267372,0.11375582,29.019802,49.495514,8.330017
17058,20463480.0,0.0,14.711304,14.709991,21.114471,21.110138,21.121368,21.113922,11.689362,14.246735,15.779022,18.880035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.56244,2.4030116e-05,5.9249773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.447246,52.267372,0.11375582,29.065271,49.495514,8.330017
17059,20463540.0,0.0,14.689636,14.6883545,21.113007,21.110382,21.117065,21.11267,11.689301,14.1388855,15.752716,18.897064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.91595,2.3906901e-05,6.192307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.537841,52.267372,0.11375582,29.064613,49.495514,8.330017
17060,20463600.0,0.0,14.667969,14.666687,21.111542,21.110657,21.112701,21.11139,11.689209,14.14798,15.760162,18.905273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.2612,2.3782928e-05,6.7219553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.702894,52.267372,0.11375582,29.027765,49.495514,8.330017
17061,20463660.0,0.0,14.646301,14.64502,21.109833,21.110504,21.108368,21.109894,11.689148,14.273285,15.809784,18.921265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.5984,2.3658205e-05,7.5273886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.021903,52.267372,0.11375582,29.22444,49.495514,8.330017
17062,20463720.0,0.0,14.624634,14.623352,21.108368,21.110443,21.104645,21.108643,11.689087,14.4913025,15.891266,18.940369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.92764,2.3532739e-05,8.443466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.353649,52.267372,0.11375582,29.289421,49.495514,8.330017
17063,20463780.0,0.0,14.602966,14.601685,21.1073,21.110474,21.101807,21.107666,11.689026,14.773499,15.994415,18.957397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.24908,2.3406528e-05,9.393625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.694452,52.267372,0.11375582,29.33269,49.495514,8.330017
17064,20463840.0,0.0,14.581299,14.580017,21.106628,21.110565,21.100037,21.107086,11.688965,15.088562,16.108429,18.97052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.56293,2.3279583e-05,10.292207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.016887,52.267372,0.11375582,29.348835,49.495514,8.330017
17065,20463900.0,0.0,14.559631,14.55835,21.106445,21.110748,21.099365,21.106873,11.688904,15.410187,16.224457,18.978668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.86923,2.3151904e-05,11.0757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2994995,52.267372,0.11375582,29.338657,49.495514,8.330017
17066,20463960.0,0.0,14.537964,14.536682,21.106384,21.110474,21.0997,21.106781,11.688843,15.711487,16.341125,18.997223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.16818,2.3023498e-05,11.7076235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.598594,52.267372,0.11375582,29.550224,49.495514,8.330017
17067,20464020.0,0.0,14.516296,14.515015,21.10672,21.110321,21.100983,21.107025,11.688782,15.965729,16.446228,19.020233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.4599,2.289437e-05,12.116996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8016205,52.267372,0.11375582,29.651142,49.495514,8.330017
17068,20464080.0,0.0,14.494629,14.493347,21.107422,21.11029,21.103027,21.107605,11.688721,16.157562,16.532654,19.042786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.74454,2.2764525e-05,12.2994175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.925386,52.267372,0.11375582,29.723892,49.495514,8.330017
17069,20464140.0,0.0,14.472961,14.47168,21.108368,21.110352,21.1055,21.108398,11.688629,16.274872,16.594086,19.061493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.02225,2.2633965e-05,12.264552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.968512,52.267372,0.11375582,29.762566,49.495514,8.330017
17070,20464200.0,0.0,14.451294,14.450012,21.109467,21.110535,21.108246,21.109344,11.688568,16.316833,16.628754,19.07492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.29312,2.2502696e-05,12.037536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.935722,52.267372,0.11375582,29.769104,49.495514,8.330017
17071,20464260.0,0.0,14.429626,14.428345,21.110321,21.11029,21.110748,21.110077,11.688507,16.295868,16.647095,19.097443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.55734,2.2370717e-05,11.7334385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.926539,52.267372,0.11375582,29.98689,49.495514,8.330017
17072,20464320.0,0.0,14.407959,14.406677,21.111115,21.110199,21.113037,21.11081,11.688446,16.216553,16.645874,19.122955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.815,2.223804e-05,11.29289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.839449,52.267372,0.11375582,30.07519,49.495514,8.330017
17073,20464380.0,0.0,14.3862915,14.38501,21.111877,21.11023,21.11496,21.111511,11.688385,16.09079,16.626526,19.145752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.06628,2.2104663e-05,10.791562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.714089,52.267372,0.11375582,30.134375,49.495514,8.330017
17074,20464440.0,0.0,14.364624,14.363342,21.112549,21.110382,21.116394,21.112122,11.688324,15.931854,16.591644,19.163574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.31128,2.197059e-05,10.275955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.565118,52.267372,0.11375582,30.155642,49.495514,8.330017
17075,20464500.0,0.0,14.342957,14.341675,21.113007,21.110596,21.117218,21.11261,11.688263,15.759186,16.546173,19.1745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.55014,2.183583e-05,9.7989435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.408932,52.267372,0.11375582,30.142462,49.495514,8.330017
17076,20464560.0,0.0,14.321289,14.320007,21.112946,21.110413,21.117126,21.11261,11.688202,15.598145,16.505127,19.193115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.783,2.170038e-05,9.499893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.355493,52.267372,0.11375582,30.329327,49.495514,8.330017
17077,20464620.0,0.0,14.299622,14.29834,21.112701,21.110352,21.116516,21.112488,11.688171,15.460846,16.469604,19.21402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.00998,2.1564245e-05,9.271779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.291889,52.267372,0.11375582,30.407814,49.495514,8.330017
17078,20464680.0,0.0,14.277954,14.276672,21.112396,21.110382,21.115509,21.112274,11.68811,15.356842,16.441528,19.23236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.2312,2.1427428e-05,9.160857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.255377,52.267372,0.11375582,30.453709,49.495514,8.330017
17079,20464740.0,0.0,14.256317,14.255005,21.112,21.110504,21.114258,21.111969,11.688049,15.290253,16.42215,19.24646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.4468,2.1289934e-05,9.163817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2465515,52.267372,0.11375582,30.470333,49.495514,8.330017
17080,20464800.0,0.0,14.23465,14.233337,21.111572,21.110687,21.112793,21.111633,11.687988,15.262787,16.411987,19.255463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.65692,2.1151764e-05,9.274452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.264438,52.267372,0.11375582,30.458555,49.495514,8.330017
17081,20464860.0,0.0,14.212982,14.21167,21.11084,21.110474,21.111115,21.111023,11.687927,15.282043,16.421204,19.272827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.8617,2.101292e-05,9.5351305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.388233,52.267372,0.11375582,30.654743,49.495514,8.330017
17082,20464920.0,0.0,14.191315,14.190002,21.11023,21.110382,21.109589,21.110443,11.687866,15.340271,16.445099,19.293823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.0612,2.0873405e-05,9.842289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.509212,52.267372,0.11375582,30.733105,49.495514,8.330017
17083,20464980.0,0.0,14.169647,14.168335,21.10971,21.110382,21.108337,21.109985,11.687805,15.428986,16.480194,19.313416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.2556,2.0733225e-05,10.183636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.640863,52.267372,0.11375582,30.78973,49.495514,8.330017
17084,20465040.0,0.0,14.14798,14.1466675,21.109406,21.110474,21.107452,21.10968,11.687744,15.536316,16.522034,19.329132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.445,2.0592379e-05,10.524457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.772313,52.267372,0.11375582,30.815983,49.495514,8.330017
17085,20465100.0,0.0,14.126312,14.125,21.109283,21.110626,21.106934,21.109497,11.687683,15.652893,16.567291,19.339752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.62955,2.0450869e-05,10.840091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.894499,52.267372,0.11375582,30.813057,49.495514,8.330017
17086,20465160.0,0.0,14.104645,14.1033325,21.10904,21.110443,21.10672,21.109222,11.687622,15.773254,16.620392,19.358582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.80936,2.0308697e-05,11.146885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.070462,52.267372,0.11375582,31.000462,49.495514,8.330017
17087,20465220.0,0.0,14.082977,14.081665,21.109009,21.110352,21.106873,21.10913,11.687561,15.883362,16.673553,19.379883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.9845,2.0165866e-05,11.370748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.20014,52.267372,0.11375582,31.083012,49.495514,8.330017
17088,20465280.0,0.0,14.06131,14.059998,21.109161,21.110352,21.10736,21.109192,11.6875,15.974976,16.722107,19.39914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.15515,2.0022379e-05,11.514192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.29885,52.267372,0.11375582,31.13777,49.495514,8.330017
17089,20465340.0,0.0,14.039642,14.03833,21.109497,21.110474,21.108154,21.109436,11.6874695,16.0448,16.76416,19.41513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.32144,1.9878233e-05,11.5756235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.365639,52.267372,0.11375582,31.16153,49.495514,8.330017
17090,20465400.0,0.0,14.017975,14.016663,21.109924,21.110657,21.1091,21.109772,11.687408,16.086487,16.79538,19.425446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.48343,1.9733432e-05,11.556085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.395723,52.267372,0.11375582,31.155718,49.495514,8.330017
17091,20465460.0,0.0,13.996307,13.994995,21.110168,21.110474,21.109955,21.109955,11.687347,16.103363,16.822357,19.44336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.63992,1.9587904e-05,11.516186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.462737,52.267372,0.11375582,31.338263,49.495514,8.330017
17092,20465520.0,0.0,13.97464,13.973328,21.110443,21.110382,21.11084,21.11023,11.687286,16.100159,16.842896,19.463745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.79437,1.944183e-05,11.406463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.477525,52.267372,0.11375582,31.410164,49.495514,8.330017
17093,20465580.0,0.0,13.952972,13.95166,21.110779,21.110413,21.111633,21.110535,11.687225,16.075958,16.854523,19.481995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.94458,1.9295094e-05,11.257927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.46727,52.267372,0.11375582,31.458271,49.495514,8.330017
17094,20465640.0,0.0,13.931305,13.929993,21.111115,21.110535,21.112335,21.11087,11.687164,16.034729,16.857147,19.496277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.09082,1.9147696e-05,11.086126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.434752,52.267372,0.11375582,31.477018,49.495514,8.330017
17095,20465700.0,0.0,13.909637,13.908325,21.11142,21.110687,21.112885,21.111176,11.687103,15.981049,16.851227,19.50531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.23328,1.8999639e-05,10.906388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.384045,52.267372,0.11375582,31.467703,49.495514,8.330017
17096,20465760.0,0.0,13.88797,13.886658,21.11142,21.110504,21.112976,21.111237,11.687073,15.928833,16.846924,19.522095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.37207,1.8850931e-05,10.805966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3992405,52.267372,0.11375582,31.64311,49.495514,8.330017
17097,20465820.0,0.0,13.8663025,13.865021,21.111359,21.110413,21.112915,21.111267,11.687012,15.881409,16.84259,19.541382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.5074,1.8701572e-05,10.710289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.387738,52.267372,0.11375582,31.719408,49.495514,8.330017
17098,20465880.0,0.0,13.844635,13.843353,21.111328,21.110443,21.112701,21.111267,11.686951,15.840973,16.838013,19.5596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.6393,1.8551564e-05,10.645964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.37525,52.267372,0.11375582,31.771818,49.495514,8.330017
17099,20465940.0,0.0,13.822968,13.821686,21.111267,21.110535,21.112396,21.111267,11.68689,15.811066,16.833618,19.573944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.76797,1.8400902e-05,10.618429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.365628,52.267372,0.11375582,31.794277,49.495514,8.330017
17100,20466000.0,0.0,13.801453,13.800018,21.111206,21.110657,21.11203,21.111267,11.686859,15.792603,16.829926,19.583466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.9197,1.82505e-05,10.62172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.358741,52.267372,0.11375582,31.79417,49.495514,8.330017
17101,20466060.0,0.0,13.78009,13.778809,21.11026,21.109894,21.110626,21.11029,11.686829,15.823669,16.864197,19.623444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.07385,1.8099397e-05,10.969469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.669479,52.267372,0.11375582,32.310394,49.495514,8.330017
17102,20466120.0,0.0,13.759735,13.758545,21.109497,21.109406,21.109467,21.109497,11.687042,15.887726,16.921051,19.678131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.38174,1.7952547e-05,11.2473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.888738,52.267372,0.11375582,32.55978,49.495514,8.330017
17103,20466180.0,0.0,13.740326,13.739166,21.108917,21.109161,21.10852,21.108887,11.6875305,15.96817,16.988037,19.73349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.868,1.7812305e-05,11.534952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.109525,52.267372,0.11375582,32.7706,49.495514,8.330017
17104,20466240.0,0.0,13.721802,13.720703,21.108643,21.109222,21.10788,21.10849,11.688293,16.06305,17.063202,19.784973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.5858,1.7682365e-05,11.817049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.319721,52.267372,0.11375582,32.907818,49.495514,8.330017
17105,20466300.0,0.0,13.704102,13.703064,21.108643,21.109497,21.107574,21.108368,11.689178,16.161102,17.138428,19.825348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.54025,1.7563221e-05,12.065817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.500316,52.267372,0.11375582,32.962334,49.495514,8.330017
17106,20466360.0,0.0,13.687286,13.68631,21.108704,21.109772,21.107513,21.108337,11.690094,16.259186,17.213562,19.85846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.73584,1.7455117e-05,12.301279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.68489,52.267372,0.11375582,33.048615,49.495514,8.330017
17107,20466420.0,0.0,13.671265,13.670319,21.109009,21.110168,21.107727,21.10852,11.6910095,16.347229,17.280945,19.88028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.16153,1.7357404e-05,12.464483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.809073,52.267372,0.11375582,33.02569,49.495514,8.330017
17108,20466480.0,0.0,13.656036,13.655151,21.109436,21.110626,21.108246,21.108917,11.691956,16.417633,17.3349,19.888763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.8174,1.7270271e-05,12.558704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.881492,52.267372,0.11375582,32.951225,49.495514,8.330017
17109,20466540.0,0.0,13.641602,13.640747,21.109955,21.111084,21.108917,21.109436,11.692841,16.467102,17.373016,19.88501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.6976,1.7193463e-05,12.584318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.902358,52.267372,0.11375582,32.840904,49.495514,8.330017
17110,20466600.0,0.0,13.627899,13.627075,21.110565,21.11148,21.109741,21.110046,11.693756,16.49405,17.394135,19.8703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.79694,1.7126786e-05,12.543419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.873044,52.267372,0.11375582,32.706497,49.495514,8.330017
17111,20466660.0,0.0,13.61496,13.614166,21.109863,21.110352,21.109344,21.109406,11.694611,16.54422,17.446014,19.900055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.12164,1.7070635e-05,12.854946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.221199,52.267372,0.11375582,33.36619,49.495514,8.330017
17112,20466720.0,0.0,13.602661,13.601929,21.109314,21.109528,21.109161,21.109009,11.695404,16.599884,17.50998,19.957275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.64703,1.702402e-05,13.001372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.414641,52.267372,0.11375582,33.695923,49.495514,8.330017
17113,20466780.0,0.0,13.591064,13.590363,21.108978,21.108978,21.10913,21.108765,11.6961975,16.653687,17.576355,20.022095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.3454,1.698483e-05,13.121191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.588182,52.267372,0.11375582,33.99737,49.495514,8.330017
17114,20466840.0,0.0,13.580139,13.579468,21.108887,21.108765,21.109283,21.108734,11.696991,16.701202,17.64038,20.087341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.24054,1.695499e-05,13.207155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.731571,52.267372,0.11375582,34.226696,49.495514,8.330017
17115,20466900.0,0.0,13.569824,13.569214,21.10907,21.108887,21.109558,21.108887,11.697784,16.739563,17.697815,20.145782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.3226,1.6934013e-05,13.255721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.837216,52.267372,0.11375582,34.36762,49.495514,8.330017
17116,20466960.0,0.0,13.56015,13.55957,21.109161,21.109009,21.10962,21.108948,11.698517,16.777985,17.754272,20.200989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.5863,1.6921627e-05,13.369745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.985272,52.267372,0.11375582,34.57216,49.495514,8.330017
17117,20467020.0,0.0,13.551056,13.550537,21.109406,21.109344,21.109833,21.109192,11.699249,16.810333,17.802643,20.244476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.0163,1.6916994e-05,13.417548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.064035,52.267372,0.11375582,34.622696,49.495514,8.330017
17118,20467080.0,0.0,13.5425415,13.542023,21.109802,21.109863,21.110107,21.109558,11.699951,16.833862,17.839294,20.271515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.61032,1.6920121e-05,13.434807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.101112,52.267372,0.11375582,34.592037,49.495514,8.330017
17119,20467140.0,0.0,13.534576,13.534088,21.110321,21.110504,21.110443,21.110016,11.700592,16.84793,17.86319,20.281464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.36365,1.6930833e-05,13.422974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.097431,52.267372,0.11375582,34.48676,49.495514,8.330017
17120,20467200.0,0.0,13.52713,13.526672,21.11084,21.111115,21.11081,21.110535,11.701233,16.851776,17.872803,20.275116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.2655,1.69486e-05,13.386482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.057411,52.267372,0.11375582,34.33747,49.495514,8.330017
17121,20467260.0,0.0,13.520172,13.519745,21.111023,21.111328,21.11087,21.110779,11.701843,16.856873,17.877655,20.264954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.32413,1.6973978e-05,13.428901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.073128,52.267372,0.11375582,34.33734,49.495514,8.330017
17122,20467320.0,0.0,13.513702,13.513306,21.111206,21.11148,21.110931,21.111023,11.702393,16.86084,17.87735,20.253326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.49954,1.7004757e-05,13.42721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.041313,52.267372,0.11375582,34.2637,49.495514,8.330017
17123,20467380.0,0.0,13.50769,13.507324,21.111328,21.111572,21.111023,21.111267,11.702972,16.862518,17.870941,20.23996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.8072,1.7041843e-05,13.420029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.998165,52.267372,0.11375582,34.20274,49.495514,8.330017
17124,20467440.0,0.0,13.502106,13.50177,21.11142,21.111603,21.111115,21.11145,11.703491,16.86203,17.859497,20.226807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.23846,1.708492e-05,13.407911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.947575,52.267372,0.11375582,34.157234,49.495514,8.330017
17125,20467500.0,0.0,13.496948,13.496613,21.11148,21.111572,21.111176,21.111633,11.70401,16.859497,17.844238,20.215363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.78622,1.7133629e-05,13.392094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.893661,52.267372,0.11375582,34.130676,49.495514,8.330017
17126,20467560.0,0.0,13.492157,13.491852,21.111206,21.111145,21.110962,21.11145,11.704468,16.866364,17.836792,20.218018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.4461,1.7187776e-05,13.469456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.928687,52.267372,0.11375582,34.290108,49.495514,8.330017
17127,20467620.0,0.0,13.487762,13.487457,21.110962,21.11084,21.110779,21.111267,11.705139,16.879486,17.836212,20.23233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.53696,1.725279e-05,13.519041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.947681,52.267372,0.11375582,34.398262,49.495514,8.330017
17128,20467680.0,0.0,13.483673,13.483429,21.110748,21.110565,21.110626,21.111115,11.706024,16.894745,17.838898,20.250336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.74512,1.7326567e-05,13.567895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.972218,52.267372,0.11375582,34.502457,49.495514,8.330017
17129,20467740.0,0.0,13.479919,13.479675,21.110626,21.110413,21.110535,21.110962,11.70697,16.911377,17.845367,20.27066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.1374,1.7412043e-05,13.612123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.001963,52.267372,0.11375582,34.58942,49.495514,8.330017
17130,20467800.0,0.0,13.476471,13.476257,21.110535,21.110382,21.110504,21.11084,11.707855,16.927917,17.854706,20.29065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.69193,1.7506694e-05,13.649018,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.034395,52.267372,0.11375582,34.652363,49.495514,8.330017
17131,20467860.0,0.0,13.473297,13.4730835,21.110321,21.110168,21.11029,21.110504,11.708527,16.95337,17.87561,20.317902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.39542,1.7609304e-05,13.762726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.14632,52.267372,0.11375582,34.834373,49.495514,8.330017
17132,20467920.0,0.0,13.470367,13.470184,21.11023,21.110168,21.110168,21.11029,11.708984,16.980743,17.902466,20.343536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.20825,1.7717342e-05,13.832312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.227936,52.267372,0.11375582,34.90558,49.495514,8.330017
17133,20467980.0,0.0,13.467682,13.467529,21.110168,21.11023,21.110138,21.110138,11.709381,17.00766,17.930328,20.366852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.06778,1.7827255e-05,13.896198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.30716,52.267372,0.11375582,34.95993,49.495514,8.330017
17134,20468040.0,0.0,13.46521,13.465057,21.11023,21.110382,21.110168,21.110077,11.709747,17.032593,17.959015,20.384613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.00156,1.794082e-05,13.9454365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.377497,52.267372,0.11375582,34.97568,49.495514,8.330017
17135,20468100.0,0.0,13.462921,13.462769,21.110382,21.110626,21.11029,21.110107,11.710022,17.053314,17.985687,20.39505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.99237,1.8057264e-05,13.976568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.43307,52.267372,0.11375582,34.956043,49.495514,8.330017
17136,20468160.0,0.0,13.460785,13.460632,21.110321,21.110626,21.110199,21.109985,11.710266,17.077667,18.016846,20.407135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.0316,1.8176086e-05,14.067239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.54153,52.267372,0.11375582,35.049232,49.495514,8.330017
17137,20468220.0,0.0,13.458801,13.458679,21.110352,21.110687,21.11023,21.109955,11.710449,17.101105,18.047516,20.417877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.10706,1.8296687e-05,14.117082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.611143,52.267372,0.11375582,35.068768,49.495514,8.330017
17138,20468280.0,0.0,13.45694,13.456818,21.110443,21.110779,21.110321,21.110046,11.710571,17.120972,18.074524,20.42511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.20847,1.8418546e-05,14.15019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.661486,52.267372,0.11375582,35.066925,49.495514,8.330017
17139,20468340.0,0.0,13.455139,13.455048,21.110565,21.1109,21.110443,21.110199,11.710693,17.135925,18.095825,20.428802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.32327,1.8541043e-05,14.167273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.691948,52.267372,0.11375582,35.052387,49.495514,8.330017
17140,20468400.0,0.0,13.453461,13.453339,21.110748,21.111053,21.110626,21.110413,11.710754,17.14627,18.112,20.42862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.4564,1.866446e-05,14.167428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.702028,52.267372,0.11375582,35.02159,49.495514,8.330017
17141,20468460.0,0.0,13.451813,13.451691,21.110718,21.110931,21.110626,21.110443,11.710754,17.158966,18.128296,20.434113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.58728,1.8787821e-05,14.226959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.760242,52.267372,0.11375582,35.124863,49.495514,8.330017
17142,20468520.0,0.0,13.450195,13.450073,21.110718,21.11087,21.110657,21.110565,11.710724,17.169983,18.140442,20.442383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.70624,1.8910516e-05,14.246321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.774698,52.267372,0.11375582,35.160343,49.495514,8.330017
17143,20468580.0,0.0,13.448578,13.448456,21.110748,21.11081,21.110718,21.110687,11.710693,17.17984,18.150543,20.450684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.8134,1.9032772e-05,14.261553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.783077,52.267372,0.11375582,35.193756,49.495514,8.330017
17144,20468640.0,0.0,13.44696,13.446838,21.11081,21.11081,21.110779,21.11081,11.710602,17.187042,18.156464,20.458405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.89258,1.9153638e-05,14.267795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.779476,52.267372,0.11375582,35.21667,49.495514,8.330017
17145,20468700.0,0.0,13.445282,13.44516,21.1109,21.11084,21.1109,21.110962,11.71048,17.191315,18.158112,20.464752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.93707,1.927281e-05,14.265487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.765232,52.267372,0.11375582,35.228153,49.495514,8.330017
17146,20468760.0,0.0,13.443573,13.44342,21.110779,21.110687,21.11081,21.110931,11.710297,17.200226,18.162994,20.477142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.9375,1.9389849e-05,14.322858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.806658,52.267372,0.11375582,35.35201,49.495514,8.330017
17147,20468820.0,0.0,13.441742,13.44162,21.110748,21.110626,21.110748,21.1109,11.710114,17.210602,18.16867,20.49115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.86584,1.9503224e-05,14.3517065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.822317,52.267372,0.11375582,35.40483,49.495514,8.330017
17148,20468880.0,0.0,13.439819,13.439697,21.110748,21.110626,21.110748,21.1109,11.7099,17.220428,18.17398,20.503296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.7395,1.961392e-05,14.375061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.83482,52.267372,0.11375582,35.439034,49.495514,8.330017
17149,20468940.0,0.0,13.437775,13.437622,21.110748,21.110687,21.110748,21.1109,11.709656,17.229828,18.179016,20.514343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.57733,1.9723202e-05,14.3957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.845806,52.267372,0.11375582,35.464172,49.495514,8.330017
17150,20469000.0,0.0,13.435577,13.435425,21.11081,21.110748,21.110779,21.110931,11.709351,17.237823,18.183228,20.522308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.3266,1.9828343e-05,14.409903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.853321,52.267372,0.11375582,35.47076,49.495514,8.330017
17151,20469060.0,0.0,13.433197,13.433044,21.110687,21.110657,21.110657,21.110779,11.708984,17.25116,18.193481,20.534271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.97775,1.9928448e-05,14.479076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.917627,52.267372,0.11375582,35.578224,49.495514,8.330017
17152,20469120.0,0.0,13.430634,13.43045,21.110626,21.110626,21.110565,21.110657,11.708588,17.266235,18.206299,20.54721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.545,2.0024598e-05,14.522372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.959917,52.267372,0.11375582,35.622055,49.495514,8.330017
17153,20469180.0,0.0,13.427856,13.427673,21.110626,21.110657,21.110535,21.110596,11.70816,17.281311,18.220276,20.55841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.00427,2.0115534e-05,14.559895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.999876,52.267372,0.11375582,35.649574,49.495514,8.330017
17154,20469240.0,0.0,13.424835,13.424622,21.110657,21.110748,21.110565,21.110565,11.707703,17.295197,18.234253,20.566742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.34943,2.0200885e-05,14.589161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.034634,52.267372,0.11375582,35.658566,49.495514,8.330017
17155,20469300.0,0.0,13.421539,13.421295,21.110718,21.11087,21.110626,21.110596,11.707184,17.306915,18.247192,20.571594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.57266,2.0280344e-05,14.608534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.062027,52.267372,0.11375582,35.65015,49.495514,8.330017
17156,20469360.0,0.0,13.417969,13.417725,21.110626,21.110779,21.110535,21.110474,11.706665,17.322144,18.264465,20.580017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.661,2.0353213e-05,14.674844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.136341,52.267372,0.11375582,35.741676,49.495514,8.330017
17157,20469420.0,0.0,13.414001,13.413818,21.110626,21.110779,21.110535,21.110474,11.706116,17.336731,18.281921,20.588745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.5618,2.0416566e-05,14.708839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.179823,52.267372,0.11375582,35.77131,49.495514,8.330017
17158,20469480.0,0.0,13.409851,13.409576,21.110626,21.110779,21.110565,21.110443,11.705566,17.350586,18.298828,20.596924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.3945,2.0476997e-05,14.738284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.218767,52.267372,0.11375582,35.794964,49.495514,8.330017
17159,20469540.0,0.0,13.405273,13.404968,21.110687,21.11084,21.110626,21.110504,11.704926,17.36203,18.313507,20.60318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.05457,2.052948e-05,14.757458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.24687,52.267372,0.11375582,35.805347,49.495514,8.330017
17160,20469600.0,0.0,13.400391,13.399994,21.110748,21.1109,21.110718,21.110596,11.704224,17.370361,18.32492,20.607178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.5505,2.0573596e-05,14.767186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.26411,52.267372,0.11375582,35.80604,49.495514,8.330017
17161,20469660.0,0.0,21.104156,13.394836,21.104248,21.100677,21.10611,21.105469,13.756714,15.30304,15.842926,17.494385,0.0,0.032119196,0.032119196,0.049646955,250.0,18.300018,0.0,0.0,0.0,419.35358,9.54197e-21,0.0,52.23358,250.3029,1.7197475e-06,96.0,0.113885395,70.0,252.84358,211.13077,0.0,52.23358,0.11388532,0.0,49.461063,8.330017
17162,20469720.0,0.0,21.091522,13.389648,21.091522,21.080566,21.10028,21.09732,16.76004,16.77768,16.382599,16.757294,0.0,0.03210416,0.03210416,0.049619872,250.0,18.300018,0.0,0.0,0.0,250.24799,9.54197e-21,11.2656145,52.22525,250.26205,1.8796102e-11,96.0,0.11382814,70.0,252.81694,211.07727,0.0,52.22525,0.1138281,16.455555,49.452927,8.330017
17163,20469780.0,0.0,21.084167,13.38443,21.084167,21.066711,21.10257,21.092041,18.825653,18.889221,17.110718,18.899353,0.0,0.0320951,0.0320951,0.049603574,250.0,18.300018,0.0,0.0,0.0,130.96605,9.54197e-21,6.7123337,52.221237,250.21391,5.1290906e-17,96.0,0.11379369,70.0,252.79628,211.03314,0.0,52.221237,0.11379368,12.383005,49.449043,8.330017
17164,20469840.0,0.0,21.082245,13.379211,21.08316,21.061554,21.109924,21.090027,19.981323,19.741974,18.203796,20.082275,0.0,0.032086816,0.032086816,0.04958866,250.0,18.300018,0.0,0.0,0.0,63.98817,9.54197e-21,0.0,52.21954,250.18373,2.2937388,96.0,0.11374108,66.788765,252.78026,211.00002,0.0,52.21954,0.11376259,6.2891536,49.447468,8.330017
17165,20469900.0,0.0,18.112457,13.373993,21.08551,21.0607,21.11856,21.091492,20.478333,20.00357,19.16156,20.595612,0.0,0.032027885,0.032027885,0.049481757,250.0,18.300018,0.0,0.0,0.0,-92.6739,9.54197e-21,0.0,52.23911,250.22876,27.305061,96.0,0.064960875,31.772915,252.75272,210.89328,0.0,52.23911,0.113536626,0.5688523,49.467648,8.330017
17166,20469960.0,0.0,15.117493,13.368744,21.08905,21.060547,21.127594,21.095184,19.5878,20.056458,19.595459,20.41568,0.0,0.032045987,0.032045987,0.049516186,250.0,18.300018,0.0,0.0,0.0,-246.7568,9.54197e-21,0.0,52.270668,249.91942,38.660885,96.0,0.02576508,15.874764,252.77733,210.77763,0.0,52.270668,0.11360815,0.0,49.499577,8.330017
17167,20470020.0,0.0,17.3862,13.363495,21.091217,21.057861,21.135437,21.098694,17.991058,19.42749,19.175049,19.71231,0.0,0.032071963,0.032071963,0.049563468,250.0,18.300018,0.0,0.0,0.0,-64.39901,9.54197e-21,0.0,52.279724,250.01808,28.047853,96.0,0.062416937,30.733004,252.76944,210.88446,0.0,52.279724,0.11370736,0.0,49.508415,8.330017
17168,20470080.0,0.0,19.85559,13.358246,21.090088,21.05069,21.140472,21.100037,17.598267,18.619019,18.480988,18.870056,0.0,0.032101654,0.032101654,0.04961672,250.0,18.300018,0.0,0.0,0.0,116.78125,9.54197e-21,0.0,52.269096,249.98483,17.03089,96.0,0.09634682,46.156754,252.77003,210.9322,0.0,52.269096,0.11382009,0.0,49.49729,8.330017
17169,20470140.0,0.0,19.584442,13.352966,21.086487,21.040344,21.143585,21.099884,18.295197,18.316132,18.24057,18.490479,0.0,0.03208387,0.03208387,0.04958379,250.0,18.300018,0.0,0.0,0.0,81.72749,9.54197e-21,0.0,52.26203,250.05005,19.370321,96.0,0.09060147,42.88155,252.76456,210.92603,0.0,52.26203,0.11375165,0.0,49.490158,8.330017
17170,20470200.0,0.0,17.824554,13.347687,21.082611,21.02951,21.146667,21.099854,18.797913,18.458527,18.417206,18.544617,0.0,0.03206469,0.03206469,0.049549215,250.0,18.300018,0.0,0.0,0.0,-39.619232,9.54197e-21,0.0,52.273,250.0316,27.500164,96.0,0.06435073,31.499771,252.76047,210.87473,0.0,52.273,0.11367842,0.0,49.50139,8.330017
17171,20470260.0,0.0,17.191101,13.342407,21.079132,21.019348,21.149841,21.100159,18.526978,18.568665,18.54602,18.610382,0.0,0.03207133,0.03207133,0.049561616,250.0,18.300018,0.0,0.0,0.0,-77.31556,9.54197e-21,0.0,52.283775,249.9747,29.546795,96.0,0.057006642,28.634485,252.7665,210.8607,0.0,52.283775,0.11370425,0.0,49.51223,8.330017
17172,20470320.0,0.0,18.285889,13.337128,21.075531,21.008911,21.152832,21.100403,18.065002,18.423248,18.410889,18.46518,0.0,0.032087095,0.032087095,0.049590178,250.0,18.300018,0.0,0.0,0.0,1.5669129,9.54197e-21,0.0,52.284134,249.97633,24.813185,96.0,0.07382584,35.261543,252.76773,210.89598,0.0,52.284134,0.113764375,0.0,49.51242,8.330017
17173,20470380.0,0.0,18.982178,13.331848,21.071198,20.997559,21.155182,21.100037,18.08133,18.246277,18.239502,18.288544,0.0,0.032091767,0.032091767,0.049598284,250.0,18.300018,0.0,0.0,0.0,48.83333,9.54197e-21,0.0,52.27834,249.9909,21.962059,96.0,0.083151594,39.25312,252.76823,210.91339,0.0,52.27834,0.11378187,0.0,49.506454,8.330017
17174,20470440.0,0.0,18.577026,13.326538,21.066467,20.985779,21.157227,21.099426,18.377686,18.245789,18.242096,18.269073,0.0,0.032082777,0.032082777,0.049581815,250.0,18.300018,0.0,0.0,0.0,17.129297,9.54197e-21,0.0,52.277447,250.01122,24.006348,96.0,0.07653512,36.391113,252.7666,210.9039,0.0,52.277447,0.11374737,0.0,49.50558,8.330017
17175,20470500.0,0.0,17.924103,13.321259,21.061981,20.974304,21.159515,21.09906,18.47696,18.342987,18.340973,18.346466,0.0,0.032078296,0.032078296,0.049573813,250.0,18.300018,0.0,0.0,0.0,-27.23794,9.54197e-21,0.0,52.281876,249.99724,26.67317,96.0,0.06732343,32.657562,252.7673,210.88707,0.0,52.281876,0.11373036,0.0,49.5101,8.330017
17176,20470560.0,0.0,17.983124,13.315979,21.0578,20.963501,21.161682,21.098724,18.308533,18.36621,18.365082,18.366974,0.0,0.032082878,0.032082878,0.049582224,250.0,18.300018,0.0,0.0,0.0,-21.269266,9.54197e-21,0.0,52.284397,249.98633,26.219093,96.0,0.06893696,33.293266,252.7692,210.89165,0.0,52.284397,0.11374797,0.0,49.51261,8.330017
17177,20470620.0,0.0,18.441986,13.310669,21.053497,20.952606,21.163727,21.098267,18.183746,18.301819,18.301208,18.309448,0.0,0.032088213,0.032088213,0.049591824,250.0,18.300018,0.0,0.0,0.0,11.098935,9.54197e-21,0.0,52.28277,249.98969,24.255232,96.0,0.07571728,36.042675,252.76988,210.90498,0.0,52.28277,0.11376827,0.0,49.510906,8.330017
17178,20470680.0,0.0,18.551544,13.305389,21.04898,20.941437,21.165558,21.097595,18.253967,18.260345,18.26001,18.268524,0.0,0.032087196,0.032087196,0.049589843,250.0,18.300018,0.0,0.0,0.0,17.498108,9.54197e-21,0.0,52.280556,250.00038,23.880863,96.0,0.07696618,36.56679,252.76956,210.9081,0.0,52.280556,0.11376425,0.0,49.508656,8.330017
17179,20470740.0,0.0,18.29419,13.30011,21.044464,20.930328,21.167389,21.096954,18.358643,18.286255,18.286072,18.287903,0.0,0.032083508,0.032083508,0.04958315,250.0,18.300018,0.0,0.0,0.0,-1.0908927,9.54197e-21,0.0,52.28104,250.00348,25.017279,96.0,0.07311326,34.975807,252.76915,210.90158,0.0,52.28104,0.11375016,0.0,49.509167,8.330017
17180,20470800.0,0.0,18.124756,13.29483,21.0401,20.919434,21.169342,21.096436,18.349182,18.32138,18.32129,18.318909,0.0,0.03208311,0.03208311,0.049582493,250.0,18.300018,0.0,0.0,0.0,-12.230053,9.54197e-21,0.0,52.28265,249.99759,25.647085,96.0,0.07093665,34.09408,252.76962,210.89777,0.0,52.28265,0.11374871,0.0,49.51081,8.330017
17181,20470860.0,0.0,18.238617,13.289551,21.035858,20.909027,21.171051,21.095795,18.276611,18.315826,18.315765,18.315308,0.0,0.0320854,0.0320854,0.049586665,250.0,18.300018,0.0,0.0,0.0,-3.707498,9.54197e-21,0.0,52.282887,249.99522,25.094223,96.0,0.07285484,34.868084,252.77014,210.9016,0.0,52.282887,0.11375747,0.0,49.511032,8.330017
17182,20470920.0,0.0,18.391449,13.284271,21.031586,20.89859,21.172699,21.095123,18.25592,18.289825,18.289795,18.292236,0.0,0.032086644,0.032086644,0.049588874,250.0,18.300018,0.0,0.0,0.0,6.7997956,9.54197e-21,0.0,52.281857,249.99821,24.445948,96.0,0.07506898,35.775673,252.77017,210.90579,0.0,52.281857,0.11376216,0.0,49.509968,8.330017
17183,20470980.0,0.0,18.370789,13.279022,21.027252,20.888092,21.174255,21.09436,18.297821,18.283752,18.283722,18.285522,0.0,0.032085523,0.032085523,0.049586806,250.0,18.300018,0.0,0.0,0.0,4.852451,9.54197e-21,0.0,52.281242,250.00198,24.559912,96.0,0.07467959,35.616123,252.76987,210.90523,0.0,52.281242,0.11375784,0.0,49.509354,8.330017
17184,20471040.0,0.0,18.259613,13.273773,21.02295,20.877716,21.175873,21.093658,18.3266,18.299072,18.299042,18.2984,0.0,0.032084316,0.032084316,0.04958464,250.0,18.300018,0.0,0.0,0.0,-2.9433537,9.54197e-21,0.0,52.281666,250.0015,25.014782,96.0,0.07312436,34.979305,252.76974,210.90236,0.0,52.281666,0.113753274,0.0,49.5098,8.330017
17185,20471100.0,0.0,18.235138,13.268524,21.018768,20.867432,21.17752,21.092987,18.308716,18.308167,18.308167,18.306976,0.0,0.03208465,0.03208465,0.04958527,250.0,18.300018,0.0,0.0,0.0,-4.340724,9.54197e-21,0.0,52.282135,249.99922,25.069088,96.0,0.07293905,34.90328,252.7699,210.90196,0.0,52.282135,0.11375458,0.0,49.510277,8.330017
17186,20471160.0,0.0,18.299042,13.263306,21.014618,20.857544,21.178925,21.092194,18.283142,18.301514,18.301514,18.301605,0.0,0.032085568,0.032085568,0.049586933,250.0,18.300018,0.0,0.0,0.0,0.26109418,9.54197e-21,0.0,52.28197,249.99892,24.766884,96.0,0.07397607,35.326366,252.76999,210.90381,0.0,52.28197,0.113758065,0.0,49.510098,8.330017
17187,20471220.0,0.0,18.334656,13.258087,21.010468,20.847656,21.180298,21.09137,18.286316,18.29358,18.29358,18.294373,0.0,0.032085657,0.032085657,0.049587067,250.0,18.300018,0.0,0.0,0.0,2.5995944,9.54197e-21,0.0,52.28154,250.00037,24.610552,96.0,0.07450833,35.545227,252.76988,210.90472,0.0,52.28154,0.11375838,0.0,49.509663,8.330017
17188,20471280.0,0.0,18.31488,13.252869,21.006317,20.83783,21.18164,21.090546,18.301392,18.293915,18.293915,18.294281,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,1.0769854,9.54197e-21,0.0,52.2814,250.00128,24.688084,96.0,0.074243374,35.43668,252.76973,210.90416,0.0,52.2814,0.11375659,0.0,49.509518,8.330017
17189,20471340.0,0.0,18.2836,13.247681,21.002197,20.828033,21.183014,21.089722,18.306946,18.298859,18.298859,18.298584,0.0,0.03208491,0.03208491,0.049585715,250.0,18.300018,0.0,0.0,0.0,-1.0855355,9.54197e-21,0.0,52.281525,250.0009,24.799282,96.0,0.073863655,35.281006,252.76967,210.90335,0.0,52.281525,0.11375553,0.0,49.50965,8.330017
17190,20471400.0,0.0,18.283112,13.242493,20.998138,20.818329,21.184387,21.088928,18.300415,18.300537,18.300537,18.300232,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-1.0308146,9.54197e-21,0.0,52.28159,250.00027,24.773972,96.0,0.07395052,35.31644,252.76967,210.9034,0.0,52.28159,0.11375614,0.0,49.509716,8.330017
17191,20471460.0,0.0,18.298676,13.237335,20.99411,20.80896,21.185547,21.088013,18.294373,18.29889,18.29889,18.29889,0.0,0.032085285,0.032085285,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.08732324,9.54197e-21,0.0,52.281506,250.00018,24.686121,96.0,0.074250504,35.43943,252.76964,210.90382,0.0,52.281506,0.11375698,0.0,49.50963,8.330017
17192,20471520.0,0.0,18.305664,13.232208,20.990112,20.799652,21.186707,21.087097,18.29535,18.297241,18.297241,18.297394,0.0,0.032085292,0.032085292,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.54045695,9.54197e-21,0.0,52.281372,250.0005,24.640789,96.0,0.074404724,35.502895,252.76956,210.90399,0.0,52.281372,0.113757,0.0,49.5095,8.330017
