,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17193,20471580.0,0.0,18.301819,13.227081,20.986145,20.790375,21.187836,21.086182,18.298157,18.297333,18.297333,18.297424,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.2469002,9.54197e-21,0.0,52.281307,250.00067,24.640574,96.0,0.07440522,35.503197,252.76949,210.90388,0.0,52.281307,0.11375665,0.0,49.50943,8.330017
17194,20471640.0,0.0,18.296265,13.221985,20.982178,20.781128,21.188965,21.085266,18.299622,18.298126,18.298126,18.298096,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.14504352,9.54197e-21,0.0,52.281277,250.00064,24.645666,96.0,0.07438777,35.496067,252.76941,210.90373,0.0,52.281277,0.11375642,0.0,49.509403,8.330017
17195,20471700.0,0.0,18.295929,13.216919,20.978241,20.771973,21.190125,21.08435,18.298767,18.2984,18.2984,18.29837,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.15623683,9.54197e-21,0.0,52.281242,250.00055,24.627304,96.0,0.07445027,35.521774,252.76936,210.90372,0.0,52.281242,0.11375649,0.0,49.50937,8.330017
17196,20471760.0,0.0,18.297363,13.211853,20.974335,20.763062,21.19107,21.083344,18.297882,18.29837,18.29837,18.29834,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.04958023,9.54197e-21,0.0,52.2812,250.0005,24.602037,96.0,0.07453621,35.557148,252.7693,210.90376,0.0,52.2812,0.113756604,0.0,49.509327,8.330017
17197,20471820.0,0.0,18.299072,13.206818,20.97049,20.754242,21.191986,21.082336,18.297668,18.298065,18.298065,18.298096,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.06788937,9.54197e-21,0.0,52.281136,250.00052,24.576555,96.0,0.07462278,35.592823,252.76924,210.90381,0.0,52.281136,0.11375664,0.0,49.509262,8.330017
17198,20471880.0,0.0,18.29889,13.201813,20.966644,20.745483,21.192932,21.08136,18.298004,18.298035,18.298035,18.298065,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.050776463,9.54197e-21,0.0,52.281082,250.00055,24.559397,96.0,0.07468101,35.616844,252.76918,210.9038,0.0,52.281082,0.113756604,0.0,49.50921,8.330017
17199,20471940.0,0.0,18.298462,13.196808,20.9628,20.736755,21.193878,21.080353,18.298187,18.298096,18.298096,18.298096,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.018216783,9.54197e-21,0.0,52.281033,250.00055,24.543192,96.0,0.07473597,35.63953,252.76912,210.90378,0.0,52.281033,0.113756575,0.0,49.50916,8.330017
17200,20472000.0,0.0,18.298035,13.191864,20.959015,20.728058,21.194794,21.079346,18.29831,18.298187,18.298187,18.298157,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.011559097,9.54197e-21,0.0,52.280987,250.00055,24.52684,96.0,0.074791424,35.662426,252.76907,210.90376,0.0,52.280987,0.11375655,0.0,49.50911,8.330017
17201,20472060.0,0.0,18.297974,13.18692,20.95523,20.719604,21.195557,21.078247,18.298248,18.298218,18.298218,18.298218,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.016155908,9.54197e-21,0.0,52.280937,250.00053,24.509054,96.0,0.074851714,35.687325,252.76901,210.90376,0.0,52.280937,0.11375657,0.0,49.509064,8.330017
17202,20472120.0,0.0,18.298157,13.182037,20.951477,20.711212,21.19629,21.077179,18.298157,18.298218,18.298218,18.298218,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0029100634,9.54197e-21,0.0,52.28089,250.00052,24.490313,96.0,0.07491522,35.713562,252.76895,210.90376,0.0,52.28089,0.11375657,0.0,49.509014,8.330017
17203,20472180.0,0.0,18.29837,13.177155,20.947754,20.70288,21.197052,21.07608,18.298157,18.298187,18.298187,18.298187,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.010447709,9.54197e-21,0.0,52.280838,250.00052,24.471704,96.0,0.07497825,35.739613,252.76889,210.90376,0.0,52.280838,0.11375657,0.0,49.508965,8.330017
17204,20472240.0,0.0,18.29834,13.172302,20.94403,20.69461,21.197784,21.075012,18.298218,18.298187,18.298187,18.298187,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0071329284,9.54197e-21,0.0,52.28079,250.00052,24.454233,96.0,0.07503739,35.764076,252.76884,210.90375,0.0,52.28079,0.11375657,0.0,49.508915,8.330017
17205,20472300.0,0.0,18.29831,13.167511,20.940369,20.686432,21.198517,21.073944,18.298218,18.298218,18.298218,18.298218,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.004398197,9.54197e-21,0.0,52.280743,250.00052,24.436888,96.0,0.07509607,35.788357,252.76878,210.90375,0.0,52.280743,0.11375655,0.0,49.508865,8.330017
17206,20472360.0,0.0,18.298279,13.16272,20.936707,20.678406,21.199097,21.072784,18.298248,18.298218,18.298218,18.298218,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0008588463,9.54197e-21,0.0,52.280693,250.00052,24.41958,96.0,0.075154595,35.812588,252.76872,210.90375,0.0,52.280693,0.11375655,0.0,49.50882,8.330017
17207,20472420.0,0.0,18.298248,13.1579895,20.933075,20.67041,21.199707,21.071625,18.298279,18.298248,18.298248,18.298248,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0006056235,9.54197e-21,0.0,52.280647,250.0005,24.402285,96.0,0.07521307,35.8368,252.76868,210.90375,0.0,52.280647,0.11375655,0.0,49.50877,8.330017
17208,20472480.0,0.0,18.298279,13.15329,20.929443,20.662476,21.200287,21.070465,18.298279,18.298248,18.298248,18.298248,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.00083183456,9.54197e-21,0.0,52.280598,250.0005,24.38502,96.0,0.0752714,35.860973,252.76862,210.90373,0.0,52.280598,0.11375654,0.0,49.508724,8.330017
17209,20472540.0,0.0,18.29831,13.148621,20.925842,20.654602,21.200836,21.069336,18.298279,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0010828798,9.54197e-21,0.0,52.280552,250.0005,24.367731,96.0,0.07532978,35.885178,252.76855,210.90373,0.0,52.280552,0.11375654,0.0,49.508675,8.330017
17210,20472600.0,0.0,18.29834,13.143982,20.922272,20.646729,21.201416,21.068176,18.298279,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0024465872,9.54197e-21,0.0,52.280502,250.0005,24.350582,96.0,0.075387664,35.909184,252.76851,210.90373,0.0,52.280502,0.11375654,0.0,49.50863,8.330017
17211,20472660.0,0.0,18.29834,13.139404,20.918701,20.6391,21.201843,21.066956,18.29831,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0025894681,9.54197e-21,0.0,52.280457,250.00049,24.333637,96.0,0.07544484,35.93291,252.76845,210.90373,0.0,52.280457,0.11375654,0.0,49.50858,8.330017
17212,20472720.0,0.0,18.29834,13.134857,20.915192,20.6315,21.202301,21.065765,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012455309,9.54197e-21,0.0,52.280407,250.00049,24.316895,96.0,0.07550129,35.95635,252.7684,210.90372,0.0,52.280407,0.11375653,0.0,49.508533,8.330017
17213,20472780.0,0.0,18.29834,13.130341,20.911652,20.623932,21.202728,21.064545,18.29834,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00045133664,9.54197e-21,0.0,52.28036,250.00049,24.300228,96.0,0.07555748,35.979683,252.76834,210.90372,0.0,52.28036,0.11375653,0.0,49.508488,8.330017
17214,20472840.0,0.0,18.29834,13.1258545,20.908173,20.616425,21.203156,21.063354,18.29834,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0002737428,9.54197e-21,0.0,52.28031,250.00049,24.283632,96.0,0.07561339,36.002914,252.7683,210.90372,0.0,52.28031,0.11375653,0.0,49.508442,8.330017
17215,20472900.0,0.0,18.29837,13.121429,20.904694,20.608948,21.203583,21.062134,18.29834,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011243528,9.54197e-21,0.0,52.28027,250.00047,24.267084,96.0,0.07566911,36.02608,252.76823,210.90372,0.0,52.28027,0.11375653,0.0,49.508396,8.330017
17216,20472960.0,0.0,18.2984,13.117065,20.901215,20.601654,21.203857,21.060883,18.29837,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0021184885,9.54197e-21,0.0,52.280224,250.00047,24.250654,96.0,0.075724415,36.049088,252.76819,210.9037,0.0,52.280224,0.113756515,0.0,49.50835,8.330017
17217,20473020.0,0.0,18.2984,13.112732,20.897797,20.59439,21.204163,21.0596,18.29837,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00210902,9.54197e-21,0.0,52.280174,250.00047,24.2344,96.0,0.0757791,36.07184,252.76814,210.9037,0.0,52.280174,0.113756515,0.0,49.508305,8.330017
17218,20473080.0,0.0,18.2984,13.108429,20.894379,20.587158,21.204437,21.05835,18.2984,18.29837,18.29837,18.29837,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0013175331,9.54197e-21,0.0,52.280132,250.00047,24.218311,96.0,0.0758332,36.094364,252.76808,210.9037,0.0,52.280132,0.113756515,0.0,49.50826,8.330017
17219,20473140.0,0.0,18.298431,13.104187,20.89096,20.579987,21.204742,21.057098,18.2984,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0008692624,9.54197e-21,0.0,52.280087,250.00046,24.202314,96.0,0.07588697,36.11676,252.76804,210.90369,0.0,52.280087,0.113756515,0.0,49.508213,8.330017
17220,20473200.0,0.0,18.298431,13.100006,20.887573,20.572845,21.205017,21.055847,18.2984,18.2984,18.2984,18.2984,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00079505186,9.54197e-21,0.0,52.280045,250.00046,24.186415,96.0,0.07594039,36.13902,252.76799,210.90369,0.0,52.280045,0.1137565,0.0,49.50817,8.330017
17221,20473260.0,0.0,18.298462,13.095886,20.884247,20.565948,21.2052,21.054535,18.298431,18.2984,18.2984,18.2984,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0020723208,9.54197e-21,0.0,52.28,250.00046,24.170609,96.0,0.07599348,36.161148,252.76793,210.90369,0.0,52.28,0.1137565,0.0,49.508125,8.330017
17222,20473320.0,0.0,18.298492,13.091797,20.88092,20.559052,21.205353,21.053253,18.298431,18.298431,18.298431,18.2984,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0028313973,9.54197e-21,0.0,52.279957,250.00046,24.155,96.0,0.07604587,36.183,252.76788,210.90369,0.0,52.279957,0.1137565,0.0,49.508083,8.330017
17223,20473380.0,0.0,18.298492,13.087799,20.877625,20.552216,21.205505,21.051971,18.298462,18.298431,18.298431,18.298431,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0028824373,9.54197e-21,0.0,52.279915,250.00044,24.139572,96.0,0.07609763,36.204597,252.76784,210.90367,0.0,52.279915,0.11375649,0.0,49.508038,8.330017
17224,20473440.0,0.0,18.298492,13.083862,20.874329,20.54541,21.205688,21.05066,18.298462,18.298431,18.298431,18.298431,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0016845064,9.54197e-21,0.0,52.279865,250.00044,24.124363,96.0,0.07614864,36.22589,252.76779,210.90367,0.0,52.279865,0.11375649,0.0,49.507996,8.330017
17225,20473500.0,0.0,18.298492,13.079956,20.871063,20.538635,21.205841,21.049377,18.298492,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000790974,9.54197e-21,0.0,52.279823,250.00044,24.10926,96.0,0.07619926,36.247032,252.76775,210.90367,0.0,52.279823,0.11375649,0.0,49.50795,8.330017
17226,20473560.0,0.0,18.298523,13.076141,20.867859,20.532074,21.205902,21.048065,18.298492,18.298492,18.298492,18.298462,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0014955809,9.54197e-21,0.0,52.27978,250.00043,24.094244,96.0,0.076249585,36.268063,252.7677,210.90366,0.0,52.27978,0.11375648,0.0,49.50791,8.330017
17227,20473620.0,0.0,18.298553,13.072357,20.864655,20.525543,21.205963,21.046753,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0023788374,9.54197e-21,0.0,52.27974,250.00043,24.079365,96.0,0.076299414,36.28889,252.76764,210.90366,0.0,52.27974,0.11375648,0.0,49.50787,8.330017
17228,20473680.0,0.0,18.298553,13.068634,20.86145,20.519043,21.205994,21.04544,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0021481977,9.54197e-21,0.0,52.279697,250.00043,24.064676,96.0,0.07634859,36.309452,252.7676,210.90366,0.0,52.279697,0.11375648,0.0,49.507828,8.330017
17229,20473740.0,0.0,18.298584,13.064972,20.858276,20.512573,21.206055,21.044128,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0017432955,9.54197e-21,0.0,52.279655,250.00043,24.050117,96.0,0.07639731,36.329834,252.76755,210.90366,0.0,52.279655,0.11375646,0.0,49.507786,8.330017
17230,20473800.0,0.0,18.298584,13.06134,20.855133,20.506165,21.206116,21.042816,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0008107415,9.54197e-21,0.0,52.279617,250.00041,24.035707,96.0,0.076445505,36.35001,252.7675,210.90364,0.0,52.279617,0.11375646,0.0,49.507744,8.330017
17231,20473860.0,0.0,18.298584,13.05777,20.85202,20.499908,21.206055,21.041473,18.298553,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0013448718,9.54197e-21,0.0,52.279575,250.00041,24.021362,96.0,0.076493464,36.370094,252.76747,210.90364,0.0,52.279575,0.11375646,0.0,49.507706,8.330017
17232,20473920.0,0.0,18.298615,13.05426,20.848907,20.493713,21.205994,21.04013,18.298584,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0018985231,9.54197e-21,0.0,52.279537,250.00041,24.007145,96.0,0.076540984,36.39,252.76743,210.90364,0.0,52.279537,0.11375646,0.0,49.507664,8.330017
17233,20473980.0,0.0,18.298615,13.050751,20.845825,20.487518,21.205933,21.038788,18.298584,18.298584,18.298584,18.298584,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0017777297,9.54197e-21,0.0,52.279495,250.0004,23.99308,96.0,0.076587975,36.409687,252.76738,210.90363,0.0,52.279495,0.113756455,0.0,49.507626,8.330017
17234,20474040.0,0.0,18.298615,13.047302,20.842743,20.481384,21.205902,21.037476,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012002387,9.54197e-21,0.0,52.279453,250.0004,23.979143,96.0,0.07663451,36.4292,252.76733,210.90363,0.0,52.279453,0.113756455,0.0,49.507584,8.330017
17235,20474100.0,0.0,18.298645,13.043915,20.839691,20.47528,21.205841,21.036133,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00083383144,9.54197e-21,0.0,52.27942,250.0004,23.965288,96.0,0.07668075,36.448593,252.76729,210.90363,0.0,52.27942,0.113756455,0.0,49.50754,8.330017
17236,20474160.0,0.0,18.298645,13.040558,20.83667,20.46933,21.205688,21.03479,18.298615,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011170332,9.54197e-21,0.0,52.279377,250.0004,23.951532,96.0,0.076726645,36.467857,252.76724,210.90363,0.0,52.279377,0.11375644,0.0,49.507504,8.330017
17237,20474220.0,0.0,18.298676,13.037201,20.83368,20.46341,21.205536,21.033417,18.298645,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001490353,9.54197e-21,0.0,52.279343,250.00038,23.937876,96.0,0.07677219,36.486973,252.7672,210.90361,0.0,52.279343,0.11375644,0.0,49.507465,8.330017
17238,20474280.0,0.0,18.298676,13.033905,20.830688,20.45752,21.205383,21.032074,18.298645,18.298645,18.298645,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015798894,9.54197e-21,0.0,52.2793,250.00038,23.92433,96.0,0.07681735,36.505936,252.76717,210.90361,0.0,52.2793,0.11375644,0.0,49.507427,8.330017
17239,20474340.0,0.0,18.298676,13.03064,20.827728,20.45169,21.205261,21.030731,18.298645,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0012142716,9.54197e-21,0.0,52.279263,250.00038,23.910902,96.0,0.0768621,36.52474,252.76712,210.90361,0.0,52.279263,0.11375644,0.0,49.50739,8.330017
17240,20474400.0,0.0,18.298676,13.027405,20.824768,20.445862,21.205109,21.029388,18.298676,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0007660029,9.54197e-21,0.0,52.27922,250.00038,23.89756,96.0,0.07690653,36.543415,252.76707,210.90361,0.0,52.27922,0.113756426,0.0,49.50735,8.330017
17241,20474460.0,0.0,18.298706,13.0242,20.821838,20.440186,21.204865,21.028015,18.298676,18.298676,18.298676,18.298645,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00095780496,9.54197e-21,0.0,52.279186,250.00037,23.884289,96.0,0.07695072,36.561996,252.76704,210.90361,0.0,52.279186,0.113756426,0.0,49.507313,8.330017
17242,20474520.0,0.0,18.298706,13.021027,20.818909,20.43454,21.20465,21.026642,18.298676,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012696456,9.54197e-21,0.0,52.279152,250.00037,23.871101,96.0,0.07699461,36.58046,252.767,210.9036,0.0,52.279152,0.113756426,0.0,49.507275,8.330017
17243,20474580.0,0.0,18.298706,13.017853,20.81601,20.428925,21.204407,21.025269,18.298706,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011525801,9.54197e-21,0.0,52.27911,250.00037,23.858013,96.0,0.077038154,36.59878,252.76695,210.9036,0.0,52.27911,0.113756426,0.0,49.50724,8.330017
17244,20474640.0,0.0,18.298706,13.01474,20.81314,20.42334,21.204163,21.023895,18.298706,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00097235374,9.54197e-21,0.0,52.27907,250.00037,23.845001,96.0,0.07708143,36.617,252.76692,210.9036,0.0,52.27907,0.113756426,0.0,49.507202,8.330017
17245,20474700.0,0.0,18.298706,13.011597,20.810272,20.417786,21.203949,21.022552,18.298706,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0005867871,9.54197e-21,0.0,52.279037,250.00037,23.832073,96.0,0.0771244,36.635098,252.76688,210.9036,0.0,52.279037,0.11375642,0.0,49.507164,8.330017
17246,20474760.0,0.0,18.298737,13.008514,20.807434,20.412384,21.203613,21.021149,18.298706,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008512656,9.54197e-21,0.0,52.279003,250.00035,23.819193,96.0,0.0771672,36.65313,252.76685,210.9036,0.0,52.279003,0.11375642,0.0,49.507126,8.330017
17247,20474820.0,0.0,18.298737,13.005432,20.804596,20.406982,21.203308,21.019775,18.298737,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010659212,9.54197e-21,0.0,52.27896,250.00035,23.806389,96.0,0.077209726,36.671055,252.7668,210.90358,0.0,52.27896,0.11375642,0.0,49.50709,8.330017
17248,20474880.0,0.0,18.298737,13.00235,20.801788,20.401642,21.203003,21.018402,18.298737,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00092191715,9.54197e-21,0.0,52.278923,250.00035,23.793669,96.0,0.077251956,36.68886,252.76677,210.90358,0.0,52.278923,0.11375642,0.0,49.507053,8.330017
17249,20474940.0,0.0,18.298737,12.999298,20.79898,20.396301,21.202698,21.017029,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000609604,9.54197e-21,0.0,52.27889,250.00035,23.781017,96.0,0.077293955,36.706577,252.76672,210.90358,0.0,52.27889,0.11375642,0.0,49.50702,8.330017
17250,20475000.0,0.0,18.298737,12.996307,20.796234,20.391083,21.202393,21.015686,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00042534896,9.54197e-21,0.0,52.278854,250.00035,23.768616,96.0,0.07733509,36.723938,252.7667,210.90358,0.0,52.278854,0.1137564,0.0,49.506985,8.330017
17251,20475060.0,0.0,18.298767,12.993225,20.793427,20.385834,21.201996,21.014252,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000601474,9.54197e-21,0.0,52.278816,250.00035,23.755846,96.0,0.07737744,36.741817,252.76665,210.90358,0.0,52.278816,0.1137564,0.0,49.506943,8.330017
17252,20475120.0,0.0,18.298767,12.990173,20.79068,20.380676,21.20163,21.012878,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007818861,9.54197e-21,0.0,52.27878,250.00034,23.74334,96.0,0.0774189,36.759327,252.76662,210.90358,0.0,52.27878,0.1137564,0.0,49.50691,8.330017
17253,20475180.0,0.0,18.298767,12.987152,20.787964,20.37555,21.201233,21.011475,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00080667005,9.54197e-21,0.0,52.278744,250.00034,23.730886,96.0,0.07746016,36.77676,252.76657,210.90356,0.0,52.278744,0.1137564,0.0,49.506874,8.330017
17254,20475240.0,0.0,18.298767,12.984131,20.785248,20.370453,21.200867,21.010101,18.298767,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005703491,9.54197e-21,0.0,52.27871,250.00034,23.718496,96.0,0.0775012,36.794106,252.76654,210.90356,0.0,52.27871,0.1137564,0.0,49.506836,8.330017
17255,20475300.0,0.0,18.298767,12.98111,20.782532,20.365356,21.20047,21.008728,18.298767,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0003097415,9.54197e-21,0.0,52.278675,250.00034,23.706142,96.0,0.0775421,36.8114,252.7665,210.90356,0.0,52.278675,0.1137564,0.0,49.5068,8.330017
17256,20475360.0,0.0,18.298767,12.978088,20.779846,20.360413,21.200043,21.007324,18.298767,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00041126326,9.54197e-21,0.0,52.278637,250.00034,23.693819,96.0,0.07758289,36.82865,252.76646,210.90356,0.0,52.278637,0.1137564,0.0,49.506767,8.330017
17257,20475420.0,0.0,18.298798,12.975067,20.77716,20.355469,21.199585,21.00592,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005788262,9.54197e-21,0.0,52.278603,250.00034,23.681532,96.0,0.07762353,36.845856,252.76643,210.90356,0.0,52.278603,0.11375639,0.0,49.506733,8.330017
17258,20475480.0,0.0,18.298798,12.972015,20.774506,20.350555,21.199127,21.004547,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005045673,9.54197e-21,0.0,52.278564,250.00034,23.669289,96.0,0.077664025,36.86299,252.76639,210.90356,0.0,52.278564,0.11375639,0.0,49.5067,8.330017
17259,20475540.0,0.0,18.298798,12.968994,20.771881,20.345673,21.1987,21.003143,18.298798,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00039271222,9.54197e-21,0.0,52.27853,250.00034,23.657076,96.0,0.0777044,36.880093,252.76636,210.90356,0.0,52.27853,0.11375639,0.0,49.50666,8.330017
17260,20475600.0,0.0,18.298798,12.965942,20.769226,20.34082,21.198242,21.00177,18.298798,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00015779937,9.54197e-21,0.0,52.2785,250.00034,23.644896,96.0,0.07774464,36.897144,252.76631,210.90356,0.0,52.2785,0.11375639,0.0,49.506626,8.330017
17261,20475660.0,0.0,18.298798,12.96286,20.766632,20.33606,21.197754,21.000366,18.298798,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00023312155,9.54197e-21,0.0,52.278465,250.00032,23.632729,96.0,0.07778484,36.914177,252.76628,210.90355,0.0,52.278465,0.11375639,0.0,49.50659,8.330017
17262,20475720.0,0.0,18.298798,12.959808,20.764008,20.33133,21.197235,20.998962,18.298798,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00035598656,9.54197e-21,0.0,52.27843,250.00032,23.620583,96.0,0.077824935,36.931187,252.76625,210.90355,0.0,52.27843,0.11375639,0.0,49.506557,8.330017
17263,20475780.0,0.0,18.298798,12.956696,20.761414,20.3266,21.196747,20.99759,18.298798,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00026584533,9.54197e-21,0.0,52.278393,250.00032,23.608463,96.0,0.07786493,36.94815,252.7662,210.90355,0.0,52.278393,0.11375639,0.0,49.506523,8.330017
17264,20475840.0,0.0,18.298798,12.953613,20.75885,20.32193,21.196228,20.996185,18.298798,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00011702337,9.54197e-21,0.0,52.27836,250.00032,23.596363,96.0,0.07790486,36.96509,252.76617,210.90355,0.0,52.27836,0.11375639,0.0,49.506485,8.330017
17265,20475900.0,0.0,18.298798,12.95047,20.756287,20.31726,21.19574,20.994812,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,2.3558508e-05,9.54197e-21,0.0,52.27832,250.00032,23.584267,96.0,0.07794475,36.982025,252.76614,210.90355,0.0,52.27832,0.11375639,0.0,49.506454,8.330017
17266,20475960.0,0.0,18.298798,12.947327,20.753754,20.312683,21.19519,20.993408,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.522657e-05,9.54197e-21,0.0,52.278286,250.00032,23.57218,96.0,0.07798459,36.998947,252.7661,210.90355,0.0,52.278286,0.11375638,0.0,49.506416,8.330017
17267,20476020.0,0.0,18.298798,12.944153,20.75122,20.308136,21.19461,20.992004,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00012294628,9.54197e-21,0.0,52.27825,250.00032,23.560099,96.0,0.0780244,37.01586,252.76607,210.90355,0.0,52.27825,0.11375638,0.0,49.506382,8.330017
17268,20476080.0,0.0,18.298798,12.940979,20.748688,20.30362,21.194061,20.9906,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00011513777,9.54197e-21,0.0,52.27822,250.00032,23.548021,96.0,0.07806417,37.03277,252.76604,210.90355,0.0,52.27822,0.11375638,0.0,49.506344,8.330017
17269,20476140.0,0.0,18.298798,12.937744,20.746185,20.299133,21.193512,20.989227,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.954293e-06,9.54197e-21,0.0,52.278183,250.00032,23.535955,96.0,0.07810391,37.049664,252.766,210.90355,0.0,52.278183,0.11375638,0.0,49.506313,8.330017
17270,20476200.0,0.0,18.298798,12.934509,20.743683,20.294647,21.192963,20.987823,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00011653461,9.54197e-21,0.0,52.27815,250.00032,23.523882,96.0,0.07814364,37.066563,252.76596,210.90355,0.0,52.27815,0.11375638,0.0,49.506275,8.330017
17271,20476260.0,0.0,18.298798,12.931213,20.74118,20.290253,21.192352,20.98642,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00014052914,9.54197e-21,0.0,52.278114,250.00032,23.5118,96.0,0.07818339,37.08348,252.76593,210.90355,0.0,52.278114,0.11375638,0.0,49.50624,8.330017
17272,20476320.0,0.0,18.298798,12.9279175,20.738708,20.285889,21.191742,20.985016,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-9.549396e-05,9.54197e-21,0.0,52.278076,250.00032,23.499706,96.0,0.07822316,37.10041,252.7659,210.90355,0.0,52.278076,0.11375638,0.0,49.506207,8.330017
17273,20476380.0,0.0,18.298798,12.924561,20.736267,20.281525,21.191162,20.983643,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.000103350816,9.54197e-21,0.0,52.27804,250.00032,23.487604,96.0,0.07826294,37.11735,252.76585,210.90355,0.0,52.27804,0.11375638,0.0,49.506172,8.330017
17274,20476440.0,0.0,18.298798,12.921173,20.733826,20.277222,21.190552,20.982239,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0001367865,9.54197e-21,0.0,52.278008,250.00032,23.475487,96.0,0.078302756,37.134315,252.76582,210.90355,0.0,52.278008,0.11375638,0.0,49.506138,8.330017
17275,20476500.0,0.0,18.298798,12.917755,20.731384,20.272919,21.189941,20.980865,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00023036488,9.54197e-21,0.0,52.27797,250.00032,23.46336,96.0,0.078342594,37.151295,252.7658,210.90355,0.0,52.27797,0.11375638,0.0,49.5061,8.330017
17276,20476560.0,0.0,18.298798,12.914307,20.728943,20.268677,21.1893,20.979462,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00032882357,9.54197e-21,0.0,52.277935,250.00032,23.45121,96.0,0.07838248,37.168304,252.76576,210.90355,0.0,52.277935,0.11375638,0.0,49.506065,8.330017
17277,20476620.0,0.0,18.298798,12.910797,20.726532,20.264465,21.18866,20.978058,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00034343064,9.54197e-21,0.0,52.277905,250.00032,23.43903,96.0,0.07842245,37.185356,252.76572,210.90355,0.0,52.277905,0.11375638,0.0,49.50603,8.330017
17278,20476680.0,0.0,18.298767,12.907257,20.724152,20.260284,21.188019,20.976654,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00030879615,9.54197e-21,0.0,52.27787,250.00032,23.426825,96.0,0.0784625,37.202446,252.76569,210.90355,0.0,52.27787,0.11375638,0.0,49.505997,8.330017
17279,20476740.0,0.0,18.298767,12.903656,20.72174,20.256104,21.187378,20.97528,18.298798,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00030876024,9.54197e-21,0.0,52.277832,250.00032,23.41459,96.0,0.07850261,37.219574,252.76566,210.90355,0.0,52.277832,0.11375638,0.0,49.505962,8.330017
17280,20476800.0,0.0,18.298767,12.900055,20.719421,20.252045,21.186737,20.973907,18.298767,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00039199233,9.54197e-21,0.0,52.277798,250.00032,23.402521,96.0,0.07854217,37.23647,252.76562,210.90355,0.0,52.277798,0.11375638,0.0,49.505924,8.330017
17281,20476860.0,0.0,20.304626,12.896271,20.73291,20.256683,21.194397,20.979736,18.31604,18.216064,18.216064,18.22284,0.0,0.0009848549,0.0009848549,0.0013681398,250.0,18.300018,0.0,0.0,0.0,5.2082887,9.54197e-21,0.0,23.495346,80.493256,0.2910226,96.0,0.0033362897,69.592575,27.534521,79.99095,0.0,23.495346,0.0034132993,0.0,20.883963,8.330017
17282,20476920.0,0.0,20.552155,12.892426,20.757538,20.262451,21.203064,20.986511,18.318512,18.218475,18.218475,18.219604,0.0,0.0037620168,0.0037620168,0.004505424,250.0,18.300018,0.0,0.0,0.0,9.9715,9.54197e-21,0.0,34.036713,113.960205,0.48433417,96.0,0.012022502,69.32193,138.56424,97.576965,0.0,34.036713,0.012082644,0.0,29.839468,8.330017
17283,20476980.0,0.0,20.769287,12.888428,20.792114,20.266937,21.210052,20.991821,18.352142,18.247162,18.247162,18.23935,0.0,0.011556953,0.011556953,0.01353673,250.0,18.300018,0.0,0.0,0.0,36.654057,9.54197e-21,0.0,44.519825,133.74121,1.0272986,96.0,0.036656663,68.56178,240.04364,116.580765,0.0,44.519825,0.036672756,0.0,39.93264,8.330017
17284,20477040.0,9.0,20.770752,12.884308,20.776642,20.269073,21.214355,20.994812,18.599945,18.311493,18.311493,18.288635,0.0,0.019855363,0.019855363,0.02594543,250.0,18.300018,0.0,0.0,0.0,64.119,9.54197e-21,0.0,50.210453,144.02074,4.6511984,96.0,0.06562165,63.488323,238.64062,134.08316,0.0,50.210453,0.06567703,0.0,46.461143,8.330017
17285,20477100.0,9.0,20.179382,12.880096,20.759186,20.269104,21.216858,20.996246,19.160156,18.522003,18.522003,18.46289,0.0,0.025353123,0.025353123,0.03611287,250.0,18.300018,0.0,0.0,0.0,49.079556,9.54197e-21,0.0,52.913128,155.52374,15.372829,96.0,0.07824857,48.47804,238.49524,149.28975,0.0,52.913128,0.086844735,0.0,49.779842,8.330017
17286,20477160.0,9.0,16.871521,12.875763,20.749786,20.26828,21.218628,20.997131,19.523987,18.890137,18.890137,18.797577,0.0,0.02868934,0.02868934,0.042751893,250.0,18.300018,0.0,0.0,0.0,-105.4071,9.54197e-21,0.0,54.16391,169.91928,30.219864,96.0,0.0479277,27.69219,239.5413,162.83319,0.0,54.16391,0.1001605,0.0,51.264427,8.330017
17287,20477220.0,0.0,15.7716675,12.871338,20.745605,20.267792,21.22055,20.9982,18.777344,19.030334,19.030334,18.9617,0.0,0.030701522,0.030701522,0.046785686,250.0,18.300018,0.0,0.0,0.0,-164.97575,9.54197e-21,0.0,54.599274,185.28145,33.36243,96.0,0.040967844,23.292599,241.5068,174.69571,0.0,54.599274,0.10821907,0.0,51.764046,8.330017
17288,20477280.0,0.0,18.405792,12.866791,20.743195,20.266266,21.221497,20.998383,17.732452,18.64087,18.64087,18.647919,0.0,0.031879418,0.031879418,0.0490705,250.0,18.300018,0.0,0.0,0.0,13.042366,9.54197e-21,0.0,54.559536,199.89102,22.250807,96.0,0.0816555,38.84887,243.90999,184.64227,0.0,54.559536,0.112856425,0.0,51.739525,8.330017
17289,20477340.0,0.0,19.685211,12.862152,20.73993,20.262268,21.220581,20.996826,17.80429,18.20874,18.20874,18.2565,0.0,0.032481454,0.032481454,0.05020712,250.0,18.300018,0.0,0.0,0.0,104.310585,9.54197e-21,0.0,54.27312,212.57675,15.928219,96.0,0.099881336,47.700493,246.31409,192.46837,0.0,54.27312,0.11519299,0.0,51.46482,8.330017
17290,20477400.0,0.0,19.013855,12.857422,20.736145,20.25708,21.218842,20.994507,18.45752,18.194397,18.194397,18.220581,0.0,0.032703552,0.032703552,0.050634615,250.0,18.300018,0.0,0.0,0.0,42.735554,9.54197e-21,0.0,53.919388,222.98677,20.321033,96.0,0.0895416,41.550552,248.36638,198.33936,0.0,53.919388,0.11605991,0.0,51.121628,8.330017
17291,20477460.0,0.0,17.620789,12.8526,20.732971,20.25235,21.217438,20.992523,18.70514,18.40866,18.40866,18.402191,0.0,0.03274026,0.03274026,0.050719514,250.0,18.300018,0.0,0.0,0.0,-52.77858,9.54197e-21,0.0,53.581203,230.98824,26.436762,96.0,0.06952681,32.988537,249.89442,202.5614,0.0,53.581203,0.116213664,0.0,50.790543,8.330017
17292,20477520.0,0.0,17.600739,12.847687,20.73053,20.248383,21.216522,20.991028,18.363403,18.473907,18.473907,18.466248,0.0,0.032700833,0.032700833,0.050661433,250.0,18.300018,0.0,0.0,0.0,-49.489666,9.54197e-21,0.0,53.278072,236.942,26.099926,96.0,0.070655085,33.460102,250.97498,205.54935,0.0,53.278072,0.11607317,0.0,50.49181,8.330017
17293,20477580.0,0.0,18.522186,12.842712,20.727997,20.244171,21.215424,20.98935,18.07602,18.338348,18.338348,18.34903,0.0,0.032622214,0.032622214,0.05052871,250.0,18.300018,0.0,0.0,0.0,18.277485,9.54197e-21,0.0,53.01767,241.27214,22.094873,96.0,0.08401482,39.067177,251.70442,207.60666,0.0,53.01767,0.11578035,0.0,50.2342,8.330017
17294,20477640.0,0.0,18.795471,12.8376465,20.724976,20.23938,21.213898,20.987244,18.191498,18.23639,18.23639,18.252075,0.0,0.032518983,0.032518983,0.050348874,250.0,18.300018,0.0,0.0,0.0,35.374294,9.54197e-21,0.0,52.808537,244.34444,21.036362,96.0,0.08701207,40.549095,252.1762,208.9584,0.0,52.808537,0.11539188,0.0,50.027023,8.330017
17295,20477700.0,0.0,18.353973,12.83252,20.721893,20.234497,21.212341,20.985138,18.406708,18.275513,18.275513,18.279724,0.0,0.03241507,0.03241507,0.050165914,250.0,18.300018,0.0,0.0,0.0,1.8300018,9.54197e-21,0.0,52.653164,246.45189,23.185722,96.0,0.08001175,37.53999,252.46844,209.8105,0.0,52.653164,0.11499943,0.0,49.873283,8.330017
17296,20477760.0,0.0,17.984589,12.827301,20.719116,20.230011,21.21106,20.983276,18.411377,18.346039,18.346039,18.341675,0.0,0.032331277,0.032331277,0.050018024,250.0,18.300018,0.0,0.0,0.0,-22.837124,9.54197e-21,0.0,52.54063,247.83987,24.663664,96.0,0.07486941,35.47087,252.64362,210.33658,0.0,52.54063,0.11468277,0.0,49.762203,8.330017
17297,20477820.0,0.0,18.156433,12.822052,20.716492,20.225769,21.20987,20.981537,18.27121,18.341797,18.341797,18.340546,0.0,0.03226914,0.03226914,0.04990843,250.0,18.300018,0.0,0.0,0.0,-9.296947,9.54197e-21,0.0,52.45734,248.74042,23.807142,96.0,0.07762588,36.67,252.74251,210.66028,0.0,52.45734,0.11444812,0.0,49.680172,8.330017
17298,20477880.0,0.0,18.450592,12.816711,20.713745,20.221375,21.208588,20.979706,18.218353,18.29065,18.29065,18.295319,0.0,0.032220103,0.032220103,0.04982194,250.0,18.300018,0.0,0.0,0.0,11.396712,9.54197e-21,0.0,52.395557,249.31807,22.53579,96.0,0.08165727,38.449894,252.79295,210.84773,0.0,52.395557,0.11426305,0.0,49.619476,8.330017
17299,20477940.0,0.0,18.448517,12.81134,20.710876,20.216858,21.207214,20.977753,18.286804,18.27298,18.27298,18.27713,0.0,0.03217894,0.03217894,0.04974927,250.0,18.300018,0.0,0.0,0.0,10.177349,9.54197e-21,0.0,52.352505,249.6786,22.61538,96.0,0.08130471,38.33847,252.81395,210.94171,0.0,52.352505,0.11410768,0.0,49.577377,8.330017
17300,20478000.0,0.0,18.261383,12.805939,20.708069,20.212402,21.205872,20.97586,18.347412,18.296783,18.296783,18.296509,0.0,0.03214738,0.03214738,0.049693722,250.0,18.300018,0.0,0.0,0.0,-3.2415416,9.54197e-21,0.0,52.324783,249.8858,23.444397,96.0,0.0785461,37.177845,252.81853,210.97867,0.0,52.324783,0.11398877,0.0,49.550476,8.330017
17301,20478060.0,0.0,18.18283,12.800476,20.705353,20.20816,21.20465,20.97409,18.327026,18.317047,18.317047,18.315002,0.0,0.03212665,0.03212665,0.049657494,250.0,18.300018,0.0,0.0,0.0,-8.156415,9.54197e-21,0.0,52.306973,249.99348,23.721771,96.0,0.07758411,36.78952,252.81532,210.98865,0.0,52.306973,0.11391094,0.0,49.533325,8.330017
17302,20478120.0,0.0,18.276001,12.794952,20.702698,20.203949,21.20343,20.97232,18.278412,18.30899,18.30899,18.308838,0.0,0.032113664,0.032113664,0.049634997,250.0,18.300018,0.0,0.0,0.0,-1.2175103,9.54197e-21,0.0,52.294678,250.04578,23.273859,96.0,0.0790286,37.4166,252.80862,210.98734,0.0,52.294678,0.11386239,0.0,49.52151,8.330017
17303,20478180.0,0.0,18.36554,12.789429,20.700012,20.199707,21.202148,20.97049,18.271606,18.291565,18.291565,18.293243,0.0,0.032104176,0.032104176,0.049618572,250.0,18.300018,0.0,0.0,0.0,4.879326,9.54197e-21,0.0,52.28614,250.06877,22.885803,96.0,0.08026402,37.959877,252.8006,210.97867,0.0,52.28614,0.113826945,0.0,49.513344,8.330017
17304,20478240.0,0.0,18.339233,12.783844,20.697266,20.195435,21.200867,20.968658,18.30185,18.289612,18.289612,18.290619,0.0,0.032096423,0.032096423,0.0496051,250.0,18.300018,0.0,0.0,0.0,2.6583245,9.54197e-21,0.0,52.281063,250.07434,23.015236,96.0,0.07982813,37.77867,252.79265,210.96487,0.0,52.281063,0.113797955,0.0,49.508545,8.330017
17305,20478300.0,0.0,18.270294,12.778259,20.69458,20.191223,21.199615,20.966858,18.317535,18.300049,18.300049,18.2995,0.0,0.032091152,0.032091152,0.049596008,250.0,18.300018,0.0,0.0,0.0,-2.1676977,9.54197e-21,0.0,52.278625,250.06789,23.299648,96.0,0.07889198,37.380493,252.78577,210.95033,0.0,52.278625,0.113778286,0.0,49.50633,8.330017
17306,20478360.0,0.0,18.258636,12.772614,20.691956,20.187134,21.198395,20.965118,18.304749,18.30539,18.30539,18.304596,0.0,0.03208852,0.03208852,0.04959158,250.0,18.300018,0.0,0.0,0.0,-2.750913,9.54197e-21,0.0,52.27742,250.05595,23.315948,96.0,0.078833096,37.357674,252.78032,210.93874,0.0,52.27742,0.1137686,0.0,49.50527,8.330017
17307,20478420.0,0.0,18.295685,12.766998,20.689331,20.183075,21.197144,20.963348,18.289368,18.3013,18.3013,18.3013,0.0,0.032087278,0.032087278,0.04958957,250.0,18.300018,0.0,0.0,0.0,-0.050459776,9.54197e-21,0.0,52.27655,250.04436,23.131733,96.0,0.07943035,37.615574,252.77606,210.93028,0.0,52.27655,0.113764115,0.0,49.504494,8.330017
17308,20478480.0,0.0,18.324799,12.761322,20.686707,20.178986,21.195923,20.961578,18.289215,18.295227,18.295227,18.295837,0.0,0.032086365,0.032086365,0.049588054,250.0,18.300018,0.0,0.0,0.0,1.8957613,9.54197e-21,0.0,52.275936,250.03493,22.997335,96.0,0.07986324,37.803726,252.77275,210.9236,0.0,52.275936,0.11376076,0.0,49.503944,8.330017
17309,20478540.0,0.0,18.311829,12.755676,20.684082,20.174927,21.194672,20.959839,18.30066,18.295166,18.295166,18.295471,0.0,0.03208539,0.03208539,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.8575853,9.54197e-21,0.0,52.275772,250.0272,23.048513,96.0,0.07969541,37.73208,252.7702,210.91762,0.0,52.275772,0.11375716,0.0,49.503822,8.330017
17310,20478600.0,0.0,18.28537,12.75,20.681488,20.170898,21.19342,20.958069,18.30606,18.299377,18.299377,18.299103,0.0,0.032084793,0.032084793,0.049585395,250.0,18.300018,0.0,0.0,0.0,-0.98606765,9.54197e-21,0.0,52.275967,250.02008,23.14723,96.0,0.07937411,37.59388,252.76836,210.91275,0.0,52.275967,0.113754965,0.0,49.504055,8.330017
17311,20478660.0,0.0,18.283234,12.744354,20.678925,20.166931,21.1922,20.95633,18.300354,18.301178,18.301178,18.300873,0.0,0.03208478,0.03208478,0.049585428,250.0,18.300018,0.0,0.0,0.0,-1.0438291,9.54197e-21,0.0,52.276188,250.01392,23.133635,96.0,0.07941838,37.61291,252.7671,210.90964,0.0,52.276188,0.11375497,0.0,49.504295,8.330017
17312,20478720.0,0.0,18.298645,12.738678,20.676361,20.162994,21.190979,20.95462,18.294525,18.299377,18.299377,18.299377,0.0,0.032084964,0.032084964,0.049585793,250.0,18.300018,0.0,0.0,0.0,0.07277514,9.54197e-21,0.0,52.27625,250.00952,23.048414,96.0,0.079695046,37.73222,252.76624,210.90782,0.0,52.27625,0.11375571,0.0,49.504368,8.330017
17313,20478780.0,0.0,18.307526,12.733032,20.673828,20.159088,21.189758,20.95288,18.295135,18.297363,18.297363,18.297577,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.6534191,9.54197e-21,0.0,52.276237,250.00688,22.99773,96.0,0.079858914,37.803177,252.76564,210.90659,0.0,52.276237,0.11375588,0.0,49.504364,8.330017
17314,20478840.0,0.0,18.30368,12.727386,20.671295,20.155182,21.188538,20.951172,18.29895,18.297272,18.297272,18.297363,0.0,0.032084912,0.032084912,0.049585726,250.0,18.300018,0.0,0.0,0.0,0.33882043,9.54197e-21,0.0,52.276276,250.00502,23.002714,96.0,0.07984257,37.796204,252.76518,210.90546,0.0,52.276276,0.11375556,0.0,49.504402,8.330017
17315,20478900.0,0.0,18.29541,12.721771,20.668793,20.151306,21.187317,20.949432,18.300934,18.298523,18.298523,18.298462,0.0,0.03208486,0.03208486,0.04958564,250.0,18.300018,0.0,0.0,0.0,-0.24139205,9.54197e-21,0.0,52.276367,250.00348,23.023487,96.0,0.079775326,37.767117,252.76486,210.90456,0.0,52.276367,0.11375536,0.0,49.504498,8.330017
17316,20478960.0,0.0,18.29306,12.716156,20.66629,20.14746,21.186127,20.947754,18.29956,18.299347,18.299347,18.299225,0.0,0.032084927,0.032084927,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.37731037,9.54197e-21,0.0,52.276443,250.0022,23.016249,96.0,0.07979893,37.777252,252.76468,210.90405,0.0,52.276443,0.113755606,0.0,49.504578,8.330017
17317,20479020.0,0.0,18.297943,12.710602,20.663818,20.143677,21.184906,20.946045,18.297333,18.29889,18.29889,18.298859,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.018874878,9.54197e-21,0.0,52.27645,250.00136,22.978642,96.0,0.07992069,37.829903,252.76456,210.9039,0.0,52.27645,0.11375607,0.0,49.50458,8.330017
17318,20479080.0,0.0,18.300629,12.705048,20.661346,20.139893,21.183685,20.944366,18.297363,18.29834,18.29834,18.29837,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.15811019,9.54197e-21,0.0,52.276413,250.00102,22.952843,96.0,0.080003984,37.86602,252.76447,210.90381,0.0,52.276413,0.11375623,0.0,49.504547,8.330017
17319,20479140.0,0.0,18.300201,12.699554,20.658905,20.136139,21.182495,20.942657,18.298157,18.298248,18.298248,18.298279,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.11697395,9.54197e-21,0.0,52.27639,250.00082,22.94068,96.0,0.080043174,37.883045,252.76439,210.90372,0.0,52.27639,0.11375623,0.0,49.504517,8.330017
17320,20479200.0,0.0,18.298798,12.694092,20.656464,20.132416,21.181305,20.940979,18.298828,18.29837,18.29837,18.29837,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.013768656,9.54197e-21,0.0,52.276367,250.00066,22.932352,96.0,0.08006999,37.894707,252.76433,210.90361,0.0,52.276367,0.1137562,0.0,49.504498,8.330017
17321,20479260.0,0.0,18.297546,12.68866,20.654022,20.128723,21.180084,20.939331,18.29892,18.298615,18.298615,18.298615,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.07165306,9.54197e-21,0.0,52.27635,250.0005,22.922897,96.0,0.080100454,37.907944,252.76428,210.90355,0.0,52.27635,0.11375622,0.0,49.50448,8.330017
17322,20479320.0,0.0,18.297668,12.683289,20.651642,20.125061,21.178894,20.937653,18.298645,18.298676,18.298676,18.298676,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.059787303,9.54197e-21,0.0,52.276318,250.0004,22.907492,96.0,0.08015011,37.929512,252.76424,210.90353,0.0,52.276318,0.11375629,0.0,49.50445,8.330017
17323,20479380.0,0.0,18.298737,12.6779785,20.649231,20.121399,21.177704,20.936005,18.298279,18.298584,18.298584,18.298584,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.015177328,9.54197e-21,0.0,52.276276,250.00034,22.888315,96.0,0.080211855,37.95636,252.7642,210.90355,0.0,52.276276,0.11375638,0.0,49.50441,8.330017
17324,20479440.0,0.0,18.29898,12.672699,20.64685,20.117767,21.176514,20.934326,18.2984,18.298492,18.298492,18.298523,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.029171605,9.54197e-21,0.0,52.276237,250.00034,22.873138,96.0,0.08026066,37.977608,252.76418,210.90356,0.0,52.276237,0.11375638,0.0,49.504368,8.330017
17325,20479500.0,0.0,18.298828,12.667511,20.64447,20.114166,21.175323,20.932678,18.298523,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.018211072,9.54197e-21,0.0,52.276196,250.00034,22.859608,96.0,0.08030413,37.99655,252.76413,210.90356,0.0,52.276196,0.11375638,0.0,49.504326,8.330017
17326,20479560.0,0.0,18.298645,12.662384,20.64212,20.110596,21.174133,20.93106,18.298645,18.298553,18.298553,18.298553,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0020416,9.54197e-21,0.0,52.276154,250.00034,22.846485,96.0,0.08034628,38.014923,252.7641,210.90355,0.0,52.276154,0.113756366,0.0,49.504284,8.330017
17327,20479620.0,0.0,18.298492,12.657318,20.63977,20.107056,21.172943,20.929413,18.298676,18.298584,18.298584,18.298584,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.008475461,9.54197e-21,0.0,52.27611,250.00034,22.833138,96.0,0.08038913,38.033607,252.76405,210.90355,0.0,52.27611,0.113756366,0.0,49.504246,8.330017
17328,20479680.0,0.0,18.298553,12.652313,20.637451,20.103546,21.171753,20.927795,18.298645,18.298615,18.298615,18.298584,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0057037943,9.54197e-21,0.0,52.276073,250.00034,22.819223,96.0,0.08043377,38.05309,252.76402,210.90355,0.0,52.276073,0.113756366,0.0,49.504204,8.330017
17329,20479740.0,0.0,18.298584,12.64743,20.635132,20.100037,21.170593,20.926147,18.298615,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0025473116,9.54197e-21,0.0,52.27603,250.00034,22.80523,96.0,0.08047865,38.072678,252.76399,210.90355,0.0,52.27603,0.11375638,0.0,49.50416,8.330017
17330,20479800.0,0.0,18.298706,12.642609,20.632812,20.096527,21.169403,20.92453,18.298615,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.003915302,9.54197e-21,0.0,52.275993,250.00034,22.791243,96.0,0.080523476,38.092262,252.76395,210.90355,0.0,52.275993,0.11375638,0.0,49.50412,8.330017
17331,20479860.0,0.0,18.298767,12.637878,20.630524,20.093079,21.168213,20.922913,18.298645,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.007289574,9.54197e-21,0.0,52.27595,250.00034,22.777617,96.0,0.08056713,38.11134,252.76392,210.90355,0.0,52.27595,0.11375638,0.0,49.504078,8.330017
17332,20479920.0,0.0,18.298737,12.63324,20.628235,20.08963,21.167053,20.921326,18.298676,18.298645,18.298645,18.298645,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0031316911,9.54197e-21,0.0,52.27591,250.00034,22.76461,96.0,0.080608755,38.129543,252.76387,210.90355,0.0,52.27591,0.113756366,0.0,49.50404,8.330017
17333,20479980.0,0.0,18.298706,12.628693,20.625946,20.086212,21.165863,20.919708,18.298706,18.298676,18.298676,18.298645,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006111894,9.54197e-21,0.0,52.275867,250.00034,22.751734,96.0,0.08064996,38.14757,252.76384,210.90355,0.0,52.275867,0.11375635,0.0,49.503998,8.330017
17334,20480040.0,0.0,18.298706,12.624237,20.623688,20.082825,21.164703,20.918121,18.298706,18.298676,18.298676,18.298676,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0002704867,9.54197e-21,0.0,52.27583,250.00034,22.738907,96.0,0.08069098,38.16553,252.76381,210.90353,0.0,52.27583,0.11375635,0.0,49.50396,8.330017
