,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17335,20480100.0,0.0,18.298737,12.619904,20.62146,20.079437,21.163544,20.916504,18.298706,18.298706,18.298706,18.298706,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,2.7592134e-05,9.54197e-21,0.0,52.275787,250.00032,22.72602,96.0,0.080732174,38.18357,252.76376,210.90353,0.0,52.275787,0.11375635,0.0,49.503918,8.330017
17336,20480160.0,0.0,18.298798,12.615692,20.619202,20.07608,21.162354,20.914917,18.298737,18.298706,18.298706,18.298706,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0036849382,9.54197e-21,0.0,52.275753,250.00032,22.71319,96.0,0.08077317,38.20153,252.76373,210.90353,0.0,52.275753,0.11375635,0.0,49.50388,8.330017
17337,20480220.0,0.0,18.298828,12.611572,20.616974,20.072723,21.161194,20.91333,18.298737,18.298706,18.298706,18.298706,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0046263626,9.54197e-21,0.0,52.27571,250.00032,22.700708,96.0,0.08081303,38.21901,252.7637,210.90353,0.0,52.27571,0.11375634,0.0,49.50384,8.330017
17338,20480280.0,0.0,18.298828,12.607605,20.614746,20.069427,21.160034,20.911774,18.298767,18.298737,18.298737,18.298737,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002907743,9.54197e-21,0.0,52.275677,250.00032,22.688578,96.0,0.08085174,38.235992,252.76366,210.90352,0.0,52.275677,0.11375634,0.0,49.503807,8.330017
17339,20480340.0,0.0,18.298828,12.603729,20.612518,20.066101,21.158875,20.910187,18.298798,18.298767,18.298767,18.298767,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0012543597,9.54197e-21,0.0,52.27564,250.00032,22.676632,96.0,0.08088985,38.252716,252.76363,210.90352,0.0,52.27564,0.11375633,0.0,49.50377,8.330017
17340,20480400.0,0.0,18.298828,12.600006,20.610352,20.062836,21.157715,20.90863,18.298828,18.298767,18.298767,18.298767,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0014164468,9.54197e-21,0.0,52.275604,250.0003,22.665033,96.0,0.080926836,38.268955,252.7636,210.90352,0.0,52.275604,0.11375633,0.0,49.50373,8.330017
17341,20480460.0,0.0,18.298859,12.596588,20.608093,20.059479,21.156555,20.907043,18.298828,18.298798,18.298798,18.298798,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,8.814736e-05,9.54197e-21,0.0,52.27557,250.0003,22.653261,96.0,0.08096436,38.285435,252.76357,210.9035,0.0,52.27557,0.11375633,0.0,49.503696,8.330017
17342,20480520.0,0.0,18.29898,12.593628,20.605865,20.056122,21.155396,20.905457,18.298859,18.298828,18.298828,18.298798,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.006203439,9.54197e-21,0.0,52.27553,250.0003,22.64175,96.0,0.08100102,38.301548,252.76353,210.9035,0.0,52.27553,0.113756314,0.0,49.503662,8.330017
17343,20480580.0,0.0,18.299042,12.591095,20.603638,20.052826,21.154236,20.90387,18.29889,18.298859,18.298859,18.298859,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.006679257,9.54197e-21,0.0,52.275497,250.00029,22.63162,96.0,0.081033275,38.31573,252.7635,210.90349,0.0,52.275497,0.11375631,0.0,49.50363,8.330017
17344,20480640.0,0.0,18.299133,12.58905,20.60144,20.0495,21.153076,20.902313,18.29895,18.29889,18.29889,18.29889,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.008815728,9.54197e-21,0.0,52.275467,250.00029,22.621191,96.0,0.08106647,38.330334,252.76346,210.90349,0.0,52.275467,0.11375629,0.0,49.503593,8.330017
17345,20480700.0,0.0,18.299225,12.587372,20.599243,20.046204,21.151917,20.900726,18.299011,18.29892,18.29892,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.011697062,9.54197e-21,0.0,52.275433,250.00029,22.611612,96.0,0.08109693,38.343742,252.76343,210.90347,0.0,52.275433,0.11375628,0.0,49.503563,8.330017
17346,20480760.0,0.0,18.299225,12.586151,20.596985,20.042847,21.150757,20.89914,18.299103,18.29898,18.29898,18.29898,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.007969457,9.54197e-21,0.0,52.275402,250.00027,22.602936,96.0,0.081124514,38.35589,252.7634,210.90346,0.0,52.275402,0.11375627,0.0,49.503536,8.330017
17347,20480820.0,0.0,18.299194,12.585297,20.594757,20.03949,21.149597,20.897552,18.299164,18.299042,18.299042,18.299042,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0030637537,9.54197e-21,0.0,52.27538,250.00027,22.594824,96.0,0.08115029,38.36725,252.76338,210.90344,0.0,52.27538,0.11375624,0.0,49.50351,8.330017
17348,20480880.0,0.0,18.299255,12.584808,20.59253,20.036133,21.148468,20.895966,18.299194,18.299103,18.299103,18.299103,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0030123808,9.54197e-21,0.0,52.275352,250.00026,22.586966,96.0,0.08117527,38.378246,252.76335,210.90343,0.0,52.275352,0.11375624,0.0,49.503483,8.330017
17349,20480940.0,0.0,18.299286,12.584686,20.590332,20.032837,21.147308,20.89441,18.299225,18.299133,18.299133,18.299133,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0035766151,9.54197e-21,0.0,52.27533,250.00024,22.57981,96.0,0.08119801,38.388268,252.76332,210.90343,0.0,52.27533,0.11375623,0.0,49.50346,8.330017
17350,20481000.0,0.0,18.299377,12.58493,20.588104,20.029541,21.14618,20.892822,18.299255,18.299194,18.299194,18.299164,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0052851075,9.54197e-21,0.0,52.275307,250.00023,22.572418,96.0,0.081221476,38.398613,252.7633,210.90341,0.0,52.275307,0.11375622,0.0,49.503437,8.330017
17351,20481060.0,0.0,18.299469,12.58548,20.585876,20.026154,21.14502,20.891235,18.299316,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.009098648,9.54197e-21,0.0,52.275284,250.00023,22.56556,96.0,0.081243254,38.40822,252.76328,210.9034,0.0,52.275284,0.1137562,0.0,49.503414,8.330017
17352,20481120.0,0.0,18.2995,12.586365,20.583618,20.022766,21.14386,20.889648,18.299377,18.299286,18.299286,18.299255,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0075704474,9.54197e-21,0.0,52.275265,250.00021,22.559414,96.0,0.08126276,38.416824,252.76326,210.90338,0.0,52.275265,0.113756195,0.0,49.503395,8.330017
17353,20481180.0,0.0,18.299469,12.587524,20.58139,20.01941,21.14273,20.888062,18.299408,18.299316,18.299316,18.299316,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0036754804,9.54197e-21,0.0,52.275246,250.0002,22.553831,96.0,0.081280455,38.424637,252.76323,210.90337,0.0,52.275246,0.11375618,0.0,49.503376,8.330017
17354,20481240.0,0.0,18.2995,12.588989,20.579163,20.016083,21.141571,20.886505,18.299438,18.299377,18.299377,18.299377,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0025390675,9.54197e-21,0.0,52.27523,250.00018,22.548555,96.0,0.081297204,38.432022,252.76321,210.90337,0.0,52.27523,0.113756165,0.0,49.50336,8.330017
17355,20481300.0,0.0,18.29953,12.590729,20.576965,20.012787,21.140442,20.884918,18.299469,18.299408,18.299408,18.299408,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.002722439,9.54197e-21,0.0,52.27521,250.00018,22.543749,96.0,0.08131244,38.43875,252.7632,210.90335,0.0,52.27521,0.11375616,0.0,49.503345,8.330017
17356,20481360.0,0.0,18.29956,12.592712,20.574738,20.0094,21.139313,20.883331,18.2995,18.299438,18.299438,18.299438,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0021968032,9.54197e-21,0.0,52.275192,250.00017,22.538752,96.0,0.08132829,38.445747,252.76318,210.90334,0.0,52.275192,0.11375616,0.0,49.503326,8.330017
17357,20481420.0,0.0,18.299622,12.59491,20.57248,20.006012,21.138153,20.881744,18.29953,18.299469,18.299469,18.299469,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.005137917,9.54197e-21,0.0,52.27518,250.00015,22.53404,96.0,0.081343226,38.452343,252.76317,210.90334,0.0,52.27518,0.11375614,0.0,49.50331,8.330017
17358,20481480.0,0.0,18.299652,12.597351,20.570251,20.002686,21.137024,20.880157,18.29956,18.2995,18.2995,18.2995,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.004574816,9.54197e-21,0.0,52.27517,250.00015,22.530123,96.0,0.08135564,38.457825,252.76315,210.90332,0.0,52.27517,0.11375614,0.0,49.5033,8.330017
17359,20481540.0,0.0,18.299683,12.600006,20.568024,19.99936,21.135895,20.878601,18.299591,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.004499349,9.54197e-21,0.0,52.27515,250.00014,22.526075,96.0,0.081368476,38.463493,252.76314,210.9033,0.0,52.27515,0.11375613,0.0,49.503284,8.330017
17360,20481600.0,0.0,18.299713,12.602875,20.565826,19.996033,21.134766,20.877014,18.299622,18.29956,18.29956,18.29956,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.005033156,9.54197e-21,0.0,52.27514,250.00014,22.52242,96.0,0.08138005,38.468613,252.76312,210.9033,0.0,52.27514,0.11375612,0.0,49.503273,8.330017
17361,20481660.0,0.0,18.299713,12.605896,20.563568,19.992615,21.133606,20.875427,18.299652,18.299591,18.299591,18.299591,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0025085693,9.54197e-21,0.0,52.27513,250.00012,22.519136,96.0,0.081390455,38.47321,252.7631,210.90329,0.0,52.27513,0.11375612,0.0,49.503265,8.330017
17362,20481720.0,0.0,18.299683,12.60907,20.56131,19.989227,21.132477,20.87384,18.299683,18.299622,18.299622,18.299622,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.00050031394,9.54197e-21,0.0,52.27512,250.0001,22.516003,96.0,0.08140038,38.477596,252.76309,210.90329,0.0,52.27512,0.113756105,0.0,49.50325,8.330017
17363,20481780.0,0.0,18.299713,12.612396,20.559082,19.98587,21.131317,20.872253,18.299683,18.299652,18.299652,18.299652,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0011593425,9.54197e-21,0.0,52.27511,250.0001,22.512922,96.0,0.081410125,38.481907,252.76308,210.90327,0.0,52.27511,0.113756105,0.0,49.503242,8.330017
17364,20481840.0,0.0,18.299744,12.615875,20.556854,19.982513,21.130188,20.870667,18.299713,18.299683,18.299683,18.299683,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0020041415,9.54197e-21,0.0,52.275105,250.00009,22.51003,96.0,0.08141929,38.485954,252.76308,210.90327,0.0,52.275105,0.11375609,0.0,49.503235,8.330017
17365,20481900.0,0.0,18.299805,12.619446,20.554657,19.979187,21.129059,20.86911,18.299713,18.299683,18.299683,18.299683,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0036500695,9.54197e-21,0.0,52.275093,250.00009,22.507294,96.0,0.08142796,38.489788,252.76306,210.90326,0.0,52.275093,0.11375609,0.0,49.503223,8.330017
17366,20481960.0,0.0,18.299774,12.623138,20.552399,19.975769,21.12793,20.867493,18.299744,18.299713,18.299713,18.299713,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0014688866,9.54197e-21,0.0,52.275085,250.00009,22.504845,96.0,0.08143572,38.493217,252.76306,210.90326,0.0,52.275085,0.11375609,0.0,49.503216,8.330017
17367,20482020.0,0.0,18.299744,12.626892,20.55014,19.972382,21.12677,20.865906,18.299774,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00020902176,9.54197e-21,0.0,52.275074,250.00008,22.502464,96.0,0.08144325,38.49655,252.76305,210.90326,0.0,52.275074,0.11375608,0.0,49.503212,8.330017
17368,20482080.0,0.0,18.299774,12.630737,20.547913,19.969025,21.12564,20.864319,18.299774,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,6.1165716e-05,9.54197e-21,0.0,52.275066,250.00008,22.500078,96.0,0.081450805,38.499893,252.76303,210.90326,0.0,52.275066,0.11375608,0.0,49.5032,8.330017
17369,20482140.0,0.0,18.299805,12.634644,20.545685,19.965668,21.124512,20.862762,18.299774,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.001351753,9.54197e-21,0.0,52.275063,250.00008,22.497738,96.0,0.08145822,38.503166,252.76303,210.90324,0.0,52.275063,0.11375608,0.0,49.503197,8.330017
17370,20482200.0,0.0,18.299805,12.63858,20.543457,19.96231,21.123383,20.861176,18.299774,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0020329272,9.54197e-21,0.0,52.275055,250.00006,22.495518,96.0,0.08146524,38.506275,252.76303,210.90324,0.0,52.275055,0.11375608,0.0,49.503185,8.330017
17371,20482260.0,0.0,18.299805,12.642548,20.541199,19.958923,21.122253,20.859589,18.299805,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00067936874,9.54197e-21,0.0,52.27505,250.00006,22.493406,96.0,0.08147192,38.509228,252.76302,210.90324,0.0,52.27505,0.11375608,0.0,49.50318,8.330017
17372,20482320.0,0.0,18.299774,12.646515,20.53894,19.955505,21.121094,20.858002,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0008892305,9.54197e-21,0.0,52.275043,250.00006,22.491304,96.0,0.08147858,38.512173,252.76302,210.90324,0.0,52.275043,0.11375607,0.0,49.503174,8.330017
17373,20482380.0,0.0,18.299774,12.650482,20.536743,19.952179,21.119965,20.856415,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0006276455,9.54197e-21,0.0,52.27504,250.00006,22.489141,96.0,0.08148543,38.515205,252.763,210.90324,0.0,52.27504,0.11375607,0.0,49.50317,8.330017
17374,20482440.0,0.0,18.299774,12.654419,20.534515,19.948822,21.118835,20.854828,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00040730153,9.54197e-21,0.0,52.275024,250.00006,22.48697,96.0,0.08149229,38.518238,252.763,210.90324,0.0,52.275024,0.11375607,0.0,49.503162,8.330017
17375,20482500.0,0.0,18.299774,12.658325,20.532288,19.945465,21.117706,20.853271,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0001105963,9.54197e-21,0.0,52.27502,250.00006,22.484776,96.0,0.08149924,38.521313,252.76299,210.90324,0.0,52.27502,0.11375607,0.0,49.503155,8.330017
17376,20482560.0,0.0,18.299744,12.662201,20.53003,19.942078,21.116577,20.851685,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0013507988,9.54197e-21,0.0,52.275013,250.00006,22.48254,96.0,0.08150631,38.524445,252.76299,210.90324,0.0,52.275013,0.11375607,0.0,49.503147,8.330017
17377,20482620.0,0.0,18.299744,12.665985,20.527771,19.93866,21.115448,20.850067,18.299774,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.002014549,9.54197e-21,0.0,52.27501,250.00005,22.480171,96.0,0.08151382,38.527763,252.76299,210.90324,0.0,52.27501,0.11375608,0.0,49.503143,8.330017
17378,20482680.0,0.0,18.299744,12.669708,20.525543,19.935303,21.114319,20.84851,18.299774,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0014428484,9.54197e-21,0.0,52.275,250.00005,22.47765,96.0,0.0815218,38.531292,252.76297,210.90324,0.0,52.275,0.11375608,0.0,49.50313,8.330017
17379,20482740.0,0.0,18.299744,12.67334,20.523315,19.931946,21.11319,20.846924,18.299744,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0009845054,9.54197e-21,0.0,52.274998,250.00005,22.475039,96.0,0.08153006,38.534946,252.76297,210.90324,0.0,52.274998,0.11375608,0.0,49.503128,8.330017
17380,20482800.0,0.0,18.299744,12.676819,20.521088,19.928589,21.11206,20.845337,18.299744,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00047271355,9.54197e-21,0.0,52.274982,250.00006,22.472334,96.0,0.08153861,38.538734,252.76297,210.90324,0.0,52.274982,0.11375608,0.0,49.503117,8.330017
17381,20482860.0,0.0,18.299683,12.680206,20.51883,19.925201,21.1109,20.84375,18.299744,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0026638024,9.54197e-21,0.0,52.27498,250.00006,22.469559,96.0,0.081547394,38.542618,252.76295,210.90324,0.0,52.27498,0.11375608,0.0,49.50311,8.330017
17382,20482920.0,0.0,18.299652,12.683441,20.516602,19.921783,21.109772,20.842163,18.299713,18.299744,18.299744,18.299744,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.003801165,9.54197e-21,0.0,52.274967,250.00006,22.466522,96.0,0.081557,38.546867,252.76295,210.90324,0.0,52.274967,0.11375609,0.0,49.5031,8.330017
17383,20482980.0,0.0,18.299622,12.686523,20.514374,19.918427,21.108643,20.840576,18.299683,18.299713,18.299713,18.299713,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0030404825,9.54197e-21,0.0,52.27496,250.00006,22.463188,96.0,0.08156755,38.551537,252.76294,210.90324,0.0,52.27496,0.11375609,0.0,49.50309,8.330017
17384,20483040.0,0.0,18.299622,12.689423,20.512146,19.91507,21.107513,20.83899,18.299652,18.299683,18.299683,18.299713,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0018606125,9.54197e-21,0.0,52.27495,250.00006,22.459637,96.0,0.08157877,38.556507,252.76294,210.90326,0.0,52.27495,0.11375609,0.0,49.503082,8.330017
17385,20483100.0,0.0,18.299622,12.692139,20.509918,19.911743,21.106384,20.837433,18.299652,18.299683,18.299683,18.299683,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0013760282,9.54197e-21,0.0,52.274937,250.00006,22.455915,96.0,0.08159054,38.561718,252.76292,210.90326,0.0,52.274937,0.113756105,0.0,49.503075,8.330017
17386,20483160.0,0.0,18.29956,12.694672,20.50766,19.908325,21.105255,20.835846,18.299622,18.299652,18.299652,18.299652,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0031213101,9.54197e-21,0.0,52.27493,250.00006,22.452023,96.0,0.08160285,38.56717,252.76292,210.90326,0.0,52.27493,0.113756105,0.0,49.50306,8.330017
17387,20483220.0,0.0,18.2995,12.69696,20.505402,19.904938,21.104126,20.834259,18.299591,18.299622,18.299622,18.299652,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0047188094,9.54197e-21,0.0,52.274918,250.00008,22.447817,96.0,0.08161614,38.573055,252.76291,210.90327,0.0,52.274918,0.11375612,0.0,49.503048,8.330017
17388,20483280.0,0.0,18.299469,12.699036,20.503174,19.90155,21.102997,20.832672,18.29956,18.299622,18.299622,18.299622,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0052382867,9.54197e-21,0.0,52.274902,250.00008,22.443258,96.0,0.08163055,38.579437,252.76291,210.90327,0.0,52.274902,0.11375612,0.0,49.503033,8.330017
17389,20483340.0,0.0,18.299469,12.700836,20.500946,19.898193,21.101868,20.831085,18.29953,18.299591,18.299591,18.299591,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0040907254,9.54197e-21,0.0,52.274887,250.00008,22.438314,96.0,0.08164617,38.58636,252.7629,210.90327,0.0,52.274887,0.11375613,0.0,49.50302,8.330017
17390,20483400.0,0.0,18.299438,12.702393,20.498749,19.894867,21.100739,20.829498,18.2995,18.29956,18.29956,18.29956,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0030490793,9.54197e-21,0.0,52.274876,250.00009,22.433064,96.0,0.08166277,38.59371,252.76288,210.90329,0.0,52.274876,0.11375613,0.0,49.503006,8.330017
17391,20483460.0,0.0,18.299377,12.703644,20.49649,19.89148,21.099579,20.827911,18.299469,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.004263897,9.54197e-21,0.0,52.27486,250.00009,22.427526,96.0,0.081680246,38.601463,252.76288,210.90329,0.0,52.27486,0.11375614,0.0,49.50299,8.330017
17392,20483520.0,0.0,18.299316,12.70462,20.494232,19.888092,21.09845,20.826324,18.299438,18.2995,18.2995,18.2995,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.005676203,9.54197e-21,0.0,52.27484,250.00009,22.421604,96.0,0.08169895,38.609756,252.76286,210.9033,0.0,52.27484,0.11375616,0.0,49.502975,8.330017
17393,20483580.0,0.0,18.299286,12.705292,20.492004,19.884705,21.09732,20.824738,18.299377,18.299438,18.299438,18.299469,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0055311923,9.54197e-21,0.0,52.274822,250.0001,22.415209,96.0,0.08171914,38.618706,252.76285,210.90332,0.0,52.274822,0.11375616,0.0,49.502956,8.330017
17394,20483640.0,0.0,18.299255,12.705627,20.489777,19.881378,21.096191,20.823181,18.299347,18.299408,18.299408,18.299408,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0051675416,9.54197e-21,0.0,52.274807,250.0001,22.4084,96.0,0.081740625,38.62824,252.76283,210.90332,0.0,52.274807,0.113756165,0.0,49.502937,8.330017
17395,20483700.0,0.0,18.299225,12.705627,20.48758,19.878021,21.095062,20.821594,18.299316,18.299377,18.299377,18.299377,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.004203878,9.54197e-21,0.0,52.27478,250.00012,22.401163,96.0,0.08176346,38.63837,252.76282,210.90334,0.0,52.27478,0.11375618,0.0,49.502914,8.330017
17396,20483760.0,0.0,18.299133,12.705292,20.485321,19.874634,21.093933,20.820007,18.299255,18.299316,18.299316,18.299347,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.005873014,9.54197e-21,0.0,52.274765,250.00012,22.393557,96.0,0.08178745,38.64902,252.76282,210.90334,0.0,52.274765,0.113756195,0.0,49.502895,8.330017
17397,20483820.0,0.0,18.299072,12.704559,20.483093,19.871246,21.092773,20.81842,18.299225,18.299286,18.299286,18.299286,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.007000861,9.54197e-21,0.0,52.27474,250.00014,22.385422,96.0,0.0818131,38.66041,252.76279,210.90335,0.0,52.27474,0.1137562,0.0,49.50287,8.330017
17398,20483880.0,0.0,18.299042,12.703461,20.480835,19.86789,21.091644,20.816833,18.299164,18.299225,18.299225,18.299255,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.006641198,9.54197e-21,0.0,52.274715,250.00015,22.376715,96.0,0.081840545,38.6726,252.76277,210.90337,0.0,52.274715,0.11375622,0.0,49.502846,8.330017
17399,20483940.0,0.0,18.299011,12.701935,20.478638,19.864563,21.090515,20.815277,18.299103,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.005705824,9.54197e-21,0.0,52.274685,250.00015,22.367483,96.0,0.081869625,38.685524,252.76276,210.90338,0.0,52.274685,0.11375623,0.0,49.50282,8.330017
17400,20484000.0,0.0,18.29895,12.700012,20.47641,19.861237,21.089386,20.81369,18.299042,18.299133,18.299133,18.299164,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0052154716,9.54197e-21,0.0,52.27466,250.00017,22.357782,96.0,0.08190018,38.699104,252.76274,210.90338,0.0,52.27466,0.11375623,0.0,49.50279,8.330017
17401,20484060.0,0.0,18.29892,12.697693,20.474213,19.85794,21.088257,20.812134,18.299011,18.299103,18.299103,18.299103,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051456387,9.54197e-21,0.0,52.274628,250.00018,22.347618,96.0,0.08193217,38.713337,252.76273,210.9034,0.0,52.274628,0.11375624,0.0,49.50276,8.330017
17402,20484120.0,0.0,18.298859,12.695038,20.472046,19.854675,21.087097,20.810577,18.29898,18.299042,18.299042,18.299042,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.005135808,9.54197e-21,0.0,52.274597,250.00018,22.337032,96.0,0.081965476,38.728157,252.7627,210.90341,0.0,52.274597,0.113756254,0.0,49.50273,8.330017
17403,20484180.0,0.0,18.298828,12.692017,20.46988,19.85144,21.085968,20.809021,18.29892,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0050464342,9.54197e-21,0.0,52.274567,250.0002,22.326036,96.0,0.08200006,38.74355,252.76268,210.90343,0.0,52.274567,0.11375627,0.0,49.502697,8.330017
17404,20484240.0,0.0,18.298798,12.688721,20.467712,19.848206,21.084839,20.807495,18.29889,18.29895,18.29895,18.29898,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0047959276,9.54197e-21,0.0,52.274532,250.00021,22.31462,96.0,0.082035944,38.759537,252.76265,210.90343,0.0,52.274532,0.11375628,0.0,49.502666,8.330017
17405,20484300.0,0.0,18.298767,12.685089,20.465546,19.845001,21.08371,20.805939,18.298828,18.29892,18.29892,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0043172357,9.54197e-21,0.0,52.274494,250.00021,22.30282,96.0,0.08207301,38.77605,252.76263,210.90344,0.0,52.274494,0.11375629,0.0,49.50263,8.330017
17406,20484360.0,0.0,18.298737,12.681183,20.46341,19.841827,21.08258,20.804413,18.298798,18.298859,18.298859,18.29889,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0036569266,9.54197e-21,0.0,52.27446,250.00023,22.290672,96.0,0.08211115,38.793056,252.7626,210.90346,0.0,52.27446,0.11375629,0.0,49.502594,8.330017
17407,20484420.0,0.0,18.298706,12.677002,20.461304,19.838684,21.081451,20.802887,18.298767,18.298828,18.298828,18.298859,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0035511702,9.54197e-21,0.0,52.274426,250.00024,22.278234,96.0,0.08215019,38.810474,252.76257,210.90346,0.0,52.274426,0.11375631,0.0,49.502556,8.330017
17408,20484480.0,0.0,18.298676,12.672546,20.459167,19.835571,21.080292,20.801361,18.298737,18.298798,18.298798,18.298798,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.003742704,9.54197e-21,0.0,52.274387,250.00024,22.265495,96.0,0.08219015,38.82831,252.76254,210.90347,0.0,52.274387,0.11375631,0.0,49.502518,8.330017
17409,20484540.0,0.0,18.298645,12.667847,20.457062,19.832458,21.079163,20.799835,18.298706,18.298767,18.298767,18.298767,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0037987141,9.54197e-21,0.0,52.274345,250.00026,22.252453,96.0,0.08223103,38.84657,252.76251,210.90347,0.0,52.274345,0.113756314,0.0,49.502476,8.330017
17410,20484600.0,0.0,18.298615,12.662903,20.454987,19.829346,21.078033,20.79831,18.298676,18.298737,18.298737,18.298737,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0036600034,9.54197e-21,0.0,52.274303,250.00026,22.239096,96.0,0.08227287,38.865265,252.76248,210.90349,0.0,52.274303,0.11375633,0.0,49.502438,8.330017
17411,20484660.0,0.0,18.298615,12.657745,20.45288,19.826294,21.076904,20.796814,18.298645,18.298706,18.298706,18.298706,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002776113,9.54197e-21,0.0,52.27426,250.00027,22.22545,96.0,0.0823156,38.884373,252.76245,210.90349,0.0,52.27426,0.11375633,0.0,49.502396,8.330017
17412,20484720.0,0.0,18.298584,12.652344,20.450836,19.823273,21.075775,20.795319,18.298645,18.298676,18.298676,18.298676,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0023315756,9.54197e-21,0.0,52.27422,250.00029,22.211592,96.0,0.082358964,38.903774,252.76242,210.9035,0.0,52.27422,0.11375634,0.0,49.502354,8.330017
17413,20484780.0,0.0,18.298553,12.646759,20.448761,19.820251,21.074615,20.793823,18.298615,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0024241314,9.54197e-21,0.0,52.274178,250.00029,22.197536,96.0,0.082402915,38.923447,252.76239,210.9035,0.0,52.274178,0.11375634,0.0,49.50231,8.330017
17414,20484840.0,0.0,18.298553,12.640991,20.446716,19.81723,21.073486,20.792328,18.298584,18.298615,18.298615,18.298645,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0026104585,9.54197e-21,0.0,52.27414,250.00029,22.183277,96.0,0.08244748,38.943413,252.76236,210.90352,0.0,52.27414,0.11375634,0.0,49.50227,8.330017
17415,20484900.0,0.0,18.298523,12.63504,20.444672,19.81424,21.072357,20.790833,18.298553,18.298615,18.298615,18.298615,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0026132606,9.54197e-21,0.0,52.274097,250.0003,22.168816,96.0,0.08249264,38.963657,252.76233,210.90352,0.0,52.274097,0.11375635,0.0,49.502224,8.330017
17416,20484960.0,0.0,18.298523,12.628937,20.442657,19.81131,21.071228,20.789368,18.298553,18.298584,18.298584,18.298584,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021293785,9.54197e-21,0.0,52.274048,250.0003,22.154144,96.0,0.08253844,38.9842,252.7623,210.90352,0.0,52.274048,0.11375635,0.0,49.50218,8.330017
17417,20485020.0,0.0,18.298492,12.622681,20.440643,19.80838,21.070099,20.787903,18.298523,18.298553,18.298553,18.298553,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0015130192,9.54197e-21,0.0,52.274002,250.00032,22.139317,96.0,0.08258468,39.00496,252.76225,210.90353,0.0,52.274002,0.11375635,0.0,49.502136,8.330017
17418,20485080.0,0.0,18.298492,12.6163025,20.43863,19.80545,21.06897,20.786407,18.298523,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011756521,9.54197e-21,0.0,52.27396,250.00032,22.124374,96.0,0.08263126,39.025875,252.76222,210.90353,0.0,52.27396,0.11375635,0.0,49.50209,8.330017
17419,20485140.0,0.0,18.298492,12.609802,20.436646,19.802551,21.06784,20.784943,18.298492,18.298523,18.298523,18.298523,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011783373,9.54197e-21,0.0,52.27391,250.00032,22.109312,96.0,0.08267818,39.046963,252.76219,210.90353,0.0,52.27391,0.113756366,0.0,49.50204,8.330017
17420,20485200.0,0.0,18.298462,12.60318,20.434662,19.799683,21.066711,20.783508,18.298492,18.298523,18.298523,18.298523,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0012395337,9.54197e-21,0.0,52.273865,250.00032,22.094152,96.0,0.08272535,39.068188,252.76215,210.90355,0.0,52.273865,0.113756366,0.0,49.502,8.330017
17421,20485260.0,0.0,18.298462,12.596466,20.432678,19.796844,21.065552,20.782043,18.298492,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0010396726,9.54197e-21,0.0,52.273815,250.00034,22.078897,96.0,0.08277281,39.089542,252.76212,210.90355,0.0,52.273815,0.113756366,0.0,49.50195,8.330017
17422,20485320.0,0.0,18.298462,12.589661,20.430725,19.794006,21.064423,20.78061,18.298462,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00067774585,9.54197e-21,0.0,52.27377,250.00034,22.063564,96.0,0.082820475,39.11101,252.76208,210.90355,0.0,52.27377,0.113756366,0.0,49.501904,8.330017
17423,20485380.0,0.0,18.298462,12.582825,20.428772,19.791199,21.063293,20.779144,18.298462,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00046567764,9.54197e-21,0.0,52.27372,250.00034,22.048183,96.0,0.08286825,39.132545,252.76204,210.90355,0.0,52.27372,0.113756366,0.0,49.501854,8.330017
17424,20485440.0,0.0,18.298462,12.575897,20.426819,19.788391,21.062164,20.77771,18.298462,18.298462,18.298462,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00031875697,9.54197e-21,0.0,52.273674,250.00034,22.032774,96.0,0.08291607,39.154114,252.76201,210.90355,0.0,52.273674,0.113756366,0.0,49.50181,8.330017
17425,20485500.0,0.0,18.298462,12.568939,20.424896,19.785583,21.061035,20.776276,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00023022786,9.54197e-21,0.0,52.273624,250.00034,22.017328,96.0,0.08296398,39.17574,252.76196,210.90355,0.0,52.273624,0.113756366,0.0,49.50176,8.330017
17426,20485560.0,0.0,18.298462,12.561951,20.422974,19.782837,21.059906,20.774872,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00019095893,9.54197e-21,0.0,52.27358,250.00035,22.001877,96.0,0.08301189,39.197372,252.76193,210.90355,0.0,52.27358,0.113756366,0.0,49.501713,8.330017
17427,20485620.0,0.0,18.298462,12.554932,20.421051,19.78012,21.058777,20.773438,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0004355377,9.54197e-21,0.0,52.27353,250.00035,21.98645,96.0,0.08305966,39.21897,252.76189,210.90355,0.0,52.27353,0.113756366,0.0,49.501663,8.330017
17428,20485680.0,0.0,18.298462,12.547913,20.419128,19.777374,21.057648,20.772034,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00050227484,9.54197e-21,0.0,52.273483,250.00035,21.971062,96.0,0.08310729,39.240517,252.76186,210.90355,0.0,52.273483,0.113756366,0.0,49.501617,8.330017
17429,20485740.0,0.0,18.298492,12.540924,20.417236,19.774689,21.056519,20.7706,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005485938,9.54197e-21,0.0,52.273434,250.00035,21.955719,96.0,0.083154745,39.261993,252.76181,210.90355,0.0,52.273434,0.113756366,0.0,49.501568,8.330017
17430,20485800.0,0.0,18.298492,12.533936,20.415375,19.772003,21.05542,20.769196,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006544478,9.54197e-21,0.0,52.273388,250.00035,21.94044,96.0,0.08320197,39.283386,252.76178,210.90355,0.0,52.273388,0.113756366,0.0,49.50152,8.330017
17431,20485860.0,0.0,18.298492,12.526978,20.413483,19.769318,21.05429,20.767792,18.298492,18.298462,18.298462,18.298462,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0010071472,9.54197e-21,0.0,52.27334,250.00035,21.925213,96.0,0.083249,39.304703,252.76173,210.90355,0.0,52.27334,0.11375635,0.0,49.50147,8.330017
17432,20485920.0,0.0,18.298523,12.520081,20.411621,19.766693,21.053162,20.766388,18.298492,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0014091564,9.54197e-21,0.0,52.273293,250.00035,21.910086,96.0,0.08329568,39.32588,252.7617,210.90355,0.0,52.273293,0.11375635,0.0,49.501427,8.330017
17433,20485980.0,0.0,18.298523,12.513275,20.40976,19.764038,21.052032,20.765015,18.298492,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016412933,9.54197e-21,0.0,52.273243,250.00035,21.895086,96.0,0.08334195,39.346878,252.76166,210.90355,0.0,52.273243,0.11375635,0.0,49.501377,8.330017
17434,20486040.0,0.0,18.298553,12.5065,20.407898,19.761444,21.050903,20.76361,18.298523,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0016741639,9.54197e-21,0.0,52.273197,250.00035,21.88021,96.0,0.08338779,39.367706,252.76163,210.90353,0.0,52.273197,0.11375635,0.0,49.50133,8.330017
17435,20486100.0,0.0,18.298553,12.499847,20.406067,19.75882,21.049805,20.762238,18.298523,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0017425914,9.54197e-21,0.0,52.273148,250.00034,21.86548,96.0,0.08343316,39.38833,252.76158,210.90353,0.0,52.273148,0.11375634,0.0,49.50128,8.330017
17436,20486160.0,0.0,18.298584,12.493256,20.404236,19.756256,21.048676,20.760864,18.298553,18.298523,18.298523,18.298523,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.001970065,9.54197e-21,0.0,52.273106,250.00034,21.850899,96.0,0.08347803,39.40874,252.76155,210.90353,0.0,52.273106,0.11375634,0.0,49.501236,8.330017
17437,20486220.0,0.0,18.298615,12.486816,20.402435,19.753693,21.047546,20.759491,18.298553,18.298523,18.298523,18.298523,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0022408476,9.54197e-21,0.0,52.27306,250.00034,21.83649,96.0,0.08352235,39.428913,252.76152,210.90353,0.0,52.27306,0.11375633,0.0,49.501194,8.330017
17438,20486280.0,0.0,18.298615,12.480469,20.400604,19.75116,21.046417,20.758118,18.298584,18.298553,18.298553,18.298553,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0024001158,9.54197e-21,0.0,52.27301,250.00034,21.822279,96.0,0.083566025,39.44881,252.76147,210.90352,0.0,52.27301,0.11375633,0.0,49.501144,8.330017
17439,20486340.0,0.0,18.298645,12.474304,20.398804,19.748627,21.045319,20.756744,18.298584,18.298553,18.298553,18.298553,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0025278672,9.54197e-21,0.0,52.27297,250.00034,21.808277,96.0,0.08360904,39.468414,252.76144,210.90352,0.0,52.27297,0.11375633,0.0,49.5011,8.330017
17440,20486400.0,0.0,18.298676,12.468262,20.397003,19.746094,21.04419,20.755402,18.298615,18.298584,18.298584,18.298584,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002648556,9.54197e-21,0.0,52.272926,250.00034,21.79448,96.0,0.083651386,39.48773,252.7614,210.90352,0.0,52.272926,0.113756314,0.0,49.501057,8.330017
17441,20486460.0,0.0,18.298706,12.462402,20.395233,19.743591,21.04306,20.754028,18.298645,18.298615,18.298615,18.298615,0.0,0.032085106,0.032085106,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002998502,9.54197e-21,0.0,52.27288,250.00032,21.78091,96.0,0.083693,39.506725,252.76137,210.9035,0.0,52.27288,0.113756314,0.0,49.501015,8.330017
17442,20486520.0,0.0,18.298737,12.456696,20.393433,19.74112,21.041962,20.752686,18.298676,18.298615,18.298615,18.298615,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0032079676,9.54197e-21,0.0,52.27284,250.00032,21.767605,96.0,0.08373379,39.525352,252.76134,210.9035,0.0,52.27284,0.11375631,0.0,49.500973,8.330017
17443,20486580.0,0.0,18.298767,12.451202,20.391663,19.738647,21.040833,20.751343,18.298706,18.298645,18.298645,18.298645,0.0,0.032085102,0.032085102,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0033121866,9.54197e-21,0.0,52.272797,250.00032,21.754568,96.0,0.08377373,39.54361,252.7613,210.9035,0.0,52.272797,0.11375629,0.0,49.50093,8.330017
17444,20486640.0,0.0,18.298767,12.445923,20.389923,19.736206,21.039734,20.75,18.298706,18.298676,18.298676,18.298676,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.003402732,9.54197e-21,0.0,52.272755,250.0003,21.741812,96.0,0.08381278,39.561462,252.76126,210.90349,0.0,52.272755,0.11375629,0.0,49.50089,8.330017
17445,20486700.0,0.0,18.298828,12.440857,20.388153,19.733765,21.038635,20.748657,18.298737,18.298706,18.298706,18.298706,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0035227197,9.54197e-21,0.0,52.272713,250.0003,21.729357,96.0,0.08385089,39.578903,252.76123,210.90349,0.0,52.272713,0.11375628,0.0,49.50085,8.330017
17446,20486760.0,0.0,18.298859,12.436005,20.386414,19.731354,21.037506,20.747345,18.298767,18.298737,18.298737,18.298737,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0037789198,9.54197e-21,0.0,52.27268,250.0003,21.71719,96.0,0.08388808,39.595936,252.7612,210.90347,0.0,52.27268,0.11375628,0.0,49.50081,8.330017
17447,20486820.0,0.0,18.29889,12.431427,20.384674,19.728943,21.036407,20.746002,18.298798,18.298767,18.298767,18.298767,0.0,0.032085095,0.032085095,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.004107761,9.54197e-21,0.0,52.272636,250.00029,21.705353,96.0,0.083924256,39.612503,252.76117,210.90347,0.0,52.272636,0.11375627,0.0,49.50077,8.330017
17448,20486880.0,0.0,18.29892,12.4270935,20.382965,19.726562,21.035278,20.74469,18.298828,18.298798,18.298798,18.298798,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.004321653,9.54197e-21,0.0,52.2726,250.00029,21.69387,96.0,0.083959326,39.628582,252.76114,210.90346,0.0,52.2726,0.113756254,0.0,49.500732,8.330017
17449,20486940.0,0.0,18.29895,12.423035,20.381226,19.724182,21.03418,20.743378,18.29889,18.298828,18.298828,18.298828,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.004425009,9.54197e-21,0.0,52.272564,250.00029,21.682737,96.0,0.08399331,39.644165,252.76111,210.90346,0.0,52.272564,0.11375624,0.0,49.500698,8.330017
17450,20487000.0,0.0,18.299011,12.4192505,20.379517,19.721832,21.033081,20.742065,18.29892,18.298859,18.298859,18.298859,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.004548244,9.54197e-21,0.0,52.27253,250.00027,21.67198,96.0,0.08402613,39.659225,252.76108,210.90344,0.0,52.27253,0.11375624,0.0,49.500664,8.330017
17451,20487060.0,0.0,18.299042,12.4157715,20.377808,19.719482,21.031982,20.740753,18.29895,18.29889,18.29889,18.29889,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0047100405,9.54197e-21,0.0,52.27249,250.00027,21.661608,96.0,0.084057756,39.673748,252.76105,210.90344,0.0,52.27249,0.11375623,0.0,49.50063,8.330017
17452,20487120.0,0.0,18.299072,12.412598,20.37613,19.717163,21.030853,20.73944,18.29898,18.29892,18.29892,18.29892,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0049103512,9.54197e-21,0.0,52.27246,250.00026,21.651632,96.0,0.084088154,39.687714,252.76102,210.90343,0.0,52.27246,0.11375622,0.0,49.500595,8.330017
17453,20487180.0,0.0,18.299133,12.4097595,20.37445,19.714844,21.029755,20.738129,18.299042,18.29898,18.29898,18.29895,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0050846036,9.54197e-21,0.0,52.272434,250.00026,21.642078,96.0,0.084117256,39.701088,252.76099,210.90341,0.0,52.272434,0.1137562,0.0,49.500565,8.330017
17454,20487240.0,0.0,18.299164,12.407257,20.372772,19.712524,21.028656,20.736847,18.299072,18.299011,18.299011,18.299011,0.0,0.032085076,0.032085076,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0052394737,9.54197e-21,0.0,52.272396,250.00024,21.632961,96.0,0.08414501,39.713852,252.76096,210.90341,0.0,52.272396,0.113756195,0.0,49.500534,8.330017
17455,20487300.0,0.0,18.299225,12.40509,20.371094,19.710236,21.027557,20.735535,18.299133,18.299042,18.299042,18.299042,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.005422909,9.54197e-21,0.0,52.272373,250.00024,21.624275,96.0,0.08417145,39.726017,252.76094,210.9034,0.0,52.272373,0.11375618,0.0,49.500504,8.330017
17456,20487360.0,0.0,18.299286,12.40329,20.369415,19.707977,21.026459,20.734253,18.299164,18.299103,18.299103,18.299072,0.0,0.03208507,0.03208507,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0057415315,9.54197e-21,0.0,52.272343,250.00023,21.616049,96.0,0.08419646,39.73753,252.76091,210.90338,0.0,52.272343,0.113756165,0.0,49.500477,8.330017
17457,20487420.0,0.0,18.299316,12.401886,20.367767,19.705719,21.02536,20.732971,18.299225,18.299133,18.299133,18.299133,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.005910507,9.54197e-21,0.0,52.27232,250.00023,21.60831,96.0,0.08421999,39.748363,252.7609,210.90337,0.0,52.27232,0.11375616,0.0,49.50045,8.330017
17458,20487480.0,0.0,18.299377,12.400848,20.36612,19.703491,21.024261,20.73169,18.299255,18.299194,18.299194,18.299164,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0060073743,9.54197e-21,0.0,52.27229,250.00021,21.601068,96.0,0.084242,39.758503,252.76086,210.90337,0.0,52.27229,0.11375614,0.0,49.500427,8.330017
17459,20487540.0,0.0,18.299438,12.4002075,20.364471,19.701263,21.023163,20.730438,18.299316,18.299225,18.299225,18.299225,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.006126948,9.54197e-21,0.0,52.27227,250.00021,21.594336,96.0,0.08426246,39.76793,252.76085,210.90335,0.0,52.27227,0.11375613,0.0,49.500404,8.330017
17460,20487600.0,0.0,18.299469,12.399994,20.362854,19.699036,21.022095,20.729156,18.299347,18.299286,18.299286,18.299255,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0059831,9.54197e-21,0.0,52.272247,250.0002,21.588076,96.0,0.084281474,39.776695,252.76082,210.90334,0.0,52.272247,0.11375612,0.0,49.50038,8.330017
17461,20487660.0,0.0,18.2995,12.399994,20.361206,19.696777,21.020996,20.727875,18.299408,18.299316,18.299316,18.299316,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0049537574,9.54197e-21,0.0,52.272232,250.00018,21.582335,96.0,0.0842989,39.784733,252.7608,210.90332,0.0,52.272232,0.113756105,0.0,49.500362,8.330017
17462,20487720.0,0.0,18.299438,12.399994,20.359558,19.69455,21.019897,20.726593,18.299438,18.299377,18.299377,18.299347,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.000611874,9.54197e-21,0.0,52.272205,250.00017,21.576818,96.0,0.08431565,39.792454,252.76079,210.9033,0.0,52.272205,0.11375609,0.0,49.500343,8.330017
17463,20487780.0,0.0,18.299408,12.399994,20.35791,19.692291,21.018799,20.725342,18.299469,18.299408,18.299408,18.299408,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0020862275,9.54197e-21,0.0,52.27219,250.00017,21.571234,96.0,0.08433259,39.80027,252.76077,210.9033,0.0,52.27219,0.11375609,0.0,49.500324,8.330017
17464,20487840.0,0.0,18.299377,12.399994,20.356293,19.690094,21.01773,20.72406,18.299438,18.299438,18.299438,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0031790712,9.54197e-21,0.0,52.27217,250.00015,21.565592,96.0,0.08434972,39.80817,252.76076,210.90329,0.0,52.27217,0.11375609,0.0,49.50031,8.330017
17465,20487900.0,0.0,18.299408,12.399994,20.354645,19.687866,21.016632,20.722809,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0009049234,9.54197e-21,0.0,52.272152,250.00014,21.559752,96.0,0.08436745,39.81635,252.76074,210.90329,0.0,52.272152,0.11375609,0.0,49.50029,8.330017
17466,20487960.0,0.0,18.299438,12.399994,20.352997,19.685638,21.015533,20.721527,18.299408,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0013699577,9.54197e-21,0.0,52.272137,250.00014,21.553862,96.0,0.084385306,39.824593,252.76073,210.90329,0.0,52.272137,0.11375609,0.0,49.50027,8.330017
17467,20488020.0,0.0,18.299438,12.399994,20.35138,19.68341,21.014465,20.720276,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0011673705,9.54197e-21,0.0,52.272118,250.00014,21.548124,96.0,0.0844027,39.832626,252.76071,210.90329,0.0,52.272118,0.11375609,0.0,49.500256,8.330017
17468,20488080.0,0.0,18.299438,12.399994,20.349731,19.681183,21.013367,20.718994,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00019114734,9.54197e-21,0.0,52.2721,250.00014,21.542458,96.0,0.084419884,39.840557,252.7607,210.90329,0.0,52.2721,0.11375609,0.0,49.500237,8.330017
17469,20488140.0,0.0,18.299438,12.399994,20.348114,19.678955,21.012299,20.717743,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0004016463,9.54197e-21,0.0,52.27208,250.00012,21.536787,96.0,0.08443707,39.8485,252.76068,210.90329,0.0,52.27208,0.11375609,0.0,49.500217,8.330017
17470,20488200.0,0.0,18.299438,12.399994,20.346497,19.676758,21.01123,20.716492,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00062420615,9.54197e-21,0.0,52.272064,250.00012,21.53111,96.0,0.08445427,39.856445,252.76067,210.90327,0.0,52.272064,0.11375609,0.0,49.5002,8.330017
17471,20488260.0,0.0,18.299438,12.399994,20.344849,19.67453,21.010132,20.71524,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00055313855,9.54197e-21,0.0,52.272045,250.00012,21.52537,96.0,0.08447165,39.864483,252.76065,210.90327,0.0,52.272045,0.11375609,0.0,49.500183,8.330017
17472,20488320.0,0.0,18.299438,12.399994,20.343231,19.672302,21.009064,20.713959,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00016511131,9.54197e-21,0.0,52.272026,250.00012,21.519602,96.0,0.08448912,39.87256,252.76064,210.90327,0.0,52.272026,0.11375609,0.0,49.500164,8.330017
17473,20488380.0,0.0,18.299438,12.399994,20.341614,19.670074,21.007965,20.712708,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.000465764,9.54197e-21,0.0,52.27201,250.00012,21.51383,96.0,0.08450659,39.88064,252.76062,210.90327,0.0,52.27201,0.11375609,0.0,49.500145,8.330017
17474,20488440.0,0.0,18.299438,12.399994,20.339996,19.667877,21.006897,20.711456,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0006731694,9.54197e-21,0.0,52.27199,250.00012,21.508108,96.0,0.08452391,39.88865,252.7606,210.90327,0.0,52.27199,0.11375609,0.0,49.50013,8.330017
17475,20488500.0,0.0,18.299438,12.399994,20.338379,19.66568,21.005829,20.710205,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0006545813,9.54197e-21,0.0,52.271973,250.00012,21.502422,96.0,0.08454111,39.896606,252.76059,210.90327,0.0,52.271973,0.11375608,0.0,49.500107,8.330017
17476,20488560.0,0.0,18.299438,12.399994,20.336731,19.663452,21.00476,20.708954,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00057148334,9.54197e-21,0.0,52.271957,250.00012,21.496769,96.0,0.084558204,39.904522,252.76059,210.90327,0.0,52.271957,0.11375608,0.0,49.50009,8.330017
