,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17477,20488620.0,0.0,18.299408,12.399994,20.335114,19.661224,21.003693,20.707703,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0009828944,9.54197e-21,0.0,52.27194,250.00012,21.491056,96.0,0.08457548,39.91252,252.76057,210.90327,0.0,52.27194,0.11375608,0.0,49.500072,8.330017
17478,20488680.0,0.0,18.299408,12.399994,20.333496,19.658997,21.002594,20.706451,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0008266601,9.54197e-21,0.0,52.27192,250.00012,21.485323,96.0,0.08459281,39.920547,252.76056,210.90327,0.0,52.27192,0.11375608,0.0,49.500053,8.330017
17479,20488740.0,0.0,18.299438,12.399994,20.331879,19.6568,21.001526,20.7052,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0004134458,9.54197e-21,0.0,52.271904,250.00012,21.479534,96.0,0.084610306,39.92865,252.76054,210.90327,0.0,52.271904,0.11375608,0.0,49.50004,8.330017
17480,20488800.0,0.0,18.299438,12.399994,20.330292,19.654633,21.000488,20.70398,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0010744906,9.54197e-21,0.0,52.271885,250.00012,21.473806,96.0,0.08462761,39.936672,252.76053,210.90327,0.0,52.271885,0.11375608,0.0,49.50002,8.330017
17481,20488860.0,0.0,18.299438,12.399994,20.328644,19.652405,20.99939,20.702728,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-7.759709e-05,9.54197e-21,0.0,52.271866,250.00012,21.46815,96.0,0.0846447,39.94459,252.76051,210.90327,0.0,52.271866,0.11375608,0.0,49.5,8.330017
17482,20488920.0,0.0,18.299408,12.399994,20.327026,19.650177,20.998322,20.701477,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00088248256,9.54197e-21,0.0,52.27185,250.00012,21.462463,96.0,0.084661864,39.952553,252.7605,210.90327,0.0,52.27185,0.11375608,0.0,49.49998,8.330017
17483,20488980.0,0.0,18.299438,12.399994,20.325409,19.64798,20.997253,20.700226,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00048792618,9.54197e-21,0.0,52.27183,250.00012,21.456715,96.0,0.08467921,39.960598,252.76048,210.90327,0.0,52.27183,0.11375608,0.0,49.499966,8.330017
17484,20489040.0,0.0,18.299438,12.399994,20.323822,19.645782,20.996216,20.698975,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,9.522125e-06,9.54197e-21,0.0,52.271812,250.00012,21.45098,96.0,0.08469652,39.968628,252.76047,210.90327,0.0,52.271812,0.11375608,0.0,49.499947,8.330017
17485,20489100.0,0.0,18.299438,12.399994,20.322205,19.643585,20.995148,20.697754,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.000944459,9.54197e-21,0.0,52.271797,250.00012,21.445236,96.0,0.08471385,39.97667,252.76047,210.90327,0.0,52.271797,0.11375608,0.0,49.499928,8.330017
17486,20489160.0,0.0,18.299438,12.399994,20.320587,19.641357,20.99408,20.696503,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,1.1788589e-05,9.54197e-21,0.0,52.27178,250.00012,21.439568,96.0,0.084730946,39.984604,252.76045,210.90327,0.0,52.27178,0.11375608,0.0,49.499912,8.330017
17487,20489220.0,0.0,18.299408,12.399994,20.31897,19.63916,20.993011,20.695251,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00072259334,9.54197e-21,0.0,52.27176,250.00012,21.433878,96.0,0.08474809,39.99257,252.76044,210.90327,0.0,52.27176,0.11375608,0.0,49.49989,8.330017
17488,20489280.0,0.0,18.299438,12.399994,20.317383,19.636963,20.991943,20.69403,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00046762996,9.54197e-21,0.0,52.27174,250.00012,21.428139,96.0,0.0847654,40.000607,252.76042,210.90327,0.0,52.27174,0.11375608,0.0,49.499874,8.330017
17489,20489340.0,0.0,18.299438,12.399994,20.315765,19.634766,20.990906,20.69281,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00030593213,9.54197e-21,0.0,52.271717,250.00012,21.422386,96.0,0.08478273,40.00866,252.7604,210.90327,0.0,52.271717,0.11375608,0.0,49.499855,8.330017
17490,20489400.0,0.0,18.299438,12.399994,20.314209,19.632599,20.989838,20.69159,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00042641908,9.54197e-21,0.0,52.271698,250.00012,21.416733,96.0,0.08479976,40.016575,252.76039,210.90327,0.0,52.271698,0.11375608,0.0,49.499836,8.330017
17491,20489460.0,0.0,18.299438,12.399994,20.312592,19.630402,20.98877,20.690338,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00013166449,9.54197e-21,0.0,52.271683,250.00012,21.411043,96.0,0.084816895,40.02454,252.76038,210.90327,0.0,52.271683,0.11375608,0.0,49.499817,8.330017
17492,20489520.0,0.0,18.299438,12.399994,20.310974,19.628174,20.987732,20.689087,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0005369136,9.54197e-21,0.0,52.271664,250.00012,21.405333,96.0,0.08483408,40.03253,252.76036,210.90327,0.0,52.271664,0.11375608,0.0,49.4998,8.330017
17493,20489580.0,0.0,18.299438,12.399994,20.309387,19.626007,20.986664,20.687866,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0002605091,9.54197e-21,0.0,52.271645,250.00012,21.399626,96.0,0.08485125,40.040524,252.76036,210.90327,0.0,52.271645,0.11375608,0.0,49.499783,8.330017
17494,20489640.0,0.0,18.299438,12.399994,20.3078,19.62384,20.985626,20.686646,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,8.253543e-05,9.54197e-21,0.0,52.27163,250.00012,21.393908,96.0,0.08486846,40.04853,252.76035,210.90327,0.0,52.27163,0.11375608,0.0,49.499763,8.330017
17495,20489700.0,0.0,18.299438,12.399994,20.306213,19.621674,20.984558,20.685425,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00030633347,9.54197e-21,0.0,52.27161,250.00012,21.388226,96.0,0.08488555,40.056484,252.76033,210.90327,0.0,52.27161,0.11375608,0.0,49.49975,8.330017
17496,20489760.0,0.0,18.299438,12.399994,20.304596,19.619446,20.98352,20.684204,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00041268943,9.54197e-21,0.0,52.27159,250.00012,21.382545,96.0,0.08490264,40.064438,252.76031,210.90327,0.0,52.27159,0.11375608,0.0,49.49973,8.330017
17497,20489820.0,0.0,18.299438,12.399994,20.302979,19.617249,20.982452,20.682983,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00063743105,9.54197e-21,0.0,52.271576,250.00012,21.376818,96.0,0.08491985,40.072453,252.7603,210.90327,0.0,52.271576,0.11375608,0.0,49.49971,8.330017
17498,20489880.0,0.0,18.299438,12.399994,20.301392,19.615051,20.981415,20.681732,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-7.948302e-05,9.54197e-21,0.0,52.271557,250.00012,21.371061,96.0,0.08493715,40.080513,252.76028,210.90327,0.0,52.271557,0.11375608,0.0,49.49969,8.330017
17499,20489940.0,0.0,18.299438,12.399994,20.299805,19.612885,20.980377,20.680511,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00037543493,9.54197e-21,0.0,52.271538,250.00012,21.36533,96.0,0.08495437,40.08854,252.76027,210.90327,0.0,52.271538,0.11375608,0.0,49.499672,8.330017
17500,20490000.0,0.0,18.299438,12.399994,20.298218,19.610718,20.97931,20.67929,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0008759209,9.54197e-21,0.0,52.271523,250.00012,21.359613,96.0,0.08497154,40.096542,252.76025,210.90327,0.0,52.271523,0.11375608,0.0,49.499657,8.330017
17501,20490060.0,0.0,18.299438,12.399994,20.2966,19.60849,20.978271,20.67807,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00027968353,9.54197e-21,0.0,52.271503,250.00012,21.35396,96.0,0.08498852,40.104458,252.76025,210.90327,0.0,52.271503,0.11375608,0.0,49.499638,8.330017
17502,20490120.0,0.0,18.299408,12.399994,20.295013,19.606293,20.977203,20.67685,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0009098878,9.54197e-21,0.0,52.271484,250.00012,21.348263,96.0,0.08500562,40.112434,252.76024,210.90327,0.0,52.271484,0.11375607,0.0,49.49962,8.330017
17503,20490180.0,0.0,18.299438,12.399994,20.293427,19.604126,20.976166,20.675629,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00038515657,9.54197e-21,0.0,52.27147,250.00012,21.342503,96.0,0.085022904,40.1205,252.76022,210.90327,0.0,52.27147,0.11375608,0.0,49.4996,8.330017
17504,20490240.0,0.0,18.299438,12.399994,20.29184,19.60196,20.975128,20.674408,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00048309696,9.54197e-21,0.0,52.27145,250.00012,21.336742,96.0,0.08504019,40.128563,252.76021,210.90327,0.0,52.27145,0.11375608,0.0,49.499584,8.330017
17505,20490300.0,0.0,18.299438,12.399994,20.290283,19.599792,20.97409,20.673218,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0005383314,9.54197e-21,0.0,52.27143,250.00012,21.33109,96.0,0.08505713,40.13647,252.7602,210.90327,0.0,52.27143,0.11375607,0.0,49.499565,8.330017
17506,20490360.0,0.0,18.299438,12.399994,20.288666,19.597595,20.973053,20.671997,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0001037184,9.54197e-21,0.0,52.271416,250.00012,21.325407,96.0,0.08507417,40.144432,252.76018,210.90327,0.0,52.271416,0.11375607,0.0,49.499546,8.330017
17507,20490420.0,0.0,18.299438,12.399994,20.287079,19.595398,20.972015,20.670776,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0005842436,9.54197e-21,0.0,52.271397,250.00012,21.319698,96.0,0.08509128,40.15242,252.76016,210.90327,0.0,52.271397,0.11375607,0.0,49.49953,8.330017
17508,20490480.0,0.0,18.299438,12.399994,20.285492,19.593231,20.970978,20.669556,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0002996885,9.54197e-21,0.0,52.271374,250.00012,21.313992,96.0,0.085108384,40.160416,252.76015,210.90327,0.0,52.271374,0.11375607,0.0,49.499508,8.330017
17509,20490540.0,0.0,18.299438,12.399994,20.283936,19.591064,20.96994,20.668365,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,5.085586e-05,9.54197e-21,0.0,52.271355,250.00012,21.30827,96.0,0.08512553,40.168423,252.76015,210.90327,0.0,52.271355,0.11375607,0.0,49.499493,8.330017
17510,20490600.0,0.0,18.299438,12.399994,20.282349,19.588928,20.968903,20.667145,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0003003926,9.54197e-21,0.0,52.271336,250.00012,21.302584,96.0,0.08514255,40.176384,252.76013,210.90327,0.0,52.271336,0.11375607,0.0,49.499474,8.330017
17511,20490660.0,0.0,18.299438,12.399994,20.280762,19.586731,20.967865,20.665924,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.000393689,9.54197e-21,0.0,52.271317,250.00012,21.2969,96.0,0.08515957,40.18434,252.76012,210.90327,0.0,52.271317,0.11375607,0.0,49.499454,8.330017
17512,20490720.0,0.0,18.299438,12.399994,20.279175,19.584534,20.966827,20.664734,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00062211714,9.54197e-21,0.0,52.2713,250.00012,21.291172,96.0,0.08517671,40.192356,252.7601,210.90327,0.0,52.2713,0.11375607,0.0,49.499435,8.330017
17513,20490780.0,0.0,18.299438,12.399994,20.277588,19.582367,20.96579,20.663513,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-8.236595e-05,9.54197e-21,0.0,52.271282,250.00012,21.285416,96.0,0.08519393,40.20042,252.76009,210.90327,0.0,52.271282,0.11375607,0.0,49.49942,8.330017
17514,20490840.0,0.0,18.299438,12.399994,20.276001,19.5802,20.964752,20.662323,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00036236257,9.54197e-21,0.0,52.271263,250.00012,21.279682,96.0,0.08521108,40.208447,252.76007,210.90327,0.0,52.271263,0.11375607,0.0,49.4994,8.330017
17515,20490900.0,0.0,18.299438,12.399994,20.274445,19.578033,20.963715,20.661102,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0008609862,9.54197e-21,0.0,52.271248,250.00012,21.273964,96.0,0.085228175,40.21645,252.76006,210.90327,0.0,52.271248,0.11375607,0.0,49.499382,8.330017
17516,20490960.0,0.0,18.299438,12.399994,20.272858,19.575836,20.962677,20.659912,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00026839258,9.54197e-21,0.0,52.27123,250.00012,21.268309,96.0,0.08524508,40.22437,252.76006,210.90327,0.0,52.27123,0.11375607,0.0,49.499363,8.330017
17517,20491020.0,0.0,18.299408,12.399994,20.27127,19.57367,20.96164,20.658691,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0008896214,9.54197e-21,0.0,52.27121,250.00012,21.26261,96.0,0.08526211,40.232346,252.76004,210.90327,0.0,52.27121,0.11375607,0.0,49.499344,8.330017
17518,20491080.0,0.0,18.299438,12.399994,20.269684,19.571503,20.960602,20.657501,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0003810878,9.54197e-21,0.0,52.271194,250.00012,21.256851,96.0,0.085279316,40.24041,252.76003,210.90327,0.0,52.271194,0.11375607,0.0,49.49933,8.330017
17519,20491140.0,0.0,18.299438,12.399994,20.268127,19.569336,20.959595,20.656311,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0004708734,9.54197e-21,0.0,52.271175,250.00012,21.25109,96.0,0.08529653,40.248474,252.76001,210.90326,0.0,52.271175,0.11375607,0.0,49.49931,8.330017
17520,20491200.0,0.0,18.299438,12.399994,20.266571,19.5672,20.958557,20.65512,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0005134259,9.54197e-21,0.0,52.271156,250.00012,21.245432,96.0,0.08531342,40.256397,252.76,210.90326,0.0,52.271156,0.11375607,0.0,49.49929,8.330017
17521,20491260.0,0.0,18.299438,12.399994,20.265015,19.565063,20.95752,20.65393,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00075799885,9.54197e-21,0.0,52.27114,250.00012,21.239761,96.0,0.085330345,40.264336,252.75998,210.90326,0.0,52.27114,0.11375607,0.0,49.499275,8.330017
17522,20491320.0,0.0,18.299438,12.399963,20.263458,19.562958,20.956512,20.65274,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0001906676,9.54197e-21,0.0,52.271122,250.00012,21.234135,96.0,0.08534714,40.272217,252.75996,210.90326,0.0,52.271122,0.11375607,0.0,49.499256,8.330017
17523,20491380.0,0.0,18.299438,12.399902,20.261932,19.560852,20.955475,20.65155,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00025424783,9.54197e-21,0.0,52.271103,250.00012,21.22849,96.0,0.08536397,40.280113,252.75996,210.90326,0.0,52.271103,0.11375607,0.0,49.499237,8.330017
17524,20491440.0,0.0,18.299438,12.399811,20.260406,19.558777,20.954468,20.65039,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0007049457,9.54197e-21,0.0,52.271088,250.00012,21.222841,96.0,0.085380815,40.28802,252.75995,210.90326,0.0,52.271088,0.11375607,0.0,49.499218,8.330017
17525,20491500.0,0.0,18.299438,12.399689,20.25888,19.556702,20.95343,20.6492,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00044816994,9.54197e-21,0.0,52.27107,250.00012,21.21714,96.0,0.08539781,40.296,252.75993,210.90326,0.0,52.27107,0.11375607,0.0,49.499203,8.330017
17526,20491560.0,0.0,18.299438,12.399567,20.257355,19.554657,20.952393,20.64804,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0002682452,9.54197e-21,0.0,52.271046,250.00012,21.211412,96.0,0.08541488,40.304024,252.75992,210.90326,0.0,52.271046,0.11375607,0.0,49.49918,8.330017
17527,20491620.0,0.0,18.299438,12.399414,20.25586,19.552612,20.951385,20.646881,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00047588092,9.54197e-21,0.0,52.271027,250.00012,21.20572,96.0,0.08543184,40.311993,252.7599,210.90326,0.0,52.271027,0.11375607,0.0,49.499165,8.330017
17528,20491680.0,0.0,18.299438,12.399231,20.254364,19.550568,20.950348,20.645721,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0001970804,9.54197e-21,0.0,52.271008,250.00012,21.200062,96.0,0.0854487,40.319916,252.75989,210.90326,0.0,52.271008,0.11375607,0.0,49.499146,8.330017
17529,20491740.0,0.0,18.299438,12.399048,20.252869,19.548553,20.94934,20.644562,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-4.0656807e-05,9.54197e-21,0.0,52.270992,250.00012,21.194399,96.0,0.08546555,40.327843,252.75987,210.90326,0.0,52.270992,0.11375605,0.0,49.499126,8.330017
17530,20491800.0,0.0,18.299438,12.398834,20.251373,19.54654,20.948334,20.643402,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00032822244,9.54197e-21,0.0,52.270973,250.00012,21.188742,96.0,0.085482396,40.335762,252.75987,210.90326,0.0,52.270973,0.11375605,0.0,49.49911,8.330017
17531,20491860.0,0.0,18.299438,12.398621,20.249908,19.544586,20.947296,20.642242,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-2.0809517e-05,9.54197e-21,0.0,52.270954,250.00012,21.183058,96.0,0.08549932,40.34372,252.75986,210.90326,0.0,52.270954,0.11375605,0.0,49.499092,8.330017
17532,20491920.0,0.0,18.299438,12.398407,20.248444,19.542603,20.94629,20.641113,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0002766741,9.54197e-21,0.0,52.270935,250.00012,21.17738,96.0,0.0855162,40.35167,252.75984,210.90326,0.0,52.270935,0.11375605,0.0,49.499073,8.330017
17533,20491980.0,0.0,18.299438,12.398163,20.246979,19.54065,20.945251,20.639984,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00033672352,9.54197e-21,0.0,52.27092,250.00012,21.171726,96.0,0.085533015,40.359585,252.75983,210.90326,0.0,52.27092,0.11375605,0.0,49.499054,8.330017
17534,20492040.0,0.0,18.299438,12.397919,20.245514,19.538696,20.944244,20.638824,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00017350553,9.54197e-21,0.0,52.2709,250.00012,21.166096,96.0,0.08554975,40.367466,252.75981,210.90326,0.0,52.2709,0.11375605,0.0,49.49904,8.330017
17535,20492100.0,0.0,18.299438,12.397675,20.24405,19.536743,20.943237,20.637695,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,5.455785e-05,9.54197e-21,0.0,52.27088,250.00012,21.160475,96.0,0.08556646,40.375336,252.7598,210.90326,0.0,52.27088,0.11375605,0.0,49.49902,8.330017
17536,20492160.0,0.0,18.299438,12.3974,20.242615,19.53482,20.94223,20.636566,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,1.5978332e-05,9.54197e-21,0.0,52.270866,250.00012,21.154861,96.0,0.08558314,40.383194,252.75978,210.90326,0.0,52.270866,0.11375605,0.0,49.499,8.330017
17537,20492220.0,0.0,18.299438,12.397125,20.24118,19.532928,20.941223,20.635468,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00014427018,9.54197e-21,0.0,52.270847,250.00012,21.149256,96.0,0.085599795,40.391045,252.75978,210.90326,0.0,52.270847,0.11375605,0.0,49.498985,8.330017
17538,20492280.0,0.0,18.299438,12.396851,20.239746,19.531036,20.940186,20.634338,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0002385807,9.54197e-21,0.0,52.27083,250.00012,21.143665,96.0,0.08561639,40.39887,252.75977,210.90326,0.0,52.27083,0.11375605,0.0,49.498962,8.330017
17539,20492340.0,0.0,18.299469,12.396576,20.238342,19.529144,20.939178,20.63321,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.000320658,9.54197e-21,0.0,52.270813,250.00012,21.138092,96.0,0.085632935,40.40667,252.75975,210.90326,0.0,52.270813,0.11375605,0.0,49.498947,8.330017
17540,20492400.0,0.0,18.299469,12.396301,20.236908,19.527252,20.938171,20.63211,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0002849459,9.54197e-21,0.0,52.270794,250.00012,21.132545,96.0,0.0856494,40.414436,252.75974,210.90326,0.0,52.270794,0.11375605,0.0,49.498928,8.330017
17541,20492460.0,0.0,18.299469,12.396027,20.235504,19.525421,20.937164,20.631012,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00023409081,9.54197e-21,0.0,52.270775,250.00012,21.127022,96.0,0.085665785,40.422173,252.75972,210.90326,0.0,52.270775,0.11375605,0.0,49.49891,8.330017
17542,20492520.0,0.0,18.299469,12.395752,20.2341,19.52356,20.936157,20.629883,18.299469,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00023754884,9.54197e-21,0.0,52.27076,250.00012,21.121517,96.0,0.08568212,40.42988,252.7597,210.90326,0.0,52.27076,0.11375605,0.0,49.498894,8.330017
17543,20492580.0,0.0,18.299469,12.395477,20.232727,19.521729,20.93515,20.628784,18.299469,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0002685206,9.54197e-21,0.0,52.27074,250.00012,21.116032,96.0,0.08569837,40.437553,252.7597,210.90326,0.0,52.27074,0.11375605,0.0,49.49888,8.330017
17544,20492640.0,0.0,18.299469,12.395203,20.231323,19.519897,20.934143,20.627686,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00029727796,9.54197e-21,0.0,52.27072,250.00012,21.110573,96.0,0.08571456,40.445198,252.75969,210.90326,0.0,52.27072,0.11375605,0.0,49.49886,8.330017
17545,20492700.0,0.0,18.299469,12.394928,20.22995,19.518097,20.933167,20.626587,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00033562884,9.54197e-21,0.0,52.270706,250.00012,21.105137,96.0,0.085730664,40.452805,252.75967,210.90326,0.0,52.270706,0.113756046,0.0,49.49884,8.330017
17546,20492760.0,0.0,18.299469,12.394684,20.228577,19.516296,20.93216,20.625519,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00038820112,9.54197e-21,0.0,52.270687,250.00012,21.099733,96.0,0.085746676,40.460377,252.75966,210.90326,0.0,52.270687,0.113756046,0.0,49.498825,8.330017
17547,20492820.0,0.0,18.299469,12.39444,20.227203,19.514496,20.931152,20.62442,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00039825522,9.54197e-21,0.0,52.270668,250.0001,21.09436,96.0,0.08576259,40.467896,252.75964,210.90326,0.0,52.270668,0.113756046,0.0,49.498806,8.330017
17548,20492880.0,0.0,18.299469,12.394196,20.22583,19.512726,20.930145,20.623352,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00037597385,9.54197e-21,0.0,52.270653,250.0001,21.08902,96.0,0.08577839,40.475372,252.75963,210.90324,0.0,52.270653,0.113756046,0.0,49.498787,8.330017
17549,20492940.0,0.0,18.299469,12.393982,20.224487,19.510956,20.929169,20.622253,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0003695462,9.54197e-21,0.0,52.270634,250.0001,21.083714,96.0,0.08579411,40.482803,252.75963,210.90324,0.0,52.270634,0.113756046,0.0,49.49877,8.330017
17550,20493000.0,0.0,18.299469,12.393768,20.223114,19.509186,20.928162,20.621185,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.000379446,9.54197e-21,0.0,52.270622,250.0001,21.078438,96.0,0.08580972,40.49019,252.75961,210.90324,0.0,52.270622,0.113756046,0.0,49.498756,8.330017
17551,20493060.0,0.0,18.2995,12.393555,20.221771,19.507446,20.927155,20.620117,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0004295258,9.54197e-21,0.0,52.270603,250.0001,21.073195,96.0,0.08582523,40.497528,252.7596,210.90324,0.0,52.270603,0.113756046,0.0,49.498737,8.330017
17552,20493120.0,0.0,18.2995,12.393372,20.220459,19.505707,20.926178,20.61905,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00048012348,9.54197e-21,0.0,52.270584,250.0001,21.06799,96.0,0.08584062,40.504818,252.75958,210.90324,0.0,52.270584,0.113756046,0.0,49.49872,8.330017
17553,20493180.0,0.0,18.2995,12.393188,20.219116,19.503998,20.92517,20.617981,18.2995,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005072532,9.54197e-21,0.0,52.27057,250.0001,21.062824,96.0,0.08585589,40.512047,252.75957,210.90324,0.0,52.27057,0.113756046,0.0,49.498703,8.330017
17554,20493240.0,0.0,18.2995,12.393036,20.217773,19.502258,20.924194,20.616913,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005052053,9.54197e-21,0.0,52.27055,250.0001,21.0577,96.0,0.08587104,40.51922,252.75957,210.90324,0.0,52.27055,0.113756046,0.0,49.498688,8.330017
17555,20493300.0,0.0,18.2995,12.392914,20.216461,19.50058,20.923187,20.615875,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00050431344,9.54197e-21,0.0,52.27054,250.0001,21.052618,96.0,0.085886054,40.526333,252.75955,210.90324,0.0,52.27054,0.11375603,0.0,49.498672,8.330017
17556,20493360.0,0.0,18.2995,12.392792,20.215149,19.49887,20.92221,20.614807,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.000518396,9.54197e-21,0.0,52.27052,250.0001,21.047579,96.0,0.08590093,40.53339,252.75954,210.90324,0.0,52.27052,0.11375603,0.0,49.498653,8.330017
17557,20493420.0,0.0,18.29953,12.392731,20.213837,19.497192,20.921204,20.61377,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005489114,9.54197e-21,0.0,52.2705,250.0001,21.042583,96.0,0.085915685,40.540382,252.75952,210.90324,0.0,52.2705,0.11375603,0.0,49.49864,8.330017
17558,20493480.0,0.0,18.29953,12.392639,20.212555,19.495514,20.920227,20.612701,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005732796,9.54197e-21,0.0,52.270485,250.0001,21.037636,96.0,0.085930295,40.54731,252.75952,210.90324,0.0,52.270485,0.11375603,0.0,49.49862,8.330017
17559,20493540.0,0.0,18.29953,12.392609,20.211243,19.493866,20.91925,20.611664,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005911991,9.54197e-21,0.0,52.270473,250.0001,21.032738,96.0,0.08594476,40.55417,252.7595,210.90324,0.0,52.270473,0.11375603,0.0,49.498604,8.330017
17560,20493600.0,0.0,18.29953,12.392609,20.20996,19.492218,20.918274,20.610626,18.29953,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0006052697,9.54197e-21,0.0,52.270454,250.0001,21.027885,96.0,0.08595907,40.56096,252.75949,210.90324,0.0,52.270454,0.11375603,0.0,49.498592,8.330017
17561,20493660.0,0.0,18.29953,12.392609,20.20868,19.49057,20.917267,20.609589,18.29953,18.29953,18.29953,18.2995,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0006134036,9.54197e-21,0.0,52.270435,250.0001,21.023087,96.0,0.085973226,40.567677,252.75948,210.90323,0.0,52.270435,0.11375603,0.0,49.498577,8.330017
17562,20493720.0,0.0,18.29953,12.39267,20.207397,19.488953,20.91629,20.608551,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0006257874,9.54197e-21,0.0,52.270424,250.0001,21.018337,96.0,0.08598723,40.574326,252.75948,210.90323,0.0,52.270424,0.11375603,0.0,49.498558,8.330017
17563,20493780.0,0.0,18.29956,12.392731,20.206116,19.487305,20.915314,20.607513,18.29953,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0006561282,9.54197e-21,0.0,52.270405,250.0001,21.013645,96.0,0.086001076,40.5809,252.75946,210.90323,0.0,52.270405,0.113756016,0.0,49.498543,8.330017
17564,20493840.0,0.0,18.29956,12.392822,20.204834,19.485687,20.914337,20.606506,18.29953,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0006870281,9.54197e-21,0.0,52.270393,250.0001,21.009007,96.0,0.08601475,40.58739,252.75945,210.90323,0.0,52.270393,0.113756016,0.0,49.498528,8.330017
17565,20493900.0,0.0,18.29956,12.392975,20.203583,19.4841,20.91336,20.605469,18.29956,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007092958,9.54197e-21,0.0,52.27038,250.0001,21.004425,96.0,0.08602825,40.593807,252.75943,210.90323,0.0,52.27038,0.113756016,0.0,49.498512,8.330017
17566,20493960.0,0.0,18.29956,12.393158,20.202332,19.482513,20.912384,20.604431,18.29956,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007050382,9.54197e-21,0.0,52.270363,250.0001,20.999903,96.0,0.08604156,40.600136,252.75943,210.90323,0.0,52.270363,0.113756016,0.0,49.498497,8.330017
17567,20494020.0,0.0,18.29956,12.393372,20.20108,19.480927,20.911407,20.603424,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00071826973,9.54197e-21,0.0,52.270348,250.00009,20.99544,96.0,0.08605471,40.606384,252.75941,210.90323,0.0,52.270348,0.113756016,0.0,49.49848,8.330017
17568,20494080.0,0.0,18.299591,12.393616,20.19983,19.47934,20.91043,20.602417,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0007381337,9.54197e-21,0.0,52.270336,250.00009,20.99104,96.0,0.08606766,40.61254,252.7594,210.90323,0.0,52.270336,0.113756016,0.0,49.49847,8.330017
17569,20494140.0,0.0,18.299591,12.39389,20.198578,19.477783,20.909454,20.60141,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0007779614,9.54197e-21,0.0,52.270317,250.00009,20.986702,96.0,0.08608044,40.618618,252.7594,210.90323,0.0,52.270317,0.113756016,0.0,49.498455,8.330017
17570,20494200.0,0.0,18.299591,12.394226,20.197357,19.476227,20.908508,20.600403,18.299591,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0008154988,9.54197e-21,0.0,52.270306,250.00009,20.982428,96.0,0.086093016,40.6246,252.75938,210.90323,0.0,52.270306,0.11375601,0.0,49.498444,8.330017
17571,20494260.0,0.0,18.299591,12.394592,20.196106,19.47467,20.907532,20.599396,18.299591,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0007951506,9.54197e-21,0.0,52.270294,250.00009,20.978222,96.0,0.08610539,40.630486,252.75937,210.90321,0.0,52.270294,0.11375601,0.0,49.49843,8.330017
17572,20494320.0,0.0,18.299591,12.394989,20.194885,19.473145,20.906555,20.598389,18.299591,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0007889978,9.54197e-21,0.0,52.270275,250.00009,20.974085,96.0,0.086117566,40.63628,252.75937,210.90321,0.0,52.270275,0.11375601,0.0,49.498413,8.330017
17573,20494380.0,0.0,18.299622,12.395447,20.193665,19.471619,20.905579,20.597382,18.299591,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.00082647474,9.54197e-21,0.0,52.270264,250.00009,20.970015,96.0,0.08612954,40.641983,252.75935,210.90321,0.0,52.270264,0.11375601,0.0,49.4984,8.330017
17574,20494440.0,0.0,18.299622,12.395966,20.192444,19.470093,20.904633,20.596405,18.299591,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0008639025,9.54197e-21,0.0,52.270252,250.00009,20.966015,96.0,0.086141296,40.64758,252.75934,210.90321,0.0,52.270252,0.11375601,0.0,49.498386,8.330017
17575,20494500.0,0.0,18.299622,12.396515,20.191223,19.468567,20.903656,20.595398,18.299622,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009183138,9.54197e-21,0.0,52.27024,250.00009,20.962088,96.0,0.086152844,40.653076,252.75934,210.90321,0.0,52.27024,0.11375601,0.0,49.498375,8.330017
17576,20494560.0,0.0,18.299622,12.397095,20.190033,19.467072,20.90271,20.594421,18.299622,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.00088735373,9.54197e-21,0.0,52.27023,250.00009,20.958237,96.0,0.08616416,40.658466,252.75932,210.90321,0.0,52.27023,0.11375599,0.0,49.49836,8.330017
17577,20494620.0,0.0,18.299652,12.397736,20.188843,19.465576,20.901733,20.593414,18.299622,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0008696059,9.54197e-21,0.0,52.270214,250.00009,20.95446,96.0,0.08617526,40.663757,252.75931,210.90321,0.0,52.270214,0.11375599,0.0,49.49835,8.330017
17578,20494680.0,0.0,18.299652,12.3984375,20.187622,19.46408,20.900787,20.592438,18.299622,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009125968,9.54197e-21,0.0,52.270203,250.00009,20.950756,96.0,0.08618614,40.66894,252.75931,210.90321,0.0,52.270203,0.11375599,0.0,49.498337,8.330017
17579,20494740.0,0.0,18.299652,12.3992,20.186432,19.462616,20.899841,20.591461,18.299652,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009776641,9.54197e-21,0.0,52.27019,250.00008,20.947132,96.0,0.08619679,40.674015,252.7593,210.9032,0.0,52.27019,0.11375599,0.0,49.498325,8.330017
17580,20494800.0,0.0,18.299652,12.399994,20.185242,19.461151,20.898865,20.590485,18.299652,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0010199343,9.54197e-21,0.0,52.27018,250.00008,20.94359,96.0,0.08620719,40.67897,252.7593,210.9032,0.0,52.27018,0.11375599,0.0,49.498314,8.330017
17581,20494860.0,0.0,12.400879,12.400879,20.182129,19.45694,20.895935,20.587616,12.889313,16.816467,16.816467,16.998138,0.0,0.03208086,0.03208086,0.0495787,250.0,11.700012,0.0,0.0,0.0,316.4694,2.2343764e-05,0.0,52.279484,249.65579,50.0,96.0,3.7471625e-07,2.1712154e-07,252.83331,210.71996,0.0,52.279484,0.11374062,0.0,49.50777,8.330017
17582,20494920.0,0.0,12.401764,12.401794,20.170685,19.442505,20.885712,20.57788,11.907745,14.744751,14.744751,15.063477,0.0,0.032085113,0.032085113,0.049586285,250.0,11.700012,0.0,0.0,0.0,256.89554,1.7860684e-05,0.0,52.278423,249.74666,50.0,96.0,3.7482192e-07,-1.9924189e-08,252.85652,210.77518,0.0,52.278423,0.113756664,0.0,49.50662,8.330017
17583,20494980.0,0.0,12.40271,12.4027405,20.152222,19.419525,20.86969,20.562683,11.625641,13.375275,13.375275,13.701324,0.0,0.032087363,0.032087363,0.049590286,250.0,11.700012,0.0,0.0,0.0,233.33727,1.5021813e-05,0.0,52.276905,249.81693,50.0,96.0,3.7487786e-07,-2.722515e-10,252.87318,210.81564,0.0,52.276905,0.113765135,0.0,49.505047,8.330017
17584,20495040.0,0.0,12.403748,12.403778,20.129242,19.390991,20.85019,20.544159,11.579895,12.5651245,12.5651245,12.838867,0.0,0.03208821,0.03208821,0.049591742,250.0,11.700012,0.0,0.0,0.0,214.48033,1.3272356e-05,0.0,52.275146,249.87065,50.0,96.0,3.7489855e-07,1.7999206e-13,252.88484,210.84465,0.0,52.275146,0.11376825,0.0,49.503258,8.330017
17585,20495100.0,0.0,12.404785,12.404846,20.103668,19.359161,20.828705,20.523773,11.602814,12.121765,12.121765,12.327637,0.0,0.03208828,0.03208828,0.049591813,250.0,11.700012,0.0,0.0,0.0,201.05434,1.2273249e-05,0.0,52.273464,249.9106,50.0,96.0,3.7489988e-07,-2.2400405e-15,252.8928,210.86499,0.0,52.273464,0.113768436,0.0,49.501556,8.330017
17586,20495160.0,0.0,12.405914,12.405945,20.077301,19.326355,20.806671,20.50293,11.63324,11.89267,11.89267,12.036957,0.0,0.03208796,0.03208796,0.049591206,250.0,11.700012,0.0,0.0,0.0,192.05202,1.16846195e-05,0.0,52.272,249.93958,50.0,96.0,3.748917e-07,-2.646335e-17,252.89812,210.87895,0.0,52.272,0.11376717,0.0,49.50008,8.330017
17587,20495220.0,0.0,12.407074,12.407135,20.050262,19.292633,20.78415,20.481598,11.65741,11.780518,11.780518,11.87677,0.0,0.032087483,0.032087483,0.049590334,250.0,11.700012,0.0,0.0,0.0,186.36295,1.134052e-05,0.0,52.270786,249.96011,50.0,96.0,3.748797e-07,-3.1089144e-19,252.90158,210.8883,0.0,52.270786,0.113765344,0.0,49.498875,8.330017
17588,20495280.0,0.0,12.408295,12.408325,20.022919,19.258453,20.761444,20.460144,11.674225,11.727386,11.727386,11.789124,0.0,0.03208699,0.03208699,0.049589433,250.0,11.700012,0.0,0.0,0.0,182.93169,1.1142015e-05,0.0,52.269833,249.97443,50.0,96.0,3.7486723e-07,6.3538966e-21,252.9038,210.89447,0.0,52.269833,0.113763444,0.0,49.497925,8.330017
17589,20495340.0,0.0,12.409546,12.409576,19.995483,19.224121,20.738708,20.438599,11.685242,11.705231,11.705231,11.743622,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,181.03168,1.10360725e-05,0.0,52.269108,249.98413,50.0,96.0,3.748558e-07,-7.5021726e-23,252.90514,210.89839,0.0,52.269108,0.11376169,0.0,49.497204,8.330017
17590,20495400.0,0.0,12.410828,12.410889,19.968048,19.189789,20.716003,20.417114,11.692169,11.697845,11.697845,11.721191,0.0,0.03208614,0.03208614,0.049587917,250.0,11.700012,0.0,0.0,0.0,180.12735,1.0987549e-05,0.0,52.26857,249.9905,50.0,96.0,3.7484605e-07,5.0563987e-25,252.90591,210.90077,0.0,52.26857,0.1137602,0.0,49.49667,8.330017
17591,20495460.0,0.0,12.41217,12.412231,19.941925,19.15738,20.694336,20.396637,11.696472,11.69635,11.69635,11.710205,0.0,0.032085825,0.032085825,0.049587358,250.0,11.700012,0.0,0.0,0.0,179.83214,1.0973171e-05,0.0,52.268177,249.99461,50.0,96.0,3.7483824e-07,-2.4219156e-27,252.90634,210.90216,0.0,52.268177,0.11375901,0.0,49.49629,8.330017
17592,20495520.0,0.0,12.413544,12.413605,19.916016,19.125092,20.67276,20.376251,11.699219,11.6970215,11.6970215,11.705048,0.0,0.032085583,0.032085583,0.049586926,250.0,11.700012,0.0,0.0,0.0,179.91286,1.0979666e-05,0.0,52.267902,249.99721,50.0,96.0,3.7483218e-07,2.8419104e-28,252.90656,210.90295,0.0,52.267902,0.113758095,0.0,49.496017,8.330017
17593,20495580.0,0.0,12.414978,12.415039,19.890198,19.092957,20.651245,20.355957,11.700897,11.698456,11.698456,11.703033,0.0,0.032085396,0.032085396,0.0495866,250.0,11.700012,0.0,0.0,0.0,180.24397,1.0999989e-05,0.0,52.26771,249.99875,50.0,96.0,3.7482764e-07,-1.2750935e-30,252.90663,210.90334,0.0,52.26771,0.11375741,0.0,49.495834,8.330017
17594,20495640.0,0.0,12.416412,12.416473,19.864746,19.060974,20.630463,20.336334,11.701965,12.875977,12.875977,11.702362,0.0,0.032085266,0.032085266,0.049586367,250.0,11.700012,0.0,0.0,0.0,180.72423,1.1028511e-05,1.7484967,52.267582,249.99963,50.0,96.0,3.748243e-07,1.7344553e-33,252.90663,210.9035,1.7484967,52.267582,0.1137569,0.0,49.49571,8.330017
17595,20495700.0,0.0,12.417908,12.417969,19.842743,19.033417,20.612457,20.319305,11.702637,12.435852,12.435852,12.851746,0.0,0.03208517,0.03208517,0.0495862,250.0,11.700012,0.0,0.0,0.0,181.30835,1.1062738e-05,0.0,52.267498,250.00009,50.0,96.0,3.7482195e-07,-7.3288e-41,252.90662,210.90352,0.0,52.267498,0.11375654,4.081576,49.49563,8.330017
17596,20495760.0,0.0,12.419434,12.419495,19.822235,19.009613,20.594055,20.301971,11.703064,12.102936,12.102936,12.816589,0.0,0.0320851,0.0320851,0.049586084,250.0,11.700012,0.0,0.0,0.0,181.95546,1.1100419e-05,0.0,52.267445,250.0003,50.0,96.0,3.748203e-07,-1.4e-43,252.90657,210.90349,0.0,52.267445,0.11375629,4.3344116,49.495575,8.330017
17597,20495820.0,0.0,12.42099,12.421051,19.801392,18.98584,20.57489,20.283875,11.703339,11.921234,11.921234,12.80545,0.0,0.032085054,0.032085054,0.049586006,250.0,11.700012,0.0,0.0,0.0,182.64609,1.1140484e-05,0.0,52.26741,250.00038,50.0,96.0,3.7481917e-07,0.0,252.90652,210.90343,0.0,52.26741,0.11375612,4.3866816,49.495544,8.330017
17598,20495880.0,0.0,12.422577,12.422668,19.780334,18.962158,20.555328,20.265411,11.703552,11.823273,11.823273,12.802032,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,183.3677,1.11822455e-05,0.0,52.26739,250.00037,50.0,96.0,3.7481843e-07,0.0,252.9065,210.90335,0.0,52.26739,0.11375601,4.398038,49.495525,8.330017
17599,20495940.0,0.0,12.424194,12.424286,19.759247,18.938599,20.535583,20.246796,11.703674,11.768585,11.768585,12.800659,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,184.1117,1.1225229e-05,0.0,52.26738,250.00034,50.0,96.0,3.7481794e-07,0.0,252.90646,210.90329,0.0,52.26738,0.113755934,4.403937,49.495514,8.330017
17600,20496000.0,0.0,12.425873,12.425934,19.73816,18.915161,20.515747,20.228088,11.703796,11.738403,11.738403,12.800201,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,184.8732,1.1269165e-05,0.0,52.267372,250.00027,50.0,96.0,3.748176e-07,0.0,252.90643,210.90323,0.0,52.267372,0.11375588,4.405301,49.49551,8.330017
17601,20496060.0,0.0,12.427551,12.427612,19.718231,18.89328,20.496918,20.210327,11.703857,11.722595,11.722595,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,185.64919,1.1313885e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481743e-07,0.0,252.9064,210.9032,0.0,52.26737,0.113755845,4.405482,49.495506,8.330017
17602,20496120.0,0.0,12.42923,12.429321,19.698425,18.871521,20.478088,20.192566,11.703918,11.71405,11.71405,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,186.4371,1.1359251e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.40538,49.495506,8.330017
17603,20496180.0,0.0,12.430969,12.431061,19.67868,18.849854,20.45929,20.174866,11.7039795,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,187.23521,1.1405163e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.405222,49.495506,8.330017
17604,20496240.0,0.0,12.432739,12.4328,19.659027,18.828308,20.440552,20.157196,11.704041,11.706482,11.706482,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,188.04257,1.1451569e-05,0.0,52.26737,250.00009,50.0,96.0,3.7481723e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.405051,49.495506,8.330017
17605,20496300.0,0.0,12.434509,12.43457,19.64035,18.806885,20.423767,20.141388,11.704071,12.838257,12.838257,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,188.85855,1.1498435e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.404883,49.495506,8.330017
17606,20496360.0,0.0,12.43631,12.436371,19.623413,18.786743,20.408844,20.12735,11.704102,12.321014,12.321014,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,189.68205,1.1545698e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375582,4.4047346,49.49551,8.330017
17607,20496420.0,0.0,12.43811,12.438202,19.605865,18.766724,20.39273,20.112183,11.704132,12.040497,12.040497,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,190.51247,1.1593323e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4046,49.49551,8.330017
17608,20496480.0,0.0,12.439941,12.440033,19.588013,18.746796,20.375946,20.096375,11.704163,11.886749,11.886749,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,191.34923,1.1641277e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4044785,49.49551,8.330017
17609,20496540.0,0.0,12.441803,12.441895,19.570007,18.72699,20.358826,20.080292,11.704193,11.801819,11.801819,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,192.19179,1.1689529e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.404368,49.49551,8.330017
17610,20496600.0,0.0,12.443665,12.443756,19.551971,18.707275,20.341553,20.064026,11.704224,11.756683,11.756683,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.03606,1.1738014e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404276,49.49551,8.330017
17611,20496660.0,0.0,12.445557,12.445648,19.53476,18.68872,20.325012,20.048462,11.704224,11.732819,11.732819,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.91693,1.1786573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404222,49.49551,8.330017
17612,20496720.0,0.0,12.447449,12.44754,19.51767,18.670258,20.308472,20.032928,11.704193,11.719543,11.719543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.78514,1.1834315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404394,49.49551,8.330017
17613,20496780.0,0.0,12.449341,12.449432,19.50061,18.651917,20.291962,20.017395,11.704224,11.711945,11.711945,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.66014,1.1882654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404361,49.49551,8.330017
17614,20496840.0,0.0,12.451263,12.451355,19.483643,18.633636,20.275452,20.001892,11.704254,11.708405,11.708405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,196.54234,1.1931658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041576,49.495514,8.330017
17615,20496900.0,0.0,12.453186,12.453278,19.466705,18.615479,20.259033,19.98642,11.704285,11.70639,11.70639,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,197.43056,1.1980994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403998,49.495514,8.330017
17616,20496960.0,0.0,12.455109,12.4552,19.452148,18.59842,20.246246,19.974457,11.704315,12.657074,12.657074,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.32349,1.2030537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039063,49.495514,8.330017
17617,20497020.0,0.0,12.457062,12.457153,19.437592,18.581451,20.233032,19.962097,11.704346,12.223816,12.223816,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,199.21936,1.2080198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403848,49.495514,8.330017
17618,20497080.0,0.0,12.458984,12.459076,19.422455,18.564575,20.21878,19.948761,11.704346,11.987854,11.987854,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.11732,1.2129936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038105,49.495514,8.330017
