,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17619,20497140.0,0.0,12.4609375,12.461029,19.407074,18.54779,20.20398,19.934875,11.704346,11.860016,11.860016,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,201.01663,1.2179712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403789,49.495514,8.330017
17620,20497200.0,0.0,12.462891,12.462982,19.39154,18.531097,20.188904,19.920746,11.704346,11.788849,11.788849,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,201.91661,1.2229489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4037814,49.495514,8.330017
17621,20497260.0,0.0,12.464813,12.464905,19.376709,18.51535,20.174347,19.907135,11.704346,11.750214,11.750214,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.8167,1.2279234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403786,49.495514,8.330017
17622,20497320.0,0.0,12.466766,12.466858,19.361908,18.499695,20.159729,19.893494,11.704346,11.728882,11.728882,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,203.71631,1.2328918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038014,49.495514,8.330017
17623,20497380.0,0.0,12.4687195,12.468811,19.347137,18.4841,20.145111,19.879822,11.704346,11.717651,11.717651,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.61496,1.2378516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403827,49.495514,8.330017
17624,20497440.0,0.0,12.470642,12.470734,19.332397,18.468597,20.130524,19.86618,11.704315,11.711182,11.711182,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,205.51204,1.24279895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403863,49.495514,8.330017
17625,20497500.0,0.0,12.472565,12.472656,19.317719,18.453186,20.115967,19.85254,11.704315,11.707642,11.707642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.4071,1.247732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039083,49.495514,8.330017
17626,20497560.0,0.0,12.474487,12.474579,19.303772,18.438599,20.102142,19.83966,11.704315,12.056213,12.056213,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,207.29976,1.2526488e-05,40.55995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,40.55995,52.267372,0.11375582,4.403963,49.495514,8.330017
17627,20497620.0,0.0,12.47641,12.476501,19.291779,18.424103,20.091797,19.830078,11.704285,12.5095825,12.5095825,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,208.18938,1.2575454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4040275,49.495514,8.330017
17628,20497680.0,0.0,12.478302,12.478394,19.279083,18.409698,20.079987,19.819092,11.704254,12.144287,12.144287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.07549,1.26241985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041014,49.495514,8.330017
17629,20497740.0,0.0,12.480225,12.480286,19.26593,18.395325,20.067291,19.807281,11.704254,11.943146,11.943146,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.95758,1.2672692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404185,49.495514,8.330017
17630,20497800.0,0.0,12.482086,12.482178,19.252563,18.381073,20.054169,19.795013,11.704224,11.830872,11.830872,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.83513,1.2720907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404277,49.495514,8.330017
17631,20497860.0,0.0,12.483948,12.484039,19.239624,18.367554,20.04126,19.78305,11.704193,11.77298,11.77298,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,211.7077,1.2768822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404378,49.495514,8.330017
17632,20497920.0,0.0,12.485809,12.485901,19.226715,18.354095,20.02829,19.770996,11.704163,11.741516,11.741516,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,212.57478,1.2816409e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404488,49.495514,8.330017
17633,20497980.0,0.0,12.48764,12.487732,19.213776,18.340729,20.015259,19.75888,11.704132,11.724152,11.724152,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,213.43585,1.2863641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4046073,49.495514,8.330017
17634,20498040.0,0.0,12.489471,12.489563,19.200897,18.327423,20.002228,19.746796,11.704102,11.714874,11.714874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.29045,1.2910496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4047356,49.495514,8.330017
17635,20498100.0,0.0,12.491272,12.491364,19.18805,18.314178,19.989227,19.73468,11.704071,11.709961,11.709961,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.13808,1.2956946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404873,49.495514,8.330017
17636,20498160.0,0.0,12.493042,12.493134,19.17575,18.301605,19.976746,19.723145,11.704041,11.707245,11.707245,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.97823,1.3002967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4050193,49.495514,8.330017
17637,20498220.0,0.0,12.494812,12.494873,19.164093,18.289124,19.965576,19.71283,11.70401,12.941162,12.941162,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.81036,1.3048528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4051743,49.495514,8.330017
17638,20498280.0,0.0,12.4965515,12.496613,19.153717,18.276672,19.956268,19.704285,11.703949,12.383179,12.383179,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.6341,1.3093614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4053373,49.495514,8.330017
17639,20498340.0,0.0,12.4982605,12.498322,19.142548,18.264313,19.945618,19.694427,11.703918,12.075653,12.075653,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.44887,1.3138191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405511,49.495514,8.330017
17640,20498400.0,0.0,12.499939,12.5,19.131012,18.252014,19.934204,19.683868,11.703857,11.906738,11.906738,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.25421,1.3182238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4056926,49.495514,8.330017
17641,20498460.0,0.0,12.501617,12.501678,18.93518,18.26944,19.923645,19.674194,11.746979,11.807404,11.807404,21.342834,0.0,0.030450271,0.030450271,0.08047548,250.0,11.700012,0.0,0.0,0.0,235.88557,1.3847287e-05,0.0,52.776726,218.40091,50.0,96.0,5.7819875e-07,0.0,256.12656,209.41725,0.0,52.776726,0.1413253,100.0,61.155308,8.330017
17642,20498520.0,0.0,12.503296,12.503326,18.914764,18.332733,19.91336,19.664734,11.798492,11.794525,11.794525,23.966583,0.0,0.031124335,0.031124335,0.09330338,250.0,11.700012,0.0,0.0,0.0,257.5885,1.537636e-05,0.0,53.566975,213.51578,50.0,96.0,7.005943e-07,0.0,260.8604,214.19524,0.0,53.566975,0.15555643,100.0,64.68604,8.330017
17643,20498580.0,0.0,12.504974,12.505005,18.940826,18.41153,19.902527,19.654785,11.796112,11.797668,11.797668,24.31488,0.0,0.03160684,0.03160684,0.09961759,250.0,11.700012,0.0,0.0,0.0,275.12042,1.6478654e-05,0.0,53.78443,216.51205,50.0,96.0,7.6779656e-07,0.0,264.93054,219.7526,0.0,53.78443,0.1628407,100.0,66.02192,8.330017
17644,20498640.0,0.0,12.506622,12.506683,18.978607,18.491821,19.891357,19.6445,11.784973,11.796936,11.796936,24.052917,0.0,0.032007158,0.032007158,0.10323228,250.0,11.700012,0.0,0.0,0.0,290.06592,1.7392165e-05,0.0,53.805744,221.92163,50.0,96.0,8.100658e-07,0.0,268.45572,225.24147,0.0,53.805744,0.1672584,100.0,66.558975,8.330017
17645,20498700.0,0.0,12.508301,12.508331,19.01941,18.569489,19.879883,19.633972,11.771484,11.791077,11.791077,23.748108,0.0,0.032271057,0.032271057,0.10518198,250.0,11.700012,0.0,0.0,0.0,302.30307,1.813418e-05,0.0,53.697205,227.95454,50.0,96.0,8.3428483e-07,0.0,271.2702,230.09308,0.0,53.697205,0.169736,100.0,66.67924,8.330017
17646,20498760.0,0.0,12.509979,12.51001,19.058197,18.640503,19.868622,19.623688,11.758148,11.781494,11.781494,23.532562,0.0,0.032410357,0.032410357,0.10614148,250.0,11.700012,0.0,0.0,0.0,312.067,1.8723458e-05,0.0,53.524666,233.58372,50.0,96.0,8.465225e-07,0.0,273.3814,234.05244,0.0,53.524666,0.17097284,100.0,66.60356,8.330017
17647,20498820.0,0.0,12.511627,12.511658,19.09616,18.709167,19.85727,19.613312,11.746185,11.770081,11.770081,23.406555,0.0,0.032457393,0.032457393,0.10655202,250.0,11.700012,0.0,0.0,0.0,319.72028,1.9183142e-05,0.0,53.335583,238.3081,50.0,96.0,8.515362e-07,0.0,274.88602,237.08348,0.0,53.335583,0.1714752,100.0,66.45761,8.330017
17648,20498880.0,0.0,12.513306,12.513336,19.134125,18.776093,19.848114,19.605011,11.7361145,12.751587,12.751587,23.341583,0.0,0.03244554,0.03244554,0.106670186,250.0,11.700012,0.0,0.0,0.0,325.63623,1.9536312e-05,0.0,53.15771,241.99156,50.0,96.0,8.524761e-07,0.0,275.90482,239.27823,0.0,53.15771,0.17156756,100.0,66.3028,8.330017
17649,20498940.0,0.0,12.514984,12.515015,19.1716,18.841797,19.839264,19.597015,11.727936,12.286743,12.286743,23.312073,0.0,0.0324027,0.0324027,0.10664937,250.0,11.700012,0.0,0.0,0.0,330.2197,1.9807801e-05,0.0,53.003822,244.73149,50.0,96.0,8.5141687e-07,0.0,276.56967,240.8089,0.0,53.003822,0.17145936,100.0,66.165764,8.330017
17650,20499000.0,0.0,12.516632,12.516663,19.2081,18.906494,19.829315,19.587952,11.721558,12.030273,12.030273,23.301666,0.0,0.032347955,0.032347955,0.10657396,250.0,11.700012,0.0,0.0,0.0,333.78784,2.0017145e-05,0.0,52.878822,246.67752,50.0,96.0,8.495785e-07,0.0,276.98367,241.83221,0.0,52.878822,0.17127307,100.0,66.056114,8.330017
17651,20499060.0,0.0,12.518311,12.518341,19.241333,18.96585,19.819153,19.578766,11.716766,11.887848,11.887848,23.30066,0.0,0.03229276,0.03229276,0.106485896,250.0,11.700012,0.0,0.0,0.0,336.607,2.0180705e-05,0.0,52.78166,248.00806,50.0,96.0,8.476075e-07,0.0,277.2282,242.48976,0.0,52.78166,0.17107354,100.0,65.97357,8.330017
17652,20499120.0,0.0,12.519989,12.52002,19.273956,19.024475,19.808716,19.569275,11.713196,11.807526,11.807526,23.30371,0.0,0.032243174,0.032243174,0.10640473,250.0,11.700012,0.0,0.0,0.0,338.889,2.0311487e-05,0.0,52.708687,248.88779,50.0,96.0,8.458185e-07,0.0,277.36353,242.89589,0.0,52.708687,0.17089245,100.0,65.91412,8.330017
17653,20499180.0,0.0,12.521637,12.5216675,19.306183,19.082458,19.798126,19.559662,11.710632,11.763916,11.763916,23.308197,0.0,0.032201495,0.032201495,0.10633726,250.0,11.700012,0.0,0.0,0.0,340.77637,2.0418223e-05,0.0,52.65594,249.43602,50.0,96.0,8.443236e-07,0.0,277.42722,243.12675,0.0,52.65594,0.17074108,100.0,65.87339,8.330017
17654,20499240.0,0.0,12.523315,12.523346,19.338013,19.139801,19.787506,19.550018,11.708832,11.738831,11.738831,23.3125,0.0,0.03216838,0.03216838,0.106285386,250.0,11.700012,0.0,0.0,0.0,342.40088,2.0508993e-05,0.0,52.618675,249.76799,50.0,96.0,8.431541e-07,0.0,277.4514,243.25116,0.0,52.618675,0.17062263,100.0,65.84629,8.330017
17655,20499300.0,0.0,12.524963,12.524994,19.369476,19.196503,19.776855,19.540344,11.707581,11.724731,11.724731,23.316132,0.0,0.03214312,0.03214312,0.1062475,250.0,11.700012,0.0,0.0,0.0,343.84,2.058852e-05,0.0,52.593277,249.95306,50.0,96.0,8.4227923e-07,0.0,277.45276,243.30759,0.0,52.593277,0.170534,100.0,65.82917,8.330017
17656,20499360.0,0.0,12.526642,12.526672,19.39853,19.248932,19.766632,19.531067,11.706726,11.716736,11.716736,23.318909,0.0,0.03212459,0.03212459,0.10622115,250.0,11.700012,0.0,0.0,0.0,345.1542,2.0660495e-05,0.0,52.576584,250.04552,50.0,96.0,8.4165197e-07,0.0,277.44308,243.32478,0.0,52.576584,0.17047045,100.0,65.81895,8.330017
17657,20499420.0,0.0,12.52832,12.528351,19.427155,19.300781,19.756409,19.52185,11.706146,11.711792,11.711792,23.320953,0.0,0.032111153,0.032111153,0.106203035,250.0,11.700012,0.0,0.0,0.0,346.39218,2.0727868e-05,0.0,52.565556,250.08826,50.0,96.0,8.4120705e-07,0.0,277.4302,243.32379,0.0,52.565556,0.17042537,100.0,65.81288,8.330017
17658,20499480.0,0.0,12.529968,12.529999,19.455444,19.35205,19.746246,19.512634,11.7057495,11.708862,11.708862,23.322357,0.0,0.032101765,0.032101765,0.106191196,250.0,11.700012,0.0,0.0,0.0,347.5756,2.079195e-05,0.0,52.558674,250.0996,50.0,96.0,8.4090436e-07,0.0,277.41675,243.31287,0.0,52.558674,0.17039472,100.0,65.80968,8.330017
17659,20499540.0,0.0,12.531647,12.531677,19.484558,19.40274,19.739319,19.5065,11.705505,12.589569,12.589569,23.323242,0.0,0.032095768,0.032095768,0.106184445,250.0,11.700012,0.0,0.0,0.0,348.71667,2.0853478e-05,0.0,52.55505,250.08961,50.0,96.0,8.4071905e-07,0.0,277.40402,243.29642,0.0,52.55505,0.17037594,100.0,65.80861,8.330017
17660,20499600.0,0.0,12.533295,12.533325,19.513031,19.45285,19.731415,19.49942,11.705322,12.188171,12.188171,23.325256,0.0,0.03210202,0.03210202,0.106069334,250.0,11.700012,0.0,0.0,0.0,349.8063,2.0913332e-05,0.0,52.55238,250.2288,50.0,96.0,8.397279e-07,0.0,277.38702,243.31943,0.0,52.55238,0.1702753,100.0,65.77741,8.330017
17661,20499660.0,0.0,12.534973,12.535004,19.539703,19.49942,19.722809,19.491669,11.702087,11.968292,11.968292,23.416046,0.0,0.032234687,0.032234687,0.10369016,250.0,11.700012,0.0,0.0,0.0,349.63522,2.0923164e-05,0.0,52.504833,253.00021,50.0,96.0,8.191123e-07,0.0,276.99698,243.70953,0.0,52.504833,0.16816828,100.0,65.13465,8.330017
17662,20499720.0,0.0,12.536652,12.536682,19.565796,19.546173,19.713531,19.483307,11.692566,11.846069,11.846069,23.729736,0.0,0.03238162,0.03238162,0.09884531,250.0,11.700012,0.0,0.0,0.0,346.9369,2.0786389e-05,0.0,52.36826,257.76562,50.0,96.0,7.7543666e-07,0.0,275.87183,243.80347,0.0,52.36826,0.16361985,100.0,63.84574,8.330017
17663,20499780.0,0.0,12.5383,12.53833,19.591248,19.594543,19.703827,19.474548,11.678009,11.77359,11.77359,24.330841,0.0,0.03252005,0.03252005,0.0915239,250.0,11.700012,0.0,0.0,0.0,340.8348,2.0451078e-05,0.0,52.163284,263.8439,50.0,96.0,7.101857e-07,0.0,273.8913,243.10388,0.0,52.163284,0.15657888,100.0,61.887558,8.330017
17664,20499840.0,0.0,12.5399475,12.540009,19.615326,19.64566,19.693848,19.465485,11.658508,11.727539,11.727539,25.304901,0.0,0.032626227,0.032626227,0.08170593,250.0,11.700012,0.0,0.0,0.0,330.4494,1.9864545e-05,0.0,51.9037,270.6755,50.0,96.0,6.2573645e-07,0.0,270.99057,241.16075,0.0,51.9037,0.14697045,100.0,59.154434,8.330017
17665,20499900.0,0.0,12.541626,12.541687,19.63617,19.700165,19.683685,19.456268,11.63446,11.693054,11.693054,26.784424,0.0,0.03268224,0.03268224,0.06959965,250.0,11.700012,0.0,0.0,0.0,315.03973,1.8978448e-05,0.0,51.614582,277.49304,50.0,96.0,5.2792194e-07,0.0,267.19595,237.5871,0.0,51.614582,0.13498826,100.0,55.434998,8.330017
17666,20499960.0,0.0,12.543274,12.543335,19.652466,19.755981,19.673828,19.447327,11.609314,11.660614,11.660614,28.881378,0.0,0.032488752,0.032488752,0.058905013,250.0,11.700012,0.0,0.0,0.0,295.6856,1.7787428e-05,0.0,51.351845,279.85294,50.0,96.0,4.445492e-07,0.0,263.0122,232.05159,0.0,51.351845,0.12387372,100.0,51.767056,8.330017
17667,20500020.0,0.0,12.544952,12.545013,19.66455,19.796661,19.664215,19.43863,11.61145,11.634399,11.634399,23.003479,0.0,0.032158554,0.032158554,0.055141453,250.0,11.700012,0.0,0.0,0.0,280.29025,1.6758044e-05,0.0,51.31978,274.69696,50.0,96.0,4.1332848e-07,0.0,260.11032,226.75087,0.0,51.31978,0.11944811,0.0,50.556503,8.330017
17668,20500080.0,0.0,12.5466,12.546661,19.65866,19.798096,19.654816,19.430084,11.627106,11.625397,11.625397,18.055756,0.0,0.031975854,0.031975854,0.052752383,250.0,11.700012,0.0,0.0,0.0,268.45547,1.6008598e-05,0.0,51.391506,269.59082,50.0,96.0,3.9447744e-07,0.0,257.969,222.5206,0.0,51.391506,0.116694435,0.0,49.849174,8.330017
17669,20500140.0,0.0,12.548279,12.54834,19.64441,19.779327,19.646149,19.422668,11.644226,12.816284,13.529236,15.343414,0.0,0.031877596,0.031877596,0.051285975,250.0,11.700012,0.0,0.0,0.0,259.78946,1.5468546e-05,5.2700615,51.503708,265.04648,50.0,96.0,3.8331873e-07,0.0,256.40805,219.24452,0.0,51.503708,0.11503288,0.0,49.48476,8.330017
17670,20500200.0,0.0,12.549927,12.550018,19.628357,19.750214,19.640656,19.419312,11.659668,12.439331,12.790649,13.807343,0.0,0.03183836,0.03183836,0.05041531,250.0,11.700012,0.0,0.0,0.0,253.76424,1.5097218e-05,0.0,51.629894,261.24878,50.0,96.0,3.770266e-07,0.0,255.2884,216.77464,0.0,51.629894,0.114085294,0.0,49.320087,8.330017
17671,20500260.0,0.0,12.551605,12.551666,19.609894,19.715149,19.633911,19.417297,11.672333,12.090027,15.868195,12.924988,0.0,0.031836905,0.031836905,0.04992106,250.0,11.700012,0.0,0.0,0.0,249.80867,1.4855412e-05,0.0,51.753212,258.2141,50.0,96.0,3.7375364e-07,0.0,254.49832,214.95654,0.0,51.753212,0.113589585,0.0,49.26599,8.330017
17672,20500320.0,0.0,12.553253,12.553345,19.592072,19.677032,19.626343,19.421509,11.682068,11.903198,15.303101,12.413239,0.0,0.031857133,0.031857133,0.049656216,250.0,11.700012,0.0,0.0,0.0,247.39067,1.47080855e-05,0.0,51.86429,255.86993,50.0,96.0,3.7228207e-07,0.0,253.94907,213.64532,9.576263,51.86429,0.11336646,0.0,49.268475,8.330017
17673,20500380.0,0.0,12.554932,12.554993,19.573456,19.637207,19.618347,19.42566,11.689209,11.804565,15.447479,12.115692,0.0,0.031887844,0.031887844,0.0495272,250.0,11.700012,0.0,0.0,0.0,246.07315,1.4627311e-05,0.0,51.959026,254.10872,50.0,96.0,3.7184e-07,0.0,253.57346,212.71829,10.6515,51.959026,0.113299906,0.0,49.296577,8.330017
17674,20500440.0,0.0,12.55661,12.556671,19.554657,19.596527,19.610077,19.43039,11.694244,11.753052,15.647888,11.942017,0.0,0.031921633,0.031921633,0.04947486,250.0,11.700012,0.0,0.0,0.0,245.51381,1.4591742e-05,0.0,52.036594,252.81602,50.0,96.0,3.719407e-07,0.0,253.32074,212.07484,11.0033655,52.036594,0.11331598,0.0,49.332993,8.330017
17675,20500500.0,0.0,12.558258,12.55835,19.535797,19.555359,19.601685,19.435638,11.697693,11.726898,15.7760315,11.841217,0.0,0.03195419,0.03195419,0.04946405,250.0,11.700012,0.0,0.0,0.0,245.46524,1.4586253e-05,0.0,52.098095,251.88852,50.0,96.0,3.722973e-07,0.0,253.15437,211.63777,10.864025,52.098095,0.113370895,0.0,49.36904,8.330017
17676,20500560.0,0.0,12.559937,12.559998,19.5177,19.5159,19.593567,19.440857,11.700012,11.713898,15.794769,11.782654,0.0,0.031983174,0.031983174,0.04947337,250.0,11.700012,0.0,0.0,0.0,245.74638,1.4599952e-05,0.0,52.14557,251.23598,50.0,96.0,3.727391e-07,0.0,253.04713,211.34676,10.406508,52.14557,0.11343866,0.0,49.400673,8.330017
17677,20500620.0,0.0,12.561584,12.561676,19.499603,19.47641,19.585388,19.445923,11.701477,11.707733,15.69693,11.74884,0.0,0.032007657,0.032007657,0.04949095,250.0,11.700012,0.0,0.0,0.0,246.23506,1.4625578e-05,0.0,52.18137,250.78676,50.0,96.0,3.7317616e-07,0.0,252.98007,211.1579,9.656162,52.18137,0.11350554,0.0,49.426563,8.330017
17678,20500680.0,0.0,12.563263,12.5633545,19.481415,19.43695,19.57724,19.45044,11.702393,11.704926,15.49469,11.729401,0.0,0.032027535,0.032027535,0.049510274,250.0,11.700012,0.0,0.0,0.0,246.84799,1.465824e-05,0.0,52.207787,250.48415,50.0,96.0,3.7356438e-07,0.0,252.93959,211.03877,8.717535,52.207787,0.113564864,0.0,49.446766,8.330017
17679,20500740.0,0.0,12.564941,12.565002,19.463013,19.397644,19.569092,19.454132,11.702911,11.703827,15.208923,11.718445,0.0,0.032043125,0.032043125,0.049528208,250.0,11.700012,0.0,0.0,0.0,247.53279,1.4694886e-05,0.0,52.226795,250.28693,50.0,96.0,3.7388727e-07,0.0,252.91672,210.96718,7.6782,52.226795,0.11361415,0.0,49.461895,8.330017
17680,20500800.0,0.0,12.566589,12.566681,19.450165,19.372192,19.562683,19.456757,11.703217,12.835541,14.869141,16.342438,0.0,0.03205505,0.03205505,0.049543288,250.0,11.700012,0.0,0.0,0.0,248.25229,1.4733378e-05,0.0,52.240276,250.16063,50.0,96.0,3.7414327e-07,0.0,252.90451,210.9256,6.631757,52.240276,0.11365319,28.436646,49.472904,8.330017
17681,20500860.0,0.0,12.568268,12.568329,19.445679,19.36496,19.557678,19.457886,11.703339,12.324646,14.518158,17.95224,0.0,0.032063976,0.032063976,0.04955531,250.0,11.700012,0.0,0.0,0.0,248.98611,1.4772558e-05,0.0,52.249683,250.08199,50.0,96.0,3.7433975e-07,0.0,252.89876,210.90294,5.7681003,52.249683,0.11368314,39.494232,49.48073,8.330017
17682,20500920.0,0.0,12.569916,12.570007,19.444672,19.367157,19.551422,19.457855,11.7034,12.042938,14.181366,19.74057,0.0,0.032070514,0.032070514,0.049564496,250.0,11.700012,0.0,0.0,0.0,249.72285,1.4811787e-05,0.0,52.256115,250.03503,50.0,96.0,3.7448626e-07,0.0,252.89679,210.89195,5.0170393,52.256115,0.113705456,45.655125,49.486137,8.330017
17683,20500980.0,0.0,12.571594,12.571686,19.447021,19.378174,19.544495,19.456787,11.7034,11.888733,13.882721,21.25763,0.0,0.032075208,0.032075208,0.049571298,250.0,11.700012,0.0,0.0,0.0,250.45645,1.4850737e-05,0.0,52.26043,250.00848,50.0,96.0,3.745928e-07,0.0,252.89685,210.8878,4.464983,52.26043,0.11372168,48.448536,49.489788,8.330017
17684,20501040.0,0.0,12.573242,12.573334,19.451935,19.395569,19.537262,19.454895,11.703369,11.80545,13.64447,22.281952,0.0,0.032078482,0.032078482,0.049576145,250.0,11.700012,0.0,0.0,0.0,251.17589,1.4888832e-05,0.0,52.263226,249.99484,50.0,96.0,3.746678e-07,0.0,252.89789,210.88744,4.1404953,52.263226,0.1137331,48.237236,49.492157,8.330017
17685,20501100.0,0.0,12.574921,12.575012,19.458374,19.417084,19.529663,19.452301,11.703339,11.758484,13.473541,22.75119,0.0,0.032080807,0.032080807,0.049579628,250.0,11.700012,0.0,0.0,0.0,251.90547,1.4927367e-05,0.0,52.265053,249.98857,50.0,96.0,3.7472125e-07,0.0,252.89932,210.88892,4.04348,52.265053,0.11374123,45.475395,49.49371,8.330017
17686,20501160.0,0.0,12.576599,12.57666,19.46521,19.439453,19.522339,19.44925,11.703308,11.733337,13.386688,22.63733,0.0,0.032082357,0.032082357,0.049581975,250.0,11.700012,0.0,0.0,0.0,252.62051,1.496505e-05,0.0,52.266182,249.98683,50.0,96.0,3.7475715e-07,0.0,252.90076,210.89116,4.1934566,52.266182,0.113746695,40.677773,49.494648,8.330017
17687,20501220.0,0.0,12.578278,12.578339,19.47107,19.459534,19.514954,19.446075,11.703278,11.719513,13.38092,22.037598,0.0,0.03208339,0.03208339,0.049583547,250.0,11.700012,0.0,0.0,0.0,253.33018,1.500238e-05,0.0,52.26685,249.98737,50.0,96.0,3.7478108e-07,0.0,252.90205,210.89352,4.530034,52.26685,0.11375033,34.964542,49.4952,8.330017
17688,20501280.0,0.0,12.579926,12.580017,19.475098,19.47525,19.507568,19.443024,11.703247,11.712097,13.450165,21.083374,0.0,0.032084055,0.032084055,0.049584556,250.0,11.700012,0.0,0.0,0.0,254.03546,1.5039417e-05,0.0,52.26723,249.98901,50.0,96.0,3.7479649e-07,0.0,252.90315,210.89569,5.020523,52.26723,0.11375268,29.036823,49.495502,8.330017
17689,20501340.0,0.0,12.581604,12.581665,19.476746,19.485199,19.500183,19.440308,11.703217,11.708069,13.583069,19.93869,0.0,0.032084476,0.032084476,0.04958519,250.0,11.700012,0.0,0.0,0.0,254.73734,1.5076225e-05,0.0,52.267426,249.991,50.0,96.0,3.748062e-07,0.0,252.90402,210.89754,5.6147447,52.267426,0.113754146,23.672918,49.49565,8.330017
17690,20501400.0,0.0,12.583252,12.5833435,19.4758,19.488861,19.492798,19.43814,11.703217,11.705872,13.764282,18.768036,0.0,0.032084733,0.032084733,0.049585573,250.0,11.700012,0.0,0.0,0.0,255.4367,1.5112859e-05,0.0,52.267517,249.99292,50.0,96.0,3.748121e-07,0.0,252.9047,210.89903,6.2588005,52.267517,0.11375504,19.46091,49.495705,8.330017
17691,20501460.0,0.0,12.58493,12.584991,19.473145,19.486267,19.488556,19.436737,11.703186,12.645508,13.9730835,17.72583,0.0,0.032084882,0.032084882,0.04958579,250.0,11.700012,0.0,0.0,0.0,256.13434,1.5149365e-05,0.0,52.26754,249.99461,50.0,96.0,3.7481547e-07,0.0,252.90521,210.90019,6.8708405,52.26754,0.11375556,16.91492,49.495712,8.330017
17692,20501520.0,0.0,12.586609,12.58667,19.468506,19.478851,19.483856,19.436005,11.703186,12.217102,14.191254,16.92743,0.0,0.032084964,0.032084964,0.049585905,250.0,11.700012,0.0,0.0,0.0,256.83084,1.5185779e-05,0.0,52.267532,249.99602,50.0,96.0,3.7481732e-07,0.0,252.90558,210.90106,7.4375563,52.267532,0.11375583,15.981928,49.495693,8.330017
17693,20501580.0,0.0,12.588257,12.588348,19.46228,19.46814,19.478088,19.436005,11.703186,11.984009,14.401764,16.437317,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,257.52673,1.5222134e-05,0.0,52.267517,249.99712,50.0,96.0,3.748182e-07,0.0,252.90584,210.90169,7.909891,52.267517,0.11375597,16.618715,49.495667,8.330017
17694,20501640.0,0.0,12.589935,12.589996,19.455322,19.455841,19.471771,19.436646,11.703186,11.857788,14.589111,16.276703,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,258.2224,1.5258451e-05,0.0,52.26749,249.99797,50.0,96.0,3.748185e-07,0.0,252.90602,210.90215,8.259215,52.26749,0.113756016,18.549145,49.495636,8.330017
17695,20501700.0,0.0,12.591583,12.591675,19.448517,19.443726,19.465149,19.437836,11.703186,11.787109,14.740143,16.42334,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,258.91818,1.5294749e-05,0.0,52.267467,249.9986,50.0,96.0,3.7481854e-07,0.0,252.90614,210.90247,8.467674,52.267467,0.113756016,21.356825,49.49561,8.330017
17696,20501760.0,0.0,12.593262,12.593353,19.442749,19.43393,19.458618,19.439423,11.703186,11.74884,14.846771,16.7984,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,259.6143,1.5331043e-05,0.0,52.267445,249.99905,50.0,96.0,3.7481843e-07,0.0,252.90623,210.90268,8.531977,52.267445,0.11375601,24.250229,49.495583,8.330017
17697,20501820.0,0.0,12.59494,12.595001,19.438171,19.426666,19.451965,19.441254,11.703186,11.7276,14.904358,17.323517,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,260.31094,1.5367345e-05,0.0,52.267426,249.99937,50.0,96.0,3.7481823e-07,0.0,252.90628,210.90283,8.4592905,52.267426,0.11375597,27.246996,49.495567,8.330017
17698,20501880.0,0.0,12.596588,12.59668,19.434906,19.422485,19.445312,19.443207,11.703186,11.716431,14.912598,17.926025,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,261.0083,1.540366e-05,0.0,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90292,8.265105,52.26741,0.11375594,29.867195,49.49555,8.330017
17699,20501940.0,0.0,12.598267,12.598328,19.433044,19.421509,19.43863,19.445068,11.703186,11.710419,14.874481,18.520294,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,261.7065,1.5440002e-05,0.0,52.267395,249.99976,50.0,96.0,3.7481786e-07,0.0,252.90634,210.90298,7.9737005,52.267395,0.11375592,31.830702,49.49554,8.330017
17700,20502000.0,0.0,12.599945,12.600006,19.432465,19.423492,19.431976,19.446747,11.703186,11.707123,14.796722,19.03241,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,262.4057,1.5476375e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,7.615781,52.26739,0.1137559,32.970863,49.49553,8.330017
17701,20502060.0,6.0,12.601654,12.601685,19.46576,19.452362,19.463806,19.485016,11.932343,24.787659,25.783783,24.95691,0.0,0.077265285,0.077363364,0.06965511,250.0,11.700012,0.0,0.0,0.0,338.2461,1.9124886e-05,100.0,83.70616,112.77454,50.0,96.0,1.4545603e-06,0.0,274.16824,182.26788,100.0,83.74081,0.22423764,100.0,66.96245,8.330017
17702,20502120.0,6.0,12.603363,12.6033325,19.5383,19.514648,19.543152,19.561401,11.97995,26.195679,26.388153,26.61731,0.0,0.08884793,0.08894785,0.082876325,250.0,11.700012,0.0,0.0,0.0,391.83646,2.2740327e-05,100.0,90.806305,101.859024,50.0,96.0,1.9658305e-06,0.0,299.35614,188.54675,100.0,90.84009,0.260656,100.0,73.53408,8.330017
17703,20502180.0,6.0,12.605011,12.605011,19.61615,19.587463,19.626495,19.638275,11.973267,25.22644,25.251251,26.189789,0.0,0.09770155,0.09775257,0.093135566,250.0,11.700012,0.0,0.0,0.0,444.47842,2.5844398e-05,100.0,94.28482,105.429375,50.0,96.0,2.4102105e-06,0.0,329.66098,201.86255,100.0,94.30132,0.2886041,100.0,76.84805,8.330017
17704,20502240.0,0.0,12.606689,12.606659,19.68808,19.657654,19.702576,19.707642,11.959656,24.229523,24.229492,25.132355,0.0,0.10431482,0.10434148,0.10182148,250.0,11.700012,0.0,0.0,0.0,493.93042,2.8745948e-05,100.0,94.81023,118.114586,50.0,96.0,2.7903407e-06,0.0,366.58292,220.32132,100.0,94.81837,0.31051078,100.0,77.86376,8.330017
17705,20502300.0,0.0,12.608368,12.608337,19.752472,19.71997,19.77118,19.769867,11.941772,23.546814,23.54535,24.12088,0.0,0.108819254,0.10883274,0.10835471,250.0,11.700012,0.0,0.0,0.0,539.20447,3.1418378e-05,100.0,93.214676,138.30402,50.0,96.0,3.077191e-06,0.0,406.29968,242.85652,100.0,93.21854,0.3260545,100.0,77.08557,8.330017
17706,20502360.0,0.0,12.610046,12.610016,19.807434,19.771637,19.830597,19.823608,11.919281,23.151093,23.150116,23.39746,0.0,0.1112038,0.11121037,0.11230324,250.0,11.700012,0.0,0.0,0.0,579.2707,3.3805896e-05,100.0,90.5019,164.26488,50.0,96.0,3.2445037e-06,0.0,440.89124,267.67548,100.0,90.50367,0.3347712,100.0,75.22308,8.330017
17707,20502420.0,0.0,12.611725,12.611664,19.85794,19.816986,19.886475,19.874023,11.892273,22.978607,22.978119,22.982635,0.0,0.11172878,0.11173195,0.11370082,250.0,11.700012,0.0,0.0,0.0,613.312,3.5857487e-05,100.0,87.589455,192.4781,50.0,96.0,3.292687e-06,0.0,464.3501,291.608,100.0,87.59027,0.33721727,100.0,72.99434,8.330017
17708,20502480.0,0.0,12.613373,12.613342,19.905975,19.85849,19.94049,19.92276,11.86261,22.959442,22.959198,22.819336,0.0,0.11103998,0.1110415,0.11321566,250.0,11.700012,0.0,0.0,0.0,641.1466,3.7552272e-05,100.0,85.110466,217.9352,50.0,96.0,3.2567561e-06,0.0,475.91772,311.00787,100.0,85.11085,0.33534876,100.0,70.95845,8.330017
17709,20502540.0,0.0,12.615051,12.615021,19.953064,19.898285,19.993835,19.970947,11.833374,23.023071,23.02298,22.822113,0.0,0.10985796,0.10985869,0.11179614,250.0,11.700012,0.0,0.0,0.0,663.3278,3.8911963e-05,100.0,83.305016,236.97804,50.0,96.0,3.183809e-06,0.0,478.71777,324.00156,100.0,83.30519,0.3315579,100.0,69.38576,8.330017
17710,20502600.0,0.0,12.616699,12.616669,20.000092,19.937744,20.04715,20.019104,11.807373,23.11258,23.112518,22.908142,0.0,0.10869405,0.10869439,0.110212035,250.0,11.700012,0.0,0.0,0.0,680.8222,3.9987193e-05,100.0,82.14233,248.85258,50.0,96.0,3.1087507e-06,0.0,476.66583,331.07245,100.0,82.14241,0.3276185,100.0,68.3141,8.330017
17711,20502660.0,0.0,12.618378,12.618347,20.045563,19.976624,20.098053,20.065521,11.785736,23.197357,23.197327,23.02121,0.0,0.10774124,0.1077414,0.10881911,250.0,11.700012,0.0,0.0,0.0,694.73224,4.0841664e-05,100.0,81.45772,255.03947,50.0,96.0,3.0463157e-06,0.0,472.6142,333.98068,100.0,81.45775,0.32430956,100.0,67.641685,8.330017
17712,20502720.0,0.0,12.620056,12.619995,20.091187,20.01596,20.148956,20.111969,11.768585,23.263947,23.263947,23.128296,0.0,0.107048005,0.10704808,0.10774963,250.0,11.700012,0.0,0.0,0.0,705.9489,4.152826e-05,100.0,81.099495,257.42554,50.0,96.0,3.0002464e-06,0.0,468.257,334.41107,100.0,81.09952,0.3218482,100.0,67.25882,8.330017
17713,20502780.0,0.0,12.621704,12.621674,20.136871,20.055664,20.199768,20.158386,11.755432,23.310242,23.310242,23.21585,0.0,0.10658994,0.10658998,0.10700258,250.0,11.700012,0.0,0.0,0.0,715.1217,4.2086227e-05,100.0,80.95658,257.4788,50.0,96.0,2.9692214e-06,0.0,464.35782,333.5035,100.0,80.95659,0.32018113,100.0,67.07678,8.330017
17714,20502840.0,0.0,12.623383,12.623352,20.182465,20.09555,20.250305,20.20459,11.745514,23.338837,23.338837,23.279388,0.0,0.1063096,0.106309615,0.10651961,250.0,11.700012,0.0,0.0,0.0,722.8149,4.255076e-05,100.0,80.93323,256.4544,50.0,96.0,2.949837e-06,0.0,461.26956,332.13025,100.0,80.93323,0.31913605,100.0,67.014336,8.330017
17715,20502900.0,0.0,12.6250305,12.625,20.227814,20.135468,20.300446,20.250427,11.738037,23.35382,23.35382,23.321014,0.0,0.10615828,0.106158294,0.10623759,250.0,11.700012,0.0,0.0,0.0,729.37555,4.294359e-05,100.0,80.97511,255.00986,50.0,96.0,2.9390046e-06,0.0,459.00552,330.70053,100.0,80.97511,0.31855124,100.0,67.02246,8.330017
17716,20502960.0,0.0,12.626709,12.626678,20.27063,20.173737,20.34732,20.293488,11.732422,23.359283,23.359283,23.344757,0.0,0.106092475,0.106092475,0.10609629,250.0,11.700012,0.0,0.0,0.0,735.0727,4.3281856e-05,100.0,81.04309,253.57549,50.0,96.0,2.9339483e-06,0.0,457.4783,329.45605,100.0,81.04309,0.31827858,100.0,67.06441,8.330017
17717,20503020.0,0.0,12.628387,12.628326,20.312958,20.211731,20.393707,20.33609,11.727997,23.359467,23.359467,23.356659,0.0,0.1060726,0.1060726,0.106036015,250.0,11.700012,0.0,0.0,0.0,740.1249,4.3579643e-05,100.0,81.11162,252.36964,50.0,96.0,2.932094e-06,0.0,456.4967,328.48306,100.0,81.11162,0.31817907,100.0,67.11422,8.330017
17718,20503080.0,0.0,12.630035,12.630005,20.354828,20.24936,20.439545,20.378204,11.724548,23.356384,23.356384,23.36026,0.0,0.10608061,0.10608061,0.1060278,250.0,11.700012,0.0,0.0,0.0,744.6361,4.384358e-05,100.0,81.17281,251.42642,50.0,96.0,2.932234e-06,0.0,455.92853,327.77023,100.0,81.17281,0.31818748,100.0,67.162895,8.330017
17719,20503140.0,0.0,12.631714,12.631683,20.39624,20.28656,20.484802,20.41983,11.721832,23.351257,23.351257,23.357788,0.0,0.10610626,0.10610626,0.10605479,250.0,11.700012,0.0,0.0,0.0,748.66907,4.4077653e-05,100.0,81.22313,250.74854,50.0,96.0,2.9336768e-06,0.0,455.68805,327.2985,100.0,81.22313,0.31826624,100.0,67.206024,8.330017
17720,20503200.0,0.0,12.633362,12.633331,20.437103,20.323334,20.52951,20.460968,11.719543,23.345978,23.345978,23.353027,0.0,0.10613347,0.10613347,0.10608987,250.0,11.700012,0.0,0.0,0.0,752.329,4.428864e-05,100.0,81.25928,250.30647,50.0,96.0,2.9353291e-06,0.0,455.62012,327.01233,100.0,81.25928,0.31835613,100.0,67.23847,8.330017
17721,20503260.0,0.0,12.63504,12.63501,20.475708,20.358429,20.571442,20.499634,11.717651,23.341095,23.341095,23.347473,0.0,0.10615782,0.10615782,0.10612439,250.0,11.700012,0.0,0.0,0.0,755.66296,4.4479515e-05,100.0,81.28312,250.04707,50.0,96.0,2.936867e-06,0.0,455.6512,326.86154,100.0,81.28312,0.31843966,100.0,67.26093,8.330017
17722,20503320.0,0.0,12.636719,12.636658,20.513794,20.393097,20.612823,20.537842,11.716003,23.336975,23.336975,23.342194,0.0,0.106177166,0.106177166,0.10615346,250.0,11.700012,0.0,0.0,0.0,758.7167,4.4653098e-05,100.0,81.29762,249.91174,50.0,96.0,2.9381192e-06,0.0,455.72363,326.79648,100.0,81.29762,0.3185076,100.0,67.275345,8.330017
17723,20503380.0,0.0,12.638367,12.638336,20.551422,20.427307,20.653717,20.575592,11.714539,23.333588,23.333588,23.337616,0.0,0.10619147,0.10619147,0.106175885,250.0,11.700012,0.0,0.0,0.0,761.53064,4.4811906e-05,100.0,81.30585,249.8515,50.0,96.0,2.9390633e-06,0.0,455.80414,326.7792,100.0,81.30585,0.31855875,100.0,67.28407,8.330017
17724,20503440.0,0.0,12.640045,12.640015,20.588593,20.46109,20.694092,20.612915,11.713287,23.330872,23.330872,23.333801,0.0,0.106201924,0.106201924,0.10619276,250.0,11.700012,0.0,0.0,0.0,764.1486,4.4958604e-05,100.0,81.31057,249.82794,50.0,96.0,2.9397627e-06,0.0,455.87683,326.78244,100.0,81.31057,0.31859666,100.0,67.28945,8.330017
17725,20503500.0,0.0,12.641724,12.641663,20.625336,20.494446,20.734009,20.64981,11.712189,23.328827,23.328827,23.33081,0.0,0.1062079,0.1062079,0.10620333,250.0,11.700012,0.0,0.0,0.0,766.5517,4.5092045e-05,100.0,81.31075,249.85432,50.0,96.0,2.9401792e-06,0.0,455.94528,326.81516,100.0,81.31075,0.3186192,100.0,67.29059,8.330017
17726,20503560.0,0.0,12.643372,12.643341,20.660217,20.526367,20.771729,20.684723,11.711243,23.327332,23.327332,23.328583,0.0,0.10621108,0.10621108,0.10620944,250.0,11.700012,0.0,0.0,0.0,768.7931,4.5215478e-05,100.0,81.30961,249.88809,50.0,96.0,2.9404102e-06,0.0,455.9951,326.84787,100.0,81.30961,0.31863168,100.0,67.29024,8.330017
17727,20503620.0,0.0,12.64505,12.64502,20.694672,20.557892,20.809021,20.719208,11.710419,23.326172,23.326172,23.326904,0.0,0.10621257,0.10621257,0.10621268,250.0,11.700012,0.0,0.0,0.0,770.8983,4.533047e-05,100.0,81.30805,249.92007,50.0,96.0,2.9405255e-06,0.0,456.02936,326.8757,100.0,81.30805,0.31863788,100.0,67.28928,8.330017
17728,20503680.0,0.0,12.646698,12.6466675,20.728699,20.58905,20.845856,20.753326,11.709717,23.325317,23.325317,23.325745,0.0,0.106212795,0.106212795,0.10621371,250.0,11.700012,0.0,0.0,0.0,772.8788,4.543772e-05,100.0,81.30637,249.94792,50.0,96.0,2.9405528e-06,0.0,456.05005,326.89774,100.0,81.30637,0.31863934,100.0,67.28802,8.330017
17729,20503740.0,0.0,12.648376,12.648346,20.76236,20.619843,20.882294,20.787079,11.709106,23.324677,23.324677,23.32489,0.0,0.106212504,0.106212504,0.106213726,250.0,11.700012,0.0,0.0,0.0,774.75854,4.553871e-05,100.0,81.30494,249.96921,50.0,96.0,2.9405426e-06,0.0,456.06198,326.91364,100.0,81.30494,0.31863877,100.0,67.286865,8.330017
17730,20503800.0,0.0,12.650055,12.649994,20.795654,20.6503,20.918304,20.820435,11.708588,23.324158,23.324158,23.32428,0.0,0.10621191,0.10621191,0.1062131,250.0,11.700012,0.0,0.0,0.0,776.54785,4.5634082e-05,100.0,81.3038,249.98433,50.0,96.0,2.9405094e-06,0.0,456.06723,326.92416,100.0,81.3038,0.31863695,100.0,67.2859,8.330017
17731,20503860.0,0.0,12.651703,12.651672,20.827606,20.680054,20.952576,20.852234,11.70813,23.32373,23.32373,23.323792,0.0,0.106211275,0.106211275,0.10621226,250.0,11.700012,0.0,0.0,0.0,778.25885,4.5724584e-05,100.0,81.303,249.99394,50.0,96.0,2.94047e-06,0.0,456.06827,326.93027,100.0,81.303,0.3186348,100.0,67.28517,8.330017
17732,20503920.0,0.0,12.653381,12.653351,20.859192,20.709473,20.98648,20.883667,11.707733,23.323364,23.323364,23.323425,0.0,0.106210716,0.106210716,0.10621146,250.0,11.700012,0.0,0.0,0.0,779.90546,4.581107e-05,100.0,81.30247,249.99962,50.0,96.0,2.9404346e-06,0.0,456.06738,326.93353,100.0,81.30247,0.3186329,100.0,67.28467,8.330017
17733,20503980.0,0.0,12.65506,12.654999,20.890442,20.738556,21.019958,20.914764,11.707397,23.32306,23.32306,23.32312,0.0,0.10621027,0.10621027,0.106210805,250.0,11.700012,0.0,0.0,0.0,781.4988,4.589425e-05,100.0,81.30213,250.00284,50.0,96.0,2.9404061e-06,0.0,456.06583,326.93512,100.0,81.30213,0.31863135,100.0,67.28433,8.330017
17734,20504040.0,0.0,12.656708,12.656677,20.921326,20.767303,21.0531,20.945496,11.707123,23.322815,23.322815,23.322876,0.0,0.10620995,0.10620995,0.1062103,250.0,11.700012,0.0,0.0,0.0,783.0403,4.5974193e-05,100.0,81.30197,250.00378,50.0,96.0,2.9403845e-06,0.0,456.06372,326.93518,100.0,81.30197,0.3186302,100.0,67.28416,8.330017
17735,20504100.0,0.0,12.658386,12.658325,20.951843,20.795715,21.085815,20.975922,11.706879,23.32257,23.32257,23.322632,0.0,0.10620974,0.10620974,0.10620993,250.0,11.700012,0.0,0.0,0.0,784.5416,4.6051642e-05,100.0,81.3019,250.0038,50.0,96.0,2.9403698e-06,0.0,456.0619,326.93475,100.0,81.3019,0.31862938,100.0,67.284065,8.330017
17736,20504160.0,0.0,12.660034,12.660004,20.981262,20.823792,21.117157,21.005066,11.706604,23.329529,23.32071,23.32132,0.0,0.10598537,0.106260225,0.10626763,250.0,11.700012,0.0,0.0,0.0,785.96014,4.6126e-05,100.0,81.22669,250.27841,50.0,96.0,2.9382807e-06,0.0,455.9706,327.08008,100.0,81.295265,0.3185153,100.0,67.27994,8.330017
17737,20504220.0,0.0,12.661713,12.661682,21.009277,20.85147,21.14853,21.033752,11.704285,23.475128,23.296906,23.30066,0.0,0.103515215,0.106606714,0.10672013,250.0,11.700012,0.0,0.0,0.0,786.4354,4.6165143e-05,100.0,80.38093,253.46146,50.0,96.0,2.9077883e-06,0.0,454.1324,328.56454,100.0,81.155304,0.31685162,100.0,67.18314,8.330017
17738,20504280.0,0.0,12.663391,12.66333,21.036285,20.87854,21.181793,21.061829,11.697693,23.889252,23.257202,23.25586,0.0,0.09866635,0.106947,0.107216656,250.0,11.700012,0.0,0.0,0.0,784.8886,4.6101264e-05,100.0,78.71598,259.48047,50.0,96.0,2.8348616e-06,0.0,448.78595,330.83316,100.0,80.81058,0.3128442,100.0,66.92196,8.330017
17739,20504340.0,0.0,12.665039,12.665009,21.062408,20.904785,21.218872,21.089203,11.686707,24.634308,23.21286,23.199463,0.0,0.09122491,0.1072689,0.10769988,250.0,11.700012,0.0,0.0,0.0,780.5148,4.5888166e-05,100.0,76.17296,267.81308,50.0,96.0,2.7161313e-06,0.0,439.30762,333.22128,100.0,80.30677,0.30621237,100.0,66.52509,8.330017
17740,20504400.0,0.0,12.666718,12.666687,21.08728,20.930145,21.261597,21.115784,11.670685,25.86377,23.172974,23.139038,0.0,0.08087511,0.107371196,0.1081604,250.0,11.700012,0.0,0.0,0.0,772.1979,4.546487e-05,100.0,72.569336,278.37506,50.0,96.0,2.545615e-06,0.0,425.1989,335.1928,100.0,79.618515,0.29643103,100.0,66.0097,8.330017
17741,20504460.0,0.0,12.6683655,12.668335,21.109161,20.954376,21.310516,21.141205,11.646332,27.848694,23.250275,23.06662,0.0,0.067508794,0.10545159,0.10877153,250.0,11.700012,0.0,0.0,0.0,758.01886,4.471885e-05,100.0,67.53895,293.0228,50.0,96.0,2.3002597e-06,0.0,405.4565,336.7511,100.0,78.23148,0.28176484,100.0,65.339264,8.330017
17742,20504520.0,0.0,12.670013,12.670013,21.126678,20.977478,21.366638,21.167633,11.610504,31.143951,23.546326,22.988525,0.0,0.050936874,0.10145963,0.109132364,250.0,11.700012,0.0,0.0,0.0,735.1827,4.3497923e-05,100.0,60.528748,310.24023,50.0,96.0,1.9825522e-06,0.0,380.76743,335.899,100.0,76.253876,0.26156446,100.0,64.53551,8.330017
17743,20504580.0,0.0,12.671692,12.671661,21.146027,20.999542,21.424164,21.19696,11.57019,30.86435,24.162842,22.960785,0.0,0.040103476,0.09421058,0.107855454,250.0,11.700012,0.0,0.0,0.0,705.4551,4.1762512e-05,20.841148,55.083836,316.73718,50.0,96.0,1.699271e-06,0.0,356.7828,327.69388,100.0,73.984406,0.2421619,100.0,63.88219,8.330017
17744,20504640.0,0.0,12.67334,12.67334,21.167572,21.021545,21.447144,21.231537,11.55368,21.899445,25.216644,23.028748,0.0,0.036849532,0.0850967,0.10692928,250.0,11.700012,0.0,0.0,0.0,675.8457,3.9977116e-05,0.0,53.35938,312.37247,50.0,96.0,1.5177716e-06,0.0,339.59958,316.33368,100.0,71.62257,0.22886834,100.0,63.762886,8.330017
17745,20504700.0,0.0,12.675018,12.675018,21.18634,21.043884,21.441895,21.272797,11.542175,16.821564,26.80423,23.081451,0.0,0.034960687,0.07369334,0.10662168,250.0,11.700012,0.0,0.0,0.0,644.0318,3.8102637e-05,0.0,52.247673,309.88058,50.0,96.0,1.3428169e-06,0.0,325.48633,306.0565,100.0,68.2857,0.21527326,100.0,63.702248,8.330017
17746,20504760.0,0.0,12.676666,12.676666,21.202087,21.066376,21.423096,21.320496,11.528229,14.310181,29.286804,23.098328,0.0,0.033928715,0.059636537,0.106640816,250.0,11.700012,0.0,0.0,0.0,609.0279,3.6057816e-05,0.0,51.520763,309.91687,50.0,96.0,1.1614851e-06,0.0,313.07138,296.41452,100.0,63.48548,0.20020853,100.0,63.610954,8.330017
17747,20504820.0,0.0,12.678314,12.678345,21.212372,21.088593,21.398438,21.374237,11.509277,13.002655,33.311096,23.087585,0.0,0.03331826,0.043579902,0.10663877,250.0,11.700012,0.0,0.0,0.0,569.82404,3.376828e-05,0.0,50.999207,311.16803,50.0,96.0,9.760648e-07,0.0,301.75204,286.4154,100.0,56.68155,0.18353033,100.0,63.469833,8.330017
17748,20504880.0,0.0,12.679993,12.679993,21.224426,21.110626,21.371246,21.418457,11.510071,12.316284,28.22403,23.13205,0.0,0.032447327,0.037638426,0.10542643,250.0,11.700012,0.0,0.0,0.0,535.56226,3.1551805e-05,0.0,50.812565,299.6675,50.0,96.0,8.922252e-07,0.0,293.52225,274.7275,11.2178755,53.953465,0.17548572,100.0,63.605057,8.330017
17749,20504940.0,0.0,12.681641,12.681671,21.232788,21.133118,21.34317,21.429047,11.537933,11.951294,20.315033,23.24176,0.0,0.03199982,0.035121143,0.10411622,250.0,11.700012,0.0,0.0,0.0,508.34232,2.9848075e-05,0.0,50.92433,288.26532,50.0,96.0,8.4929246e-07,0.0,288.02072,265.6078,0.0,52.894135,0.17121823,100.0,63.74978,8.330017
17750,20505000.0,0.0,12.683319,12.68335,21.239197,21.156647,21.314606,21.418701,11.565063,11.767822,16.141022,23.437927,0.0,0.031819563,0.03370991,0.1018524,250.0,11.700012,0.0,0.0,0.0,485.55972,2.8461785e-05,0.0,51.094013,280.28513,50.0,96.0,8.1149415e-07,0.0,283.80548,258.74716,0.0,52.315395,0.1673692,100.0,63.569176,8.330017
17751,20505060.0,0.0,12.684967,12.684998,21.24591,21.182281,21.28653,21.398193,11.586151,11.679626,14.015259,23.742096,0.0,0.03180353,0.032960773,0.09847343,250.0,11.700012,0.0,0.0,0.0,465.87506,2.7284817e-05,0.0,51.255585,275.38962,50.0,96.0,7.7184023e-07,0.0,280.30774,253.49667,0.0,52.012,0.16323093,100.0,63.015354,8.330017
17752,20505120.0,0.0,12.6866455,12.686676,21.253326,21.21051,21.258331,21.373077,11.599548,11.639984,12.900177,24.192627,0.0,0.031880796,0.032592796,0.093720704,250.0,11.700012,0.0,0.0,0.0,447.74146,2.6217665e-05,0.0,51.36864,273.19702,50.0,96.0,7.2492173e-07,0.0,277.12943,249.25081,0.0,51.836098,0.15819234,100.0,62.016148,8.330017
17753,20505180.0,0.0,12.688293,12.6883545,21.261353,21.242188,21.230011,21.345612,11.6050415,11.623199,12.304535,24.844513,0.0,0.03200162,0.032440066,0.087388314,250.0,11.700012,0.0,0.0,0.0,429.6597,2.5166695e-05,0.0,51.4162,273.21014,50.0,96.0,6.678121e-07,0.0,273.96445,245.4467,0.0,51.704197,0.15183224,100.0,60.49899,8.330017
17754,20505240.0,0.0,12.689972,12.690002,21.26941,21.278137,21.20163,21.316895,11.602997,11.615234,11.981079,25.77591,0.0,0.03213011,0.03239915,0.0793525,250.0,11.700012,0.0,0.0,0.0,410.2406,2.40462e-05,0.0,51.39707,274.86664,50.0,96.0,5.997866e-07,0.0,270.5958,241.57097,0.0,51.57355,0.14388882,100.0,58.353542,8.330017
17755,20505300.0,0.0,12.69162,12.691681,21.276062,21.31894,21.173157,21.287476,11.594025,11.608948,11.807251,27.092041,0.0,0.03224418,0.032409888,0.06956726,250.0,11.700012,0.0,0.0,0.0,388.31793,2.2785318e-05,0.0,51.320004,277.6395,50.0,96.0,5.219642e-07,0.0,266.8937,237.20308,0.0,51.42849,0.1342281,100.0,55.41616,8.330017
17756,20505360.0,0.0,12.693268,12.693329,21.279633,21.364563,21.145844,21.258484,11.579315,11.599579,11.707245,28.94577,0.0,0.03225513,0.032357015,0.059137184,250.0,11.700012,0.0,0.0,0.0,363.31854,2.1320808e-05,0.0,51.206024,279.6611,50.0,96.0,4.4362258e-07,0.0,262.91605,231.87477,0.0,51.272766,0.1237439,100.0,51.85723,8.330017
17757,20505420.0,0.0,12.694946,12.695007,21.284058,21.411652,21.118774,21.229553,11.583191,11.587799,11.646545,27.183289,0.0,0.03200592,0.03206847,0.055038515,250.0,11.700012,0.0,0.0,0.0,342.52994,1.9971632e-05,0.0,51.21891,274.66818,50.0,96.0,4.1093702e-07,0.0,259.97168,226.52751,0.0,51.260227,0.11910207,0.0,50.517357,8.330017
17758,20505480.0,0.0,12.696594,12.696686,21.27237,21.420837,21.094574,21.200836,11.605713,12.738525,11.620941,20.427155,0.0,0.031879008,0.031917606,0.052689947,250.0,11.700012,0.0,0.0,0.0,327.01596,1.9015766e-05,0.0,51.332253,269.44702,50.0,96.0,3.9300787e-07,0.0,257.8586,222.31818,0.0,51.35786,0.1164768,0.0,49.830853,8.330017
17759,20505540.0,0.0,12.698273,12.698334,21.248352,21.402191,21.070862,21.172272,11.629028,12.231506,11.617828,16.704956,0.0,0.031816673,0.031840533,0.051243868,250.0,11.700012,0.0,0.0,0.0,315.7626,1.8338073e-05,0.0,51.46988,264.87,50.0,96.0,3.8238628e-07,0.0,256.3216,219.07281,0.0,51.48575,0.114892766,0.0,49.476017,8.330017
17760,20505600.0,0.0,12.699951,12.700012,21.21991,21.36905,21.05362,21.14386,11.6492,15.920837,11.626282,14.600555,0.0,0.031800825,0.0318156,0.050390247,250.0,11.700012,0.0,0.0,0.0,308.03778,1.787529e-05,17.431862,51.61172,261.07675,50.0,96.0,3.7646336e-07,0.0,255.2236,216.63799,0.0,51.62155,0.11399996,0.0,49.317802,8.330017
17761,20505660.0,0.0,12.701935,12.702026,21.195435,21.332733,21.049683,21.120758,11.665039,17.291138,11.639282,13.388123,0.0,0.03181427,0.031823415,0.049906623,250.0,11.700012,0.0,0.0,0.0,302.96982,1.7569097e-05,21.109013,51.744312,258.06238,50.0,96.0,3.7342153e-07,0.0,254.45038,214.85065,0.0,51.750397,0.11353907,0.0,49.26695,8.330017
17762,20505720.0,0.0,12.70462,12.704773,21.171082,21.292053,21.05072,21.097748,11.677155,18.779541,11.652954,12.68512,0.0,0.031843964,0.031849626,0.049649145,250.0,11.700012,0.0,0.0,0.0,299.90543,1.7379985e-05,24.774796,51.860725,255.74455,50.0,96.0,3.721002e-07,0.0,253.91457,213.56602,0.0,51.864487,0.11333876,0.0,49.271126,8.330017
