,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17763,20505780.0,0.0,12.708008,12.708221,21.14804,21.248932,21.056671,21.078003,11.686249,20.128876,12.901062,12.275818,0.0,0.031880517,0.031884026,0.04952468,250.0,11.700012,0.0,0.0,0.0,298.33093,1.7277338e-05,27.20052,51.958252,254.01128,50.0,96.0,3.717505e-07,0.0,253.54945,212.66124,0.0,51.960583,0.11328629,0.0,49.299767,8.330017
17764,20505840.0,0.0,12.712128,12.712372,21.126495,21.204529,21.06668,21.06134,11.692932,21.187378,15.79245,12.036804,0.0,0.031917855,0.03192003,0.049475063,250.0,11.700012,0.0,0.0,0.0,297.84515,1.723673e-05,28.407436,52.037178,252.74335,50.0,96.0,3.719068e-07,0.0,253.30458,212.03517,4.829832,52.038616,0.11331082,0.0,49.33615,8.330017
17765,20505900.0,0.0,12.716949,12.717224,21.108032,21.159424,21.07959,21.053192,11.697784,21.87442,16.750854,11.8974,0.0,0.031952463,0.03195381,0.0494654,250.0,11.700012,0.0,0.0,0.0,298.1587,1.7240727e-05,28.43085,52.09924,251.83508,50.0,96.0,3.7229236e-07,0.0,253.14351,211.61035,19.51052,52.10013,0.11337018,0.0,49.371815,8.330017
17766,20505960.0,0.0,12.722473,12.722778,21.092926,21.117096,21.094543,21.050934,11.701324,22.139313,18.215698,11.816406,0.0,0.031982586,0.031983417,0.049475163,250.0,11.700012,0.0,0.0,0.0,299.06805,1.7277205e-05,27.216413,52.146824,251.19803,50.0,96.0,3.7274864e-07,0.0,253.0401,211.32841,23.573986,52.14737,0.113440126,0.0,49.402954,8.330017
17767,20506020.0,0.0,12.728668,12.729034,21.079285,21.074646,21.109589,21.053467,11.703949,21.998718,19.669342,11.7699585,0.0,0.03200764,0.032008152,0.04949285,250.0,11.700012,0.0,0.0,0.0,300.43427,1.7337954e-05,25.160185,52.18244,250.76167,50.0,96.0,3.731918e-07,0.0,252.97589,211.14658,26.757483,52.18278,0.11350794,0.0,49.428333,8.330017
17768,20506080.0,0.0,12.735596,12.735992,21.069366,21.039978,21.123413,21.060364,11.705902,21.50293,20.924286,16.163208,0.0,0.032027755,0.03202807,0.04951199,250.0,11.700012,0.0,0.0,0.0,302.15924,1.7417207e-05,22.467941,52.208614,250.46848,50.0,96.0,3.7358066e-07,0.0,252.9373,211.03226,28.824848,52.208828,0.113567345,34.339092,49.448067,8.330017
17769,20506140.0,0.0,12.743195,12.743652,21.069641,21.026947,21.134918,21.070831,11.707428,20.72583,21.869263,18.094543,0.0,0.032043427,0.032043625,0.049529552,250.0,11.700012,0.0,0.0,0.0,304.18173,1.7511393e-05,19.42813,52.227455,250.2764,50.0,96.0,3.739014e-07,0.0,252.91534,210.96309,29.732597,52.227585,0.11361631,42.729843,49.46284,8.330017
17770,20506200.0,0.0,12.751495,12.751984,21.074493,21.025024,21.14331,21.083649,11.708679,19.762207,22.447876,20.265533,0.0,0.03205537,0.03205549,0.049544338,250.0,11.700012,0.0,0.0,0.0,306.46042,1.7618075e-05,16.337973,52.240807,250.15343,50.0,96.0,3.7415518e-07,0.0,252.90369,210.923,29.529493,52.240883,0.113655016,51.029587,49.4736,8.330017
17771,20506260.0,0.0,12.760498,12.761017,21.085632,21.03775,21.148956,21.09903,11.709747,18.683075,22.589325,22.070465,0.0,0.03206426,0.032064334,0.049556103,250.0,11.700012,0.0,0.0,0.0,308.97177,1.7735882e-05,13.218122,52.250076,250.07735,50.0,96.0,3.743492e-07,0.0,252.89832,210.90141,27.875154,52.25013,0.11368458,53.3501,49.48122,8.330017
17772,20506320.0,0.0,12.770172,12.770752,21.099182,21.058105,21.150787,21.114044,11.710693,17.60028,22.330597,23.255829,0.0,0.032070756,0.032070804,0.049565095,250.0,11.700012,0.0,0.0,0.0,311.70068,1.7863904e-05,10.629074,52.256416,250.03194,50.0,96.0,3.7449374e-07,0.0,252.89655,210.89102,25.550827,52.256447,0.113706596,52.722336,49.486492,8.330017
17773,20506380.0,0.0,12.780548,12.781158,21.11319,21.08255,21.149078,21.127533,11.711578,16.607086,21.730225,23.744537,0.0,0.03207541,0.032075435,0.04957175,250.0,11.700012,0.0,0.0,0.0,314.6388,1.8001623e-05,8.653163,52.26065,250.00648,50.0,96.0,3.7459859e-07,0.0,252.89674,210.88728,22.643108,52.260666,0.11372256,49.09513,49.490036,8.330017
17774,20506440.0,0.0,12.791595,12.792236,21.125885,21.10736,21.144226,21.13852,11.712433,15.78186,20.86792,23.55954,0.0,0.032078683,0.0320787,0.049576532,250.0,11.700012,0.0,0.0,0.0,317.78107,1.8148694e-05,7.407426,52.26342,249.99338,50.0,96.0,3.7467308e-07,0.0,252.89786,210.88715,19.446918,52.26343,0.1137339,43.38697,49.492367,8.330017
17775,20506500.0,0.0,12.803345,12.804016,21.135864,21.129425,21.136963,21.146362,11.713226,15.177826,19.832123,22.807587,0.0,0.032080926,0.032080937,0.04957987,250.0,11.700012,0.0,0.0,0.0,321.12463,1.8304907e-05,6.9313116,52.265175,249.98784,50.0,96.0,3.7472452e-07,0.0,252.89934,210.88882,16.234451,52.26518,0.113741726,36.58757,49.49383,8.330017
17776,20506560.0,0.0,12.815765,12.816467,21.142792,21.147614,21.12857,21.150635,11.71402,14.812744,18.723297,21.61142,0.0,0.032082442,0.03208245,0.049582142,250.0,11.700012,0.0,0.0,0.0,324.6677,1.8470093e-05,7.0564127,52.26625,249.98648,50.0,96.0,3.747594e-07,0.0,252.9008,210.89117,13.273202,52.26625,0.11374703,28.970034,49.494724,8.330017
17777,20506620.0,0.0,12.828857,12.82959,21.145447,21.158539,21.119446,21.151337,11.714813,14.700439,17.639557,20.193634,0.0,0.03208344,0.032083448,0.04958365,250.0,11.700012,0.0,0.0,0.0,328.40903,1.8644116e-05,7.8768067,52.26689,249.98727,50.0,96.0,3.747825e-07,0.0,252.90211,210.8936,10.789904,52.266895,0.11375054,22.55231,49.495243,8.330017
17778,20506680.0,0.0,12.84259,12.843414,21.143799,21.161804,21.110413,21.148651,11.715546,14.8284,16.667816,18.776825,0.0,0.032084092,0.032084092,0.049584627,250.0,11.700012,0.0,0.0,0.0,332.37912,1.882637e-05,9.211974,52.267254,249.98903,50.0,96.0,3.7479742e-07,0.0,252.9032,210.89578,8.946304,52.267254,0.11375281,17.737862,49.495525,8.330017
17779,20506740.0,0.0,12.857025,12.85788,21.138489,21.15799,21.102264,21.143158,11.716217,15.163483,15.877747,17.545593,0.0,0.032084502,0.032084502,0.049585234,250.0,11.700012,0.0,0.0,0.0,336.53568,1.9015997e-05,10.898817,52.267437,249.99104,50.0,96.0,3.748068e-07,0.0,252.90407,210.89763,7.8377576,52.267437,0.11375424,14.938577,49.495663,8.330017
17780,20506800.0,0.0,12.872131,12.873016,21.130493,21.14859,21.095612,21.135529,11.716919,15.657898,15.318146,16.635162,0.0,0.03208475,0.03208475,0.0495856,250.0,11.700012,0.0,0.0,0.0,340.88135,1.9213663e-05,12.759222,52.26752,249.993,50.0,96.0,3.748125e-07,0.0,252.90474,210.89911,7.490606,52.26752,0.1137551,14.244281,49.495716,8.330017
17781,20506860.0,0.0,12.887909,12.888824,21.12201,21.137115,21.091797,21.127014,11.717621,16.22293,14.99646,16.06659,0.0,0.032084893,0.032084893,0.049585808,250.0,11.700012,0.0,0.0,0.0,345.41718,1.9419342e-05,14.334061,52.267544,249.99469,50.0,96.0,3.7481576e-07,0.0,252.90523,210.90024,7.711001,52.267544,0.1137556,14.6268635,49.495716,8.330017
17782,20506920.0,0.0,12.904358,12.905304,21.113129,21.12381,21.089996,21.11795,11.718292,16.808868,14.922699,15.874268,0.0,0.032084968,0.032084968,0.049585916,250.0,11.700012,0.0,0.0,0.0,350.1427,1.9632902e-05,15.823628,52.26754,249.99608,50.0,96.0,3.7481746e-07,0.0,252.9056,210.90111,8.603512,52.26754,0.11375586,16.848267,49.495697,8.330017
17783,20506980.0,0.0,12.921448,12.922455,21.10495,21.110718,21.09018,21.109161,11.718964,17.3638,15.0807495,16.03479,0.0,0.03208501,0.03208501,0.049585965,250.0,11.700012,0.0,0.0,0.0,355.05664,1.9854198e-05,17.0191,52.267517,249.99718,50.0,96.0,3.748183e-07,0.0,252.90585,210.90173,9.9828825,52.267517,0.11375598,20.050577,49.495667,8.330017
17784,20507040.0,0.0,12.939209,12.940247,21.098206,21.099365,21.092133,21.101227,11.719635,17.84665,15.439606,16.483246,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,360.15775,2.0083082e-05,17.847477,52.26749,249.99802,50.0,96.0,3.748186e-07,0.0,252.90604,210.90218,11.703302,52.26749,0.11375603,23.726479,49.495636,8.330017
17785,20507100.0,0.0,12.957611,12.958679,21.093567,21.091064,21.095581,21.094788,11.720306,18.221588,15.953705,17.12442,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,365.44403,2.0319365e-05,18.26783,52.267464,249.99864,50.0,96.0,3.748186e-07,0.0,252.90616,210.9025,13.595827,52.267467,0.11375603,27.333187,49.49561,8.330017
17786,20507160.0,0.0,12.976685,12.977783,21.093048,21.089417,21.100708,21.091125,11.720947,18.439941,16.534637,17.748291,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,370.9135,2.0562851e-05,18.05903,52.267445,249.99908,50.0,96.0,3.7481846e-07,0.0,252.90623,210.90271,15.198654,52.267445,0.11375601,28.843307,49.495583,8.330017
17787,20507220.0,0.0,12.996399,12.997559,21.094635,21.09079,21.106262,21.089417,11.721558,18.502777,17.132477,18.281738,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,376.56372,2.0813332e-05,17.543169,52.267426,249.99939,50.0,96.0,3.7481823e-07,0.0,252.90628,210.90285,16.718409,52.267426,0.11375597,30.105328,49.495564,8.330017
17788,20507280.0,0.0,13.016785,13.017975,21.09784,21.094666,21.111755,21.08963,11.722168,18.419342,17.704895,18.686035,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,382.39285,2.107063e-05,16.715403,52.26741,249.99962,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,17.961098,52.26741,0.11375594,30.469814,49.49555,8.330017
17789,20507340.0,0.0,13.037781,13.039032,21.102112,21.100098,21.1167,21.091583,11.722748,18.21225,18.202026,18.921326,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,388.398,2.133451e-05,15.683514,52.267395,249.99976,50.0,96.0,3.7481786e-07,0.0,252.90634,210.903,18.83529,52.267395,0.11375592,30.01533,49.495537,8.330017
17790,20507400.0,0.0,13.059448,13.06073,21.106873,21.106293,21.120697,21.09494,11.723297,17.908325,18.593414,18.981873,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,394.57724,2.1604788e-05,14.545652,52.26739,249.99986,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,19.307177,52.26739,0.1137559,28.899345,49.49553,8.330017
17791,20507460.0,0.0,13.081757,13.083069,21.11258,21.114197,21.123901,21.099854,11.723846,17.528595,18.837097,18.815735,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,400.92792,2.1881255e-05,13.291614,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,19.211637,52.267384,0.11375587,26.31518,49.495525,8.330017
17792,20507520.0,0.0,13.104706,13.106049,21.117462,21.120636,21.125702,21.105225,11.724396,17.118622,18.929443,18.485565,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,407.44736,2.2163686e-05,12.177128,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,18.782558,52.26738,0.11375586,24.016712,49.495518,8.330017
17793,20507580.0,0.0,13.128296,13.129669,21.121094,21.12497,21.12613,21.110626,11.724915,16.715088,18.877747,18.062378,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,414.1332,2.245189e-05,11.243693,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,18.034655,52.26738,0.113755845,21.870228,49.495514,8.330017
17794,20507640.0,0.0,13.152527,13.153931,21.1232,21.126953,21.125183,21.115631,11.725403,16.349762,18.696625,17.608246,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,420.98315,2.2745675e-05,10.54981,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,17.045668,52.267372,0.113755845,20.130465,49.495514,8.330017
17795,20507700.0,0.0,13.177368,13.178833,21.123718,21.126617,21.123138,21.119843,11.725861,16.054108,18.414307,17.193146,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,427.99414,2.3044811e-05,10.139163,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.927469,52.267372,0.11375583,18.988329,49.495514,8.330017
17796,20507760.0,0.0,13.20285,13.204346,21.123688,21.125916,21.120697,21.123108,11.726318,15.82782,18.054993,16.806396,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,435.16397,2.334912e-05,9.8672285,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.732164,52.267372,0.11375583,17.638111,49.495514,8.330017
17797,20507820.0,0.0,13.228973,13.230499,21.122375,21.123352,21.117676,21.125122,11.726776,15.688934,17.65747,16.502777,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,442.48978,2.3658387e-05,9.91341,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.614472,52.267372,0.11375583,17.285366,49.495514,8.330017
17798,20507880.0,0.0,13.255707,13.257294,21.120026,21.119568,21.11435,21.125793,11.727203,15.642242,17.257507,16.316742,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,449.96896,2.3972418e-05,10.197945,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.6456785,52.267372,0.11375582,17.532839,49.495514,8.330017
17799,20507940.0,0.0,13.283081,13.284668,21.117065,21.115204,21.111084,21.125244,11.7276,15.682861,16.888336,16.255768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.59882,2.429102e-05,10.670938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.891354,52.267372,0.11375582,18.264107,49.495514,8.330017
17800,20508000.0,0.0,13.311066,13.312714,21.113861,21.11087,21.108063,21.123566,11.727997,15.800751,16.575195,16.312317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.37692,2.4614012e-05,11.280123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.391607,52.267372,0.11375582,19.335136,49.495514,8.330017
17801,20508060.0,0.0,13.339661,13.341339,21.111877,21.109192,21.106262,21.121246,11.728363,15.953735,16.332611,16.393188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.30032,2.4941193e-05,11.742613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.097921,52.267372,0.11375582,19.45782,49.495514,8.330017
17802,20508120.0,0.0,13.3688965,13.370605,21.110168,21.108002,21.105072,21.118317,11.728729,16.129517,16.17633,16.490662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.36618,2.5272368e-05,12.266765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0933075,52.267372,0.11375582,19.993595,49.495514,8.330017
17803,20508180.0,0.0,13.398743,13.400482,21.108795,21.10736,21.104462,21.11502,11.729065,16.313995,16.111206,16.59961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.57202,2.5607369e-05,12.7392235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.3322315,52.267372,0.11375582,20.440378,49.495514,8.330017
17804,20508240.0,0.0,13.429169,13.430969,21.107819,21.1073,21.104523,21.111725,11.729401,16.489471,16.134857,16.703247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.91486,2.5946003e-05,13.11896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7715645,52.267372,0.11375582,20.754965,49.495514,8.330017
17805,20508300.0,0.0,13.460236,13.462067,21.10727,21.107727,21.105103,21.108643,11.729706,16.641907,16.237152,16.789154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.39185,2.6288091e-05,13.3828745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.35723,52.267372,0.11375582,20.91404,49.495514,8.330017
17806,20508360.0,0.0,13.491913,13.493774,21.108582,21.111359,21.10675,21.106445,11.730011,16.73996,16.389618,16.754059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.0006,2.6633477e-05,13.332658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.900085,52.267372,0.11375582,19.43905,49.495514,8.330017
17807,20508420.0,0.0,13.52417,13.526062,21.109985,21.11441,21.108643,21.104828,11.730286,16.783783,16.57669,16.629944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.7377,2.6981961e-05,13.2073145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.502584,52.267372,0.11375582,18.430624,49.495514,8.330017
17808,20508480.0,0.0,13.557068,13.5589905,21.111237,21.116669,21.110535,21.103851,11.73053,16.775848,16.78247,16.45404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.6006,2.7333386e-05,12.965038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.072521,52.267372,0.11375582,17.445887,49.495514,8.330017
17809,20508540.0,0.0,13.590515,13.592499,21.112213,21.11789,21.112335,21.103546,11.730804,16.721436,16.988342,16.256348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.58624,2.768758e-05,12.634842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.563473,52.267372,0.11375582,16.612587,49.495514,8.330017
17810,20508600.0,0.0,13.624603,13.626587,21.112854,21.118073,21.113861,21.103882,11.731018,16.629486,17.177246,16.065979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.6917,2.8044376e-05,12.25373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.941512,52.267372,0.11375582,16.018957,49.495514,8.330017
17811,20508660.0,0.0,13.659271,13.661285,21.114227,21.119507,21.115417,21.105133,11.731232,16.493835,17.320557,15.828033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.9169,2.8403754e-05,11.720713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.070669,52.267372,0.11375582,14.494634,49.495514,8.330017
17812,20508720.0,0.0,13.694519,13.696594,21.115143,21.119781,21.116486,21.10675,11.731445,16.337616,17.417969,15.590057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.2517,2.8765213e-05,11.252875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.098093,52.267372,0.11375582,13.753807,49.495514,8.330017
17813,20508780.0,0.0,13.730377,13.732483,21.115417,21.118866,21.116974,21.108551,11.731628,16.175354,17.464111,15.391357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.698,2.9128796e-05,10.837312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.987382,52.267372,0.11375582,13.361701,49.495514,8.330017
17814,20508840.0,0.0,13.766815,13.768951,21.115204,21.117065,21.116943,21.110443,11.731812,16.020355,17.459747,15.250458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.25244,2.9494378e-05,10.50191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.75794,52.267372,0.11375582,13.324231,49.495514,8.330017
17815,20508900.0,0.0,13.803833,13.806,21.114532,21.114746,21.116394,21.112213,11.731995,15.885559,17.409302,15.178558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.91174,2.9861785e-05,10.269081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.438364,52.267372,0.11375582,13.60092,49.495514,8.330017
17816,20508960.0,0.0,13.841461,13.843658,21.114777,21.114685,21.115875,21.113861,11.732147,15.766876,17.312958,15.093658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.6746,3.0230953e-05,10.017125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.010185,52.267372,0.11375582,12.8075075,49.495514,8.330017
17817,20509020.0,0.0,13.879639,13.881866,21.114685,21.114166,21.11499,21.115143,11.732269,15.675781,17.187622,15.01712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.5342,3.0601575e-05,9.920163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.581676,52.267372,0.11375582,12.6963005,49.495514,8.330017
17818,20509080.0,0.0,13.918396,13.920685,21.114288,21.113342,21.113861,21.116028,11.732391,15.615875,17.045929,14.965515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.4878,3.0973475e-05,9.919807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.165969,52.267372,0.11375582,12.715775,49.495514,8.330017
17819,20509140.0,0.0,13.957764,13.9600525,21.113617,21.112366,21.11261,21.116425,11.732513,15.590881,16.901276,14.942841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.5333,3.1346608e-05,10.009776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.798887,52.267372,0.11375582,12.853858,49.495514,8.330017
17820,20509200.0,0.0,13.997681,14.0,21.112793,21.111359,21.111359,21.116333,11.732605,15.599762,16.763153,14.948059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.6682,3.1720858e-05,10.176868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.500435,52.267372,0.11375582,13.081798,49.495514,8.330017
17821,20509260.0,0.0,14.037964,14.040314,21.119507,21.11972,21.11734,21.122711,11.7326355,15.369934,16.383484,14.647858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.78064,3.209524e-05,8.071149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.049036,52.267372,0.11375582,8.33709,49.495514,8.330017
17822,20509320.0,0.0,14.0784,14.0807495,21.12497,21.125732,21.122192,21.127563,11.73233,15.007233,15.878235,14.170502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.6528,3.246383e-05,6.703604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.3605795,52.267372,0.11375582,5.689567,49.495514,8.330017
17823,20509380.0,0.0,14.1189575,14.121338,21.128448,21.12912,21.125702,21.130676,11.731567,14.574951,15.317596,13.642212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.1894,3.2821106e-05,5.3453546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.75086,52.267372,0.11375582,3.4406874,49.495514,8.330017
17824,20509440.0,0.0,14.159668,14.162048,21.12976,21.12973,21.127625,21.131958,11.730408,14.108124,14.743286,13.127167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.33203,3.31634e-05,4.09605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3300796,52.267372,0.11375582,1.81719,49.495514,8.330017
17825,20509500.0,0.0,14.199951,14.202332,21.128998,21.127838,21.12799,21.13144,11.729126,13.658752,14.213348,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.93756,3.3485016e-05,3.0727582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2185793,52.267372,0.11375582,0.9658547,49.495514,8.330017
17826,20509560.0,0.0,14.241455,14.243835,21.127686,21.12677,21.127075,21.129333,11.727692,13.235687,13.744843,12.321716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.33734,3.3798162e-05,2.2129424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.418604,52.267372,0.11375582,0.0,49.495514,8.330017
17827,20509620.0,0.0,14.282562,14.284943,21.125092,21.124176,21.124939,21.125977,11.726288,12.890015,13.38681,12.077881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.20483,3.40911e-05,1.7082224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0218766,52.267372,0.11375582,0.0,49.495514,8.330017
17828,20509680.0,0.0,14.323761,14.326172,21.12149,21.120636,21.121796,21.121674,11.7248535,12.6406555,13.154755,11.932922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.64557,3.4367607e-05,1.5321155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0129237,52.267372,0.11375582,0.0,49.495514,8.330017
17829,20509740.0,0.0,14.365112,14.367523,21.11731,21.116516,21.118011,21.116882,11.723389,12.4999695,13.056488,11.847168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.8421,3.462729e-05,1.6693926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3588958,52.267372,0.11375582,0.0,49.495514,8.330017
17830,20509800.0,0.0,14.406555,14.408966,21.112854,21.11206,21.113953,21.11203,11.721313,12.470123,13.088562,11.796112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.90814,3.4860375e-05,2.0793288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0009575,52.267372,0.11375582,0.0,49.495514,8.330017
17831,20509860.0,0.0,14.448151,14.450562,21.111206,21.112366,21.11145,21.108856,11.719177,12.499298,13.196075,11.766174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.3708,3.506501e-05,2.2710373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4515967,52.267372,0.11375582,0.0,49.495514,8.330017
17832,20509920.0,0.0,14.489838,14.492279,21.109833,21.112518,21.10913,21.10614,11.717285,12.579559,13.360931,11.746613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.44836,3.5251644e-05,2.7232957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.139638,52.267372,0.11375582,0.0,49.495514,8.330017
17833,20509980.0,0.0,14.531647,14.534088,21.108734,21.11261,21.107178,21.104065,11.715576,12.705811,13.572418,11.734192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.1322,3.5419936e-05,3.2330945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.858308,52.267372,0.11375582,0.0,49.495514,8.330017
17834,20510040.0,0.0,14.573578,14.576019,21.10794,21.11264,21.105743,21.102722,11.713959,12.864227,13.810455,11.726166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.4357,3.557035e-05,3.7534668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.547752,52.267372,0.11375582,0.0,49.495514,8.330017
17835,20510100.0,0.0,14.615051,14.617523,21.107513,21.11264,21.10492,21.102173,11.712463,13.036591,14.051147,11.720886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.3149,3.5702335e-05,4.2349367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.14954,52.267372,0.11375582,0.0,49.495514,8.330017
17836,20510160.0,0.0,14.657776,14.660248,21.111511,21.121613,21.105377,21.102905,11.711029,13.186523,14.264862,12.638031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.9777,3.5821693e-05,4.421762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4817405,52.267372,0.11375582,0.0,49.495514,8.330017
17837,20510220.0,0.0,14.700073,14.702515,21.115417,21.129028,21.106323,21.104218,11.709686,13.302551,14.432037,12.258118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.2587,3.5924877e-05,4.572489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7019787,52.267372,0.11375582,0.0,49.495514,8.330017
17838,20510280.0,0.0,14.742432,14.744904,21.118835,21.134857,21.107544,21.105988,11.708405,13.381409,14.546814,12.03418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.2276,3.601378e-05,4.602892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7532506,52.267372,0.11375582,0.0,49.495514,8.330017
17839,20510340.0,0.0,14.784912,14.787384,21.121948,21.13977,21.109009,21.108002,11.707184,13.419495,14.604095,11.900024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8999,3.6089135e-05,4.5218315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.646448,52.267372,0.11375582,0.0,49.495514,8.330017
17840,20510400.0,0.0,14.827515,14.829987,21.124878,21.144135,21.110474,21.110107,11.706024,13.417389,14.604401,11.820343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.2893,3.615163e-05,4.346802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.404343,52.267372,0.11375582,0.0,49.495514,8.330017
17841,20510460.0,0.0,14.870209,14.872681,21.129272,21.151642,21.112427,21.112396,11.704956,13.358704,14.542572,11.773224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.4096,3.620188e-05,3.9284189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.972684,52.267372,0.11375582,0.0,49.495514,8.330017
17842,20510520.0,0.0,14.912994,14.915497,21.133484,21.158936,21.114075,21.11435,11.703918,13.258179,14.431244,11.744934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.2749,3.6240574e-05,3.5114393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4955525,52.267372,0.11375582,0.0,49.495514,8.330017
17843,20510580.0,0.0,14.955872,14.958374,21.13739,21.166077,21.115326,21.115875,11.702911,13.129791,14.284912,11.727661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.89923,3.6268342e-05,3.0872772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9950743,52.267372,0.11375582,0.0,49.495514,8.330017
17844,20510640.0,0.0,14.998871,15.001373,21.14096,21.173096,21.116089,21.116882,11.701996,12.986267,14.117493,11.717224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.2954,3.628578e-05,2.684763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.508146,52.267372,0.11375582,0.0,49.495514,8.330017
17845,20510700.0,0.0,15.041962,15.044464,21.144226,21.180054,21.116364,21.11734,11.701111,12.8414,13.944519,11.710785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.4781,3.6293528e-05,2.3379397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.074437,52.267372,0.11375582,0.0,49.495514,8.330017
17846,20510760.0,0.0,15.085144,15.0876465,21.148712,21.19046,21.116577,21.117493,11.700317,12.69165,13.770813,12.15387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.44543,3.6291312e-05,1.9245503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.631587,52.267372,0.11375582,38.02641,49.495514,8.330017
17847,20510820.0,0.0,15.128418,15.130951,21.155304,21.206024,21.116364,21.117188,11.699585,12.553009,13.611481,12.579895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.2472,3.6281814e-05,1.649444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.318686,52.267372,0.11375582,0.0,49.495514,8.330017
17848,20510880.0,0.0,15.171783,15.174316,21.160858,21.219574,21.115692,21.116394,11.698853,12.437042,13.478668,12.218658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.87964,3.626466e-05,1.4733675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.117901,52.267372,0.11375582,0.0,49.495514,8.330017
17849,20510940.0,0.0,15.2152405,15.217773,21.165558,21.231598,21.114716,21.115265,11.698212,12.35202,13.381348,12.001038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.3542,3.6240264e-05,1.4037737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0375395,52.267372,0.11375582,0.0,49.495514,8.330017
17850,20511000.0,0.0,15.258789,15.261322,21.169678,21.242706,21.113525,21.113892,11.697601,12.301758,13.323608,11.874054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.68494,3.6209265e-05,1.4364021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.073142,52.267372,0.11375582,0.0,49.495514,8.330017
17851,20511060.0,0.0,15.302399,15.304962,21.174835,21.25586,21.112762,21.112793,11.697052,12.266907,13.292175,11.801697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.8875,3.617233e-05,1.3803986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.083773,52.267372,0.11375582,0.0,49.495514,8.330017
17852,20511120.0,0.0,15.34613,15.348663,21.17987,21.268646,21.111938,21.111664,11.696564,12.253754,13.29068,11.758118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.9788,3.6130237e-05,1.446196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2124166,52.267372,0.11375582,0.0,49.495514,8.330017
17853,20511180.0,0.0,15.389923,15.392456,21.184814,21.28122,21.111145,21.110565,11.696136,12.262482,13.317383,11.732391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.9731,3.6083595e-05,1.5629368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3997436,52.267372,0.11375582,0.0,49.495514,8.330017
17854,20511240.0,0.0,15.433777,15.43634,21.189728,21.29361,21.110382,21.10962,11.69577,12.29071,13.368195,11.717499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.885,3.6033023e-05,1.7143937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6251197,52.267372,0.11375582,0.0,49.495514,8.330017
17855,20511300.0,0.0,15.477753,15.480316,21.194672,21.305847,21.109772,21.108887,11.695465,12.333679,13.436096,11.708374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.7347,3.5979287e-05,1.8823936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.864041,52.267372,0.11375582,0.0,49.495514,8.330017
17856,20511360.0,0.0,15.52179,15.524353,21.20105,21.320587,21.109924,21.108826,11.694611,12.363831,13.497955,11.703217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.12103,3.591157e-05,1.8541058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9506392,52.267372,0.11375582,0.0,49.495514,8.330017
17857,20511420.0,0.0,15.565887,15.568451,21.207764,21.33612,21.110138,21.108948,11.693176,12.385742,13.553101,12.638092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.46594,3.582494e-05,1.8798778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.063468,52.267372,0.11375582,16.150656,49.495514,8.330017
17858,20511480.0,0.0,15.610077,15.61264,21.216919,21.356812,21.110413,21.109222,11.692261,12.399872,13.599396,12.829132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.75824,3.5730278e-05,1.8831156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.138983,52.267372,0.11375582,4.3619695,49.495514,8.330017
17859,20511540.0,0.0,15.654327,15.656921,21.226013,21.377197,21.110718,21.10962,11.691772,12.40564,13.633759,12.809784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.01715,3.5633064e-05,1.8613147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.169971,52.267372,0.11375582,4.42935,49.495514,8.330017
17860,20511600.0,0.0,15.698639,15.701233,21.235077,21.39743,21.111053,21.110107,11.691559,12.403107,13.654114,12.803345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.26306,3.5534606e-05,1.8199017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1589217,52.267372,0.11375582,4.442037,49.495514,8.330017
17861,20511660.0,0.0,15.743042,15.745636,21.245209,21.41977,21.111877,21.111023,11.691467,12.373505,13.646484,12.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.5202,3.5436322e-05,1.5934589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.992807,52.267372,0.11375582,4.4509916,49.495514,8.330017
17862,20511720.0,0.0,15.787506,15.7901,21.25534,21.441956,21.11258,21.111847,11.691528,12.326477,13.617096,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.81177,3.533951e-05,1.4073747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8292356,52.267372,0.11375582,4.4539757,49.495514,8.330017
17863,20511780.0,0.0,15.832031,15.834625,21.26529,21.46405,21.113068,21.112549,11.691681,12.268036,13.570465,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.1558,3.5245106e-05,1.220649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6441135,52.267372,0.11375582,4.4541764,49.495514,8.330017
17864,20511840.0,0.0,15.876617,15.879242,21.275116,21.486023,21.113373,21.113068,11.691956,12.205292,13.512787,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.57404,3.515428e-05,1.0488623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4550257,52.267372,0.11375582,4.4534593,49.495514,8.330017
17865,20511900.0,0.0,15.921295,15.923889,21.28476,21.507874,21.113434,21.113373,11.692291,12.142822,13.448639,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.082,3.506777e-05,0.90282524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.274656,52.267372,0.11375582,4.4521604,49.495514,8.330017
17866,20511960.0,0.0,15.966003,15.968597,21.295197,21.531525,21.113739,21.11377,11.6927185,12.06842,13.37207,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.71313,3.498734e-05,0.63883334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0179973,52.267372,0.11375582,4.450471,49.495514,8.330017
17867,20512020.0,0.0,16.010773,16.013397,21.30545,21.554993,21.113739,21.11383,11.693176,11.9991455,13.298462,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.49445,3.4914487e-05,0.4876496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8471766,52.267372,0.11375582,4.4486003,49.495514,8.330017
17868,20512080.0,0.0,16.055603,16.058228,21.315552,21.578339,21.113525,21.113708,11.693695,11.939697,13.233276,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.4026,3.4847737e-05,0.37964293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7176914,52.267372,0.11375582,4.4465294,49.495514,8.330017
17869,20512140.0,0.0,16.100494,16.103088,21.325562,21.601624,21.11325,21.113464,11.694275,11.886932,13.174103,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.41187,3.478533e-05,0.29840326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6142092,52.267372,0.11375582,4.444207,49.495514,8.330017
17870,20512200.0,0.0,16.144775,16.1474,21.335785,21.62445,21.114807,21.113037,11.695007,12.700012,13.128754,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.5894,3.473331e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.559627,52.267372,0.11375582,4.4412346,49.495514,8.330017
17871,20512260.0,0.0,16.1904,16.193024,21.34726,21.649658,21.116821,21.112854,11.695862,12.237549,13.085388,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.03845,3.468989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.443089,52.267372,0.11375582,4.4378166,49.495514,8.330017
17872,20512320.0,0.0,16.235443,16.238068,21.358185,21.674377,21.117676,21.112549,11.696747,11.990753,13.051788,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.6717,3.4657634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4021416,52.267372,0.11375582,4.434249,49.495514,8.330017
17873,20512380.0,0.0,16.280548,16.283173,21.368866,21.698944,21.11789,21.112152,11.697693,11.854309,13.03006,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.54004,3.463663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3984025,52.267372,0.11375582,4.4304395,49.495514,8.330017
17874,20512440.0,0.0,16.325684,16.328308,21.379395,21.72342,21.117798,21.111694,11.6987,11.781189,13.020752,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.66016,3.4627607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4275553,52.267372,0.11375582,4.426376,49.495514,8.330017
17875,20512500.0,0.0,16.37085,16.373474,21.38977,21.747742,21.117493,21.111237,11.699799,11.743744,13.023743,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.0493,3.4631295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4848585,52.267372,0.11375582,4.4220395,49.495514,8.330017
17876,20512560.0,0.0,16.416077,16.418701,21.401031,21.773651,21.117615,21.111176,11.700928,11.7239685,13.024628,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.72687,3.4648576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.449948,52.267372,0.11375582,4.4174156,49.495514,8.330017
17877,20512620.0,0.0,16.461334,16.46399,21.412262,21.799438,21.117676,21.111115,11.702148,11.71347,13.026398,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.71234,3.468032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4547954,52.267372,0.11375582,4.4125123,49.495514,8.330017
17878,20512680.0,0.0,16.506622,16.509277,21.423462,21.825104,21.117737,21.111053,11.703461,11.708618,13.02948,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.02203,3.47272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.464906,52.267372,0.11375582,4.4073277,49.495514,8.330017
17879,20512740.0,0.0,16.551971,16.554626,21.43457,21.850616,21.117767,21.111023,11.704803,11.70639,13.033478,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.679,3.479026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4751568,52.267372,0.11375582,4.4018574,49.495514,8.330017
17880,20512800.0,0.0,16.59668,16.599335,21.445465,21.87561,21.117798,21.110992,11.706238,11.70578,13.037964,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.6241,3.486892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.484669,52.267372,0.11375582,4.3961916,49.495514,8.330017
17881,20512860.0,0.0,16.642822,16.645477,21.458527,21.902954,21.121857,21.111328,11.707703,12.539673,13.029602,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.0602,3.496703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3762364,52.267372,0.11375582,4.39024,49.495514,8.330017
17882,20512920.0,0.0,16.688416,16.69107,21.47107,21.92978,21.124481,21.111633,11.70874,12.162903,13.012543,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.58673,3.5073812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2979753,52.267372,0.11375582,4.3858438,49.495514,8.330017
17883,20512980.0,0.0,16.73413,16.736816,21.483276,21.956451,21.12622,21.111877,11.70932,11.954285,12.989655,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.17706,3.518416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2166827,52.267372,0.11375582,4.3834677,49.495514,8.330017
17884,20513040.0,0.0,16.779999,16.782684,21.495209,21.982971,21.12738,21.11203,11.709595,11.84314,12.963287,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.7915,3.529564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1386864,52.267372,0.11375582,4.382451,49.495514,8.330017
17885,20513100.0,0.0,16.825989,16.828674,21.506989,22.009369,21.128265,21.112091,11.709656,11.781616,12.936157,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.4046,3.540668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0703468,52.267372,0.11375582,4.382187,49.495514,8.330017
17886,20513160.0,0.0,16.8721,16.874786,21.519562,22.037354,21.129425,21.112396,11.709625,11.748779,12.898285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.0056,3.55166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.910655,52.267372,0.11375582,4.382375,49.495514,8.330017
17887,20513220.0,0.0,16.918304,16.92102,21.532043,22.065155,21.130524,21.11258,11.709503,11.7308655,12.856476,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.58813,3.562498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7939541,52.267372,0.11375582,4.382795,49.495514,8.330017
17888,20513280.0,0.0,16.96463,16.967346,21.544403,22.092804,21.131561,21.11264,11.709381,11.720673,12.815521,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.1501,3.5731664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6986344,52.267372,0.11375582,4.3833222,49.495514,8.330017
17889,20513340.0,0.0,17.011078,17.013794,21.55664,22.12033,21.132568,21.112549,11.7092285,11.714844,12.7786255,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6917,3.5836645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6264524,52.267372,0.11375582,4.383893,49.495514,8.330017
17890,20513400.0,0.0,17.057587,17.060333,21.568817,22.147705,21.133545,21.112366,11.709106,11.71225,12.747314,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.2138,3.5939964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5801065,52.267372,0.11375582,4.384481,49.495514,8.330017
17891,20513460.0,0.0,17.104218,17.106964,21.58197,22.176544,21.135986,21.112396,11.708954,12.955963,12.712524,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.718,3.6041678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4560869,52.267372,0.11375582,4.385026,49.495514,8.330017
17892,20513520.0,0.0,17.15094,17.153656,21.595795,22.205261,21.140625,21.112335,11.708832,12.414734,12.679779,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.2102,3.6142123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3904672,52.267372,0.11375582,4.3855233,49.495514,8.330017
17893,20513580.0,0.0,17.197723,17.20047,21.60913,22.233795,21.143799,21.112183,11.70871,12.09375,12.652344,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.69165,3.6241352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.347981,52.267372,0.11375582,4.3859763,49.495514,8.330017
17894,20513640.0,0.0,17.244598,17.247345,21.6221,22.262207,21.146149,21.111969,11.708618,11.918854,12.631958,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.1657,3.6339534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3301227,52.267372,0.11375582,4.3863683,49.495514,8.330017
17895,20513700.0,0.0,17.291534,17.294281,21.634888,22.290466,21.148071,21.111694,11.708557,11.820923,12.619751,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.63654,3.6436893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3359785,52.267372,0.11375582,4.386695,49.495514,8.330017
17896,20513760.0,0.0,17.338562,17.341309,21.648376,22.32013,21.150146,21.111725,11.708466,11.769653,12.603455,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.1072,3.653359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2557654,52.267372,0.11375582,4.3869543,49.495514,8.330017
17897,20513820.0,0.0,17.38562,17.388397,21.661774,22.34964,21.152039,21.111725,11.708435,11.741211,12.587555,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.58215,3.662986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2195387,52.267372,0.11375582,4.387143,49.495514,8.330017
17898,20513880.0,0.0,17.43277,17.435516,21.675049,22.378967,21.15387,21.111633,11.708405,11.725952,12.573883,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.0652,3.6725884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1969025,52.267372,0.11375582,4.3872604,49.495514,8.330017
17899,20513940.0,0.0,17.47995,17.482727,21.688263,22.408173,21.15567,21.111542,11.708374,11.717926,12.563385,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.56024,3.6821875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1856558,52.267372,0.11375582,4.3873057,49.495514,8.330017
17900,20514000.0,0.0,17.527191,17.529968,21.701385,22.437195,21.15744,21.11142,11.708405,11.713287,12.556702,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0722,3.6918078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1857388,52.267372,0.11375582,4.3872776,49.495514,8.330017
17901,20514060.0,0.0,17.574463,17.57724,21.71521,22.46756,21.159607,21.111603,11.708435,11.711212,12.541199,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.6052,3.701471e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.087006,52.267372,0.11375582,4.38717,49.495514,8.330017
17902,20514120.0,0.0,17.621796,17.624542,21.729553,22.497772,21.163788,21.111755,11.708466,12.787201,12.522583,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.1609,3.711183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0300555,52.267372,0.11375582,4.3870063,49.495514,8.330017
17903,20514180.0,0.0,17.669128,17.671906,21.74408,22.527802,21.16861,21.111816,11.708527,12.29361,12.502838,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.74646,3.720981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.977647,52.267372,0.11375582,4.3867493,49.495514,8.330017
