,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17904,20514240.0,0.0,17.716492,17.719269,21.758118,22.557709,21.17221,21.111816,11.708618,12.028168,12.483612,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.3658,3.730885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9338824,52.267372,0.11375582,4.3864155,49.495514,8.330017
17905,20514300.0,0.0,17.763885,17.766663,21.771912,22.587433,21.17511,21.111786,11.70871,11.882111,12.466522,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.0234,3.7409165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9016289,52.267372,0.11375582,4.3860064,49.495514,8.330017
17906,20514360.0,0.0,21.785889,17.814087,21.786316,22.618378,21.177917,21.112122,12.081177,11.846985,12.740326,12.819641,0.0,0.032128412,0.032128412,0.049663845,250.0,11.700012,0.0,0.0,0.0,1517.4912,4.266258e-05,0.0,52.24001,250.29736,0.00016092129,30.000214,0.11392086,69.99977,252.85402,211.14832,5.965955,52.24001,0.113920815,3.232768,49.467476,8.330017
17907,20514420.0,0.0,21.801208,17.861511,21.801208,22.649353,21.181213,21.114075,12.309204,12.054932,12.961914,12.819031,0.0,0.032107495,0.032107495,0.0496259,250.0,11.700012,0.0,0.0,0.0,1730.1243,5.210263e-05,0.0,52.226902,250.2757,1.7814452e-08,30.000002,0.11384084,70.0,252.82376,211.09145,0.20582266,52.226902,0.113840796,1.8227903,49.45454,8.330017
17908,20514480.0,0.0,21.815979,17.908936,21.815979,22.680023,21.184967,21.115295,12.104492,12.118134,12.619385,12.795471,0.0,0.032097217,0.032097217,0.049607363,250.0,11.700012,0.0,0.0,0.0,1786.7882,5.5543678e-05,0.0,52.22206,250.22786,4.45212e-12,30.000002,0.113801725,70.0,252.80164,211.0448,0.0,52.22206,0.1138017,2.7399006,49.44983,8.330017
17909,20514540.0,0.0,21.830414,17.95639,21.830414,22.71051,21.18869,21.115509,11.960693,12.07373,12.347534,12.79071,0.0,0.032090817,0.032090817,0.04959594,250.0,11.700012,0.0,0.0,0.0,1816.86,5.7647132e-05,0.0,52.219803,250.18048,-8.675305e-17,30.000002,0.11377749,70.0,252.78442,211.00693,0.0,52.219803,0.11377749,3.364984,49.447693,8.330017
17910,20514600.0,0.0,21.844482,18.003815,21.844482,22.740845,21.1922,21.11499,11.871674,11.998596,12.148651,12.792145,0.0,0.03208706,0.03208706,0.049589306,250.0,11.700012,0.0,0.0,0.0,1836.9177,5.9065267e-05,0.0,52.219097,250.13812,-2.665113e-17,30.000002,0.11376332,70.0,252.77148,210.97736,0.030751005,52.219097,0.113763355,3.7341242,49.447094,8.330017
17911,20514660.0,0.0,21.858917,18.051239,21.858917,22.772217,21.19577,21.114258,11.815033,11.926147,12.016296,12.794312,0.0,0.032084968,0.032084968,0.049585663,250.0,11.700012,0.0,0.0,0.0,1851.0864,6.0042366e-05,0.0,52.21921,250.1028,-2.8706763e-19,30.000002,0.11375549,70.0,252.76198,210.95499,0.07381975,52.21921,0.11375553,3.9631643,49.447285,8.330017
17912,20514720.0,0.0,21.873169,18.098663,21.873169,22.803467,21.199097,21.11322,11.778046,11.866089,11.93634,12.796143,0.0,0.032083903,0.032083903,0.049583845,250.0,11.700012,0.0,0.0,0.0,1861.3745,6.0723476e-05,0.0,52.21971,250.0746,-3.4266346e-22,30.000002,0.11375152,70.0,252.75514,210.93845,0.18218958,52.21971,0.1137516,4.1108756,49.44783,8.330017
17913,20514780.0,0.0,21.888,18.146027,21.888,22.834534,21.204987,21.111969,11.754181,12.653564,11.905426,12.797394,0.0,0.032083496,0.032083496,0.049583185,250.0,11.700012,0.0,0.0,0.0,1868.9427,6.118997e-05,0.0,52.220364,250.05312,4.5615967e-29,30.000002,0.11375005,70.0,252.75043,210.92673,0.3591551,52.220364,0.113750145,4.205577,49.448517,8.330017
17914,20514840.0,0.0,21.902557,18.19342,21.902557,22.865448,21.210083,21.110687,11.737854,12.240967,11.878662,12.798248,0.0,0.03208341,0.03208341,0.049583085,250.0,11.700012,0.0,0.0,0.0,1874.7969,6.152477e-05,0.0,52.221004,250.03691,2.0041451e-32,30.000002,0.11374979,70.0,252.74715,210.91837,0.0,52.221004,0.113749884,4.2703276,49.449177,8.330017
17915,20514900.0,0.0,21.916718,18.240753,21.916718,22.89621,21.21408,21.109222,11.726715,12.008148,11.81131,12.798828,0.0,0.032083504,0.032083504,0.049583286,250.0,11.700012,0.0,0.0,0.0,1879.3795,6.176465e-05,0.0,52.221577,250.02509,-9.071233e-34,30.000002,0.11375016,70.0,252.74495,210.9126,0.0,52.221577,0.11375027,4.314544,49.44976,8.330017
17916,20514960.0,0.0,21.931183,18.288055,21.931183,22.927917,21.217773,21.107971,11.719116,11.878113,11.7708435,12.799194,0.0,0.03208367,0.03208367,0.049583606,250.0,11.700012,0.0,0.0,0.0,1883.126,6.1937935e-05,0.0,52.22205,250.01666,-2.7693991e-36,30.000002,0.113750815,70.0,252.7435,210.9087,0.0,52.22205,0.11375094,4.3447742,49.45024,8.330017
17917,20515020.0,0.0,21.945496,18.335327,21.945496,22.959473,21.22113,21.106598,11.713898,11.804474,11.745972,12.799469,0.0,0.032083858,0.032083858,0.049583957,250.0,11.700012,0.0,0.0,0.0,1886.2809,6.2065876e-05,0.0,52.22243,250.0108,-6.716424e-39,30.000002,0.11375154,70.0,252.74258,210.90616,0.0,52.22243,0.11375166,4.3655043,49.45062,8.330017
17918,20515080.0,0.0,21.95993,18.382538,21.95993,22.990845,21.224274,21.106476,11.710297,11.762451,13.530518,12.799622,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,1889.0293,6.2162224e-05,0.0,52.222717,250.0068,7e-43,30.000002,0.113752216,70.0,252.742,210.90453,0.0,52.222717,0.11375234,4.379826,49.45091,8.330017
17919,20515140.0,0.0,21.97528,18.429718,21.97528,23.022034,21.227295,21.109436,11.707886,11.73819,12.745697,12.799744,0.0,0.032084186,0.032084186,0.04958455,250.0,11.700012,0.0,0.0,0.0,1891.6095,6.22375e-05,0.0,52.22294,250.00415,0.0,30.000002,0.11375279,70.0,252.74167,210.9035,0.0,52.22294,0.11375292,4.389561,49.451122,8.330017
17920,20515200.0,0.0,21.98993,18.476837,21.98993,23.0531,21.230255,21.110382,11.706207,11.723999,12.274689,12.799835,0.0,0.032084312,0.032084312,0.049584772,250.0,11.700012,0.0,0.0,0.0,1893.9476,6.229836e-05,0.0,52.22309,250.00241,0.0,30.000002,0.11375326,70.0,252.74149,210.9029,0.0,52.22309,0.113753386,4.396228,49.451275,8.330017
17921,20515260.0,0.0,22.004791,18.523895,22.004791,23.085022,21.23349,21.110535,11.705017,11.715637,12.016754,12.799896,0.0,0.03208441,0.03208441,0.049584944,250.0,11.700012,0.0,0.0,0.0,1896.1577,6.23487e-05,0.0,52.223206,250.00131,0.0,30.000002,0.113753624,70.0,252.74138,210.90254,0.0,52.223206,0.11375376,4.400936,49.451385,8.330017
17922,20515320.0,0.0,22.01941,18.570892,22.01941,23.11679,21.236725,21.110077,11.704224,11.710602,11.875671,12.799927,0.0,0.03208448,0.03208448,0.049585074,250.0,11.700012,0.0,0.0,0.0,1898.2623,6.2392e-05,0.0,52.22328,250.00064,0.0,30.000002,0.11375391,70.0,252.74133,210.90237,0.0,52.22328,0.113754034,4.4041624,49.451466,8.330017
17923,20515380.0,0.0,22.033875,18.617798,22.033875,23.148376,21.240051,21.109283,11.703644,12.155731,11.798126,12.799957,0.0,0.032084536,0.032084536,0.049585167,250.0,11.700012,0.0,0.0,0.0,1900.2832,6.2430205e-05,36.043003,52.223335,250.00024,0.0,30.000002,0.11375411,70.0,252.74133,210.90228,0.0,52.223335,0.11375424,4.4064317,49.451515,8.330017
17924,20515440.0,0.0,22.049194,18.664673,22.049194,23.17981,21.246765,21.108307,11.703278,12.502136,11.7552185,12.799957,0.0,0.032084573,0.032084573,0.049585238,250.0,11.700012,0.0,0.0,0.0,1902.3448,6.246535e-05,0.0,52.223373,250.00003,0.0,30.000002,0.11375426,70.0,252.74133,210.90225,0.0,52.223373,0.11375438,4.4079328,49.45155,8.330017
17925,20515500.0,0.0,22.063965,18.711426,22.063995,23.21106,21.251923,21.107208,11.703033,12.139709,11.731598,12.799988,0.0,0.0320846,0.0320846,0.049585283,250.0,11.700012,0.0,0.0,0.0,1904.3522,6.249874e-05,0.0,52.223396,249.99992,0.0,30.000002,0.113754354,70.0,252.74135,210.90227,0.0,52.223396,0.11375449,4.4088492,49.451572,8.330017
17926,20515560.0,0.0,22.07901,18.758118,22.07901,23.243164,21.25644,21.106445,11.702881,11.941132,11.718567,12.799988,0.0,0.03208462,0.03208462,0.049585316,250.0,11.700012,0.0,0.0,0.0,1906.3528,6.2530555e-05,0.0,52.223415,249.99988,0.0,30.000002,0.11375443,70.0,252.74136,210.90228,0.0,52.223415,0.113754556,4.409529,49.451588,8.330017
17927,20515620.0,0.0,22.093842,18.804718,22.093842,23.275085,21.260437,21.105621,11.702759,11.833099,11.711426,12.799988,0.0,0.032084633,0.032084633,0.04958534,250.0,11.700012,0.0,0.0,0.0,1908.333,6.256155e-05,0.0,52.22342,249.99988,0.0,30.000002,0.11375448,70.0,252.74138,210.9023,0.0,52.22342,0.1137546,4.409948,49.451595,8.330017
17928,20515680.0,0.0,22.10849,18.851227,22.10849,23.306854,21.26413,21.104797,11.702698,11.774475,11.70752,12.799988,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1910.2866,6.259181e-05,0.0,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90233,0.0,52.223427,0.11375464,4.4102573,49.4516,8.330017
17929,20515740.0,0.0,22.123016,18.897614,22.123047,23.33844,21.2677,21.103973,11.702637,11.741821,11.705292,12.799988,0.0,0.032084648,0.032084648,0.049585365,250.0,11.700012,0.0,0.0,0.09090027,1912.2214,6.262152e-05,0.0,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.223427,0.11375465,4.4104943,49.451603,8.330017
17930,20515800.0,0.0,22.141846,18.943909,22.141846,23.369751,21.271149,21.108246,11.7039795,11.724091,13.107422,12.799744,0.0,0.03206925,0.03206925,0.049876682,250.0,11.700012,0.0,0.0,0.6141653,1916.576,6.267023e-05,0.0,52.22682,249.70447,0.0,30.000002,0.11401409,70.0,252.7671,210.90129,0.0,52.22682,0.114014216,4.428506,49.569748,8.330017
17931,20515860.0,0.0,22.164978,18.990112,22.164978,23.401276,21.274902,21.111053,11.711243,11.716461,12.475403,12.79953,0.0,0.032052197,0.032052197,0.050557222,250.0,11.700012,0.0,0.0,1.4549279,1926.7012,6.2838124e-05,0.0,52.24212,249.13719,0.0,30.000002,0.11465992,70.0,252.86485,210.98314,0.0,52.24212,0.11466029,4.4585257,49.842064,8.330017
17932,20515920.0,0.0,22.191162,19.036194,22.191162,23.43164,21.278656,21.112396,11.721405,11.716187,12.130341,12.799194,0.0,0.032033782,0.032033782,0.05159779,250.0,11.700012,0.0,0.0,2.5911717,1942.16,6.313939e-05,0.0,52.265846,248.38327,0.0,30.000002,0.11566293,70.0,253.0435,211.17291,0.0,52.265846,0.1156637,4.505971,50.257828,8.330017
17933,20515980.0,0.0,22.220459,19.082123,22.220459,23.46045,21.28241,21.112946,11.733826,11.721161,11.947845,12.798828,0.0,0.03201662,0.03201662,0.053009003,250.0,11.700012,0.0,0.0,4.0079207,1963.4347,6.359681e-05,0.0,52.29807,247.48483,0.0,30.000002,0.11703908,70.0,253.31941,211.49934,0.0,52.29807,0.11704038,4.573933,50.82456,8.330017
17934,20516040.0,0.0,22.252777,19.12796,22.252808,23.487274,21.287506,21.113068,11.74765,12.936005,11.854523,12.798431,0.0,0.032001622,0.032001622,0.054781962,250.0,11.700012,0.0,0.0,5.6834955,1990.5886,6.422099e-05,0.0,52.33753,246.48712,0.0,30.000002,0.118781246,70.0,253.70357,211.9794,0.0,52.33753,0.11878316,4.663612,51.54169,8.330017
17935,20516100.0,0.0,22.287994,19.173645,22.288025,23.511688,21.294342,21.113007,11.762207,12.400879,11.809204,12.797974,0.0,0.0319883,0.0319883,0.056918938,250.0,11.700012,0.0,0.0,7.5914226,2023.67,6.501644e-05,0.0,52.383144,245.41063,0.0,30.000002,0.12089088,70.0,254.20667,212.62224,0.0,52.383144,0.12089342,4.7764378,52.401016,8.330017
17936,20516160.0,0.0,22.325623,19.219208,22.325653,23.534424,21.30014,21.11316,11.777252,12.114288,11.791016,12.797485,0.0,0.031975497,0.031975497,0.059444297,250.0,11.700012,0.0,0.0,9.718273,2062.8357,6.598738e-05,0.0,52.43471,244.24768,0.0,30.000002,0.123389624,70.0,254.84291,213.43379,0.0,52.43471,0.12339294,4.9138083,53.37982,8.330017
17937,20516220.0,0.0,22.364227,19.264648,22.364288,23.553864,21.305237,21.11325,11.792389,11.961517,11.787567,12.797028,0.0,0.03196517,0.03196517,0.062325574,250.0,11.700012,0.0,0.0,12.021301,2107.7576,6.713284e-05,0.0,52.49144,243.0469,0.0,30.000002,0.12624957,70.0,255.6165,214.42099,0.0,52.49144,0.12625363,5.07356,54.44512,8.330017
17938,20516280.0,0.0,22.402924,19.309906,22.402985,23.569672,21.309937,21.113403,11.806824,11.88736,11.792694,12.7966,0.0,0.031958006,0.031958006,0.06551924,250.0,11.700012,0.0,0.0,14.465791,2157.7607,6.8440546e-05,0.0,52.551807,241.85225,0.0,30.000002,0.12942797,70.0,256.5244,215.58087,0.0,52.551807,0.12943296,5.2547565,55.567844,8.330017
17939,20516340.0,0.0,22.44049,19.355042,22.440582,23.581512,21.314453,21.113556,11.819824,11.852386,11.801636,12.796173,0.0,0.03195486,0.03195486,0.0689592,250.0,11.700012,0.0,0.0,17.007076,2211.8098,6.988806e-05,0.0,52.613728,240.71948,0.0,30.000002,0.13286099,70.0,257.56436,216.90576,0.0,52.613728,0.13286678,5.4560866,56.714844,8.330017
17940,20516400.0,0.0,22.476044,19.399994,22.476135,23.589172,21.318878,21.113739,11.830811,11.839386,11.812073,12.795807,0.0,0.0319559,0.0319559,0.07258341,250.0,11.700012,0.0,0.0,19.604712,2268.861,7.1450275e-05,0.0,52.67531,239.68918,0.0,30.000002,0.13648643,70.0,258.7316,218.38246,0.0,52.67531,0.13649318,5.67622,57.85977,8.330017
17941,20516460.0,0.0,22.510223,19.444672,22.510345,23.5943,21.323517,21.116608,11.839478,11.83728,13.596313,12.795441,0.0,0.03196064,0.03196064,0.076335035,250.0,11.700012,0.0,0.0,22.243584,2328.0352,7.3100266e-05,0.0,52.734715,238.78879,0.0,30.000002,0.14024726,70.0,260.01956,219.99455,0.0,52.734715,0.14025472,5.9140677,58.982624,8.330017
17942,20516520.0,0.0,22.541382,19.488922,22.541504,23.59497,21.328156,21.121307,11.845734,11.839539,12.805695,12.795105,0.0,0.03196913,0.03196913,0.08014644,250.0,11.700012,0.0,0.0,24.867086,2388.1702,7.480878e-05,0.0,52.79027,238.04884,0.0,30.000002,0.14407524,70.0,261.41626,221.72232,0.0,52.79027,0.14408343,6.1667366,60.063744,8.330017
17943,20516580.0,0.0,22.567749,19.532745,22.567871,23.591125,21.332764,21.124115,11.849213,11.843048,12.377258,12.79483,0.0,0.03198196,0.03198196,0.08393515,250.0,11.700012,0.0,0.0,27.428364,2447.7725,7.654209e-05,0.0,52.839798,237.51605,0.0,30.000002,0.14788985,70.0,262.9054,223.54892,0.0,52.839798,0.14789842,6.43292,61.08232,8.330017
17944,20516640.0,0.0,22.589264,19.576141,22.589417,23.583069,21.337341,21.125885,11.8498535,11.845947,12.139374,12.794586,0.0,0.031998422,0.031998422,0.087628976,250.0,11.700012,0.0,0.0,29.888395,2505.6562,7.826564e-05,0.0,52.881687,237.20517,0.0,30.000002,0.15161632,70.0,264.4615,225.44447,0.0,52.881687,0.15162542,6.7099547,62.02899,8.330017
17945,20516700.0,0.0,22.60617,19.61911,22.606293,23.570923,21.343933,21.127075,11.847626,12.764679,12.007904,12.794403,0.0,0.032018077,0.032018077,0.09115736,250.0,11.700012,0.0,0.0,32.20703,2560.7146,7.9947e-05,0.0,52.91426,237.13681,0.0,30.000002,0.15518427,70.0,266.05774,227.38464,0.0,52.91426,0.15519363,6.995379,62.89569,8.330017
17946,20516760.0,0.0,22.62024,19.661682,22.620361,23.558136,21.350983,21.128082,11.842957,12.346161,11.934204,12.7942505,0.0,0.03203816,0.03203816,0.094491415,250.0,11.700012,0.0,0.0,34.39426,2612.47,8.156012e-05,0.0,52.93685,237.27934,0.0,30.000002,0.1585588,70.0,267.66666,229.3356,0.0,52.93685,0.1585682,7.2862377,63.68232,8.330017
17947,20516820.0,0.0,22.629547,19.703796,22.62967,23.541779,21.356934,21.128876,11.836365,12.11618,11.891388,12.79422,0.0,0.032058712,0.032058712,0.097599275,250.0,11.700012,0.0,0.0,36.399452,2660.2065,8.308657e-05,0.0,52.949993,237.61693,0.0,30.000002,0.16170827,70.0,269.26334,231.27348,0.0,52.949993,0.16171756,7.5778604,64.3873,8.330017
17948,20516880.0,0.0,22.634247,19.745544,22.634369,23.522156,21.362274,21.129578,11.82785,11.98764,11.864716,12.79422,0.0,0.032079954,0.032079954,0.10042896,250.0,11.700012,0.0,0.0,38.192047,2703.1526,8.450429e-05,0.0,52.95316,238.15706,0.0,30.000002,0.16458112,70.0,270.81683,233.17604,0.0,52.95316,0.16459014,7.8672023,65.0033,8.330017
17949,20516940.0,0.0,22.634583,19.786835,22.634705,23.499664,21.367218,21.130157,11.817566,11.913635,11.846008,12.794312,0.0,0.032101505,0.032101505,0.10294079,250.0,11.700012,0.0,0.0,39.74554,2740.745,8.579418e-05,0.0,52.94615,238.89323,0.0,30.000002,0.16713686,70.0,272.29596,235.01869,0.0,52.94615,0.16714545,8.150714,65.52655,8.330017
17950,20517000.0,0.0,22.63095,19.827759,22.631042,23.474762,21.371948,21.130646,11.805725,11.867371,11.830658,12.794464,0.0,0.032122903,0.032122903,0.105098,250.0,11.700012,0.0,0.0,41.03666,2772.4924,8.693855e-05,0.0,52.929012,239.81355,0.0,30.000002,0.16933776,70.0,273.66824,236.77457,0.0,52.929012,0.16934577,8.424064,65.95394,8.330017
17951,20517060.0,0.0,22.626617,19.868256,22.626709,23.452393,21.376709,21.131287,11.792786,11.836609,11.816711,12.794708,0.0,0.03214123,0.03214123,0.10691054,250.0,11.700012,0.0,0.0,42.11648,2798.7512,8.7927954e-05,0.0,52.902657,240.85724,0.0,30.000002,0.17118785,70.0,274.91013,238.41083,0.0,52.902657,0.17119512,8.683873,66.29439,8.330017
17952,20517120.0,0.0,22.619476,19.908325,22.619568,23.428436,21.381317,21.131866,11.779388,11.813507,11.803101,12.795013,0.0,0.032156844,0.032156844,0.10838559,250.0,11.700012,0.0,0.0,42.94696,2819.442,8.876059e-05,0.0,52.86927,241.98218,0.0,30.000002,0.17269427,70.0,276.00595,239.90677,0.0,52.86927,0.17270121,8.924516,66.55449,8.330017
17953,20517180.0,0.0,22.610046,19.948029,22.610107,23.40326,21.385834,21.134888,11.765503,11.795258,12.639099,12.795441,0.0,0.03217116,0.03217116,0.10949838,250.0,11.700012,0.0,0.0,43.52115,2834.3914,8.943186e-05,0.0,52.829254,243.19885,0.0,30.000002,0.17383763,70.0,276.94077,241.25581,0.0,52.829254,0.17384319,9.143428,66.73095,8.330017
17954,20517240.0,0.0,22.598206,19.987305,22.598267,23.377289,21.390259,21.13736,11.751129,11.77887,12.238251,12.795898,0.0,0.032183744,0.032183744,0.11024116,250.0,11.700012,0.0,0.0,43.831642,2843.4795,8.993576e-05,0.0,52.783234,244.48654,0.0,30.000002,0.17460664,70.0,277.6977,242.43906,0.0,52.783234,0.17461124,9.338057,66.82504,8.330017
17955,20517300.0,0.0,22.584229,20.026184,22.584259,23.351044,21.394592,21.138855,11.73645,11.763336,12.012634,12.796387,0.0,0.032194637,0.032194637,0.11060997,250.0,11.700012,0.0,0.0,43.877613,2846.7183,9.0269496e-05,0.0,52.73208,245.8274,0.0,30.000002,0.17499833,70.0,278.26624,243.4425,0.0,52.73208,0.17500193,9.505696,66.838165,8.330017
17956,20517360.0,0.0,22.572418,20.064667,22.572449,23.329895,21.402039,21.139954,11.721954,12.5896,11.884247,12.796967,0.0,0.032200664,0.032200664,0.11065126,250.0,11.700012,0.0,0.0,43.737514,2845.1265,9.043733e-05,0.0,52.677303,247.14645,0.0,30.000002,0.17505254,70.0,278.64587,244.24306,0.0,52.677303,0.17505513,9.644643,66.78426,8.330017
17957,20517420.0,0.0,22.55957,20.102753,22.5596,23.309113,21.40857,21.140747,11.708252,12.191956,11.807648,12.797577,0.0,0.03220352,0.03220352,0.11040033,250.0,11.700012,0.0,0.0,43.391384,2838.953,9.045296e-05,0.0,52.621727,248.4098,0.0,30.000002,0.17480822,70.0,278.84805,244.84143,0.0,52.621727,0.17480983,9.751053,66.67251,8.330017
17958,20517480.0,0.0,22.545746,20.140472,22.545776,23.289062,21.414032,21.141327,11.695099,11.96759,11.7595215,12.798187,0.0,0.03220436,0.03220436,0.109861426,250.0,11.700012,0.0,0.0,42.848118,2828.287,9.0321184e-05,0.0,52.565872,249.62344,0.0,30.000002,0.17427182,70.0,278.87823,245.2435,0.0,52.565872,0.1742725,9.82612,66.50332,8.330017
17959,20517540.0,0.0,22.531311,20.177765,22.531342,23.269989,21.418915,21.141785,11.682587,11.840271,11.7276,12.798828,0.0,0.032203574,0.032203574,0.10905103,250.0,11.700012,0.0,0.0,42.119072,2813.4648,9.0049456e-05,0.0,52.51043,250.77927,0.0,30.000002,0.17346062,70.0,278.7449,245.4532,0.0,52.51043,0.17346041,9.869877,66.27995,8.330017
17960,20517600.0,0.0,22.516602,20.214691,22.516602,23.252228,21.423462,21.14212,11.670776,11.764618,11.704498,12.799438,0.0,0.03220142,0.03220142,0.107989095,250.0,11.700012,0.0,0.0,41.219303,2794.8616,8.964688e-05,0.0,52.456047,251.86876,0.0,30.000002,0.1723951,70.0,278.45883,245.4763,0.0,52.456047,0.17239404,9.882557,66.00616,8.330017
17961,20517660.0,0.0,22.504883,20.251251,22.504883,23.240631,21.427917,21.14267,11.660034,11.719513,11.686951,12.800049,0.0,0.03219548,0.03219548,0.106735416,250.0,11.700012,0.0,0.0,40.233803,2773.5483,8.912655e-05,0.0,52.403866,252.83475,0.0,30.000002,0.17112991,70.0,278.03668,245.31042,0.0,52.403866,0.17112812,9.865884,65.69611,8.330017
17962,20517720.0,0.0,22.493683,20.287415,22.493683,23.230652,21.43222,21.143127,11.650879,11.69046,11.672821,12.800629,0.0,0.032187007,0.032187007,0.10534511,250.0,11.700012,0.0,0.0,39.15657,2750.1023,8.851049e-05,0.0,52.356052,253.65202,0.0,30.000002,0.16972303,70.0,277.50504,244.97427,0.0,52.356052,0.16972063,9.820457,65.36167,8.330017
17963,20517780.0,0.0,22.483002,20.323181,22.483002,23.222443,21.436462,21.143799,11.643066,11.670471,12.330658,12.801147,0.0,0.0321779,0.0321779,0.103833236,250.0,11.700012,0.0,0.0,38.0077,2724.8274,8.781387e-05,0.0,52.312737,254.34695,0.0,30.000002,0.1681932,70.0,276.8828,244.49416,28.20619,52.312737,0.16819029,9.7495775,65.0039,8.330017
17964,20517840.0,0.0,22.473602,20.358582,22.473602,23.216034,21.440643,21.147675,11.636566,11.656677,12.455505,12.801636,0.0,0.03216811,0.03216811,0.10222406,250.0,11.700012,0.0,0.0,36.801537,2698.1858,8.704817e-05,0.0,52.274002,254.91895,0.0,30.000002,0.16656464,70.0,276.18448,243.88411,0.0,52.274002,0.1665613,9.65604,64.627144,8.330017
17965,20517900.0,0.0,22.464691,20.393585,22.464691,23.211548,21.444763,21.149963,11.631317,11.646423,12.081543,12.802063,0.0,0.03215817,0.03215817,0.10054742,250.0,11.700012,0.0,0.0,35.560238,2670.559,8.623026e-05,0.0,52.23997,255.3755,0.0,30.000002,0.16486822,70.0,275.42972,243.16675,0.0,52.23997,0.16486454,9.543212,64.236755,8.330017
17966,20517960.0,0.0,22.458832,20.428253,22.458832,23.212555,21.449615,21.15155,11.627563,12.812164,11.875549,12.802399,0.0,0.03214633,0.03214633,0.09885996,250.0,11.700012,0.0,0.0,34.356346,2642.898,8.537696e-05,5.0359955,52.211086,255.68475,0.0,30.000002,0.16315696,70.0,274.63852,242.35529,0.0,52.211086,0.16315307,9.415625,63.846058,8.330017
17967,20518020.0,0.0,22.454773,20.462524,22.454773,23.215393,21.457428,21.15268,11.62558,12.412079,11.762512,12.802673,0.0,0.032133717,0.032133717,0.09720834,250.0,11.700012,0.0,0.0,33.190025,2615.8455,8.451131e-05,0.0,52.18848,255.84167,0.0,30.000002,0.16147998,70.0,273.83487,241.4762,0.0,52.18848,0.16147596,9.275648,63.465546,8.330017
17968,20518080.0,0.0,22.451508,20.49643,22.451508,23.220032,21.463593,21.153503,11.625092,12.054047,11.700043,12.802856,0.0,0.032121327,0.032121327,0.095611304,250.0,11.700012,0.0,0.0,32.079227,2589.5828,8.364887e-05,0.0,52.17178,255.87177,0.0,30.000002,0.15985791,70.0,273.03543,240.55676,0.0,52.17178,0.15985389,9.127999,63.098484,8.330017
17969,20518140.0,0.0,22.449219,20.529968,22.449219,23.226349,21.468842,21.154205,11.625946,11.859619,11.666168,12.8029785,0.0,0.032109413,0.032109413,0.09409371,250.0,11.700012,0.0,0.0,31.040224,2564.5198,8.280418e-05,0.0,52.160717,255.7873,0.0,30.000002,0.15831624,70.0,272.2553,239.6193,0.0,52.160717,0.15831226,8.9768505,62.750362,8.330017
17970,20518200.0,0.0,22.44809,20.56314,22.44809,23.234253,21.473602,21.154846,11.628082,11.754883,11.648468,12.803009,0.0,0.03209816,0.03209816,0.09267744,250.0,11.700012,0.0,0.0,30.088087,2541.034,8.1991115e-05,0.0,52.15497,255.60062,0.0,30.000002,0.15687713,70.0,271.50748,238.68419,0.0,52.15497,0.15687329,8.825525,62.426292,8.330017
17971,20518260.0,0.0,22.449585,20.595947,22.449585,23.245789,21.47818,21.15567,11.6315,11.697571,11.639801,12.8029785,0.0,0.0320866,0.0320866,0.09140114,250.0,11.700012,0.0,0.0,29.269716,2519.7827,8.122496e-05,0.0,52.154423,255.30287,0.0,30.000002,0.15557724,70.0,270.806,237.76811,0.0,52.154423,0.15557362,8.67795,62.136513,8.330017
17972,20518320.0,0.0,22.452515,20.628418,22.452515,23.258484,21.482635,21.156464,11.6362915,11.667725,11.636841,12.802887,0.0,0.03207519,0.03207519,0.090296425,250.0,11.700012,0.0,0.0,28.58529,2501.1582,8.052241e-05,0.0,52.159374,254.89745,0.0,30.000002,0.15444922,70.0,270.16553,236.8922,0.0,52.159374,0.1544459,8.536942,61.889416,8.330017
17973,20518380.0,0.0,22.456848,20.660492,22.456848,23.272247,21.487,21.157257,11.642212,11.654297,11.637695,12.802734,0.0,0.03206464,0.03206464,0.08937206,250.0,11.700012,0.0,0.0,28.043165,2485.3406,7.989404e-05,0.0,52.169388,254.40652,0.0,30.000002,0.15350328,70.0,269.5946,236.07475,0.0,52.169388,0.15350029,8.4050865,61.687256,8.330017
17974,20518440.0,0.0,22.46286,20.69223,22.46286,23.286774,21.491333,21.159637,11.649109,11.6502075,12.878662,12.802521,0.0,0.03205497,0.03205497,0.088642545,250.0,11.700012,0.0,0.0,27.651003,2472.599,7.934977e-05,0.0,52.184,253.84283,0.0,30.000002,0.1527539,70.0,269.10138,235.33116,0.0,52.184,0.15275131,8.285211,61.534023,8.330017
17975,20518500.0,0.0,22.470581,20.723633,22.470581,23.30191,21.495667,21.163422,11.656799,11.651306,12.329346,12.802246,0.0,0.03204628,0.03204628,0.08811932,250.0,11.700012,0.0,0.0,27.414223,2463.1821,7.889937e-05,0.0,52.202736,253.22014,0.0,30.000002,0.15221275,70.0,268.69302,234.67549,0.0,52.202736,0.1522106,8.179204,61.43283,8.330017
17976,20518560.0,0.0,22.480042,20.75467,22.480042,23.318512,21.500122,21.166077,11.665161,11.655487,12.025513,12.801941,0.0,0.03203801,0.03203801,0.08781384,250.0,11.700012,0.0,0.0,27.349234,2457.197,7.854742e-05,0.0,52.22519,252.54099,0.0,30.000002,0.15189014,70.0,268.37344,234.1147,0.0,52.22519,0.15188846,8.089021,61.387115,8.330017
17977,20518620.0,0.0,22.491058,20.78534,22.491058,23.335175,21.50653,21.168,11.674133,12.832794,11.864563,12.801636,0.0,0.03203045,0.03203045,0.08774024,250.0,11.700012,0.0,0.0,27.45222,2454.8743,7.830249e-05,0.0,52.251328,251.81233,0.0,30.000002,0.15180084,70.0,268.15012,233.66058,0.0,52.251328,0.15179966,8.015976,61.40054,8.330017
17978,20518680.0,0.0,22.503418,20.815674,22.503418,23.351654,21.513947,21.169556,11.683533,12.310516,11.780334,12.8013,0.0,0.03202389,0.03202389,0.08789504,250.0,11.700012,0.0,0.0,27.71883,2456.2144,7.816778e-05,0.0,52.280586,251.05193,0.0,30.000002,0.15194194,70.0,268.0254,233.32065,0.0,52.280586,0.1519413,7.960632,61.471672,8.330017
17979,20518740.0,0.0,22.516418,20.845673,22.516418,23.367645,21.52002,21.170929,11.693115,12.027405,11.738251,12.800934,0.0,0.032018397,0.032018397,0.088274226,250.0,11.700012,0.0,0.0,28.142496,2461.0762,7.814339e-05,0.0,52.31244,250.27301,0.0,30.000002,0.15230958,70.0,268.00067,233.09932,0.0,52.31244,0.15230948,7.9238834,61.598797,8.330017
17980,20518800.0,0.0,22.53006,20.875336,22.53006,23.382935,21.525421,21.172241,11.702667,11.8767395,11.719543,12.800537,0.0,0.03201403,0.03201403,0.08887164,250.0,11.700012,0.0,0.0,28.715525,2469.3923,7.822869e-05,0.0,52.346367,249.48845,0.0,30.000002,0.1528977,70.0,268.07672,232.99959,0.0,52.346367,0.15289816,7.905984,61.779396,8.330017
17981,20518860.0,0.0,22.544739,20.904633,22.544739,23.39804,21.530457,21.173645,11.712128,11.799164,11.713715,12.800171,0.0,0.032010462,0.032010462,0.08968295,250.0,11.700012,0.0,0.0,29.438951,2481.132,7.842164e-05,0.0,52.381927,248.70346,0.0,30.000002,0.1537013,70.0,268.25345,233.02081,0.0,52.381927,0.15370233,7.9068356,62.011456,8.330017
17982,20518920.0,0.0,22.559814,20.933624,22.559814,23.411957,21.535309,21.17508,11.7213745,11.760437,11.714661,12.799805,0.0,0.032007854,0.032007854,0.090698294,250.0,11.700012,0.0,0.0,30.295069,2496.1165,7.871939e-05,0.0,52.418755,247.92818,0.0,30.000002,0.15471092,70.0,268.53043,233.16261,0.0,52.418755,0.15471248,7.925819,62.291176,8.330017
17983,20518980.0,0.0,22.575043,20.96225,22.575043,23.424469,21.54004,21.176483,11.730225,11.744354,11.719452,12.799469,0.0,0.032006457,0.032006457,0.09190042,250.0,11.700012,0.0,0.0,31.270197,2514.092,7.911675e-05,0.0,52.456337,247.17717,0.0,30.000002,0.15590976,70.0,268.90533,233.42303,0.0,52.456337,0.1559119,7.9623327,62.612637,8.330017
17984,20519040.0,0.0,22.590149,20.99057,22.59018,23.435394,21.544739,21.177917,11.738525,11.739288,11.725952,12.799103,0.0,0.03200636,0.03200636,0.09326714,250.0,11.700012,0.0,0.0,32.345913,2534.7185,7.960558e-05,0.0,52.493973,246.46547,0.0,30.000002,0.15727584,70.0,269.3739,233.79762,0.0,52.493973,0.15727852,8.0156355,62.96872,8.330017
17985,20519100.0,0.0,22.605347,21.018524,22.605377,23.44455,21.549408,21.181793,11.746094,11.7404785,12.716614,12.798798,0.0,0.03200765,0.03200765,0.0947804,250.0,11.700012,0.0,0.0,33.507202,2557.7798,8.017982e-05,0.0,52.53107,245.80608,0.0,30.000002,0.15879129,70.0,269.93326,234.28336,0.0,52.53107,0.15879446,8.085104,63.35345,8.330017
17986,20519160.0,0.0,22.620575,21.046173,22.620605,23.45279,21.554138,21.18576,11.75296,11.744415,12.27771,12.798492,0.0,0.03200971,0.03200971,0.096415825,250.0,11.700012,0.0,0.0,34.74474,2582.8748,8.082649e-05,0.0,52.567123,245.19867,0.0,30.000002,0.16043043,70.0,270.57355,234.8655,0.0,52.567123,0.1604341,8.168866,63.76011,8.330017
17987,20519220.0,0.0,22.634766,21.073517,22.634796,23.459045,21.558899,21.18866,11.759003,11.749512,12.041382,12.798218,0.0,0.03201289,0.03201289,0.09815419,250.0,11.700012,0.0,0.0,36.034718,2609.5955,8.153774e-05,0.0,52.601814,244.65358,0.0,30.000002,0.16217487,70.0,271.29083,235.53957,0.0,52.601814,0.16217898,8.266113,64.18292,8.330017
17988,20519280.0,0.0,22.648224,21.100494,22.648254,23.463104,21.566345,21.19101,11.764038,12.674408,11.916229,12.797943,0.0,0.032017462,0.032017462,0.09996522,250.0,11.700012,0.0,0.0,37.355988,2637.5525,8.230262e-05,0.0,52.63437,244.1887,0.0,30.000002,0.16399482,70.0,272.07718,236.29922,0.0,52.63437,0.1639993,8.375898,64.61349,8.330017
17989,20519340.0,0.0,22.660278,21.127167,22.660309,23.465118,21.573395,21.193024,11.768066,12.261871,11.847961,12.7977295,0.0,0.032023247,0.032023247,0.10181632,250.0,11.700012,0.0,0.0,38.685497,2666.1833,8.310634e-05,0.0,52.66427,243.80922,0.0,30.000002,0.16585733,70.0,272.91916,237.12936,0.0,52.66427,0.16586216,8.496074,65.04381,8.330017
17990,20519400.0,0.0,22.670563,21.153534,22.670624,23.464966,21.579376,21.194885,11.770935,12.038788,11.812347,12.797516,0.0,0.032030348,0.032030348,0.103678174,250.0,11.700012,0.0,0.0,40.002876,2694.989,8.393649e-05,0.0,52.690865,243.52722,0.0,30.000002,0.16773333,70.0,273.80634,238.02115,0.0,52.690865,0.16773841,8.625765,65.466675,8.330017
17991,20519460.0,0.0,22.680176,21.179565,22.680206,23.464355,21.584778,21.196808,11.772705,11.91684,11.793793,12.797333,0.0,0.032037728,0.032037728,0.105533004,250.0,11.700012,0.0,0.0,41.31122,2723.7385,8.4780426e-05,0.0,52.713795,243.3329,0.0,30.000002,0.16960287,70.0,274.72632,238.9584,0.0,52.713795,0.16960815,8.763526,65.87872,8.330017
17992,20519520.0,0.0,22.68808,21.205292,22.68811,23.46164,21.589874,21.198639,11.77356,11.851196,11.784332,12.797211,0.0,0.032045558,0.032045558,0.10736239,250.0,11.700012,0.0,0.0,42.581852,2752.0525,8.5628795e-05,0.0,52.733166,243.22389,0.0,30.000002,0.17144799,70.0,275.66916,239.93034,0.0,52.733166,0.17145339,8.907087,66.27632,8.330017
17993,20519580.0,0.0,22.694153,21.230713,22.694214,23.456879,21.594788,21.20044,11.773346,11.815033,11.779266,12.797089,0.0,0.03205431,0.03205431,0.10913125,250.0,11.700012,0.0,0.0,43.793945,2779.4084,8.646825e-05,0.0,52.748478,243.21384,0.0,30.000002,0.17323448,70.0,276.6198,240.92632,0.0,52.748478,0.17323993,9.054843,66.6517,8.330017
17994,20519640.0,0.0,22.698425,21.255798,22.698456,23.450226,21.599548,21.20221,11.772095,11.795532,11.776306,12.797028,0.0,0.032063793,0.032063793,0.110814676,250.0,11.700012,0.0,0.0,44.930077,2805.42,8.728716e-05,0.0,52.75934,243.30533,0.0,30.000002,0.17493711,70.0,277.56418,241.93442,0.0,52.75934,0.17494255,9.205418,67.00011,8.330017
17995,20519700.0,0.0,22.700836,21.280579,22.700867,23.441803,21.604248,21.203949,11.769775,11.784393,11.773956,12.796997,0.0,0.03207394,0.03207394,0.11238712,250.0,11.700012,0.0,0.0,45.97355,2829.7058,8.807398e-05,0.0,52.76544,243.5005,0.0,30.000002,0.17653018,70.0,278.48712,242.9421,0.0,52.76544,0.17653549,9.356993,67.31679,8.330017
17996,20519760.0,0.0,22.703613,21.305084,22.703644,23.434174,21.608978,21.208832,11.766632,11.777161,12.559265,12.796997,0.0,0.03208303,0.03208303,0.11384601,250.0,11.700012,0.0,0.0,46.9454,2852.3801,8.8819776e-05,0.0,52.766907,243.77097,0.0,30.000002,0.17800753,70.0,279.3757,243.92973,0.0,52.766907,0.17801267,9.507844,67.603325,8.330017
17997,20519820.0,0.0,22.70465,21.329254,22.704681,23.425049,21.613617,21.212555,11.762878,11.771637,12.197662,12.797028,0.0,0.032091685,0.032091685,0.11518253,250.0,11.700012,0.0,0.0,47.81821,2873.0803,8.951935e-05,0.0,52.764553,244.10626,0.0,30.000002,0.17936172,70.0,280.22095,244.88731,0.0,52.764553,0.17936662,9.654993,67.859146,8.330017
17998,20519880.0,0.0,22.703918,21.35315,22.703949,23.414612,21.618286,21.215393,11.758392,11.9357605,11.998291,12.797119,0.0,0.03210028,0.03210028,0.1163741,250.0,11.700012,0.0,0.0,48.579758,2891.4497,9.0163376e-05,45.49014,52.758198,244.51346,0.0,30.000002,0.18057093,70.0,281.01044,245.80693,0.0,52.758198,0.18057555,9.797863,68.080025,8.330017
17999,20519940.0,0.0,22.70221,21.376709,22.70224,23.403046,21.62619,21.217743,11.753265,12.52002,11.888519,12.797211,0.0,0.032108817,0.032108817,0.11740555,250.0,11.700012,0.0,0.0,49.21998,2907.3833,9.074499e-05,0.0,52.74784,244.99074,0.0,30.000002,0.18161993,70.0,281.733,246.67908,0.0,52.74784,0.18162419,9.934694,68.2637,8.330017
18000,20520000.0,0.0,22.698822,21.399994,22.698853,23.390533,21.63263,21.219788,11.747528,12.171051,11.82605,12.797363,0.0,0.03211719,0.03211719,0.11826291,250.0,11.700012,0.0,0.0,49.730312,2920.5857,9.125715e-05,0.0,52.733536,245.53374,0.0,30.000002,0.18249457,70.0,282.37738,247.49316,0.0,52.733536,0.18249843,10.063778,68.408264,8.330017
18001,20520060.0,0.0,22.69577,21.422607,22.6958,23.379913,21.638184,21.221771,11.741364,11.976135,11.78894,12.797516,0.0,0.03212371,0.03212371,0.11895816,250.0,11.700012,0.0,0.0,50.143738,2931.3357,9.1695954e-05,0.0,52.71581,246.10695,0.0,30.000002,0.18320328,70.0,282.9373,248.23271,0.0,52.71581,0.1832067,10.184119,68.51836,8.330017
18002,20520120.0,0.0,22.691711,21.444214,22.691742,23.368744,21.643219,21.223633,11.735107,11.865692,11.765686,12.7977295,0.0,0.03212885,0.03212885,0.11950062,250.0,11.700012,0.0,0.0,50.44236,2939.6245,9.206253e-05,0.0,52.69587,246.69203,0.0,30.000002,0.18375653,70.0,283.41245,248.89244,0.0,52.69587,0.18375951,10.293294,68.59717,8.330017
18003,20520180.0,0.0,22.686707,21.464813,22.686707,23.357208,21.64795,21.225433,11.728699,11.803986,11.750366,12.797943,0.0,0.03213348,0.03213348,0.119878955,250.0,11.700012,0.0,0.0,50.623695,2945.3271,9.235443e-05,0.0,52.67385,247.29736,0.0,30.000002,0.18414463,70.0,283.7986,249.47156,0.0,52.67385,0.18414712,10.390591,68.64239,8.330017
18004,20520240.0,0.0,22.680908,21.484436,22.680908,23.34549,21.652466,21.227173,11.722107,11.76828,11.739197,12.798187,0.0,0.032137487,0.032137487,0.12009209,250.0,11.700012,0.0,0.0,50.686775,2948.4458,9.257009e-05,0.0,52.649925,247.91791,0.0,30.000002,0.18436629,70.0,284.09296,249.96602,0.0,52.649925,0.1843683,10.47553,68.654305,8.330017
18005,20520300.0,0.0,22.6745,21.503143,22.6745,23.33377,21.65689,21.228851,11.715454,11.745239,11.730011,12.798431,0.0,0.032140926,0.032140926,0.12014062,250.0,11.700012,0.0,0.0,50.633015,2949.0264,9.270905e-05,0.0,52.62441,248.54723,0.0,30.000002,0.1844222,70.0,284.2938,250.37201,0.0,52.62441,0.18442373,10.547076,68.63352,8.330017
18006,20520360.0,0.0,22.669403,21.520966,22.669403,23.324707,21.661285,21.231476,11.708954,11.730408,12.930267,12.798706,0.0,0.032142222,0.032142222,0.12004848,250.0,11.700012,0.0,0.0,50.501717,2947.5464,9.2773924e-05,0.0,52.59787,249.15213,0.0,30.000002,0.18433303,70.0,284.40408,250.68109,0.0,52.59787,0.18433405,10.605123,68.586365,8.330017
18007,20520420.0,0.0,22.66455,21.537933,22.66455,23.315948,21.665619,21.236237,11.702911,11.719452,12.406097,12.799011,0.0,0.032142192,0.032142192,0.119834855,250.0,11.700012,0.0,0.0,50.284107,2944.2214,9.277213e-05,0.0,52.571613,249.7176,0.0,30.000002,0.18411975,70.0,284.43204,250.896,0.0,52.571613,0.18412033,10.647923,68.51732,8.330017
18008,20520480.0,0.0,22.659302,21.554077,22.659302,23.307617,21.669891,21.239624,11.697144,11.710785,12.084045,12.799286,0.0,0.032141473,0.032141473,0.11950153,250.0,11.700012,0.0,0.0,49.98522,2938.9775,9.270615e-05,0.0,52.545746,250.25116,0.0,30.000002,0.18378533,70.0,284.38168,251.02266,0.0,52.545746,0.1837855,10.676723,68.4263,8.330017
18009,20520540.0,0.0,22.654083,21.569427,22.654083,23.299835,21.675354,21.242188,11.691711,12.946381,11.907135,12.799561,0.0,0.03214022,0.03214022,0.119057104,250.0,11.700012,0.0,0.0,49.61099,2932.0002,9.257961e-05,0.0,52.520477,250.75111,0.0,30.000002,0.18333873,70.0,284.25806,251.06496,0.0,52.520477,0.18333851,10.692083,68.31495,8.330017
18010,20520600.0,0.0,22.649231,21.584015,22.649231,23.292694,21.682709,21.244324,11.686676,12.379974,11.80835,12.799835,0.0,0.032138538,0.032138538,0.11851099,250.0,11.700012,0.0,0.0,49.16863,2923.5286,9.239763e-05,0.0,52.496002,251.2157,0.0,30.000002,0.18278955,70.0,284.0667,251.02719,0.0,52.496002,0.18278895,10.693959,68.18506,8.330017
18011,20520660.0,0.0,22.64566,21.5979,22.64566,23.288452,21.688599,21.246307,11.682159,12.063446,11.752045,12.800079,0.0,0.032135166,0.032135166,0.11789286,250.0,11.700012,0.0,0.0,48.69832,2913.9788,9.2166614e-05,0.0,52.472816,251.6182,0.0,30.000002,0.18216483,70.0,283.8165,250.90894,0.0,52.472816,0.18216392,10.683732,68.04355,8.330017
18012,20520720.0,0.0,22.642334,21.611084,22.642334,23.284973,21.693665,21.248169,11.678375,11.889648,11.719543,12.8003235,0.0,0.032130826,0.032130826,0.11722677,250.0,11.700012,0.0,0.0,48.197174,2903.5957,9.1896334e-05,0.0,52.45189,251.94992,0.0,30.000002,0.18149021,70.0,283.52014,250.71968,0.0,52.45189,0.18148902,10.661631,67.89545,8.330017
18013,20520780.0,0.0,22.639313,21.623627,22.639313,23.282349,21.698303,21.249908,11.675171,11.792358,11.700073,12.800537,0.0,0.032126214,0.032126214,0.11651957,250.0,11.700012,0.0,0.0,47.6738,2892.5198,9.1593196e-05,0.0,52.433193,252.22281,0.0,30.000002,0.18077388,70.0,283.18588,250.47134,0.0,52.433193,0.18077248,10.629281,67.74144,8.330017
18014,20520840.0,0.0,22.636658,21.635529,22.636658,23.280518,21.702698,21.251648,11.672607,11.737335,11.688019,12.80072,0.0,0.032121416,0.032121416,0.11578559,250.0,11.700012,0.0,0.0,47.137035,2880.9893,9.126434e-05,0.0,52.416767,252.43849,0.0,30.000002,0.18003038,70.0,282.82257,250.17328,0.0,52.416767,0.1800288,10.5881605,67.58418,8.330017
18015,20520900.0,0.0,22.63446,21.64685,22.63446,23.279572,21.70691,21.253326,11.670624,11.707001,11.680511,12.800903,0.0,0.03211658,0.03211658,0.115035765,250.0,11.700012,0.0,0.0,46.595028,2869.1948,9.091613e-05,0.0,52.402626,252.60023,0.0,30.000002,0.17927088,70.0,282.4377,249.83397,0.0,52.402626,0.1792692,10.53943,67.42563,8.330017
18016,20520960.0,0.0,22.63379,21.657623,22.63379,23.281006,21.71106,21.255096,11.669312,11.690094,11.67572,12.801025,0.0,0.03211091,0.03211091,0.11429497,250.0,11.700012,0.0,0.0,46.078907,2857.5762,9.055648e-05,0.0,52.39097,252.69398,0.0,30.000002,0.17851867,70.0,282.04062,249.4586,0.0,52.39097,0.17851688,10.484726,67.2714,8.330017
18017,20521020.0,0.0,22.634094,21.667908,22.634094,23.283234,21.715149,21.258942,11.668793,11.680298,12.774811,12.801147,0.0,0.032104824,0.032104824,0.113585845,250.0,11.700012,0.0,0.0,45.58959,2846.4326,9.019617e-05,0.0,52.38229,252.71724,0.0,30.000002,0.17779727,70.0,281.64383,249.05943,0.0,52.38229,0.17779548,10.425239,67.12621,8.330017
18018,20521080.0,0.0,22.635132,21.677673,22.635132,23.286224,21.719238,21.263306,11.669006,11.675079,12.270172,12.8012085,0.0,0.0320989,0.0320989,0.11291326,250.0,11.700012,0.0,0.0,45.133167,2835.862,8.984148e-05,0.0,52.37647,252.68213,0.0,30.000002,0.1771127,70.0,281.25366,248.64716,0.0,52.37647,0.17711094,10.3621855,66.99057,8.330017
18019,20521140.0,0.0,22.636536,21.687012,22.636536,23.289886,21.723267,21.26648,11.669769,11.672455,11.996094,12.80127,0.0,0.032093197,0.032093197,0.112289645,250.0,11.700012,0.0,0.0,44.717087,2825.9797,8.949909e-05,0.0,52.373333,252.59471,0.0,30.000002,0.1764775,70.0,280.87848,248.23265,0.0,52.373333,0.17647581,10.298075,66.86681,8.330017
18020,20521200.0,0.0,22.638824,21.695892,22.638824,23.29419,21.729675,21.269012,11.671082,12.739349,11.84729,12.80127,0.0,0.03208782,0.03208782,0.11172383,250.0,11.700012,0.0,0.0,44.347168,2817.007,8.917492e-05,0.0,52.372734,252.46104,0.0,30.000002,0.17590076,70.0,280.5246,247.82474,0.0,52.372734,0.17589918,10.234196,66.75659,8.330017
18021,20521260.0,0.0,22.642303,21.704437,22.642303,23.299957,21.73639,21.27124,11.672974,12.252686,11.767609,12.80127,0.0,0.03208229,0.03208229,0.11123157,250.0,11.700012,0.0,0.0,44.041935,2809.217,8.887569e-05,0.0,52.374626,252.2767,0.0,30.000002,0.17539719,70.0,280.1986,247.42934,0.0,52.374626,0.17539574,10.1716795,66.66348,8.330017
18022,20521320.0,0.0,22.646149,21.712616,22.646149,23.306122,21.741882,21.273315,11.675415,11.988831,11.724915,12.8012085,0.0,0.03207693,0.03207693,0.11082495,250.0,11.700012,0.0,0.0,43.800827,2802.6724,8.860767e-05,0.0,52.37913,252.04497,0.0,30.000002,0.17497958,70.0,279.908,247.05571,0.0,52.37913,0.17497832,10.112041,66.58999,8.330017
18023,20521380.0,0.0,22.65036,21.72049,22.65036,23.312622,21.746735,21.275269,11.678284,11.843689,11.702423,12.801147,0.0,0.03207199,0.03207199,0.11050758,250.0,11.700012,0.0,0.0,43.626698,2797.4578,8.837513e-05,0.0,52.38598,251.77664,0.0,30.000002,0.17465205,70.0,279.6575,246.71248,0.0,52.38598,0.174651,10.056682,66.53649,8.330017
18024,20521440.0,0.0,22.654968,21.728058,22.654968,23.319366,21.75119,21.277191,11.681488,11.767395,11.691772,12.801056,0.0,0.032067534,0.032067534,0.110283226,250.0,11.700012,0.0,0.0,43.521084,2793.652,8.818151e-05,0.0,52.39493,251.47845,0.0,30.000002,0.17441854,70.0,279.45078,246.40573,0.0,52.39493,0.17441769,10.006535,66.5036,8.330017
18025,20521500.0,0.0,22.659973,21.735382,22.659973,23.326233,21.755432,21.279053,11.684998,11.728821,11.687744,12.800934,0.0,0.032063622,0.032063622,0.11015416,250.0,11.700012,0.0,0.0,43.484653,2791.3088,8.802963e-05,0.0,52.405746,251.15723,0.0,30.000002,0.17428136,70.0,279.29065,246.14073,0.0,52.405746,0.17428076,9.96239,66.49157,8.330017
18026,20521560.0,0.0,22.665619,21.742523,22.665619,23.333527,21.759552,21.281067,11.688751,11.709564,11.687225,12.800812,0.0,0.032060046,0.032060046,0.11012486,250.0,11.700012,0.0,0.0,43.52329,2790.5232,8.792205e-05,0.0,52.4182,250.81543,0.0,30.000002,0.17424461,70.0,279.17978,245.9211,0.0,52.4182,0.17424427,9.925058,66.50128,8.330017
18027,20521620.0,0.0,22.67157,21.74945,22.67157,23.340698,21.76361,21.28305,11.692688,11.700592,11.688629,12.80069,0.0,0.032056928,0.032056928,0.11019694,250.0,11.700012,0.0,0.0,43.633015,2791.3015,8.7860986e-05,0.0,52.432156,250.45854,0.0,30.000002,0.17431015,70.0,279.12064,245.75096,0.0,52.432156,0.17431007,9.8950205,66.53284,8.330017
18028,20521680.0,0.0,22.678314,21.756256,22.678314,23.347656,21.76764,21.288055,11.696777,11.697845,12.5914,12.800537,0.0,0.032054402,0.032054402,0.110367306,250.0,11.700012,0.0,0.0,43.811424,2793.6865,8.784713e-05,0.0,52.44735,250.09428,0.0,30.000002,0.17447518,70.0,279.1137,245.63306,0.0,52.44735,0.17447539,9.872559,66.585236,8.330017
18029,20521740.0,0.0,22.685028,21.76294,22.685028,23.354279,21.771667,21.292175,11.700867,11.698151,12.186401,12.8003845,0.0,0.032052483,0.032052483,0.11063209,250.0,11.700012,0.0,0.0,44.05448,2797.5486,8.788059e-05,0.0,52.463448,249.73007,0.0,30.000002,0.17473586,70.0,279.15906,245.56938,0.0,52.463448,0.17473634,9.85801,66.657265,8.330017
18030,20521800.0,0.0,22.69165,21.769562,22.69165,23.360474,21.775696,21.295319,11.704895,11.700195,11.967987,12.800201,0.0,0.032051206,0.032051206,0.11098594,250.0,11.700012,0.0,0.0,44.357452,2802.7766,8.79596e-05,0.0,52.48017,249.3723,0.0,30.000002,0.17508689,70.0,279.2557,245.56053,0.0,52.48017,0.17508766,9.851936,66.74744,8.330017
18031,20521860.0,0.0,22.69873,21.776123,22.69873,23.36615,21.78302,21.298035,11.708771,12.565643,11.84967,12.800049,0.0,0.03205056,0.03205056,0.11142205,250.0,11.700012,0.0,0.0,44.714664,2809.3762,8.808255e-05,0.0,52.497208,249.02718,0.0,30.000002,0.17552146,70.0,279.40186,245.60612,0.0,52.497208,0.1755225,9.854046,66.85393,8.330017
18032,20521920.0,0.0,22.705475,21.782684,22.705475,23.371216,21.789215,21.300446,11.712494,12.176971,11.786346,12.799896,0.0,0.032050543,0.032050543,0.11193224,250.0,11.700012,0.0,0.0,45.119514,2817.1362,8.824697e-05,0.0,52.514256,248.70042,0.0,30.000002,0.17603141,70.0,279.59497,245.70477,0.0,52.514256,0.1760327,9.864087,66.974655,8.330017
18033,20521980.0,0.0,22.711823,21.789276,22.711823,23.37561,21.794403,21.302704,11.715912,11.967651,11.753632,12.799713,0.0,0.03205114,0.03205114,0.11250759,250.0,11.700012,0.0,0.0,45.565052,2825.8955,8.844898e-05,0.0,52.531044,248.39714,0.0,30.000002,0.17660776,70.0,279.8318,245.85435,0.0,52.531044,0.1766093,9.882195,67.10739,8.330017
18034,20522040.0,0.0,22.717743,21.795898,22.717743,23.379272,21.799072,21.304901,11.718994,11.8532715,11.7369995,12.799561,0.0,0.03205232,0.03205232,0.113137536,250.0,11.700012,0.0,0.0,46.043243,2835.5088,8.868445e-05,0.0,52.547276,248.12234,0.0,30.000002,0.17723992,70.0,280.10825,246.05174,0.0,52.547276,0.17724167,9.907833,67.2496,8.330017
18035,20522100.0,0.0,22.723236,21.802643,22.723236,23.382141,21.803436,21.307037,11.72171,11.791321,11.729126,12.799438,0.0,0.032054067,0.032054067,0.11381098,250.0,11.700012,0.0,0.0,46.54581,2845.8145,8.894891e-05,0.0,52.562683,247.88026,0.0,30.000002,0.17791672,70.0,280.41962,246.29312,0.0,52.562683,0.17791866,9.940397,67.39868,8.330017
18036,20522160.0,0.0,22.728271,21.80951,22.728302,23.384186,21.807587,21.309265,11.72406,11.759979,11.726196,12.799286,0.0,0.032056335,0.032056335,0.1145176,250.0,11.700012,0.0,0.0,47.065174,2856.6592,8.923805e-05,0.0,52.57704,247.67416,0.0,30.000002,0.17862779,70.0,280.76132,246.57458,0.0,52.57704,0.1786299,9.979316,67.55228,8.330017
18037,20522220.0,0.0,22.732819,21.816498,22.732819,23.385376,21.811615,21.311462,11.725952,11.7439575,11.725586,12.799164,0.0,0.032059092,0.032059092,0.11524505,250.0,11.700012,0.0,0.0,47.59244,2867.8545,8.954661e-05,0.0,52.590115,247.50735,0.0,30.000002,0.1793607,70.0,281.12753,246.89113,0.0,52.590115,0.17936295,10.023871,67.70763,8.330017
18038,20522280.0,0.0,22.736877,21.82373,22.736877,23.385742,21.815613,21.314148,11.727417,11.73587,12.792847,12.799072,0.0,0.03206228,0.03206228,0.11598091,250.0,11.700012,0.0,0.0,48.11879,2879.215,8.986909e-05,0.0,52.601685,247.38228,0.0,30.000002,0.18010291,70.0,281.512,247.23718,5.572288,52.601685,0.18010527,10.073289,67.86206,8.330017
18039,20522340.0,0.0,22.740814,21.831177,22.740845,23.385284,21.81955,21.319489,11.728455,11.732269,12.451721,12.798981,0.0,0.032065857,0.032065857,0.11671451,250.0,11.700012,0.0,0.0,48.63674,2890.6626,9.0201196e-05,0.0,52.611588,247.30046,0.0,30.000002,0.18084367,70.0,281.9091,247.6077,0.0,52.611588,0.1808461,10.126593,68.01333,8.330017
18040,20522400.0,0.0,22.743896,21.838867,22.743896,23.383972,21.823486,21.323364,11.728973,11.730652,12.123169,12.79892,0.0,0.032069746,0.032069746,0.11743316,250.0,11.700012,0.0,0.0,49.13755,2901.8784,9.0536814e-05,0.0,52.619667,247.263,0.0,30.000002,0.18157014,70.0,282.31186,247.99622,0.0,52.619667,0.18157263,10.183119,68.15886,8.330017
18041,20522460.0,0.0,22.74646,21.846802,22.74646,23.382172,21.828064,21.326508,11.729065,12.899994,11.944855,12.798859,0.0,0.032073703,0.032073703,0.11812362,250.0,11.700012,0.0,0.0,49.614456,2912.6777,9.08683e-05,0.03667477,52.625793,247.26704,0.0,30.000002,0.18226859,70.0,282.71152,248.39336,0.0,52.625793,0.18227108,10.241881,68.29617,8.330017
18042,20522520.0,0.0,22.74881,21.855194,22.74881,23.379578,21.835236,21.329224,11.728729,12.428741,11.846497,12.798828,0.0,0.03207782,0.03207782,0.11878987,250.0,11.700012,0.0,0.0,50.067932,2923.2007,9.119798e-05,0.0,52.630096,247.31177,0.0,30.000002,0.18294318,70.0,283.11005,248.80113,0.0,52.630096,0.18294562,10.30262,68.426186,8.330017
18043,20522580.0,0.0,22.750183,21.863892,22.750214,23.376312,21.84082,21.331696,11.727936,12.110382,11.792816,12.798798,0.0,0.03208201,0.03208201,0.119408116,250.0,11.700012,0.0,0.0,50.4822,2932.9556,9.151409e-05,0.0,52.632393,247.39696,0.0,30.000002,0.18356994,70.0,283.4934,249.20596,0.0,52.632393,0.18357234,10.363616,68.54425,8.330017
18044,20522640.0,0.0,22.750793,21.872955,22.750793,23.372437,21.845612,21.334045,11.726746,11.936829,11.763214,12.798798,0.0,0.032086253,0.032086253,0.11997384,250.0,11.700012,0.0,0.0,50.854362,2941.8838,9.1813774e-05,0.0,52.632694,247.52141,0.0,30.000002,0.1841443,70.0,283.85828,249.60463,0.0,52.632694,0.18414661,10.424559,68.64964,8.330017
