,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18045,20522700.0,0.0,22.750702,21.882477,22.750702,23.367981,21.849945,21.336273,11.725128,11.842041,11.7464905,12.798798,0.0,0.032090474,0.032090474,0.12047894,250.0,11.700012,0.0,0.0,51.17925,2949.8752,9.209271e-05,0.0,52.63101,247.68306,0.0,30.000002,0.18465807,70.0,284.1991,249.99132,0.0,52.63101,0.18466024,10.484433,68.74098,8.330017
18046,20522760.0,0.0,22.750366,21.892456,22.750366,23.363617,21.853943,21.338562,11.723175,11.788239,11.736359,12.798828,0.0,0.032094277,0.032094277,0.12092096,250.0,11.700012,0.0,0.0,51.460606,2956.9187,9.2347334e-05,0.0,52.62745,247.87279,0.0,30.000002,0.18510787,70.0,284.5111,250.35873,0.0,52.62745,0.1851099,10.542324,68.81833,8.330017
18047,20522820.0,0.0,22.749542,21.902954,22.749542,23.358826,21.857819,21.34082,11.721008,11.757568,11.729858,12.798889,0.0,0.03209773,0.03209773,0.12129768,250.0,11.700012,0.0,0.0,51.69199,2962.9438,9.257544e-05,0.0,52.62231,248.08505,0.0,30.000002,0.18549171,70.0,284.79138,250.70244,0.0,52.62231,0.18549359,10.597203,68.88162,8.330017
18048,20522880.0,0.0,22.7482,21.91397,22.7482,23.35373,21.861572,21.343018,11.718597,11.740234,11.725311,12.79895,0.0,0.032100994,0.032100994,0.12160331,250.0,11.700012,0.0,0.0,51.870834,2967.8708,9.277448e-05,0.0,52.61566,248.31993,0.0,30.000002,0.1858041,70.0,285.03644,251.01935,0.0,52.61566,0.18580578,10.648459,68.929825,8.330017
18049,20522940.0,0.0,22.746735,21.925537,22.746735,23.348389,21.865265,21.346863,11.715942,11.729889,12.8368225,12.799042,0.0,0.032104004,0.032104004,0.12183474,250.0,11.700012,0.0,0.0,51.995205,2971.69,9.294232e-05,0.0,52.60757,248.57448,0.0,30.000002,0.18604179,70.0,285.24344,251.30586,0.0,52.60757,0.18604328,10.695546,68.96254,8.330017
18050,20523000.0,0.0,22.745087,21.937714,22.745087,23.342926,21.868927,21.351685,11.713196,11.723053,12.3237915,12.799133,0.0,0.032106753,0.032106753,0.12198944,250.0,11.700012,0.0,0.0,52.063908,2974.391,9.307771e-05,0.0,52.59819,248.8451,0.0,30.000002,0.18620221,70.0,285.4097,251.55827,0.0,52.59819,0.1862035,10.73744,68.97953,8.330017
18051,20523060.0,0.0,22.743408,21.950531,22.743408,23.338074,21.872528,21.355316,11.710327,11.718018,12.045471,12.799225,0.0,0.032108754,0.032108754,0.12207273,250.0,11.700012,0.0,0.0,52.087456,2975.989,9.317947e-05,0.0,52.58776,249.11967,0.0,30.000002,0.18628971,70.0,285.5344,251.77177,0.0,52.58776,0.18629077,10.774222,68.98245,8.330017
18052,20523120.0,0.0,22.74173,21.96402,22.74173,23.333252,21.878082,21.358307,11.7074585,12.801331,11.892914,12.799347,0.0,0.03211021,0.03211021,0.122088864,250.0,11.700012,0.0,0.0,52.06271,2976.5576,9.324837e-05,0.0,52.57671,249.39212,0.0,30.000002,0.18630898,70.0,285.6186,251.94531,0.0,52.57671,0.18630983,10.8052,68.97246,8.330017
18053,20523180.0,0.0,22.73999,21.97821,22.73999,23.328491,21.884338,21.3609,11.70462,12.300018,11.808105,12.799438,0.0,0.032111306,0.032111306,0.12203758,250.0,11.700012,0.0,0.0,51.99091,2976.1162,9.3285e-05,0.0,52.56515,249.66254,0.0,30.000002,0.1862601,70.0,285.66235,252.07892,0.0,52.56515,0.18626072,10.829886,68.94949,8.330017
18054,20523240.0,0.0,22.737885,21.993134,22.737885,23.323914,21.889343,21.363281,11.701782,12.028381,11.760437,12.799561,0.0,0.03211206,0.03211206,0.12192137,250.0,11.700012,0.0,0.0,51.87403,2974.622,9.3289316e-05,0.0,52.55325,249.92824,0.0,30.000002,0.18614559,70.0,285.6665,252.17236,0.0,52.55325,0.186146,10.848654,68.914185,8.330017
18055,20523300.0,0.0,22.735596,22.00882,22.735626,23.31958,21.893616,21.36554,11.699036,11.878479,11.733093,12.799683,0.0,0.03211249,0.03211249,0.12174334,250.0,11.700012,0.0,0.0,51.714718,2972.145,9.3262104e-05,0.0,52.541138,250.18651,0.0,30.000002,0.18596862,70.0,285.63217,252.22577,0.0,52.541138,0.18596882,10.861392,68.86722,8.330017
18056,20523360.0,0.0,22.733643,22.0253,22.733643,23.316101,21.89746,21.367798,11.696381,11.795898,11.7170105,12.799805,0.0,0.032112256,0.032112256,0.12151259,250.0,11.700012,0.0,0.0,51.52499,2968.858,9.3205264e-05,0.0,52.529057,250.42796,0.0,30.000002,0.18573754,70.0,285.56192,252.23824,0.0,52.529057,0.18573755,10.868071,68.81081,8.330017
18057,20523420.0,0.0,22.73175,22.042633,22.73175,23.312958,21.901093,21.370026,11.693939,11.7491455,11.70697,12.799927,0.0,0.032111507,0.032111507,0.12123784,250.0,11.700012,0.0,0.0,51.305626,2964.8608,9.312193e-05,0.0,52.51738,250.64755,0.0,30.000002,0.18546142,70.0,285.45972,252.2119,0.0,52.51738,0.18546127,10.868582,68.746826,8.330017
18058,20523480.0,0.0,22.72995,22.060852,22.72995,23.31018,21.904572,21.372192,11.691711,11.72345,11.700592,12.800049,0.0,0.032110468,0.032110468,0.12092232,250.0,11.700012,0.0,0.0,51.06022,2960.2136,9.301419e-05,0.0,52.50621,250.84677,0.0,30.000002,0.18514395,70.0,285.32825,252.1497,0.0,52.50621,0.18514363,10.863213,68.67581,8.330017
18059,20523540.0,0.0,22.728302,22.079956,22.728302,23.3078,21.90799,21.37436,11.689728,11.708038,11.696045,12.800171,0.0,0.032109167,0.032109167,0.12057322,250.0,11.700012,0.0,0.0,50.79389,2955.0317,9.288514e-05,0.0,52.49565,251.02414,0.0,30.000002,0.18479237,70.0,285.17145,252.05492,0.0,52.49565,0.1847919,10.852465,68.59919,8.330017
18060,20523600.0,0.0,22.727264,22.100006,22.727264,23.305908,21.911346,21.379211,11.687988,11.699219,12.638916,12.800262,0.0,0.032107636,0.032107636,0.12019528,250.0,11.700012,0.0,0.0,50.51008,2949.463,9.273716e-05,0.0,52.485806,251.17886,0.0,30.000002,0.18441142,70.0,284.992,251.92978,0.0,52.485806,0.18441084,10.836496,68.517876,8.330017
18061,20523660.0,0.0,22.72293,22.12088,22.72293,23.301056,21.910797,21.379852,11.679504,11.692688,12.204773,12.799622,0.0,0.032107975,0.032107975,0.119764745,250.0,11.700012,0.0,0.0,50.162975,2937.3235,9.246677e-05,0.0,52.476276,251.34886,0.0,30.000002,0.18398179,70.0,284.78897,251.78578,0.0,52.476276,0.18398108,10.865172,68.4254,8.330017
18062,20523720.0,0.0,22.718414,22.142395,22.718414,23.296783,21.910248,21.379456,11.665924,11.68338,11.962799,12.798767,0.0,0.032109004,0.032109004,0.119269,250.0,11.700012,0.0,0.0,49.77598,2920.7031,9.199418e-05,0.0,52.465855,251.54202,0.0,30.000002,0.18348825,70.0,284.55588,251.61887,0.0,52.465855,0.18348739,10.953591,68.31881,8.330017
18063,20523780.0,0.0,22.714539,22.16452,22.714539,23.293152,21.91272,21.378479,11.656372,12.601532,11.825989,12.799011,0.0,0.032109767,0.032109767,0.118722476,250.0,11.700012,0.0,0.0,49.355766,2903.0735,9.143631e-05,0.0,52.45498,251.73592,0.0,30.000002,0.1829434,70.0,284.29428,251.42282,0.0,52.45498,0.18294239,11.000056,68.201904,8.330017
18064,20523840.0,0.0,22.710846,22.187256,22.710846,23.290222,21.914429,21.377167,11.649536,12.169983,11.747192,12.799469,0.0,0.032109987,0.032109987,0.118132725,250.0,11.700012,0.0,0.0,48.909657,2884.6768,9.0816895e-05,0.0,52.44393,251.92072,0.0,30.000002,0.18235421,70.0,284.00583,251.19579,0.0,52.44393,0.18235305,11.015141,68.076546,8.330017
18065,20523900.0,0.0,22.707245,22.210602,22.707245,23.287994,21.915009,21.375671,11.644806,11.932678,11.701752,12.799957,0.0,0.032109525,0.032109525,0.117509075,250.0,11.700012,0.0,0.0,48.44497,2865.8005,9.015572e-05,0.0,52.43306,252.0875,0.0,30.000002,0.18172972,70.0,283.6935,250.93765,0.0,52.43306,0.18172844,11.005575,67.944916,8.330017
18066,20523960.0,0.0,22.704254,22.234467,22.704254,23.286865,21.915161,21.37436,11.641785,11.800354,11.675049,12.8003845,0.0,0.032108173,0.032108173,0.11686487,250.0,11.700012,0.0,0.0,47.974438,2846.8264,8.947043e-05,0.0,52.422787,252.22534,0.0,30.000002,0.18108286,70.0,283.362,250.6494,0.0,52.422787,0.18108146,10.976794,67.810104,8.330017
18067,20524020.0,0.0,22.70163,22.25888,22.70163,23.286469,21.914978,21.373016,11.640198,11.727478,11.659485,12.80072,0.0,0.032106064,0.032106064,0.116212495,250.0,11.700012,0.0,0.0,47.503723,2828.0093,8.877505e-05,0.0,52.413517,252.32796,0.0,30.000002,0.18042628,70.0,283.01694,250.33458,0.0,52.413517,0.1804248,10.932927,67.67482,8.330017
18068,20524080.0,0.0,22.699432,22.283813,22.699432,23.286804,21.914612,21.371613,11.639709,11.686798,11.650452,12.800964,0.0,0.032103427,0.032103427,0.115562014,250.0,11.700012,0.0,0.0,47.04055,2809.5703,8.808136e-05,0.0,52.405525,252.39407,0.0,30.000002,0.1797705,70.0,282.66397,249.9986,0.0,52.405525,0.17976895,10.877938,67.541115,8.330017
18069,20524140.0,0.0,22.697723,22.309204,22.697723,23.287872,21.914154,21.370209,11.640167,11.665131,11.645599,12.801178,0.0,0.032100357,0.032100357,0.114923336,250.0,11.700012,0.0,0.0,46.59163,2791.6929,8.7398075e-05,0.0,52.398975,252.42233,0.0,30.000002,0.17912562,70.0,282.30847,249.64648,0.0,52.398975,0.17912407,10.814814,67.41106,8.330017
18070,20524200.0,0.0,22.696503,22.335083,22.696503,23.289642,21.913635,21.368988,11.641388,11.653992,12.25061,12.8013,0.0,0.032096993,0.032096993,0.11430596,250.0,11.700012,0.0,0.0,46.16351,2774.5437,8.6732834e-05,0.0,52.39401,252.4125,0.0,30.000002,0.17850144,70.0,281.95578,249.2838,31.974035,52.39401,0.17849989,10.746177,67.286575,8.330017
18071,20524260.0,0.0,22.695923,22.36139,22.695923,23.291382,21.912903,21.371033,11.643219,11.648743,12.478943,12.801392,0.0,0.032093864,0.032093864,0.113713734,250.0,11.700012,0.0,0.0,45.75266,2758.2708,8.609263e-05,0.0,52.390648,252.37274,0.0,30.000002,0.17790288,70.0,281.61072,248.91824,0.0,52.390648,0.17790136,10.673995,67.16813,8.330017
18072,20524320.0,0.0,22.695496,22.388123,22.695496,23.293732,21.91214,21.371521,11.645477,11.6467285,12.100006,12.801453,0.0,0.032090798,0.032090798,0.11315082,250.0,11.700012,0.0,0.0,45.368088,2742.8364,8.548018e-05,0.0,52.388634,252.3069,0.0,30.000002,0.17733373,70.0,281.27628,248.55429,0.0,52.388634,0.17733227,10.600678,67.05643,8.330017
18073,20524380.0,0.0,22.695465,22.415253,22.695465,23.296661,21.911804,21.371155,11.648041,12.649414,11.89386,12.801453,0.0,0.032087713,0.032087713,0.11262684,250.0,11.700012,0.0,0.0,45.015762,2728.377,8.489939e-05,13.060183,52.388054,252.21243,0.0,30.000002,0.17680345,70.0,280.95688,248.19592,0.0,52.388054,0.17680205,10.527851,66.95362,8.330017
18074,20524440.0,0.0,22.696442,22.442719,22.696442,23.30011,21.914703,21.37027,11.65097,12.460815,11.784058,12.801453,0.0,0.03208461,0.03208461,0.11214993,250.0,11.700012,0.0,0.0,44.701443,2715.1125,8.4354666e-05,0.0,52.38896,252.08936,0.0,30.000002,0.17632018,70.0,280.6568,247.84782,0.0,52.38896,0.17631888,10.456414,66.86144,8.330017
18075,20524500.0,0.0,22.69754,22.47055,22.69754,23.304047,21.916016,21.36914,11.654144,12.093536,11.724274,12.801392,0.0,0.032081515,0.032081515,0.11172489,250.0,11.700012,0.0,0.0,44.428013,2702.9446,8.384707e-05,0.0,52.39129,251.9399,0.0,30.000002,0.17588879,70.0,280.37912,247.51413,0.0,52.39129,0.1758876,10.387592,66.78088,8.330017
18076,20524560.0,0.0,22.698639,22.498718,22.698639,23.307892,21.916473,21.368164,11.657471,11.893402,11.692902,12.801331,0.0,0.032078728,0.032078728,0.11135446,250.0,11.700012,0.0,0.0,44.192905,2691.8958,8.3378516e-05,0.0,52.394993,251.77026,0.0,30.000002,0.17551261,70.0,280.1271,247.20036,0.0,52.394993,0.17551155,10.322524,66.71228,8.330017
18077,20524620.0,0.0,22.700043,22.52716,22.700043,23.312073,21.916473,21.367096,11.660858,11.784332,11.6770935,12.80127,0.0,0.032076187,0.032076187,0.11104053,250.0,11.700012,0.0,0.0,44.001564,2682.008,8.2949584e-05,0.0,52.399857,251.58449,0.0,30.000002,0.17519343,70.0,279.90256,246.90988,0.0,52.399857,0.17519252,10.261948,66.655945,8.330017
18078,20524680.0,0.0,22.701752,22.555908,22.701752,23.316528,21.916199,21.366028,11.664368,11.727844,11.670258,12.801178,0.0,0.03207377,0.03207377,0.110787906,250.0,11.700012,0.0,0.0,43.85611,2673.3306,8.256121e-05,0.0,52.40584,251.38216,0.0,30.000002,0.17493579,70.0,279.70764,246.645,0.0,52.40584,0.17493503,10.206345,66.61296,8.330017
18079,20524740.0,0.0,22.703796,22.58487,22.703796,23.321198,21.915771,21.36493,11.667938,11.699554,11.668304,12.801056,0.0,0.032071512,0.032071512,0.11059928,250.0,11.700012,0.0,0.0,43.758144,2665.887,8.2214065e-05,0.0,52.4129,251.16534,0.0,30.000002,0.17474248,70.0,279.54428,246.40852,0.0,52.4129,0.17474186,10.156077,66.58385,8.330017
18080,20524800.0,0.0,22.706085,22.614075,22.706085,23.325958,21.915283,21.36383,11.671539,11.685547,11.668823,12.800964,0.0,0.032069433,0.032069433,0.11047679,250.0,11.700012,0.0,0.0,43.70856,2659.6865,8.1908474e-05,0.0,52.420925,250.93661,0.0,30.000002,0.17461562,70.0,279.4142,246.20311,0.0,52.420925,0.17461519,10.111563,66.568985,8.330017
18081,20524860.0,0.0,22.708527,22.643494,22.708527,23.330078,21.914886,21.36444,11.67511,11.679932,12.906708,12.800842,0.0,0.032067962,0.032067962,0.11041514,250.0,11.700012,0.0,0.0,43.69708,2654.6577,8.164385e-05,0.0,52.42976,250.70604,0.0,30.000002,0.17455088,70.0,279.3176,246.03207,0.0,52.42976,0.17455062,10.072857,66.566864,8.330017
18082,20524920.0,0.0,22.711456,22.673096,22.711456,23.334229,21.91449,21.366608,11.678619,11.678497,12.348816,12.80072,0.0,0.032066893,0.032066893,0.11041059,250.0,11.700012,0.0,0.0,43.726795,2650.8052,8.141894e-05,0.0,52.43903,250.4785,0.0,30.000002,0.17454402,70.0,279.25336,245.8958,0.0,52.43903,0.17454395,10.04004,66.57649,8.330017
18083,20524980.0,0.0,22.714325,22.70285,22.714325,23.338257,21.914093,21.367432,11.682007,11.67926,12.046173,12.800598,0.0,0.0320661,0.0320661,0.11046337,250.0,11.700012,0.0,0.0,43.796608,2648.002,8.123219e-05,0.0,52.44866,250.25342,0.0,30.000002,0.17459503,70.0,279.22134,245.79388,0.0,52.44866,0.17459512,10.013451,66.59793,8.330017
18084,20525040.0,0.0,22.717377,22.732727,22.717377,23.342163,21.915314,21.367554,11.685242,12.873108,11.882599,12.800476,0.0,0.032065537,0.032065537,0.11057175,250.0,11.700012,0.0,0.0,43.905003,2646.2456,8.108202e-05,0.0,52.458553,250.03255,0.0,30.000002,0.17470212,70.0,279.22107,245.7263,0.0,52.458553,0.17470239,9.993135,66.63075,8.330017
18085,20525100.0,0.0,22.720764,22.762726,22.720764,23.345856,21.917908,21.36728,11.688385,12.338165,11.793793,12.800354,0.0,0.032065205,0.032065205,0.11073255,250.0,11.700012,0.0,0.0,44.049263,2645.5198,8.096712e-05,0.0,52.46861,249.8177,0.0,30.000002,0.1748621,70.0,279.25128,245.69223,0.0,52.46861,0.17486253,9.978448,66.67418,8.330017
18086,20525160.0,0.0,22.72342,22.792816,22.72342,23.348541,21.91925,21.367035,11.691315,12.043457,11.7464905,12.800232,0.0,0.032065548,0.032065548,0.110935934,250.0,11.700012,0.0,0.0,44.215176,2645.5535,8.088448e-05,0.0,52.47861,249.61948,0.0,30.000002,0.17506608,70.0,279.31006,245.69275,0.0,52.47861,0.17506666,9.969506,66.725655,8.330017
18087,20525220.0,0.0,22.72583,22.822968,22.72583,23.350922,21.91986,21.366669,11.693909,11.88446,11.722046,12.80014,0.0,0.03206635,0.03206635,0.11117329,250.0,11.700012,0.0,0.0,44.403667,2646.257,8.082989e-05,0.0,52.488167,249.44241,0.0,30.000002,0.17530492,70.0,279.39368,245.72531,0.0,52.488167,0.17530565,9.966367,66.78314,8.330017
18088,20525280.0,0.0,22.728058,22.85315,22.728058,23.353027,21.920074,21.366241,11.696259,11.797882,11.709686,12.800018,0.0,0.03206737,0.03206737,0.11144184,250.0,11.700012,0.0,0.0,44.611313,2647.5828,8.080063e-05,0.0,52.49722,249.28377,0.0,30.000002,0.17557545,70.0,279.49976,245.7865,0.0,52.49722,0.1755763,9.968371,66.84616,8.330017
18089,20525340.0,0.0,22.730103,22.883331,22.730103,23.354736,21.920044,21.365814,11.698364,11.751007,11.703827,12.799927,0.0,0.032068595,0.032068595,0.11173592,250.0,11.700012,0.0,0.0,44.83442,2649.439,8.079374e-05,0.0,52.505695,249.1444,0.0,30.000002,0.17587188,70.0,279.62543,245.87354,0.0,52.505695,0.17587285,9.974927,66.91347,8.330017
18090,20525400.0,0.0,22.731995,22.913544,22.731995,23.35611,21.919922,21.365356,11.700195,11.727051,11.70166,12.799835,0.0,0.032069962,0.032069962,0.112050794,250.0,11.700012,0.0,0.0,45.069405,2651.7446,8.080649e-05,0.0,52.513523,249.02435,0.0,30.000002,0.17618944,70.0,279.7682,245.98373,0.0,52.513523,0.1761905,9.9856205,66.984055,8.330017
18091,20525460.0,0.0,22.733215,22.943695,22.733215,23.356354,21.9198,21.365143,11.701752,11.715088,11.701324,12.799774,0.0,0.032071885,0.032071885,0.11237475,250.0,11.700012,0.0,0.0,45.301155,2654.3125,8.08354e-05,0.0,52.520542,248.93213,0.0,30.000002,0.17651723,70.0,279.92435,246.11592,0.0,52.520542,0.17651837,9.999819,67.05509,8.330017
18092,20525520.0,0.0,22.734589,22.973785,22.734589,23.356201,21.919647,21.36731,11.702972,11.709259,12.700012,12.799713,0.0,0.032074165,0.032074165,0.11269682,250.0,11.700012,0.0,0.0,45.52938,2657.5242,8.08767e-05,0.0,52.52642,248.87102,0.0,30.000002,0.17684387,70.0,280.0885,246.26556,0.0,52.52642,0.17684504,10.016701,67.12414,8.330017
18093,20525580.0,0.0,22.735748,23.003845,22.735748,23.355713,21.919464,21.369446,11.704041,11.706665,12.246338,12.799652,0.0,0.032076526,0.032076526,0.11301503,250.0,11.700012,0.0,0.0,45.75147,2660.9414,8.092955e-05,0.0,52.53118,248.83594,0.0,30.000002,0.17716683,70.0,280.25793,246.4283,0.0,52.53118,0.17716803,10.034835,67.19105,8.330017
18094,20525640.0,0.0,22.73642,23.033783,22.73642,23.354858,21.919281,21.370514,11.704742,11.705627,11.999268,12.799622,0.0,0.032078907,0.032078907,0.11332226,250.0,11.700012,0.0,0.0,45.962967,2664.2554,8.0987986e-05,0.0,52.534805,248.8256,0.0,30.000002,0.17747885,70.0,280.42828,246.5993,0.0,52.534805,0.17748007,10.055374,67.25441,8.330017
18095,20525700.0,0.0,22.737183,23.063599,22.737183,23.353699,21.921753,21.370972,11.705078,12.677551,11.865295,12.799591,0.0,0.032081258,0.032081258,0.11361423,250.0,11.700012,0.0,0.0,46.16107,2667.447,8.104817e-05,0.0,52.537323,248.83815,0.0,30.000002,0.17777556,70.0,280.59656,246.77502,0.0,52.537323,0.1777768,10.077937,67.31347,8.330017
18096,20525760.0,0.0,22.737244,23.093262,22.737244,23.351593,21.924072,21.371277,11.705078,12.234863,11.792511,12.799561,0.0,0.032083906,0.032083906,0.11388103,250.0,11.700012,0.0,0.0,46.33355,2670.315,8.11068e-05,0.0,52.538673,248.87865,0.0,30.000002,0.17804776,70.0,280.7589,246.95322,0.0,52.538673,0.17804895,10.101296,67.36596,8.330017
18097,20525820.0,0.0,22.736786,23.122772,22.736755,23.349243,21.925262,21.37143,11.704712,11.993225,11.752594,12.79953,0.0,0.032086633,0.032086633,0.11411495,250.0,11.700012,0.0,0.0,46.481133,2672.701,8.115873e-05,0.0,52.538673,248.94696,0.0,30.000002,0.17828724,70.0,280.9107,247.12921,0.0,52.538673,0.17828837,10.125451,67.41037,8.330017
18098,20525880.0,0.0,22.7359,23.15207,22.7359,23.34665,21.925873,21.37146,11.704041,11.859009,11.730225,12.79953,0.0,0.032089233,0.032089233,0.1143138,250.0,11.700012,0.0,0.0,46.601807,2674.5774,8.1201e-05,0.0,52.537434,249.03732,0.0,30.000002,0.1784914,70.0,281.04886,247.29813,0.0,52.537434,0.17849247,10.149424,67.44653,8.330017
18099,20525940.0,0.0,22.73471,23.181152,22.73471,23.343903,21.926117,21.37146,11.703125,11.786774,11.7178955,12.79953,0.0,0.03209166,0.03209166,0.11447479,250.0,11.700012,0.0,0.0,46.694214,2675.907,8.1231425e-05,0.0,52.535046,249.14659,0.0,30.000002,0.17865734,70.0,281.17084,247.45651,0.0,52.535046,0.17865834,10.172414,67.474075,8.330017
18100,20526000.0,0.0,22.733276,23.209991,22.733276,23.341034,21.926147,21.371399,11.701996,11.748322,11.7109375,12.799561,0.0,0.032093853,0.032093853,0.11459592,250.0,11.700012,0.0,0.0,46.75734,2676.659,8.124814e-05,0.0,52.531612,249.27138,0.0,30.000002,0.17878298,70.0,281.2745,247.60115,0.0,52.531612,0.1787839,10.19379,67.49276,8.330017
18101,20526060.0,0.0,22.731354,23.238556,22.731354,23.337616,21.926147,21.371552,11.700714,11.726929,11.7066345,12.799591,0.0,0.03209607,0.03209607,0.11467147,250.0,11.700012,0.0,0.0,46.783108,2676.7368,8.1249105e-05,0.0,52.52719,249.41354,0.0,30.000002,0.17886311,70.0,281.35736,247.7302,0.0,52.52719,0.17886391,10.212881,67.50137,8.330017
18102,20526120.0,0.0,22.729218,23.266815,22.729218,23.334167,21.926086,21.371674,11.699249,11.714233,11.703583,12.799652,0.0,0.032098163,0.032098163,0.11469773,250.0,11.700012,0.0,0.0,46.774345,2676.1094,8.1232065e-05,0.0,52.521767,249.57085,0.0,30.000002,0.17889373,70.0,281.4165,247.84,0.0,52.521767,0.17889439,10.229279,67.49928,8.330017
18103,20526180.0,0.0,22.727509,23.29483,22.727509,23.330719,21.925995,21.37503,11.697693,11.707153,12.526947,12.799713,0.0,0.032099955,0.032099955,0.11467615,250.0,11.700012,0.0,0.0,46.7314,2674.8782,8.1196675e-05,0.0,52.515423,249.7388,0.0,30.000002,0.17887586,70.0,281.45135,247.92851,0.0,52.515423,0.1788764,10.242536,67.48699,8.330017
18104,20526240.0,0.0,22.725494,23.32248,22.725494,23.327393,21.925873,21.377106,11.696075,11.702545,12.150757,12.799774,0.0,0.032101415,0.032101415,0.114607416,250.0,11.700012,0.0,0.0,46.65565,2672.9556,8.114253e-05,0.0,52.5084,249.91183,0.0,30.000002,0.17881021,70.0,281.46075,247.9928,0.0,52.5084,0.1788106,10.252055,67.46492,8.330017
18105,20526300.0,0.0,22.723236,23.349762,22.723236,23.324219,21.92575,21.378265,11.694397,11.813843,11.942139,12.799866,0.0,0.032102514,0.032102514,0.11449342,250.0,11.700012,0.0,0.0,46.548847,2670.3418,8.106884e-05,51.23481,52.500862,250.08597,0.0,30.000002,0.17869852,70.0,281.4447,248.03154,0.0,52.500862,0.17869881,10.258048,67.433624,8.330017
18106,20526360.0,0.0,22.721191,23.376648,22.721191,23.320679,21.92923,21.379059,11.6927185,12.527252,11.830444,12.799927,0.0,0.032103565,0.032103565,0.11433073,250.0,11.700012,0.0,0.0,46.404205,2667.086,8.097548e-05,0.0,52.492874,250.26398,0.0,30.000002,0.17853808,70.0,281.40247,248.04472,0.0,52.492874,0.1785382,10.259817,67.39226,8.330017
18107,20526420.0,0.0,22.718842,23.403137,22.718842,23.317413,21.931183,21.379578,11.6910095,12.1484375,11.76767,12.800018,0.0,0.032104395,0.032104395,0.11412147,250.0,11.700012,0.0,0.0,46.228638,2663.1338,8.086271e-05,0.0,52.48445,250.44339,0.0,30.000002,0.17833062,70.0,281.33435,248.03186,0.0,52.48445,0.1783306,10.2575865,67.34133,8.330017
18108,20526480.0,0.0,22.71634,23.4292,22.71634,23.314423,21.93222,21.379944,11.689301,11.941162,11.732666,12.800079,0.0,0.032104865,0.032104865,0.11386944,250.0,11.700012,0.0,0.0,46.02472,2658.5256,8.073033e-05,0.0,52.47578,250.6182,0.0,30.000002,0.17807966,70.0,281.2409,247.99144,0.0,52.47578,0.17807952,10.251443,67.2819,8.330017
18109,20526540.0,0.0,22.713806,23.454834,22.713806,23.311798,21.932709,21.380249,11.687683,11.825684,11.712524,12.800171,0.0,0.032104958,0.032104958,0.11357929,250.0,11.700012,0.0,0.0,45.79625,2653.3425,8.05795e-05,0.0,52.46706,250.78409,-5.55833e-11,30.000002,0.17778979,70.0,281.12363,247.92351,0.0,52.46706,0.17778952,10.241198,67.215034,8.330017
18110,20526600.0,0.0,22.711395,23.47995,22.711365,23.30954,21.932922,21.380493,11.686127,11.761383,11.700714,12.800262,0.0,0.032104295,0.032104295,0.1132552,250.0,11.700012,0.0,0.0,45.54726,2647.6533,8.0411635e-05,0.0,52.458595,250.93965,0.19245602,30.000002,0.17746408,69.73056,280.98413,247.82916,0.0,52.458595,0.17746408,10.226856,67.14212,8.330017
18111,20526660.0,0.0,22.708649,23.504608,22.708649,23.307037,21.932983,21.38086,11.684692,11.726715,11.693787,12.8003235,0.0,0.032103706,0.032103706,0.112898044,250.0,11.700012,0.0,0.0,45.271683,2641.449,8.02279e-05,0.0,52.45055,251.08522,0.41264635,30.000002,0.17710571,69.422295,280.8241,247.71008,0.0,52.45055,0.17710574,10.208468,67.06289,8.330017
18112,20526720.0,0.0,22.706085,23.528717,22.706085,23.304962,21.932922,21.381256,11.68335,11.707245,11.689362,12.800415,0.0,0.032103084,0.032103084,0.1125094,250.0,11.700012,0.0,0.0,44.977734,2634.8013,8.002913e-05,0.0,52.44274,251.2216,0.6314851,30.000002,0.17671572,69.11592,280.64453,247.56747,0.0,52.44274,0.17671582,10.186322,66.977486,8.330017
18113,20526780.0,0.0,22.703888,23.552277,22.703888,23.303375,21.9328,21.38266,11.682159,11.695953,12.959625,12.800476,0.0,0.03210216,0.03210216,0.112097815,250.0,11.700012,0.0,0.0,44.670532,2627.8464,7.981762e-05,0.0,52.435333,251.34204,0.85015893,30.000002,0.17630212,68.80978,280.4482,247.40195,0.0,52.435333,0.17630234,10.1605835,66.88793,8.330017
18114,20526840.0,0.0,22.702362,23.575287,22.702362,23.302277,21.932678,21.386078,11.681183,11.689484,12.394897,12.800568,0.0,0.032100968,0.032100968,0.11166853,250.0,11.700012,0.0,0.0,44.354485,2620.7346,7.959615e-05,0.0,52.42847,251.44427,1.0686754,30.000002,0.17587021,68.50386,280.2376,247.21526,0.0,52.42847,0.17587064,10.131075,66.79537,8.330017
18115,20526900.0,0.0,22.700867,23.597687,22.700867,23.301727,21.932526,21.388062,11.68042,11.685638,12.078949,12.800629,0.0,0.032099463,0.032099463,0.11122876,250.0,11.700012,0.0,0.0,44.035183,2613.4456,7.9366735e-05,0.0,52.422356,251.52415,1.2870444,30.000002,0.17542711,68.198135,280.01553,247.00906,0.0,52.422356,0.17542781,10.0984955,66.70146,8.330017
18116,20526960.0,0.0,22.699158,23.619476,22.699127,23.300781,21.933533,21.389465,11.67981,12.959656,11.897766,12.80069,0.0,0.032098208,0.032098208,0.11077857,250.0,11.700012,0.0,0.0,43.7046,2605.985,7.913166e-05,0.0,52.416904,251.59189,1.5052642,30.000002,0.174974,67.89263,279.78552,246.79004,0.0,52.416904,0.17497511,10.0635805,66.60572,8.330017
18117,20527020.0,0.0,22.69806,23.640625,22.69806,23.300323,21.936676,21.390411,11.679321,12.393036,11.798828,12.80072,0.0,0.032096934,0.032096934,0.110319264,250.0,11.700012,0.0,0.0,43.372246,2598.4949,7.889193e-05,0.0,52.41195,251.64725,1.7233272,30.000002,0.17451158,67.58734,279.5479,246.55849,0.0,52.41195,0.17451322,10.02646,66.5084,8.330017
18118,20527080.0,0.0,22.696991,23.661133,22.696991,23.300415,21.938324,21.391144,11.679047,12.06842,11.744415,12.800751,0.0,0.03209545,0.03209545,0.10985958,250.0,11.700012,0.0,0.0,43.043423,2590.9805,7.8649726e-05,0.0,52.40768,251.68434,1.9412715,30.000002,0.1740482,67.28222,279.30576,246.3158,0.0,52.40768,0.17405052,9.987658,66.411575,8.330017
18119,20527140.0,0.0,22.696075,23.680908,22.696045,23.301025,21.939148,21.391754,11.678925,11.891846,11.714752,12.800781,0.0,0.032093737,0.032093737,0.109406136,250.0,11.700012,0.0,0.0,42.723152,2583.5444,7.840716e-05,0.0,52.4042,251.7009,2.1591291,30.000002,0.1735904,66.97722,279.062,246.06439,0.0,52.4042,0.17359363,9.947712,66.316734,8.330017
18120,20527200.0,0.0,22.695404,23.700012,22.695374,23.302124,21.939514,21.392303,11.679016,11.796082,11.698639,12.800812,0.0,0.032091796,0.032091796,0.108965695,250.0,11.700012,0.0,0.0,42.41628,2576.2969,7.816688e-05,0.0,52.40163,251.69518,2.3768897,30.000002,0.17314489,66.672356,278.8199,245.80722,0.0,52.40163,0.17314926,9.906959,66.22538,8.330017
18121,20527260.0,0.0,22.69812,23.718628,22.69809,23.306305,21.943481,21.396759,11.685822,11.7439575,11.690826,12.801453,0.0,0.03208818,0.03208818,0.10856789,250.0,11.700012,0.0,0.0,42.16679,2573.3547,7.80309e-05,0.0,52.40042,251.63799,2.5946877,30.000002,0.17273827,66.36743,278.58594,245.5426,0.0,52.40042,0.17274408,9.823623,66.145096,8.330017
18122,20527320.0,0.0,22.701385,23.73706,22.701355,23.310852,21.947296,21.401215,11.698212,11.720276,11.691467,12.802307,0.0,0.03208374,0.03208374,0.108234555,250.0,11.700012,0.0,0.0,41.96482,2574.2544,7.808437e-05,0.0,52.401573,251.52208,2.81267,30.000002,0.17239408,66.062256,278.37082,245.27992,0.0,52.401573,0.17240176,9.683782,66.080894,8.330017
18123,20527380.0,0.0,22.705078,23.755249,22.705017,23.315674,21.95108,21.40567,11.70697,11.711578,11.69632,12.802216,0.0,0.032079317,0.032079317,0.10796553,250.0,11.700012,0.0,0.0,41.812866,2576.4888,7.821292e-05,0.0,52.404903,251.3646,3.0308073,30.000002,0.17211378,65.75687,278.17966,245.03001,0.0,52.404903,0.1721238,9.578375,66.03207,8.330017
18124,20527440.0,0.0,22.709473,23.773254,22.709381,23.32074,21.954803,21.41217,11.713348,11.710999,12.785492,12.801758,0.0,0.03207506,0.03207506,0.10776507,250.0,11.700012,0.0,0.0,41.712234,2580.0767,7.840378e-05,0.0,52.410275,251.17137,3.248897,30.000002,0.17190182,65.451546,278.01633,244.79886,0.0,52.410275,0.17191479,9.502064,65.99931,8.330017
18125,20527500.0,0.0,22.714325,23.791046,22.714233,23.325897,21.958557,21.41922,11.718597,11.713257,12.297577,12.801392,0.0,0.03207122,0.03207122,0.107636444,250.0,11.700012,0.0,0.0,41.663986,2586.8057,7.864769e-05,0.0,52.417492,250.95132,3.4672399,30.000002,0.17176184,65.14586,277.88495,244.59373,0.0,52.417492,0.17177844,9.442858,65.982994,8.330017
18126,20527560.0,0.0,22.71811,23.808624,22.717987,23.329407,21.962097,21.424988,11.7230835,11.716675,12.034637,12.801086,0.0,0.03206883,0.03206883,0.10756605,250.0,11.700012,0.0,0.0,41.64244,2594.5242,7.893894e-05,0.0,52.426064,250.72986,3.6856148,30.000002,0.17168222,64.84014,277.78607,244.42274,0.0,52.426064,0.1717033,9.395517,65.97912,8.330017
18127,20527620.0,0.0,22.72226,23.825989,22.722107,23.332916,21.967804,21.430115,11.726318,12.781525,11.894226,12.800812,0.0,0.03206746,0.03206746,0.10754324,250.0,11.700012,0.0,0.0,41.656113,2602.8745,7.925975e-05,0.0,52.43513,250.51886,3.9038095,30.000002,0.1716512,64.53467,277.71655,244.2861,0.0,52.43513,0.17167775,9.363362,65.98488,8.330017
18128,20527680.0,0.0,22.726654,23.84314,22.72644,23.336395,21.973999,21.434875,11.728668,12.300781,11.818481,12.800537,0.0,0.032066584,0.032066584,0.10757095,250.0,11.700012,0.0,0.0,41.70423,2611.7844,7.960215e-05,0.0,52.444572,250.31334,4.1221113,30.000002,0.17167045,64.22904,277.67603,244.18196,0.0,52.444572,0.17170371,9.343602,66.001144,8.330017
18129,20527740.0,0.0,22.730896,23.860077,22.730621,23.339752,21.978973,21.439484,11.730316,12.040527,11.777893,12.8003235,0.0,0.03206607,0.03206607,0.10764667,250.0,11.700012,0.0,0.0,41.78549,2621.07,7.9959405e-05,0.0,52.45423,250.11478,4.3404093,30.000002,0.17173691,63.923424,277.66342,244.10957,0.0,52.45423,0.17177843,9.334193,66.027306,8.330017
18130,20527800.0,0.0,22.735046,23.8768,22.73471,23.342957,21.983307,21.44394,11.731476,11.898987,11.756348,12.80011,0.0,0.03206582,0.03206582,0.10776813,250.0,11.700012,0.0,0.0,41.898094,2630.67,8.0327e-05,0.0,52.463997,249.92387,4.558437,30.000002,0.17184785,63.61819,277.67767,244.06792,0.0,52.463997,0.17189941,9.333308,66.06285,8.330017
18131,20527860.0,0.0,22.738525,23.89331,22.738129,23.344849,21.987396,21.4487,11.732239,11.82254,11.745087,12.799957,0.0,0.032066386,0.032066386,0.107923195,250.0,11.700012,0.0,0.0,42.0232,2640.3828,8.070077e-05,0.0,52.47362,249.75314,4.776191,30.000002,0.17199188,63.313328,277.71622,244.05794,0.0,52.47362,0.17205566,9.339163,66.1046,8.330017
18132,20527920.0,0.0,22.741913,23.909576,22.741394,23.346558,21.991302,21.4534,11.732544,11.780548,11.739105,12.799835,0.0,0.032067496,0.032067496,0.10810126,250.0,11.700012,0.0,0.0,42.164055,2650.107,8.1075596e-05,0.0,52.482647,249.6078,4.99365,30.000002,0.17215739,63.008892,277.77448,244.0763,0.0,52.482647,0.17223598,9.350768,66.150055,8.330017
18133,20527980.0,0.0,22.74524,23.925629,22.744568,23.347992,21.995087,21.4581,11.732574,11.758575,11.736053,12.799744,0.0,0.032068737,0.032068737,0.10830197,250.0,11.700012,0.0,0.0,42.31842,2659.827,8.144928e-05,0.0,52.49104,249.48201,5.2104645,30.000002,0.17234273,62.70535,277.85034,244.11893,0.0,52.49104,0.1724392,9.367121,66.19937,8.330017
18134,20528040.0,0.0,22.748444,23.941467,22.74762,23.349213,21.99878,21.462738,11.732422,11.746094,11.734314,12.799652,0.0,0.03207007,0.03207007,0.10852021,250.0,11.700012,0.0,0.0,42.483143,2669.4802,8.181943e-05,0.0,52.49881,249.37463,5.4271493,30.000002,0.17254212,62.401993,277.9408,244.18224,0.0,52.49881,0.17266016,9.386948,66.251526,8.330017
18135,20528100.0,0.0,22.752045,23.957062,22.751038,23.350128,22.002441,21.470184,11.732086,11.739685,12.605347,12.799591,0.0,0.032071453,0.032071453,0.10875309,250.0,11.700012,0.0,0.0,42.656185,2679.1025,8.218501e-05,0.0,52.505928,249.28485,5.641623,30.000002,0.17275213,62.101727,278.04404,244.26408,0.0,52.505928,0.17289583,9.409624,66.30589,8.330017
18136,20528160.0,0.0,22.754364,23.972443,22.753143,23.349213,22.00592,21.476776,11.731506,11.736084,12.208313,12.79953,0.0,0.032073755,0.032073755,0.108982466,250.0,11.700012,0.0,0.0,42.81065,2688.3289,8.254312e-05,0.0,52.51218,249.22885,5.8565016,30.000002,0.17295544,61.800896,278.15564,244.36456,0.0,52.51218,0.1731299,9.434055,66.357925,8.330017
18137,20528220.0,0.0,22.756256,23.98758,22.75476,23.348022,22.009338,21.48236,11.73053,11.733826,12.00058,12.7994995,0.0,0.032076497,0.032076497,0.10919306,250.0,11.700012,0.0,0.0,42.950676,2696.9731,8.288624e-05,0.0,52.516853,249.2134,6.0690207,30.000002,0.17313541,61.50337,278.26852,244.47841,0.0,52.516853,0.17334606,9.460699,66.40406,8.330017
18138,20528280.0,0.0,22.758453,24.002502,22.756653,23.346619,22.015747,21.487457,11.72934,12.602325,11.878357,12.799469,0.0,0.0320792,0.0320792,0.109387554,250.0,11.700012,0.0,0.0,43.076942,2705.2231,8.321558e-05,0.0,52.520336,249.22278,6.28116,30.000002,0.17329253,61.206375,278.3795,244.59747,0.0,52.520336,0.17354602,9.487976,66.445625,8.330017
18139,20528340.0,0.0,22.760315,24.017181,22.758148,23.345032,22.021332,21.492249,11.727997,12.205231,11.810303,12.799469,0.0,0.032081783,0.032081783,0.10956097,250.0,11.700012,0.0,0.0,43.18656,2712.9294,8.352859e-05,0.0,52.5226,249.25562,6.4921846,30.000002,0.1734209,60.910942,278.48532,244.71805,0.0,52.5226,0.1737246,9.515016,66.48163,8.330017
18140,20528400.0,0.0,22.76184,24.031647,22.759216,23.343292,22.025879,21.496857,11.72644,11.988434,11.772614,12.799469,0.0,0.032084156,0.032084156,0.10971048,250.0,11.700012,0.0,0.0,43.277935,2720.0176,8.382298e-05,0.0,52.52373,249.30801,6.7010546,30.000002,0.17351684,60.618526,278.58334,244.8362,0.0,52.52373,0.17387891,9.541709,66.51167,8.330017
18141,20528460.0,0.0,22.762207,24.045868,22.759033,23.340027,22.029663,21.501282,11.724701,11.868317,11.75116,12.7994995,0.0,0.032087058,0.032087058,0.109821886,250.0,11.700012,0.0,0.0,43.32873,2726.2576,8.409615e-05,0.0,52.523674,249.39099,6.908487,30.000002,0.17356652,60.32812,278.66962,244.95114,0.0,52.523674,0.17399621,9.567147,66.53229,8.330017
18142,20528520.0,0.0,22.76233,24.059845,22.758545,23.33667,22.033112,21.505615,11.722656,11.802246,11.738647,12.7994995,0.0,0.032090172,0.032090172,0.10988451,250.0,11.700012,0.0,0.0,43.345806,2731.5994,8.434397e-05,0.0,52.522026,249.50668,7.1128855,30.000002,0.17355824,60.041958,278.7384,245.05763,0.0,52.522026,0.17406511,9.591141,66.54113,8.330017
18143,20528580.0,0.0,22.76236,24.073578,22.757874,23.333344,22.036407,21.509918,11.720428,11.7647705,11.730774,12.799561,0.0,0.032092936,0.032092936,0.109901585,250.0,11.700012,0.0,0.0,43.32941,2736.0942,8.456542e-05,0.0,52.519035,249.64185,7.3154173,30.000002,0.17349277,59.75841,278.78738,245.14915,0.0,52.519035,0.17408775,9.61278,66.53952,8.330017
18144,20528640.0,0.0,22.76233,24.087067,22.75705,23.330048,22.039581,21.51419,11.71814,11.743835,11.725555,12.799622,0.0,0.03209535,0.03209535,0.10987217,250.0,11.700012,0.0,0.0,43.28028,2739.7417,8.475986e-05,0.0,52.514904,249.79164,7.5155087,30.000002,0.17336847,59.47829,278.81467,245.22234,0.0,52.514904,0.17406318,9.631322,66.52748,8.330017
18145,20528700.0,0.0,22.76233,24.100342,22.756134,23.326874,22.042664,21.51883,11.715759,11.732147,12.694611,12.799683,0.0,0.03209728,0.03209728,0.10979191,250.0,11.700012,0.0,0.0,43.195976,2742.456,8.492354e-05,0.0,52.50972,249.95065,7.7075996,30.000002,0.1731833,59.20936,278.81638,245.2714,10.478512,52.50972,0.1739868,9.645991,66.5043,8.330017
18146,20528760.0,0.0,22.762085,24.113342,22.754883,23.32248,22.045563,21.526184,11.713348,11.724274,12.469788,12.799744,0.0,0.03209956,0.03209956,0.10966047,250.0,11.700012,0.0,0.0,43.064926,2744.3403,8.5062056e-05,0.0,52.503723,250.12709,7.9015784,30.000002,0.17293239,58.93779,278.79544,245.30182,0.0,52.503723,0.17385997,9.65667,66.4696,8.330017
18147,20528820.0,0.0,22.761627,24.12613,22.753265,23.31836,22.048431,21.532104,11.710785,11.7187805,12.125305,12.799835,0.0,0.032101724,0.032101724,0.10947011,250.0,11.700012,0.0,0.0,42.894485,2745.2253,8.517077e-05,0.0,52.496593,250.31955,8.0924225,30.000002,0.17260924,58.67061,278.74686,245.30779,0.0,52.496593,0.17367394,9.663393,66.42174,8.330017
18148,20528880.0,0.0,22.7612,24.138641,22.751526,23.314514,22.051758,21.53717,11.70816,12.718048,11.935974,12.799927,0.0,0.03210346,0.03210346,0.10922535,250.0,11.700012,0.0,0.0,42.68705,2745.1772,8.524911e-05,9.367951,52.48862,250.51715,8.2766,30.000002,0.17222048,58.41276,278.66992,245.28514,0.0,52.48862,0.17343266,9.665767,66.3621,8.330017
18149,20528940.0,0.0,22.761444,24.15091,22.750366,23.311005,22.057983,21.541779,11.705597,12.467804,11.833008,12.800018,0.0,0.03210464,0.03210464,0.10892911,250.0,11.700012,0.0,0.0,42.445744,2744.3408,8.529781e-05,0.0,52.480038,250.71333,8.460274,30.000002,0.17176345,58.15562,278.56445,245.23157,0.0,52.480038,0.17313877,9.663036,66.2916,8.330017
18150,20529000.0,0.0,22.761658,24.162933,22.748993,23.307922,22.062653,21.546112,11.703125,12.1206665,11.774567,12.80011,0.0,0.032105282,0.032105282,0.10858879,250.0,11.700012,0.0,0.0,42.176167,2742.7185,8.531949e-05,0.0,52.47117,250.90167,8.640713,30.000002,0.17124763,57.903004,278.43295,245.14749,0.0,52.47117,0.17279972,9.6553545,66.21201,8.330017
18151,20529060.0,0.0,22.761017,24.174713,22.746643,23.303864,22.066284,21.550201,11.700714,11.929718,11.741486,12.800201,0.0,0.03210618,0.03210618,0.10819704,250.0,11.700012,0.0,0.0,41.86093,2740.1516,8.531354e-05,0.0,52.462048,251.09233,8.816525,30.000002,0.17066912,57.656868,278.27518,245.03557,0.0,52.462048,0.17240979,9.642709,66.12124,8.330017
18152,20529120.0,0.0,22.760529,24.186249,22.744293,23.300293,22.069427,21.55423,11.698242,11.822754,11.722076,12.800293,0.0,0.032106966,0.032106966,0.107752,250.0,11.700012,0.0,0.0,41.513042,2736.726,8.5279135e-05,0.0,52.452446,251.28511,8.990698,30.000002,0.17002225,57.413025,278.08984,244.8941,0.0,52.452446,0.17196631,9.625368,66.01883,8.330017
18153,20529180.0,0.0,22.760345,24.19751,22.742096,23.297302,22.072296,21.558167,11.695862,11.764404,11.710541,12.800415,0.0,0.032107227,0.032107227,0.10726397,250.0,11.700012,0.0,0.0,41.138084,2732.5776,8.5218206e-05,0.0,52.442646,251.46805,9.158979,30.000002,0.16932206,57.17743,277.8791,244.72154,0.0,52.442646,0.17147878,9.603197,65.9074,8.330017
18154,20529240.0,0.0,22.760498,24.208527,22.740143,23.294922,22.074982,21.562073,11.693665,11.732666,11.7034,12.800507,0.0,0.032106966,0.032106966,0.10673976,250.0,11.700012,0.0,0.0,40.742004,2727.8044,8.513284e-05,0.0,52.43294,251.63544,9.32164,30.000002,0.16857639,56.949703,277.6452,244.5185,0.0,52.43294,0.170954,9.5761795,65.78858,8.330017
18155,20529300.0,0.0,22.761108,24.2193,22.738464,23.293182,22.077576,21.565948,11.691711,11.714172,11.698517,12.800598,0.0,0.03210614,0.03210614,0.1061887,250.0,11.700012,0.0,0.0,40.331917,2722.5776,8.502672e-05,0.0,52.423645,251.78108,9.483765,30.000002,0.1677875,56.72273,277.39178,244.28665,0.0,52.423645,0.17040125,9.54435,65.66459,8.330017
18156,20529360.0,0.0,22.761322,24.229797,22.736359,23.290497,22.079987,21.57132,11.689911,11.703796,12.867279,12.80069,0.0,0.03210571,0.03210571,0.10560267,250.0,11.700012,0.0,0.0,39.888252,2716.702,8.489954e-05,0.0,52.414722,251.91867,9.6337805,30.000002,0.16696933,56.512707,277.11917,244.03043,0.0,52.414722,0.16981435,9.507858,65.53294,8.330017
18157,20529420.0,0.0,22.762268,24.24002,22.734802,23.288452,22.082336,21.57788,11.688232,11.697144,12.329712,12.800781,0.0,0.032105185,0.032105185,0.10498623,250.0,11.700012,0.0,0.0,39.42918,2710.4375,8.4754836e-05,0.0,52.4059,252.0486,9.78849,30.000002,0.16609842,56.296116,276.8298,243.75204,0.0,52.4059,0.16919683,9.467358,65.39456,8.330017
18158,20529480.0,0.0,22.76352,24.25,22.733368,23.28717,22.084686,21.58316,11.686737,11.69278,12.038727,12.800842,0.0,0.03210423,0.03210423,0.10434945,250.0,11.700012,0.0,0.0,38.96082,2703.8062,8.459408e-05,0.0,52.397472,252.15991,9.941637,30.000002,0.16519462,56.081707,276.5258,243.45062,0.0,52.397472,0.1685581,9.423165,65.25202,8.330017
18159,20529540.0,0.0,22.76532,24.259705,22.732483,23.286621,22.088654,21.587738,11.685486,12.867554,11.879272,12.800903,0.0,0.032102834,0.032102834,0.10370179,250.0,11.700012,0.0,0.0,38.49056,2696.943,8.4420106e-05,0.0,52.389675,252.2473,10.082656,30.000002,0.16428873,55.884285,276.21066,243.12851,0.0,52.389675,0.16790761,9.375824,65.10754,8.330017
18160,20529600.0,0.0,22.767975,24.269165,22.73227,23.286804,22.093903,21.59195,11.68454,12.327972,11.791107,12.800995,0.0,0.032100923,0.032100923,0.10305316,250.0,11.700012,0.0,0.0,38.02585,2690.076,8.423698e-05,0.0,52.382767,252.3062,10.227194,30.000002,0.1633608,55.681927,275.88867,242.78877,0.0,52.382767,0.16725509,9.325605,64.96346,8.330017
18161,20529660.0,0.0,22.769714,24.27835,22.731018,23.285828,22.097626,21.595856,11.683807,12.035156,11.742493,12.801025,0.0,0.032099612,0.032099612,0.10239765,250.0,11.700012,0.0,0.0,37.545837,2682.9617,8.4047075e-05,0.0,52.376713,252.35316,10.36783,30.000002,0.16242303,55.48504,275.5622,242.43889,0.0,52.376713,0.16659696,9.27268,64.81774,8.330017
18162,20529720.0,0.0,22.77182,24.287262,22.72998,23.285614,22.100616,21.59961,11.683136,11.875702,11.715729,12.801086,0.0,0.032098416,0.032098416,0.10173367,250.0,11.700012,0.0,0.0,37.067486,2675.6938,8.384958e-05,0.0,52.371037,252.39185,10.509448,30.000002,0.16146283,55.28677,275.231,242.07942,0.0,52.371037,0.16593057,9.218378,64.669815,8.330017
18163,20529780.0,0.0,22.7742,24.295898,22.72934,23.286163,22.10321,21.603333,11.682617,11.787964,11.700775,12.801086,0.0,0.032096893,0.032096893,0.10107556,250.0,11.700012,0.0,0.0,36.598278,2668.4272,8.364745e-05,0.0,52.366024,252.40999,10.638397,30.000002,0.16052622,55.106247,274.8985,241.71114,0.0,52.366024,0.16526936,9.162998,64.52338,8.330017
18164,20529840.0,0.0,22.777252,24.30426,22.729095,23.287415,22.10559,21.606995,11.682434,11.739044,11.692322,12.801117,0.0,0.032095,0.032095,0.10043194,250.0,11.700012,0.0,0.0,36.145752,2661.3772,8.344496e-05,0.0,52.3619,252.40361,10.772772,30.000002,0.1595792,54.91812,274.56842,241.3367,0.0,52.3619,0.16462189,9.106427,64.380554,8.330017
18165,20529900.0,0.0,22.780731,24.312347,22.72934,23.289398,22.107819,21.610626,11.682526,11.712677,11.687714,12.801147,0.0,0.03209274,0.03209274,0.09981207,250.0,11.700012,0.0,0.0,35.716328,2654.6055,8.324516e-05,0.0,52.358818,252.36977,10.900216,30.000002,0.15866168,54.739697,274.24432,240.95982,0.0,52.358818,0.16399746,9.049496,64.24357,8.330017
18166,20529960.0,0.0,22.783295,24.32019,22.72876,23.289978,22.109802,21.614197,11.68277,11.699951,11.685577,12.801147,0.0,0.03209133,0.03209133,0.0992084,250.0,11.700012,0.0,0.0,35.28653,2647.9167,8.3049286e-05,0.0,52.356712,252.32802,11.015913,30.000002,0.15778399,54.57772,273.9286,240.58878,0.0,52.356712,0.163391,8.992824,64.109924,8.330017
18167,20530020.0,0.0,22.786957,24.327728,22.729034,23.291168,22.111786,21.620392,11.683075,11.692474,12.660034,12.801147,0.0,0.03209009,0.03209009,0.098617174,250.0,11.700012,0.0,0.0,34.871872,2641.5278,8.2857354e-05,0.0,52.355003,252.28105,11.139763,30.000002,0.15688854,54.40433,273.61954,240.22209,0.0,52.355003,0.16279726,8.9366045,63.97869,8.330017
18168,20530080.0,0.0,22.791077,24.334991,22.729706,23.292938,22.113739,21.626282,11.683594,11.688293,12.2153015,12.801117,0.0,0.032088693,0.032088693,0.098047115,250.0,11.700012,0.0,0.0,34.476765,2635.4783,8.267207e-05,0.0,52.353836,252.22128,11.261369,30.000002,0.15601103,54.23408,273.31897,239.86015,0.0,52.353836,0.16222437,8.880739,63.852215,8.330017
18169,20530140.0,0.0,22.795319,24.34198,22.730652,23.29538,22.115692,21.631012,11.684265,11.686401,11.985321,12.801086,0.0,0.032087028,0.032087028,0.097511426,250.0,11.700012,0.0,0.0,34.11208,2629.836,8.249616e-05,0.0,52.3535,252.14186,11.373333,30.000002,0.155186,54.07733,273.03128,239.50653,0.0,52.3535,0.16168532,8.826676,63.73387,8.330017
18170,20530200.0,0.0,22.800568,24.348694,22.732422,23.29834,22.120392,21.635254,11.68515,12.659912,11.8498535,12.801086,0.0,0.032085083,0.032085083,0.097011134,250.0,11.700012,0.0,0.0,33.777306,2624.7715,8.233111e-05,0.0,52.354004,252.04271,11.489464,30.000002,0.15437475,53.91475,272.7571,239.16179,0.0,52.354004,0.16118109,8.774109,63.62398,8.330017
18171,20530260.0,0.0,22.80481,24.355133,22.733093,23.299469,22.124603,21.63913,11.686188,12.216553,11.7752075,12.801056,0.0,0.032084137,0.032084137,0.09653554,250.0,11.700012,0.0,0.0,33.444134,2620.013,8.217874e-05,0.0,52.355217,251.94505,11.603326,30.000002,0.15358892,53.755344,272.49762,238.83331,0.0,52.355217,0.16070364,8.722764,63.519245,8.330017
18172,20530320.0,0.0,22.809082,24.361267,22.733826,23.301086,22.127716,21.642792,11.687073,11.974884,11.734772,12.800995,0.0,0.032083597,0.032083597,0.096078046,250.0,11.700012,0.0,0.0,33.129963,2615.492,8.203547e-05,0.0,52.35647,251.85466,11.71398,30.000002,0.15282482,53.60043,272.2502,238.51984,0.0,52.35647,0.16024505,8.674156,63.417942,8.330017
18173,20530380.0,0.0,22.81363,24.367126,22.734772,23.303223,22.130219,21.646362,11.687988,11.841278,11.712769,12.800964,0.0,0.032082904,0.032082904,0.09564956,250.0,11.700012,0.0,0.0,32.83963,2611.4001,8.190324e-05,0.0,52.358,251.75864,11.823697,30.000002,0.15208492,53.446823,272.01633,238.2197,0.0,52.358,0.15981518,8.627909,63.3232,8.330017
18174,20530440.0,0.0,22.81839,24.372711,22.736053,23.305786,22.132385,21.649872,11.688995,11.770172,11.701416,12.800903,0.0,0.032082006,0.032082006,0.09525436,250.0,11.700012,0.0,0.0,32.577038,2607.746,8.178278e-05,0.0,52.35993,251.6539,11.928042,30.000002,0.15138765,53.30074,271.797,237.93355,0.0,52.35993,0.15941817,8.584167,63.236217,8.330017
18175,20530500.0,0.0,22.823181,24.37799,22.73764,23.308746,22.134338,21.65335,11.690063,11.735107,11.696259,12.800842,0.0,0.03208082,0.03208082,0.09490179,250.0,11.700012,0.0,0.0,32.349197,2604.6138,8.1676124e-05,0.0,52.362442,251.53627,12.021895,30.000002,0.15075906,53.169346,271.59534,237.66428,0.0,52.362442,0.15906319,8.543722,63.159435,8.330017
18176,20530560.0,0.0,22.827148,24.382965,22.738129,23.309692,22.136047,21.656769,11.691132,11.716309,11.693909,12.800812,0.0,0.0320807,0.0320807,0.09457147,250.0,11.700012,0.0,0.0,32.119205,2601.79,8.15829e-05,0.0,52.365208,251.43138,12.121509,30.000002,0.15013032,53.02989,271.4096,237.41626,0.0,52.365208,0.1587327,8.505414,63.087036,8.330017
18177,20530620.0,0.0,22.831207,24.387665,22.7388,23.311005,22.137695,21.660278,11.692047,11.706177,11.992981,12.800751,0.0,0.032080933,0.032080933,0.09425818,250.0,11.700012,0.0,0.0,31.90571,2599.2292,8.149962e-05,0.0,52.367695,251.34029,12.213239,30.000002,0.1495409,52.901466,271.2363,237.18619,43.48615,52.367695,0.15841988,8.469809,63.017803,8.330017
18178,20530680.0,0.0,22.836334,24.39209,22.740326,23.312592,22.139343,21.667084,11.692963,11.700012,12.518158,12.80072,0.0,0.032081023,0.032081023,0.09396225,250.0,11.700012,0.0,0.0,31.70636,2597.0332,8.1424136e-05,0.0,52.37009,251.25052,12.317289,30.000002,0.14892216,52.7558,271.0724,236.96666,0.0,52.37009,0.15812413,8.436074,62.95237,8.330017
18179,20530740.0,0.0,22.84137,24.39618,22.741882,23.314453,22.14096,21.672424,11.693878,11.696991,12.144196,12.800659,0.0,0.03208094,0.03208094,0.09369074,250.0,11.700012,0.0,0.0,31.526884,2595.1733,8.1358994e-05,0.0,52.37249,251.16064,12.414357,30.000002,0.14834583,52.6199,270.9203,236.7609,0.0,52.37249,0.15785243,8.404441,62.8925,8.330017
18180,20530800.0,0.0,22.846313,24.399994,22.7435,23.31659,22.14264,21.67685,11.694763,11.997559,11.940765,12.800598,0.0,0.032080617,0.032080617,0.09344737,250.0,11.700012,0.0,0.0,31.370146,2593.6511,8.130408e-05,43.264175,52.37504,251.0672,12.502553,30.000002,0.14782247,52.496426,270.7808,236.569,0.0,52.37504,0.15760842,8.375419,62.839283,8.330017
18181,20530860.0,0.0,22.850555,24.403595,22.744446,23.316467,22.147705,21.680725,11.695526,12.518616,11.830444,12.800568,0.0,0.032081343,0.032081343,0.093214326,250.0,11.700012,0.0,0.0,31.200829,2592.2415,8.125747e-05,0.0,52.37752,250.99214,12.592972,30.000002,0.14730066,52.36984,270.65234,236.3946,0.0,52.37752,0.1573769,8.348521,62.787567,8.330017
18182,20530920.0,0.0,22.854675,24.407043,22.745117,23.31659,22.151245,21.684326,11.696014,12.145538,11.769379,12.800537,0.0,0.032082457,0.032082457,0.09298048,250.0,11.700012,0.0,0.0,31.034204,2590.8442,8.121497e-05,0.0,52.379272,250.93971,12.684324,30.000002,0.14677371,52.241943,270.5299,236.23288,0.0,52.379272,0.1571453,8.323454,62.73456,8.330017
18183,20530980.0,0.0,22.858612,24.410309,22.745758,23.316986,22.153809,21.687775,11.69635,11.942383,11.736298,12.800476,0.0,0.032083437,0.032083437,0.092752345,250.0,11.700012,0.0,0.0,30.87281,2589.4631,8.1175116e-05,0.0,52.3805,250.89786,12.770168,30.000002,0.14626966,52.121765,270.41284,236.0802,0.0,52.3805,0.15691914,8.300338,62.68232,8.330017
