,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18184,20531040.0,0.0,22.86261,24.413452,22.74643,23.317627,22.155884,21.691132,11.696533,11.830109,11.718079,12.800446,0.0,0.03208411,0.03208411,0.09253214,250.0,11.700012,0.0,0.0,30.719162,2588.1213,8.113664e-05,0.0,52.381386,250.86023,12.856944,30.000002,0.14576767,52.00028,270.30063,235.9341,0.0,52.381386,0.15670028,8.278967,62.63166,8.330017
18185,20531100.0,0.0,22.8667,24.416443,22.747223,23.318512,22.157684,21.694427,11.696747,11.768036,11.708099,12.800415,0.0,0.032084454,0.032084454,0.092322886,250.0,11.700012,0.0,0.0,30.575594,2586.9014,8.110064e-05,0.0,52.3821,250.82251,12.941522,30.000002,0.14528166,51.881866,270.19345,235.79382,0.0,52.3821,0.15649173,8.258549,62.58352,8.330017
18186,20531160.0,0.0,22.869293,24.41925,22.746613,23.317139,22.159119,21.697662,11.696777,11.735504,11.702942,12.800415,0.0,0.03208569,0.03208569,0.0921069,250.0,11.700012,0.0,0.0,30.406782,2585.4094,8.1064034e-05,0.0,52.38249,250.80525,13.022288,30.000002,0.1448046,51.7688,270.0892,235.66225,0.0,52.38249,0.15627828,8.238924,62.532795,8.330017
18187,20531220.0,0.0,22.871735,24.421906,22.746033,23.31607,22.160461,21.700836,11.696442,11.719055,11.700226,12.8003845,0.0,0.0320873,0.0320873,0.09186961,250.0,11.700012,0.0,0.0,30.227066,2583.5664,8.102072e-05,0.0,52.381794,250.81662,13.096635,30.000002,0.1443327,51.66471,269.9824,235.5349,0.0,52.381794,0.15604424,8.220122,62.47565,8.330017
18188,20531280.0,0.0,22.874664,24.424408,22.745789,23.315308,22.161774,21.70514,11.695984,11.709412,12.948425,12.8003845,0.0,0.032088544,0.032088544,0.091622375,250.0,11.700012,0.0,0.0,30.041452,2581.5637,8.097113e-05,0.0,52.38046,250.83554,13.176783,30.000002,0.14383061,51.552505,269.87277,235.40564,0.0,52.38046,0.15579951,8.201395,62.415672,8.330017
18189,20531340.0,0.0,22.878052,24.426758,22.746063,23.314758,22.163055,21.711273,11.695526,11.703278,12.393463,12.8003845,0.0,0.032089487,0.032089487,0.09136852,250.0,11.700012,0.0,0.0,29.853006,2579.491,8.091714e-05,0.0,52.37877,250.85759,13.256126,30.000002,0.1433255,51.441425,269.76068,235.27399,0.0,52.37877,0.15554754,8.18215,62.35385,8.330017
18190,20531400.0,0.0,22.881256,24.428925,22.746216,23.314514,22.164307,21.716064,11.695038,11.699646,12.075989,12.8003845,0.0,0.032090023,0.032090023,0.091109745,250.0,11.700012,0.0,0.0,29.663702,2577.2363,8.085746e-05,0.0,52.37682,250.87895,13.334553,30.000002,0.14281929,51.331627,269.64587,235.13866,0.0,52.37682,0.15528983,8.162626,62.290756,8.330017
18191,20531460.0,0.0,22.883148,24.430939,22.745117,23.312164,22.166595,21.720032,11.694397,12.948517,11.902985,12.800415,0.0,0.032091394,0.032091394,0.09082968,250.0,11.700012,0.0,0.0,29.440218,2574.513,8.078992e-05,0.0,52.374504,250.91917,13.408507,30.000002,0.14231332,51.22809,269.52667,235.00266,0.0,52.374504,0.15501258,8.142333,62.2216,8.330017
18192,20531520.0,0.0,22.885468,24.43277,22.744415,23.31018,22.170868,21.723541,11.693481,12.392609,11.809021,12.800415,0.0,0.032092936,0.032092936,0.090518035,250.0,11.700012,0.0,0.0,29.198223,2571.351,8.070974e-05,0.0,52.371223,250.9811,13.484647,30.000002,0.1417737,51.1215,269.3985,234.86084,0.0,52.371223,0.15470405,8.121322,62.143726,8.330017
18193,20531580.0,0.0,22.887543,24.434448,22.74353,23.308563,22.173706,21.726837,11.692444,12.074463,11.756256,12.800446,0.0,0.03209415,0.03209415,0.09018406,250.0,11.700012,0.0,0.0,28.942368,2567.7625,8.061746e-05,0.0,52.36733,251.04976,13.56039,30.000002,0.14121726,51.015453,269.26144,234.70958,0.0,52.36733,0.15437251,8.099025,62.059975,8.330017
18194,20531640.0,0.0,22.889618,24.435974,22.742615,23.307343,22.17572,21.72998,11.691376,11.9010315,11.727112,12.800476,0.0,0.03209491,0.03209491,0.0898313,250.0,11.700012,0.0,0.0,28.676384,2563.7888,8.051247e-05,0.0,52.363045,251.11847,13.637745,30.000002,0.14063978,50.907158,269.11554,234.54698,0.0,52.363045,0.15402125,8.075406,61.971443,8.330017
18195,20531700.0,0.0,22.891602,24.437317,22.74176,23.30655,22.177307,21.733063,11.690338,11.806519,11.710815,12.800507,0.0,0.032095164,0.032095164,0.08946492,250.0,11.700012,0.0,0.0,28.404474,2559.484,8.039566e-05,0.0,52.358616,251.18172,13.709588,30.000002,0.14007157,50.806576,268.9616,234.37292,0.0,52.358616,0.15365537,8.050277,61.879604,8.330017
18196,20531760.0,0.0,22.892303,24.438477,22.739624,23.303802,22.178497,21.736053,11.689209,11.753235,11.701233,12.800537,0.0,0.03209607,0.03209607,0.089071624,250.0,11.700012,0.0,0.0,28.095535,2554.6028,8.0265796e-05,0.0,52.35402,251.25607,13.781722,30.000002,0.1394826,50.70559,268.79895,234.19035,0.0,52.35402,0.15326394,8.023244,61.78047,8.330017
18197,20531820.0,0.0,22.893097,24.439484,22.73758,23.301575,22.179535,21.739014,11.687927,11.723206,11.695404,12.800568,0.0,0.032097187,0.032097187,0.0886425,250.0,11.700012,0.0,0.0,27.76682,2549.1707,8.011996e-05,0.0,52.34874,251.34607,13.854456,30.000002,0.1388638,50.603764,268.62418,233.99611,0.0,52.34874,0.15283707,7.9941316,61.671566,8.330017
18198,20531880.0,0.0,22.893982,24.440308,22.735687,23.299835,22.180481,21.741943,11.686584,11.706604,11.691681,12.800598,0.0,0.032097846,0.032097846,0.08818863,250.0,11.700012,0.0,0.0,27.423359,2543.2686,7.9958416e-05,0.0,52.34305,251.4361,13.926413,30.000002,0.1382286,50.50302,268.43802,233.78706,0.0,52.34305,0.15238449,7.963122,61.556225,8.330017
18199,20531940.0,0.0,22.895172,24.440948,22.734467,23.298645,22.181396,21.746948,11.685272,11.697235,12.755676,12.800659,0.0,0.03209804,0.03209804,0.087715104,250.0,11.700012,0.0,0.0,27.070274,2536.9941,7.978203e-05,0.0,52.337242,251.52017,13.99325,30.000002,0.13759673,50.409447,268.2413,233.5628,0.0,52.337242,0.15191135,7.930002,61.43588,8.330017
18200,20532000.0,0.0,22.896942,24.441437,22.733612,23.298004,22.182251,21.75235,11.684174,11.691559,12.26709,12.80069,0.0,0.032097682,0.032097682,0.08722938,250.0,11.700012,0.0,0.0,26.713594,2530.5156,7.959394e-05,0.0,52.331585,251.59108,14.065139,30.000002,0.13693853,50.308807,268.036,233.32353,0.0,52.331585,0.15142487,7.894305,61.312614,8.330017
18201,20532060.0,0.0,22.897247,24.441711,22.731415,23.295624,22.183014,21.75647,11.683044,11.68808,12.014221,12.800751,0.0,0.032097977,0.032097977,0.08671647,250.0,11.700012,0.0,0.0,26.32167,2523.4478,7.9392186e-05,0.0,52.326004,251.66794,14.133355,30.000002,0.13627449,50.213303,267.821,233.07266,0.0,52.326004,0.1509126,7.8559556,61.181854,8.330017
18202,20532120.0,0.0,22.89804,24.441833,22.729706,23.293762,22.186005,21.76004,11.681854,12.755066,11.863861,12.800781,0.0,0.032098345,0.032098345,0.086177476,250.0,11.700012,0.0,0.0,25.916634,2515.988,7.917717e-05,0.0,52.320118,251.75069,14.204325,30.000002,0.1355822,50.113945,267.59647,232.81004,0.0,52.320118,0.15037432,7.8158627,61.04374,8.330017
18203,20532180.0,0.0,22.89914,24.441772,22.728333,23.292572,22.189392,21.763245,11.680695,12.265167,11.780884,12.800842,0.0,0.032098323,0.032098323,0.08562006,250.0,11.700012,0.0,0.0,25.502792,2508.2156,7.894935e-05,0.0,52.314163,251.82742,14.27526,30.000002,0.1348773,50.014633,267.3626,232.53296,0.0,52.314163,0.14981686,7.7735515,60.900463,8.330017
18204,20532240.0,0.0,22.900146,24.441528,22.72699,23.292023,22.191559,21.766235,11.679657,11.9999695,11.7352295,12.800873,0.0,0.03209783,0.03209783,0.08505173,250.0,11.700012,0.0,0.0,25.086561,2500.1562,7.871027e-05,0.0,52.30841,251.89157,14.345306,30.000002,0.13416888,49.916573,267.12122,232.24203,0.0,52.30841,0.1492475,7.729336,60.754078,8.330017
18205,20532300.0,0.0,22.901245,24.441101,22.7258,23.292114,22.193054,21.769104,11.6788025,11.853668,11.709717,12.800903,0.0,0.032096833,0.032096833,0.084480956,250.0,11.700012,0.0,0.0,24.674583,2491.9426,7.846235e-05,0.0,52.303112,251.93759,14.41484,30.000002,0.13346264,49.819225,266.87482,231.93904,0.0,52.303112,0.1486747,7.6835604,60.606937,8.330017
18206,20532360.0,0.0,22.901215,24.44049,22.72345,23.290344,22.194,21.77185,11.67807,11.773773,11.695465,12.800934,0.0,0.03209652,0.03209652,0.08389657,250.0,11.700012,0.0,0.0,24.235811,2483.3992,7.8206765e-05,0.0,52.298225,251.98392,14.483685,30.000002,0.13275208,49.722843,266.62408,231.62917,0.0,52.298225,0.14808974,7.6357365,60.455345,8.330017
18207,20532420.0,0.0,22.901337,24.439697,22.721252,23.289276,22.194763,21.774597,11.677246,11.729095,11.687225,12.800964,0.0,0.032096457,0.032096457,0.08329206,250.0,11.700012,0.0,0.0,23.79017,2474.5315,7.794112e-05,0.0,52.293198,252.03552,14.553541,30.000002,0.13202544,49.625042,266.36697,231.31078,0.0,52.293198,0.14748506,7.586434,60.297318,8.330017
18208,20532480.0,0.0,22.90158,24.43869,22.71939,23.28891,22.195404,21.777283,11.676483,11.705292,11.682495,12.800995,0.0,0.03209599,0.03209599,0.08268015,250.0,11.700012,0.0,0.0,23.343857,2465.4714,7.7666955e-05,0.0,52.28828,252.07825,14.621069,30.000002,0.13130327,49.530502,266.10516,230.98274,0.0,52.28828,0.14687221,7.536041,60.136646,8.330017
18209,20532540.0,0.0,22.902222,24.43753,22.717896,23.289215,22.195984,21.779938,11.675903,11.691681,11.679565,12.801025,0.0,0.03209512,0.03209512,0.08206964,250.0,11.700012,0.0,0.0,22.904745,2456.3948,7.7387616e-05,0.0,52.283794,252.10536,14.690617,30.000002,0.13057856,49.433136,265.8411,230.64641,0.0,52.283794,0.1462599,7.484338,59.97588,8.330017
18210,20532600.0,0.0,22.903564,24.436157,22.717468,23.290222,22.196503,21.785675,11.675568,11.684387,12.567902,12.801056,0.0,0.03209378,0.03209378,0.08146771,250.0,11.700012,0.0,0.0,22.478432,2447.4272,7.7105586e-05,0.0,52.27989,252.11308,14.755694,30.000002,0.12987795,49.342026,265.5768,230.30382,0.0,52.27989,0.14565527,7.43173,59.817062,8.330017
18211,20532660.0,0.0,22.90387,24.4346,22.715729,23.289276,22.19693,21.790283,11.675415,11.680359,12.162201,12.801086,0.0,0.032093186,0.032093186,0.08086377,250.0,11.700012,0.0,0.0,22.03317,2438.3667,7.6822966e-05,0.0,52.27654,252.11977,14.824083,30.000002,0.12916993,49.246284,265.31342,229.96036,0.0,52.27654,0.14505017,7.377807,59.65662,8.330017
18212,20532720.0,0.0,22.904114,24.432861,22.71405,23.289062,22.197327,21.793884,11.67514,11.67804,11.941315,12.801086,0.0,0.03209286,0.03209286,0.080250934,250.0,11.700012,0.0,0.0,21.589037,2429.1377,7.653643e-05,0.0,52.273136,252.13135,14.891636,30.000002,0.1284613,49.15171,265.04874,229.61472,0.0,52.273136,0.14443666,7.3236732,59.49243,8.330017
18213,20532780.0,0.0,22.90512,24.430908,22.713348,23.28952,22.200989,21.796967,11.674957,12.5672,11.820709,12.801086,0.0,0.032092232,0.032092232,0.079642355,250.0,11.700012,0.0,0.0,21.152905,2420.0,7.624826e-05,0.0,52.269978,252.13356,14.957793,30.000002,0.12776351,49.05909,264.7846,229.26602,0.0,52.269978,0.14382681,7.2693543,59.328575,8.330017
18214,20532840.0,0.0,22.90625,24.428772,22.7128,23.29065,22.203613,21.799744,11.674988,12.161591,11.754425,12.801086,0.0,0.03209121,0.03209121,0.07904552,250.0,11.700012,0.0,0.0,20.731586,2411.006,7.596139e-05,0.0,52.267258,252.12096,15.025306,30.000002,0.12707399,48.964573,264.52298,228.91556,0.0,52.267258,0.1432279,7.2147684,59.16733,8.330017
18215,20532900.0,0.0,22.90747,24.426422,22.712372,23.29245,22.20517,21.802338,11.675201,11.940887,11.718414,12.801086,0.0,0.032089785,0.032089785,0.078468725,250.0,11.700012,0.0,0.0,20.33136,2402.2317,7.567807e-05,0.0,52.2652,252.0892,15.091701,30.000002,0.12640688,48.87162,264.26624,228.56573,0.0,52.2652,0.14264822,7.160685,59.011223,8.330017
18216,20532960.0,0.0,22.907501,24.42389,22.710693,23.292114,22.206055,21.80478,11.675507,11.819489,11.69873,12.801086,0.0,0.03208914,0.03208914,0.077900045,250.0,11.700012,0.0,0.0,19.917385,2393.5007,7.5399425e-05,0.0,52.263702,252.05789,15.1584,30.000002,0.12575021,48.77824,264.01498,228.22177,0.0,52.263702,0.14207828,7.1067147,58.8562,8.330017
18217,20533020.0,0.0,22.907593,24.421173,22.709167,23.29242,22.206604,21.807129,11.67572,11.753876,11.688171,12.801086,0.0,0.032088965,0.032088965,0.07732941,250.0,11.700012,0.0,0.0,19.509718,2384.7573,7.5122276e-05,0.0,52.262127,252.03583,15.223336,30.000002,0.1251013,48.68733,263.76654,227.88222,0.0,52.262127,0.1415073,7.053264,58.69914,8.330017
18218,20533080.0,0.0,22.907959,24.418213,22.708008,23.293365,22.207031,21.809479,11.675964,11.71759,11.682434,12.801056,0.0,0.03208846,0.03208846,0.076771125,250.0,11.700012,0.0,0.0,19.115023,2376.1902,7.4848256e-05,0.0,52.260708,252.00648,15.289317,30.000002,0.12446213,48.594955,263.5225,227.54544,0.0,52.260708,0.14094797,7.000719,58.54471,8.330017
18219,20533140.0,0.0,22.90857,24.4151,22.707184,23.294922,22.207336,21.811798,11.676361,11.698303,11.679504,12.801056,0.0,0.03208765,0.03208765,0.076230526,250.0,11.700012,0.0,0.0,18.738909,2367.8748,7.457949e-05,0.0,52.259655,251.9662,15.35414,30.000002,0.12384332,48.504204,263.28415,227.21259,0.0,52.259655,0.14040573,6.948912,58.39463,8.330017
18220,20533200.0,0.0,22.909546,24.411743,22.70691,23.297089,22.20758,21.814789,11.676941,11.688782,12.894165,12.801025,0.0,0.032086447,0.032086447,0.075717084,250.0,11.700012,0.0,0.0,18.389133,2359.945,7.431898e-05,0.0,52.25918,251.90938,15.416336,30.000002,0.12325618,48.41713,263.054,226.88597,0.61016136,52.25918,0.13988985,6.898345,58.25192,8.330017
18221,20533260.0,0.0,22.910065,24.408203,22.706085,23.297028,22.207703,21.820282,11.677643,11.683563,12.41629,12.801025,0.0,0.032086134,0.032086134,0.07521327,250.0,11.700012,0.0,0.0,18.025347,2352.2288,7.406684e-05,0.0,52.259098,251.85826,15.480357,30.000002,0.12267619,48.3275,262.83096,226.56908,0.0,52.259098,0.13938545,6.848125,58.11075,8.330017
18222,20533320.0,0.0,22.91043,24.40445,22.70517,23.297516,22.207794,21.82425,11.678162,11.681,12.083313,12.800995,0.0,0.032086153,0.032086153,0.074712105,250.0,11.700012,0.0,0.0,17.669605,2344.5708,7.3819756e-05,0.0,52.2588,251.81807,15.543704,30.000002,0.122103855,48.238815,262.6128,226.26001,0.0,52.2588,0.13888435,6.7991385,57.96895,8.330017
18223,20533380.0,0.0,22.91092,24.400482,22.704529,23.298553,22.208618,21.827454,11.67868,12.895996,11.89917,12.800964,0.0,0.032085974,0.032085974,0.07422362,250.0,11.700012,0.0,0.0,17.32678,2337.102,7.357804e-05,0.50438374,52.258526,251.77583,15.606406,30.000002,0.12154601,48.15103,262.4001,225.95686,0.0,52.258526,0.13839549,6.751545,57.82996,8.330017
18224,20533440.0,0.0,22.912231,24.396301,22.704803,23.30011,22.212097,21.83023,11.67926,12.416473,11.799286,12.800934,0.0,0.03208549,0.03208549,0.07375338,250.0,11.700012,0.0,0.0,17.002243,2329.9897,7.334377e-05,0.0,52.258446,251.72638,15.669449,30.000002,0.1210043,48.06277,262.19385,225.66002,0.0,52.258446,0.13792425,6.7050295,57.695686,8.330017
18225,20533500.0,0.0,22.913422,24.391937,22.705017,23.302185,22.21405,21.832733,11.680023,12.080872,11.7447815,12.800934,0.0,0.03208465,0.03208465,0.073307894,250.0,11.700012,0.0,0.0,16.701014,2323.213,7.311873e-05,0.0,52.258747,251.66525,15.731724,30.000002,0.12048663,47.975586,261.9956,225.37076,0.0,52.258747,0.13747707,6.659954,57.568317,8.330017
18226,20533560.0,0.0,22.91333,24.38733,22.703827,23.30194,22.214966,21.835022,11.680756,11.897797,11.715332,12.800903,0.0,0.032084595,0.032084595,0.07287335,250.0,11.700012,0.0,0.0,16.385921,2316.5552,7.290259e-05,0.0,52.25932,251.61133,15.794232,30.000002,0.119981214,47.888073,261.80493,225.0926,0.0,52.25932,0.13704246,6.615951,57.4431,8.330017
18227,20533620.0,0.0,22.913208,24.382538,22.702667,23.302185,22.215454,21.83725,11.681305,11.796936,11.699341,12.800873,0.0,0.03208503,0.03208503,0.072437935,250.0,11.700012,0.0,0.0,16.076078,2309.9326,7.269112e-05,0.0,52.25955,251.573,15.85563,30.000002,0.11948154,47.802116,261.61853,224.82289,0.0,52.25955,0.13660792,6.573106,57.316208,8.330017
18228,20533680.0,0.0,22.913208,24.377502,22.701721,23.302917,22.215668,21.839417,11.681732,11.74353,11.691071,12.800842,0.0,0.032085203,0.032085203,0.072012156,250.0,11.700012,0.0,0.0,15.775971,2303.4612,7.248441e-05,0.0,52.259594,251.5361,15.917005,30.000002,0.1189919,47.716194,261.43686,224.55919,0.0,52.259594,0.13618249,6.531714,57.19138,8.330017
18229,20533740.0,0.0,22.91333,24.372284,22.70105,23.304138,22.21576,21.841553,11.682251,11.715454,11.68692,12.800812,0.0,0.032085106,0.032085106,0.071600184,250.0,11.700012,0.0,0.0,15.490019,2297.2083,7.228364e-05,0.0,52.259678,251.49573,15.976745,30.000002,0.118519485,47.632557,261.26035,224.30124,0.0,52.259678,0.1357703,6.4913435,57.0701,8.330017
18230,20533800.0,0.0,22.913727,24.366821,22.700684,23.305786,22.21576,21.843658,11.682831,11.700012,11.684845,12.800812,0.0,0.032084644,0.032084644,0.071207836,250.0,11.700012,0.0,0.0,15.223119,2291.2583,7.209035e-05,0.0,52.25997,251.44688,16.03772,30.000002,0.11806154,47.54719,261.09018,224.04965,0.0,52.25997,0.135377,6.4521885,56.954407,8.330017
18231,20533860.0,0.0,22.9133,24.361145,22.699524,23.305145,22.215607,21.847656,11.683441,11.692474,12.806274,12.800781,0.0,0.032084987,0.032084987,0.07081964,250.0,11.700012,0.0,0.0,14.937758,2285.3997,7.1904185e-05,0.0,52.260338,251.40929,16.09572,30.000002,0.11761795,47.465992,260.9254,223.80745,0.0,52.260338,0.13498956,6.413566,56.838863,8.330017
18232,20533920.0,0.0,22.913177,24.355255,22.69873,23.304932,22.215424,21.852356,11.683838,11.688446,12.292633,12.800781,0.0,0.032085627,0.032085627,0.070426,250.0,11.700012,0.0,0.0,14.652721,2279.573,7.172113e-05,0.0,52.26024,251.3871,16.155872,30.000002,0.11716795,47.381775,260.7628,223.57066,0.0,52.26024,0.13459723,6.3755593,56.72037,8.330017
18233,20533980.0,0.0,22.912964,24.349121,22.697876,23.305176,22.21524,21.855865,11.684113,11.686401,12.0156555,12.800751,0.0,0.032086078,0.032086078,0.07003499,250.0,11.700012,0.0,0.0,14.372351,2273.787,7.154084e-05,0.0,52.25986,251.36876,16.216093,30.000002,0.11672213,47.29747,260.60242,223.3372,0.0,52.25986,0.13420711,6.338407,56.601864,8.330017
18234,20534040.0,0.0,22.913086,24.342804,22.69754,23.305847,22.217041,21.858673,11.684418,12.805756,11.864685,12.800751,0.0,0.032086223,0.032086223,0.06965079,250.0,11.700012,0.0,0.0,14.100907,2268.1326,7.136374e-05,0.0,52.25939,251.34877,16.274467,30.000002,0.11628797,47.215744,260.4446,223.10643,0.0,52.25939,0.13382319,6.3019485,56.48488,8.330017
18235,20534100.0,0.0,22.913544,24.336243,22.697662,23.306946,22.219666,21.861145,11.684784,12.292786,11.782928,12.80072,0.0,0.032085996,0.032085996,0.06927834,250.0,11.700012,0.0,0.0,13.842505,2262.7056,7.119161e-05,0.0,52.259003,251.32237,16.333902,30.000002,0.11586248,47.132538,260.29025,222.87857,0.0,52.259003,0.13345027,6.2660036,56.371162,8.330017
18236,20534160.0,0.0,22.912659,24.329437,22.696259,23.305817,22.220825,21.863312,11.68515,12.016418,11.738403,12.80072,0.0,0.03208647,0.03208647,0.06890428,250.0,11.700012,0.0,0.0,13.561724,2257.2178,7.102372e-05,0.0,52.258648,251.3063,16.392889,30.000002,0.11544038,47.049957,260.13864,222.65613,0.0,52.258648,0.1330772,6.2301717,56.255905,8.330017
18237,20534220.0,0.0,22.91159,24.322418,22.694733,23.305145,22.221344,21.865387,11.685242,11.863007,11.713745,12.80072,0.0,0.032087263,0.032087263,0.06851785,250.0,11.700012,0.0,0.0,13.276504,2251.5796,7.085523e-05,0.0,52.25776,251.30652,16.452673,30.000002,0.11500989,46.96626,259.98645,222.43558,0.0,52.25776,0.13269238,6.194621,56.135475,8.330017
18238,20534280.0,0.0,22.910492,24.315186,22.693298,23.304901,22.221436,21.867401,11.685242,11.781738,11.700714,12.80072,0.0,0.032087814,0.032087814,0.06812747,250.0,11.700012,0.0,0.0,12.990864,2245.885,7.0686e-05,0.0,52.256523,251.31087,16.511541,30.000002,0.11458044,46.883842,259.83386,222.21463,0.0,52.256523,0.1323031,6.1594157,56.01295,8.330017
18239,20534340.0,0.0,22.909515,24.307709,22.692017,23.305084,22.221344,21.869354,11.685242,11.736847,11.693512,12.80072,0.0,0.032088052,0.032088052,0.06773751,250.0,11.700012,0.0,0.0,12.709609,2240.2097,7.0516944e-05,0.0,52.255177,251.31335,16.570768,30.000002,0.11415257,46.800922,259.68127,221.99258,0.0,52.255177,0.1319136,6.124135,55.889954,8.330017
18240,20534400.0,0.0,22.90866,24.300018,22.690979,23.305725,22.22113,21.871277,11.685333,11.713013,11.689728,12.80072,0.0,0.03208791,0.03208791,0.06735273,250.0,11.700012,0.0,0.0,12.436801,2234.6123,7.034919e-05,0.0,52.25388,251.30957,16.629957,30.000002,0.113730736,46.71806,259.52942,221.76974,0.0,52.25388,0.13152853,6.088917,55.76818,8.330017
18241,20534460.0,0.0,22.906738,24.292175,22.688782,23.3042,22.220703,21.873169,11.685394,11.700378,11.687744,12.80072,0.0,0.032088358,0.032088358,0.06696061,250.0,11.700012,0.0,0.0,12.137789,2228.9016,7.018246e-05,0.0,52.25256,251.3148,16.68862,30.000002,0.11330758,46.635933,259.3777,221.54816,0.0,52.25256,0.13113737,6.0531406,55.642998,8.330017
18242,20534520.0,0.0,22.905426,24.284332,22.687317,23.303131,22.220276,21.87793,11.685272,11.6935425,12.606567,12.80072,0.0,0.03208918,0.03208918,0.06655005,250.0,11.700012,0.0,0.0,11.830409,2223.0408,7.001285e-05,0.0,52.250736,251.33617,16.747118,30.000002,0.112871684,46.554035,259.22302,221.32489,0.0,52.250736,0.13072847,6.0168004,55.510468,8.330017
18243,20534580.0,0.0,22.904175,24.276428,22.685913,23.302551,22.219818,21.881958,11.685059,11.689758,12.188782,12.800751,0.0,0.032089707,0.032089707,0.06613101,250.0,11.700012,0.0,0.0,11.519498,2217.0845,6.984055e-05,0.0,52.248592,251.35962,16.806696,30.000002,0.11242676,46.470623,259.06583,221.09746,0.0,52.248592,0.13031046,5.980048,55.37429,8.330017
18244,20534640.0,0.0,22.902863,24.268524,22.684479,23.30243,22.21936,21.88498,11.6848755,11.687561,11.959015,12.800751,0.0,0.03208989,0.03208989,0.06570763,250.0,11.700012,0.0,0.0,11.210021,2211.0457,6.966583e-05,0.0,52.24633,251.38005,16.865892,30.000002,0.11197899,46.38775,258.9065,220.86554,0.0,52.24633,0.12988745,5.942902,55.23598,8.330017
18245,20534700.0,0.0,22.902222,24.26056,22.683868,23.302826,22.221954,21.887451,11.684723,12.606079,11.834381,12.800751,0.0,0.03208968,0.03208968,0.06528539,250.0,11.700012,0.0,0.0,10.906598,2205.068,6.949001e-05,0.0,52.244164,251.39267,16.924385,30.000002,0.111533165,46.30586,258.74606,220.62967,0.0,52.244164,0.12946478,5.905431,55.097507,8.330017
18246,20534760.0,0.0,22.900513,24.252563,22.682007,23.301178,22.223663,21.889557,11.684662,12.187134,11.766327,12.800781,0.0,0.032090027,0.032090027,0.0648533,250.0,11.700012,0.0,0.0,10.576597,2198.9429,6.93138e-05,0.0,52.242046,251.41182,16.98344,30.000002,0.11107973,46.223183,258.58426,220.39223,0.0,52.242046,0.12903342,5.8668976,54.954624,8.330017
18247,20534820.0,0.0,22.89856,24.244507,22.679901,23.300018,22.224335,21.89148,11.684357,11.957916,11.729034,12.800781,0.0,0.032090623,0.032090623,0.06440217,250.0,11.700012,0.0,0.0,10.237829,2192.538,6.91326e-05,0.0,52.239502,251.44312,17.042534,30.000002,0.1106122,46.14045,258.41855,220.15045,0.0,52.239502,0.12858348,5.827749,54.80395,8.330017
18248,20534880.0,0.0,22.896606,24.23639,22.677856,23.299408,22.224426,21.89328,11.68396,11.830658,11.708191,12.800781,0.0,0.032090936,0.032090936,0.06394169,250.0,11.700012,0.0,0.0,9.895818,2185.9768,6.894662e-05,0.0,52.23676,251.47404,17.101774,30.000002,0.11013702,46.057518,258.24948,219.90274,0.0,52.23676,0.12812363,5.7881227,54.64913,8.330017
18249,20534940.0,0.0,22.894745,24.22821,22.675903,23.299316,22.224182,21.89505,11.683624,11.76239,11.696869,12.800812,0.0,0.032090917,0.032090917,0.063476525,250.0,11.700012,0.0,0.0,9.555509,2179.3313,6.875706e-05,0.0,52.234,251.49983,17.16078,30.000002,0.109658524,45.974907,258.07788,219.64923,0.0,52.234,0.1276584,5.747806,54.49186,8.330017
18250,20535000.0,0.0,22.893066,24.21997,22.674194,23.299774,22.223755,21.89679,11.683411,11.726318,11.690765,12.800812,0.0,0.032090507,0.032090507,0.06301259,250.0,11.700012,0.0,0.0,9.2219715,2172.6846,6.856551e-05,0.0,52.231415,251.51582,17.21965,30.000002,0.109180965,45.89249,257.90488,219.3908,0.0,52.231415,0.12719361,5.706986,54.334293,8.330017
18251,20535060.0,0.0,22.890503,24.21164,22.671478,23.29834,22.223145,21.898468,11.683258,11.706696,11.687378,12.800842,0.0,0.03209055,0.03209055,0.062541,250.0,11.700012,0.0,0.0,8.8648815,2165.9048,6.837262e-05,0.0,52.22898,251.53458,17.278418,30.000002,0.1086988,45.810215,257.7306,219.12991,0.0,52.22898,0.12672214,5.6652303,54.172844,8.330017
18252,20535120.0,0.0,22.888062,24.203247,22.668915,23.297455,22.222443,21.900513,11.682953,11.695618,12.632294,12.800842,0.0,0.032090873,0.032090873,0.062053725,250.0,11.700012,0.0,0.0,8.502323,2158.9297,6.81755e-05,0.0,52.22632,251.56189,17.337215,30.000002,0.10820531,45.7279,257.55304,218.86478,13.68658,52.22632,0.12623553,5.622592,54.004433,8.330017
18253,20535180.0,0.0,22.886444,24.194794,22.667389,23.29715,22.22174,21.905487,11.682648,11.68985,12.464813,12.800873,0.0,0.032090895,0.032090895,0.061559692,250.0,11.700012,0.0,0.0,8.138838,2151.93,6.79747e-05,0.0,52.22354,251.58688,17.396357,30.000002,0.107705824,45.6451,257.37286,218.59415,0.0,52.22354,0.12574153,5.579433,53.83246,8.330017
18254,20535240.0,0.0,22.884735,24.186218,22.665741,23.297394,22.221008,21.908997,11.682434,11.686554,12.109253,12.800873,0.0,0.032090608,0.032090608,0.061065264,250.0,11.700012,0.0,0.0,7.780662,2144.9019,6.7772264e-05,0.0,52.220886,251.60406,17.455395,30.000002,0.10720615,45.56245,257.1913,218.31882,0.0,52.220886,0.1252465,5.5356627,53.659336,8.330017
18255,20535300.0,0.0,22.883087,24.177551,22.664185,23.298187,22.220703,21.911621,11.682373,12.636475,11.914154,12.800873,0.0,0.03208995,0.03208995,0.060576815,250.0,11.700012,0.0,0.0,7.4333386,2137.925,6.756953e-05,13.488163,52.21854,251.60919,17.51412,30.000002,0.106711484,45.480232,257.01007,218.04018,0.0,52.21854,0.12475671,5.4917974,53.48745,8.330017
18256,20535360.0,0.0,22.881287,24.168793,22.662537,23.297241,22.223389,21.913696,11.682373,12.464478,11.809998,12.800903,0.0,0.032089762,0.032089762,0.060085576,250.0,11.700012,0.0,0.0,7.0674324,2130.9685,6.7367786e-05,0.0,52.216457,251.6152,17.572792,30.000002,0.10621593,45.398094,256.82935,217.76094,0.0,52.216457,0.12426512,5.4472537,53.31317,8.330017
18257,20535420.0,0.0,22.879211,24.159912,22.660553,23.296844,22.224518,21.915527,11.682312,12.108978,11.751984,12.800903,0.0,0.032089762,0.032089762,0.059585698,250.0,11.700012,0.0,0.0,6.7005963,2123.8809,6.7164416e-05,0.0,52.21426,251.62637,17.631523,30.000002,0.10571431,45.31587,256.6477,217.4796,0.0,52.21426,0.123765245,5.4023466,53.134163,8.330017
18258,20535480.0,0.0,22.877106,24.15094,22.65857,23.297028,22.224762,21.917206,11.68219,11.913574,11.720032,12.800903,0.0,0.032089554,0.032089554,0.059085827,250.0,11.700012,0.0,0.0,6.3384614,2116.7615,6.6959765e-05,0.0,52.21211,251.63326,17.690178,30.000002,0.1052129,45.23375,256.466,217.19577,0.0,52.21211,0.12326494,5.3575153,52.95385,8.330017
18259,20535540.0,0.0,22.875061,24.141815,22.656677,23.29776,22.224487,21.918823,11.68219,11.8078,11.702728,12.800903,0.0,0.032089062,0.032089062,0.058591574,250.0,11.700012,0.0,0.0,5.986406,2109.7014,6.675543e-05,0.0,52.210163,251.6315,17.748642,30.000002,0.10471612,45.1519,256.2854,216.91035,0.0,52.210163,0.122769676,5.3127484,52.774452,8.330017
18260,20535600.0,0.0,22.8732,24.132599,22.65503,23.299042,22.223969,21.92038,11.682343,11.74939,11.693207,12.800903,0.0,0.032088242,0.032088242,0.058109794,250.0,11.700012,0.0,0.0,5.6501136,2102.8052,6.655367e-05,0.0,52.208603,251.61705,17.806765,30.000002,0.1042294,45.07053,256.1074,216.62514,0.0,52.208603,0.12228623,5.268344,52.598686,8.330017
18261,20535660.0,0.0,22.870636,24.12326,22.652557,23.298645,22.223145,21.921875,11.682587,11.7187805,11.688293,12.800903,0.0,0.032087833,0.032087833,0.05763279,250.0,11.700012,0.0,0.0,5.30136,2095.9653,6.635542e-05,0.0,52.207382,251.60156,17.864546,30.000002,0.103748016,44.989635,255.93219,216.34262,0.0,52.207382,0.12180844,5.2239676,52.423286,8.330017
18262,20535720.0,0.0,22.868134,24.11377,22.650238,23.298798,22.22226,21.92334,11.682739,11.7022705,11.685699,12.800903,0.0,0.03208772,0.03208772,0.05715358,250.0,11.700012,0.0,0.0,4.9568644,2089.1277,6.615856e-05,0.0,52.206127,251.59126,17.922224,30.000002,0.10326598,44.908886,255.75847,216.06186,0.0,52.206127,0.121328995,5.179696,52.245396,8.330017
18263,20535780.0,0.0,22.86612,24.104156,22.648499,23.2995,22.221344,21.92633,11.682922,11.693329,12.8715515,12.800873,0.0,0.032087374,0.032087374,0.05668185,250.0,11.700012,0.0,0.0,4.6220193,2082.4229,6.596376e-05,0.0,52.20497,251.5759,17.979605,30.000002,0.10279022,44.828556,255.58713,215.7825,0.0,52.20497,0.12085657,5.1360908,52.06906,8.330017
18264,20535840.0,0.0,22.864685,24.09439,22.647491,23.30072,22.220398,21.930603,11.683228,11.68866,12.329468,12.800873,0.0,0.03208682,0.03208682,0.056221917,250.0,11.700012,0.0,0.0,4.3017006,2075.96,6.5773354e-05,0.0,52.204067,251.55252,18.036697,30.000002,0.10232401,44.748623,255.4191,215.50555,0.0,52.204067,0.120395504,5.0928984,51.89615,8.330017
18265,20535900.0,0.0,22.86319,24.084473,22.646423,23.30246,22.219421,21.933533,11.683716,11.686401,12.04541,12.800873,0.0,0.03208599,0.03208599,0.05578127,250.0,11.700012,0.0,0.0,4.002916,2069.7559,6.558955e-05,0.0,52.20357,251.51704,18.093103,30.000002,0.10187373,44.669655,255.25606,215.23318,0.0,52.20357,0.11995317,5.0507593,51.73012,8.330017
18266,20535960.0,0.0,22.861237,24.074402,22.644867,23.302582,22.220001,21.93573,11.684235,12.871216,11.88147,12.800842,0.0,0.03208561,0.03208561,0.055349927,250.0,11.700012,0.0,0.0,3.6959543,2063.7014,6.541201e-05,0.0,52.20339,251.48213,18.149204,30.000002,0.101432115,44.591114,255.09755,214.96701,0.0,52.20339,0.11952109,5.0092793,51.567097,8.330017
18267,20536020.0,0.0,22.85968,24.064148,22.64383,23.303192,22.221924,21.937561,11.684692,12.329926,11.792084,12.800842,0.0,0.032085452,0.032085452,0.05492286,250.0,11.700012,0.0,0.0,3.3975441,2057.7969,6.523922e-05,0.0,52.203167,251.45206,18.205067,30.000002,0.100994855,44.512905,254.94249,214.70604,0.0,52.203167,0.1190937,4.9685016,51.4053,8.330017
18268,20536080.0,0.0,22.857971,24.053741,22.642609,23.30429,22.222473,21.939178,11.68515,12.036652,11.743347,12.800812,0.0,0.032085165,0.032085165,0.054507557,250.0,11.700012,0.0,0.0,3.1123698,2052.043,6.5071465e-05,0.0,52.20304,251.41878,18.260504,30.000002,0.10056743,44.435295,254.79153,214.45004,0.0,52.20304,0.11867782,4.9288554,51.2482,8.330017
18269,20536140.0,0.0,22.856262,24.043182,22.641449,23.305817,22.22232,21.940643,11.685638,11.877441,11.717072,12.800781,0.0,0.032084662,0.032084662,0.054108784,250.0,11.700012,0.0,0.0,2.844825,2046.5122,6.4909735e-05,0.0,52.203125,251.37866,18.31565,30.000002,0.100153014,44.35809,254.64546,214.19983,0.0,52.203125,0.11827802,4.890482,51.097935,8.330017
18270,20536200.0,0.0,22.854675,24.03241,22.640442,23.30777,22.22174,21.942078,11.686279,11.791321,11.703064,12.800751,0.0,0.032083906,0.032083906,0.053731907,250.0,11.700012,0.0,0.0,2.5990453,2041.2899,6.475574e-05,0.0,52.203552,251.32852,18.369875,30.000002,0.099756844,44.282173,254.50537,213.95679,0.0,52.203552,0.11789962,4.8535786,50.95681,8.330017
18271,20536260.0,0.0,22.852448,24.021484,22.638763,23.308228,22.220825,21.94342,11.686981,11.743439,11.695526,12.80072,0.0,0.032083515,0.032083515,0.053370867,250.0,11.700012,0.0,0.0,2.350268,2036.3,6.461051e-05,0.0,52.204304,251.27792,18.423424,30.000002,0.09937479,44.20721,254.3715,213.7231,0.0,52.204304,0.117537804,4.8178444,50.822132,8.330017
18272,20536320.0,0.0,22.850311,24.010376,22.637177,23.309082,22.219788,21.944702,11.687592,11.717285,11.691681,12.80072,0.0,0.03208341,0.03208341,0.053018652,250.0,11.700012,0.0,0.0,2.1121387,2031.4795,6.447188e-05,0.0,52.20504,251.23279,18.476591,30.000002,0.099000774,44.13277,254.24252,213.49762,0.0,52.20504,0.117185384,4.7832327,50.691032,8.330017
18273,20536380.0,0.0,22.848328,23.999054,22.635864,23.310303,22.218689,21.946014,11.688202,11.703674,11.689911,12.80069,0.0,0.03208317,0.03208317,0.052682053,250.0,11.700012,0.0,0.0,1.8881779,2026.8965,6.433997e-05,0.0,52.20583,251.18565,18.529324,30.000002,0.09863936,44.05895,254.11887,213.27997,0.0,52.20583,0.11684829,4.7501884,50.566387,8.330017
18274,20536440.0,0.0,22.847046,23.987518,22.635437,23.31189,22.21756,21.94986,11.688873,11.696808,12.666504,12.800659,0.0,0.032082777,0.032082777,0.052364565,250.0,11.700012,0.0,0.0,1.6817076,2022.6565,6.421607e-05,0.0,52.206795,251.13368,18.580473,30.000002,0.09829549,43.98734,254.00108,213.07066,0.0,52.206795,0.116530016,4.7186003,50.449585,8.330017
18275,20536500.0,0.0,22.845978,23.9758,22.635254,23.313812,22.2164,21.95346,11.689667,11.693359,12.221924,12.800629,0.0,0.032082185,0.032082185,0.052070446,250.0,11.700012,0.0,0.0,1.4962608,2018.7977,6.4102096e-05,0.0,52.20803,251.07422,18.63169,30.000002,0.097968824,43.915634,253.88997,212.87077,0.0,52.20803,0.11623469,4.688557,50.34228,8.330017
18276,20536560.0,0.0,22.844147,23.963867,22.634277,23.314331,22.21521,21.955902,11.690491,11.691864,11.979401,12.800598,0.0,0.03208196,0.03208196,0.051793125,250.0,11.700012,0.0,0.0,1.3089591,2015.1761,6.399802e-05,0.0,52.209503,251.01648,18.68228,30.000002,0.09765675,43.844807,253.7855,212.68188,0.0,52.209503,0.11595694,4.6600027,50.241547,8.330017
18277,20536620.0,0.0,22.842834,23.951721,22.633942,23.315155,22.216705,21.957794,11.691193,12.666718,11.848694,12.800568,0.0,0.032082006,0.032082006,0.0515255,250.0,11.700012,0.0,0.0,1.131338,2011.7698,6.39012e-05,0.0,52.210873,250.9659,18.731611,30.000002,0.09735499,43.77574,253.68622,212.50253,0.0,52.210873,0.115689404,4.6328616,50.144463,8.330017
18278,20536680.0,0.0,22.841583,23.939362,22.633728,23.316254,22.217926,21.95932,11.691895,12.223114,11.777283,12.800537,0.0,0.03208196,0.03208196,0.05127315,250.0,11.700012,0.0,0.0,0.9663092,2008.6189,6.381203e-05,0.0,52.21223,250.91554,18.780937,30.000002,0.09706462,43.706688,253.59235,212.332,0.0,52.21223,0.115436964,4.6072173,50.053345,8.330017
18279,20536740.0,0.0,22.840149,23.926758,22.633362,23.317657,22.218018,21.960693,11.692566,11.981079,11.738495,12.800507,0.0,0.032081794,0.032081794,0.051038362,250.0,11.700012,0.0,0.0,0.8164681,2005.7019,6.373052e-05,0.0,52.213657,250.86317,18.829842,30.000002,0.096788116,43.63822,253.50412,212.1704,0.0,52.213657,0.11520185,4.583201,49.969086,8.330017
18280,20536800.0,0.0,22.838715,23.91394,22.633026,23.319275,22.21753,21.961975,11.693268,11.849365,11.717651,12.800476,0.0,0.032081466,0.032081466,0.05082404,250.0,11.700012,0.0,0.0,0.684139,2003.0647,6.365718e-05,0.0,52.215225,250.80664,18.87775,30.000002,0.09652873,43.57115,253.42198,212.01828,0.0,52.215225,0.11498685,4.560927,49.892773,8.330017
18281,20536860.0,0.0,22.83664,23.900848,22.632019,23.319458,22.216583,21.963165,11.69397,11.778168,11.7066345,12.800446,0.0,0.032081522,0.032081522,0.05062264,250.0,11.700012,0.0,0.0,0.5466428,2000.6157,6.359197e-05,0.0,52.21688,250.75491,18.924627,30.000002,0.09628172,43.505524,253.34555,211.8765,0.0,52.21688,0.11478559,4.5399265,49.821205,8.330017
18282,20536920.0,0.0,22.834503,23.887543,22.631042,23.319885,22.215485,21.964294,11.694489,11.739105,11.700836,12.800415,0.0,0.03208187,0.03208187,0.050426316,250.0,11.700012,0.0,0.0,0.41458252,1998.2665,6.353201e-05,0.0,52.218323,250.71315,18.971249,30.000002,0.09603947,43.440254,253.27316,211.74303,0.0,52.218323,0.114589974,4.519979,49.751247,8.330017
18283,20536980.0,0.0,22.832428,23.873993,22.630157,23.320526,22.214264,21.965393,11.694946,11.718811,11.698029,12.8003845,0.0,0.032082133,0.032082133,0.050239332,250.0,11.700012,0.0,0.0,0.28984225,1996.0453,6.34765e-05,0.0,52.21959,250.67511,19.016993,30.000002,0.095805846,43.37621,253.2047,211.61673,0.0,52.21959,0.11440352,4.5013537,49.684715,8.330017
18284,20537040.0,0.0,22.830414,23.860168,22.629395,23.32135,22.213013,21.966583,11.695374,11.707581,11.924377,12.800354,0.0,0.032082293,0.032082293,0.050063487,250.0,11.700012,0.0,0.0,0.17469361,1993.9845,6.342564e-05,0.0,52.22078,250.63785,19.062243,30.000002,0.09558138,43.31286,253.14012,211.49712,46.493694,52.22078,0.114227995,4.4838233,49.622353,8.330017
18285,20537100.0,0.0,22.82904,23.8461,22.629608,23.322388,22.211731,21.971039,11.69577,11.702148,12.501648,12.800354,0.0,0.032084092,0.032084092,0.049875684,250.0,11.700012,0.0,0.0,0.07048906,1992.0304,6.337953e-05,0.0,52.22184,250.62811,19.106096,30.000002,0.095353514,43.251465,253.07838,211.38663,0.0,52.22184,0.11404404,4.466117,49.55461,8.330017
18286,20537160.0,0.0,22.826996,23.831757,22.628967,23.32196,22.210358,21.973969,11.69574,11.699188,12.135223,12.8003235,0.0,0.032081503,0.032081503,0.04972807,250.0,11.700012,0.0,0.0,0.0,1990.0505,6.333005e-05,0.0,52.222137,250.57147,19.151093,30.000002,0.0951461,43.18847,253.01753,211.27,0.0,52.222137,0.113890834,4.451409,49.50357,8.330017
18287,20537220.0,0.0,22.825226,23.817139,22.628693,23.321625,22.209076,21.976013,11.697113,11.923859,11.935699,12.800262,0.0,0.032078836,0.032078836,0.04966827,250.0,11.700012,0.0,0.0,0.0,1989.3,6.330376e-05,46.507668,52.22521,250.456,19.192467,30.000002,0.0950114,43.130547,252.97392,211.17415,0.0,52.22521,0.11382573,4.4410324,49.486942,8.330017
18288,20537280.0,0.0,22.824158,23.802246,22.629364,23.32135,22.211273,21.97757,11.698639,12.502319,11.827911,12.800232,0.0,0.032077633,0.032077633,0.049629647,250.0,11.700012,0.0,0.0,0.0,1989.1598,6.3297186e-05,0.0,52.228813,250.35246,19.232628,30.000002,0.09489691,43.07432,252.94058,211.09819,0.0,52.228813,0.113784716,4.431048,49.47749,8.330017
18289,20537340.0,0.0,22.822754,23.787079,22.6297,23.321106,22.211945,21.978882,11.699982,12.13739,11.76947,12.800171,0.0,0.0320774,0.0320774,0.04960709,250.0,11.700012,0.0,0.0,0.0,1989.3558,6.3305e-05,0.0,52.232487,250.26369,19.272598,30.000002,0.094795965,43.01836,252.91608,211.04004,0.0,52.232487,0.11376173,4.423412,49.473232,8.330017
18290,20537400.0,0.0,22.821106,23.771606,22.629791,23.320892,22.2117,21.980072,11.70105,11.939423,11.73822,12.80014,0.0,0.032077815,0.032077815,0.04959437,250.0,11.700012,0.0,0.0,0.0,1989.7499,6.332319e-05,0.0,52.23591,250.1917,19.312681,30.000002,0.09470281,42.962246,252.89854,210.99678,0.0,52.23591,0.11374987,4.417906,49.471817,8.330017
18291,20537460.0,0.0,22.818634,23.75586,22.62909,23.319153,22.210846,21.98108,11.701813,11.830902,11.721436,12.80011,0.0,0.03207861,0.03207861,0.04958753,250.0,11.700012,0.0,0.0,0.0,1990.2014,6.334823e-05,0.0,52.238907,250.1357,19.349665,30.000002,0.09462087,42.91047,252.8863,210.96541,0.0,52.238907,0.113744654,4.4141674,49.471836,8.330017
18292,20537520.0,0.0,22.81604,23.739807,22.628296,23.317444,22.209717,21.982056,11.7022705,11.772003,11.712555,12.800079,0.0,0.032079548,0.032079548,0.049584165,250.0,11.700012,0.0,0.0,0.0,1990.6924,6.337726e-05,0.0,52.24142,250.09337,19.387562,30.000002,0.09453957,42.85741,252.87802,210.94313,0.0,52.24142,0.11374319,4.4118457,49.47253,8.330017
18293,20537580.0,0.0,22.813354,23.72345,22.627441,23.315735,22.208466,21.983002,11.702576,11.739624,11.707825,12.800049,0.0,0.0320805,0.0320805,0.04958276,250.0,11.700012,0.0,0.0,0.0,1991.1985,6.340853e-05,0.0,52.243477,250.06216,19.42455,30.000002,0.09446144,42.805634,252.87256,210.92761,0.0,52.243477,0.113743715,4.410469,49.47345,8.330017
18294,20537640.0,0.0,22.810577,23.706787,22.626587,23.314026,22.207123,21.983948,11.702728,11.722534,11.705444,12.800018,0.0,0.03208138,0.03208138,0.04958245,250.0,11.700012,0.0,0.0,0.0,1991.6919,6.344072e-05,0.0,52.2451,250.0398,19.461264,30.000002,0.09438439,42.75423,252.86916,210.91713,0.0,52.2451,0.113745175,4.409796,49.474384,8.330017
18295,20537700.0,0.0,22.807861,23.68982,22.625977,23.312347,22.20575,21.986084,11.702759,11.713745,12.915466,12.800018,0.0,0.03208214,0.03208214,0.04958271,250.0,11.700012,0.0,0.0,0.0,1992.1628,6.347268e-05,0.0,52.24633,250.02458,19.494555,30.000002,0.09431468,42.707626,252.86723,210.91045,0.0,52.24633,0.11374696,4.4096684,49.475204,8.330017
18296,20537760.0,0.0,22.804962,23.672516,22.625214,23.30899,22.204285,21.989716,11.702759,11.708771,12.367645,12.800018,0.0,0.03208277,0.03208277,0.049583126,250.0,11.700012,0.0,0.0,0.0,1992.5991,6.3503976e-05,0.0,52.247284,250.01384,19.530262,30.000002,0.09423955,42.65763,252.8662,210.90598,0.0,52.247284,0.113748655,4.409796,49.4759,8.330017
18297,20537820.0,0.0,22.801636,23.654907,22.623993,23.305603,22.20282,21.992035,11.702637,11.706024,12.066559,12.799988,0.0,0.032083273,0.032083273,0.04958359,250.0,11.700012,0.0,0.0,0.0,1992.9348,6.353346e-05,0.0,52.24801,250.00664,19.565962,30.000002,0.09416409,42.607655,252.86578,210.90317,0.0,52.24801,0.11375013,4.4102817,49.47645,8.330017
18298,20537880.0,0.0,22.798279,23.636932,22.622864,23.302277,22.202667,21.993622,11.702454,12.9158325,11.901337,12.799988,0.0,0.03208367,0.03208367,0.04958403,250.0,11.700012,0.0,0.0,0.0,1993.1974,6.356058e-05,0.0,52.248543,250.00197,19.599072,30.000002,0.09409384,42.5613,252.86577,210.90152,0.0,52.248543,0.113751374,4.411012,49.476883,8.330017
18299,20537940.0,0.0,22.795227,23.618652,22.622253,23.29895,22.204224,21.994812,11.702301,12.367737,11.811096,12.799988,0.0,0.032083966,0.032083966,0.049584396,250.0,11.700012,0.0,0.0,0.0,1993.4521,6.358572e-05,0.0,52.248943,249.99898,19.633366,30.000002,0.09402066,42.513287,252.86601,210.90054,0.0,52.248943,0.11375233,4.4117384,49.477215,8.330017
18300,20538000.0,0.0,22.791748,23.600006,22.621155,23.295654,22.204437,21.995789,11.702087,12.066406,11.76178,12.799988,0.0,0.03208419,0.03208419,0.049584683,250.0,11.700012,0.0,0.0,0.0,1993.6083,6.360859e-05,0.0,52.24924,249.99713,19.667677,30.000002,0.0939471,42.465252,252.8664,210.90002,0.0,52.24924,0.113753065,4.412523,49.47747,8.330017
18301,20538060.0,0.0,22.786987,23.581146,22.618652,23.290527,22.203125,21.99582,11.701843,11.899811,11.734436,12.799988,0.0,0.03208435,0.03208435,0.049584903,250.0,11.700012,0.0,0.0,0.0,1993.5787,6.362833e-05,0.0,52.249462,249.99605,19.701252,30.000002,0.09387481,42.418247,252.86687,210.8998,0.0,52.249462,0.113753594,4.413518,49.477665,8.330017
18302,20538120.0,0.0,22.782043,23.562195,22.615936,23.28543,22.201385,21.995789,11.701569,11.807648,11.719208,12.799988,0.0,0.03208447,0.03208447,0.049585074,250.0,11.700012,0.0,0.0,0.0,1993.4482,6.364477e-05,0.0,52.249634,249.99545,19.733994,30.000002,0.093804084,42.37241,252.86739,210.89973,0.0,52.249634,0.11375402,4.4146304,49.477818,8.330017
18303,20538180.0,0.0,22.777008,23.543152,22.61316,23.280365,22.199432,21.995697,11.701355,11.758545,11.710999,12.799988,0.0,0.032084554,0.032084554,0.049585197,250.0,11.700012,0.0,0.0,0.0,1993.261,6.365873e-05,0.0,52.249763,249.99518,19.766563,30.000002,0.093733475,42.326813,252.86794,210.89975,0.0,52.249763,0.1137543,4.4156065,49.47794,8.330017
18304,20538240.0,0.0,22.77185,23.523987,22.610352,23.27533,22.197357,21.995605,11.701141,11.732422,11.706543,12.799988,0.0,0.032084614,0.032084614,0.049585287,250.0,11.700012,0.0,0.0,0.0,1993.0286,6.36707e-05,0.0,52.249866,249.99513,19.797264,30.000002,0.09366672,42.28383,252.86845,210.89986,0.0,52.249866,0.11375452,4.4163938,49.47804,8.330017
18305,20538300.0,0.0,22.766693,23.50476,22.607544,23.270325,22.195251,21.995514,11.700989,11.717743,11.7039795,12.799988,0.0,0.03208465,0.03208465,0.049585342,250.0,11.700012,0.0,0.0,0.0,1992.764,6.3680985e-05,0.0,52.24996,249.99512,19.829521,30.000002,0.09359638,42.23867,252.869,210.89992,0.0,52.24996,0.11375465,4.417058,49.478127,8.330017
18306,20538360.0,0.0,22.761658,23.485443,22.60495,23.264465,22.193024,21.99765,11.700836,11.710175,12.714203,12.799988,0.0,0.032084685,0.032084685,0.04958539,250.0,11.700012,0.0,0.0,0.0,1992.473,6.3689695e-05,0.0,52.250034,249.99525,19.858507,30.000002,0.09353302,42.19809,252.8695,210.90005,0.0,52.250034,0.113754764,4.4176407,49.478195,8.330017
18307,20538420.0,0.0,22.756653,23.466034,22.602448,23.258667,22.190826,21.999878,11.700745,11.705902,12.252289,12.799988,0.0,0.0320847,0.0320847,0.049585417,250.0,11.700012,0.0,0.0,0.0,1992.1809,6.369747e-05,0.0,52.250107,249.99532,19.889534,30.000002,0.09346502,42.15465,252.87003,210.90012,0.0,52.250107,0.11375482,4.418061,49.478264,8.330017
18308,20538480.0,0.0,22.751343,23.446564,22.59961,23.2529,22.188599,22.000977,11.700623,11.703613,12.010651,12.799988,0.0,0.032084715,0.032084715,0.049585443,250.0,11.700012,0.0,0.0,0.0,1991.8271,6.370392e-05,0.0,52.250164,249.99545,19.918533,30.000002,0.093401335,42.11405,252.87051,210.9002,0.0,52.250164,0.113754876,4.4184866,49.47832,8.330017
18309,20538540.0,0.0,22.746399,23.427002,22.59729,23.247162,22.188843,22.001495,11.700531,12.716949,11.871918,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1991.4767,6.3709194e-05,0.0,52.250225,249.99551,19.948635,30.000002,0.09333508,42.07191,252.871,210.90025,0.0,52.250225,0.11375489,4.4189224,49.478382,8.330017
18310,20538600.0,0.0,22.741455,23.40738,22.59497,23.241425,22.189148,22.001709,11.70047,12.253632,11.794006,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1991.1288,6.371396e-05,0.0,52.250282,249.99557,19.978432,30.000002,0.09326935,42.030197,252.87149,210.9003,0.0,52.250282,0.1137549,4.4191966,49.478443,8.330017
18311,20538660.0,0.0,22.735016,23.387695,22.590881,23.233734,22.187256,22.00064,11.700348,12.001343,11.751343,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1990.6105,6.37173e-05,0.0,52.250343,249.99565,20.007654,30.000002,0.09320476,41.989285,252.87196,210.90034,0.0,52.250343,0.11375491,4.41961,49.478497,8.330017
18312,20538720.0,0.0,22.728302,23.36792,22.586517,23.226074,22.184723,21.999481,11.700195,11.861389,11.7276,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1990.0022,6.371839e-05,0.0,52.250404,249.9957,20.036823,30.000002,0.09314017,41.94845,252.87244,210.90038,0.0,52.250404,0.11375493,4.4202695,49.478554,8.330017
18313,20538780.0,0.0,22.721466,23.348083,22.582031,23.218445,22.181854,21.99823,11.700043,11.787659,11.715027,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1989.3462,6.3717765e-05,0.0,52.25045,249.99577,20.064758,30.000002,0.09307818,41.90934,252.8729,210.9004,0.0,52.25045,0.11375493,4.420907,49.478607,8.330017
18314,20538840.0,0.0,22.71457,23.328186,22.577515,23.210846,22.178802,21.996979,11.69989,11.746857,11.708008,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1988.6632,6.371585e-05,0.0,52.25051,249.99583,20.092623,30.000002,0.093016244,41.870327,252.87335,210.90045,0.0,52.25051,0.11375495,4.4214234,49.478664,8.330017
18315,20538900.0,0.0,22.707611,23.308258,22.572968,23.203308,22.17566,21.995728,11.699799,11.725128,11.704254,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1987.9541,6.371282e-05,0.0,52.250565,249.99588,20.120317,30.000002,0.092954576,41.831554,252.8738,210.90048,0.0,52.250565,0.11375495,4.4218564,49.478718,8.330017
18316,20538960.0,0.0,22.700348,23.288239,22.568115,23.195068,22.172302,21.994446,11.699707,11.713593,11.702209,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1987.1937,6.370866e-05,0.0,52.25061,249.99599,20.146076,30.000002,0.09289712,41.795494,252.87424,210.90054,0.0,52.25061,0.113754965,4.4222593,49.478767,8.330017
18317,20539020.0,0.0,22.693756,23.268188,22.564087,23.18689,22.168945,21.996399,11.6996155,11.707275,12.539581,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1986.474,6.370363e-05,0.0,52.250664,249.99605,20.172112,30.000002,0.09283895,41.759045,252.87466,210.90057,0.0,52.250664,0.11375499,4.422604,49.478817,8.330017
18318,20539080.0,0.0,22.68692,23.248077,22.559814,23.178741,22.165558,21.997131,11.699554,11.703766,12.157196,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1985.7377,6.369829e-05,0.0,52.250713,249.99608,20.19888,30.000002,0.09277903,41.72157,252.87509,210.90059,0.0,52.250713,0.11375497,4.4227915,49.478867,8.330017
18319,20539140.0,0.0,22.67987,23.227936,22.555298,23.170624,22.1622,21.996948,11.699493,11.701843,11.947998,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1984.9585,6.3692125e-05,0.0,52.250767,249.99608,20.225557,30.000002,0.0927192,41.68422,252.87552,210.90059,0.0,52.250767,0.11375497,4.423042,49.47892,8.330017
18320,20539200.0,0.0,22.6734,23.207733,22.551544,23.162567,22.162231,21.996246,11.699432,12.541687,11.835358,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1984.2172,6.3685344e-05,0.0,52.250816,249.99617,20.2498,30.000002,0.09266476,41.650276,252.87595,210.90065,0.0,52.250816,0.113755,4.423275,49.478966,8.330017
