,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18321,20539260.0,0.0,22.666412,23.1875,22.54715,23.1539,22.160858,21.99533,11.699402,12.1588745,11.77356,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1983.4314,6.3678286e-05,0.0,52.250862,249.9962,20.275494,30.000002,0.09260697,41.614307,252.87636,210.90067,0.0,52.250862,0.113755,4.4234166,49.479015,8.330017
18322,20539320.0,0.0,22.65915,23.167236,22.54245,23.145264,22.158539,21.994263,11.699341,11.948853,11.739655,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1982.59,6.3670246e-05,0.0,52.250908,249.99622,20.30109,30.000002,0.09254928,41.578476,252.87677,210.90067,0.0,52.250908,0.113755,4.42369,49.479065,8.330017
18323,20539380.0,0.0,22.651703,23.146942,22.537628,23.136688,22.1557,21.993134,11.699249,11.832733,11.720886,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1981.7135,6.366127e-05,0.0,52.250957,249.99625,20.325739,30.000002,0.09249366,41.54397,252.87718,210.9007,0.0,52.250957,0.11375501,4.4240007,49.479115,8.330017
18324,20539440.0,0.0,22.644196,23.126587,22.532684,23.128174,22.152588,21.991943,11.699188,11.770905,11.710846,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1980.8105,6.365146e-05,0.0,52.251007,249.9963,20.349909,30.000002,0.09243903,41.510124,252.8776,210.90073,0.0,52.251007,0.113755025,4.424302,49.47916,8.330017
18325,20539500.0,0.0,22.636597,23.106232,22.52771,23.11966,22.149323,21.990753,11.699127,11.738098,11.705505,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1979.8875,6.364091e-05,0.0,52.251053,249.99635,20.373634,30.000002,0.09238533,41.476913,252.87799,210.90076,0.0,52.251053,0.113755025,4.424578,49.479206,8.330017
18326,20539560.0,0.0,22.628815,23.085846,22.522522,23.110657,22.145844,21.989655,11.699066,11.721588,11.702789,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1978.9271,6.362951e-05,0.0,52.251095,249.99644,20.395601,30.000002,0.092335545,41.44616,252.87837,210.90082,0.0,52.251095,0.11375505,4.424838,49.479248,8.330017
18327,20539620.0,0.0,22.621155,23.06546,22.517517,23.101685,22.142334,21.989502,11.699005,11.712158,12.937775,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1977.9604,6.361739e-05,0.0,52.251137,249.99648,20.419024,30.000002,0.09228236,41.41337,252.87875,210.90083,0.0,52.251137,0.11375504,4.4250875,49.47929,8.330017
18328,20539680.0,0.0,22.614044,23.045013,22.513184,23.092743,22.138824,21.991425,11.698975,11.706177,12.398529,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1977.0546,6.3605294e-05,0.0,52.251183,249.9965,20.44209,30.000002,0.09222992,41.381077,252.87914,210.90085,0.0,52.251183,0.11375505,4.425205,49.479336,8.330017
18329,20539740.0,0.0,22.606598,23.024567,22.508514,23.083832,22.135315,21.991974,11.698944,11.702911,12.080811,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1976.1168,6.3593034e-05,0.0,52.251225,249.9965,20.46534,30.000002,0.092176974,41.348526,252.87953,210.90085,0.0,52.251225,0.11375505,4.4252777,49.47938,8.330017
18330,20539800.0,0.0,22.599152,23.00412,22.503815,23.075012,22.132782,21.99179,11.698914,12.936951,11.905701,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1975.1562,6.35802e-05,0.0,52.251266,249.99658,20.486773,30.000002,0.09212813,41.31852,252.8799,210.90091,0.0,52.251266,0.11375508,4.425438,49.479424,8.330017
18331,20539860.0,0.0,22.59198,22.983673,22.499512,23.065582,22.132416,21.991241,11.698883,12.400177,11.811951,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1974.2273,6.3567175e-05,0.0,52.25131,249.99661,20.508923,30.000002,0.092077546,41.28751,252.88026,210.90092,0.0,52.25131,0.11375508,4.425537,49.479465,8.330017
18332,20539920.0,0.0,22.584442,22.963196,22.49472,23.056244,22.130585,21.990509,11.698853,12.081665,11.76059,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1973.2529,6.355384e-05,0.0,52.25135,249.99663,20.531235,30.000002,0.09202654,41.25627,252.88065,210.90092,0.0,52.25135,0.11375508,4.4256425,49.479504,8.330017
18333,20539980.0,0.0,22.57666,22.942719,22.489685,23.046936,22.12796,21.989624,11.6987915,11.905975,11.732239,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1972.2399,6.35398e-05,0.0,52.251392,249.99667,20.552626,30.000002,0.091977574,41.226326,252.88101,210.90096,0.0,52.251392,0.11375508,4.4258366,49.479546,8.330017
18334,20540040.0,0.0,22.568756,22.922241,22.484558,23.037659,22.124939,21.988678,11.698761,11.811249,11.716949,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1971.2003,6.352512e-05,0.0,52.251434,249.9967,20.574055,30.000002,0.09192844,41.196323,252.88136,210.90097,0.0,52.251434,0.11375508,4.4260592,49.479588,8.330017
18335,20540100.0,0.0,22.560791,22.901794,22.47934,23.028473,22.121674,21.987701,11.6987,11.758911,11.708466,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1970.1443,6.350986e-05,0.0,52.251476,249.99673,20.59493,30.000002,0.09188054,41.167095,252.88173,210.90099,0.0,52.251476,0.113755085,4.426267,49.47963,8.330017
18336,20540160.0,0.0,22.552612,22.881317,22.473877,23.018738,22.118164,21.986877,11.698639,11.731384,11.7039795,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1969.0574,6.3494044e-05,0.0,52.25151,249.99678,20.615294,30.000002,0.09183373,41.138588,252.88206,210.90102,0.0,52.25151,0.113755085,4.4264684,49.479668,8.330017
18337,20540220.0,0.0,22.544434,22.86087,22.468414,23.009064,22.114594,21.986023,11.698608,11.717529,11.701721,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1967.9526,6.347755e-05,0.0,52.25155,249.99687,20.634169,30.000002,0.091790326,41.112164,252.88242,210.90108,0.0,52.25155,0.113755114,4.42667,49.479702,8.330017
18338,20540280.0,0.0,22.536652,22.840424,22.463501,22.99942,22.110992,21.987244,11.698578,11.70932,12.765411,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1966.8768,6.346072e-05,0.0,52.251583,249.99689,20.65434,30.000002,0.09174385,41.083923,252.88275,210.90108,0.0,52.251583,0.113755114,4.4268303,49.479736,8.330017
18339,20540340.0,0.0,22.529083,22.820007,22.458801,22.989868,22.107422,21.988892,11.698578,11.704437,12.278839,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1965.8381,6.344419e-05,0.0,52.251625,249.99692,20.674383,30.000002,0.09169762,41.055862,252.88309,210.9011,0.0,52.251625,0.113755114,4.426825,49.47978,8.330017
18340,20540400.0,0.0,22.52121,22.799591,22.453796,22.980347,22.10382,21.98941,11.698547,11.701752,12.014221,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1964.7682,6.342752e-05,0.0,52.25166,249.99693,20.694096,30.000002,0.0916521,41.028267,252.88342,210.90111,0.0,52.25166,0.113755114,4.426856,49.479813,8.330017
18341,20540460.0,0.0,22.513489,22.779205,22.448975,22.970337,22.102356,21.98938,11.698517,12.768188,11.871155,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1963.693,6.341041e-05,0.0,52.251698,249.997,20.712563,30.000002,0.09160942,41.00241,252.88376,210.90115,0.0,52.251698,0.11375512,4.426972,49.479847,8.330017
18342,20540520.0,0.0,22.50589,22.75885,22.444305,22.960388,22.10141,21.989014,11.698517,12.280334,11.792755,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1962.6418,6.339339e-05,0.0,52.25173,249.99702,20.731794,30.000002,0.09156491,40.975487,252.88408,210.90115,0.0,52.25173,0.11375512,4.4269876,49.479885,8.330017
18343,20540580.0,0.0,22.497955,22.738525,22.43924,22.95047,22.099243,21.988464,11.698517,12.015045,11.749786,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1961.5518,6.337612e-05,0.0,52.25177,249.99704,20.75071,30.000002,0.09152108,40.94901,252.8844,210.90117,0.0,52.25177,0.11375514,4.4270473,49.47992,8.330017
18344,20540640.0,0.0,22.489868,22.7182,22.43399,22.940643,22.096436,21.987823,11.698486,11.867889,11.725952,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1960.4331,6.335836e-05,0.0,52.251804,249.99707,20.769539,30.000002,0.0914774,40.922646,252.88474,210.90118,0.0,52.251804,0.11375514,4.4271817,49.479954,8.330017
18345,20540700.0,0.0,22.48169,22.697937,22.42862,22.930847,22.093262,21.987122,11.698425,11.789093,11.713165,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1959.2953,6.3340136e-05,0.0,52.251835,249.9971,20.787617,30.000002,0.09143542,40.897335,252.88504,210.90121,0.0,52.251835,0.11375515,4.427337,49.47999,8.330017
18346,20540760.0,0.0,22.473328,22.677704,22.423035,22.920624,22.089783,21.986511,11.698395,11.74765,11.706421,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1958.1312,6.332147e-05,0.0,52.25187,249.99715,20.805431,30.000002,0.09139401,40.8724,252.88536,210.90123,0.0,52.25187,0.11375515,4.4274945,49.480022,8.330017
18347,20540820.0,0.0,22.464935,22.657532,22.41742,22.910461,22.086243,21.9859,11.698364,11.724731,11.702667,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1956.9548,6.330236e-05,0.0,52.251904,249.99718,20.823132,30.000002,0.09135283,40.84762,252.88567,210.90126,0.0,52.251904,0.11375515,4.427652,49.480053,8.330017
18348,20540880.0,0.0,22.456543,22.63736,22.411835,22.90033,22.082672,21.98526,11.698334,11.712524,11.700684,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1955.7731,6.328291e-05,0.0,52.251934,249.99721,20.840736,30.000002,0.09131181,40.822968,252.88597,210.90128,0.0,52.251934,0.11375516,4.427785,49.480087,8.330017
18349,20540940.0,0.0,22.448822,22.61728,22.407043,22.89029,22.07904,21.98761,11.698303,11.706085,12.581787,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1954.6486,6.326341e-05,0.0,52.251965,249.99728,20.856657,30.000002,0.0912747,40.800682,252.88626,210.90132,0.0,52.251965,0.113755174,4.427841,49.480118,8.330017
18350,20541000.0,0.0,22.440948,22.597198,22.4021,22.88028,22.07544,21.989075,11.698334,11.702576,12.180389,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1953.5322,6.324434e-05,0.0,52.251995,249.9973,20.873865,30.000002,0.09123453,40.77659,252.88657,210.90132,0.0,52.251995,0.113755174,4.4277616,49.48015,8.330017
18351,20541060.0,0.0,22.43274,22.57721,22.396729,22.869873,22.071808,21.989655,11.698334,11.700623,11.9600525,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1952.3766,6.322507e-05,0.0,52.252026,249.99731,20.891129,30.000002,0.09119419,40.75242,252.88686,210.90132,0.0,52.252026,0.11375516,4.4277773,49.48018,8.330017
18352,20541120.0,0.0,22.42511,22.557251,22.39206,22.859528,22.07132,21.989716,11.698303,12.584106,11.841492,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1951.2609,6.320559e-05,0.0,52.252052,249.99738,20.906662,30.000002,0.09115788,40.730675,252.88715,210.90137,0.0,52.252052,0.11375519,4.427835,49.48021,8.330017
18353,20541180.0,0.0,22.417267,22.537354,22.387146,22.849213,22.069916,21.989502,11.698334,12.181732,11.776428,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1950.1451,6.318644e-05,0.0,52.25209,249.99739,20.923172,30.000002,0.09111922,40.707558,252.88742,210.90138,0.0,52.25209,0.11375519,4.427775,49.48024,8.330017
18354,20541240.0,0.0,22.40915,22.517548,22.381897,22.83899,22.067505,21.989136,11.698334,11.96109,11.740784,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1948.9963,6.316707e-05,0.0,52.25212,249.99742,20.93947,30.000002,0.09108104,40.684742,252.88771,210.9014,0.0,52.25212,0.11375519,4.427807,49.480267,8.330017
18355,20541300.0,0.0,22.40094,22.497772,22.376495,22.828796,22.064575,21.988678,11.698303,11.840973,11.7213745,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1947.8258,6.314734e-05,0.0,52.252144,249.99744,20.955477,30.000002,0.091043495,40.662334,252.88799,210.9014,0.0,52.252144,0.11375519,4.4279017,49.480297,8.330017
18356,20541360.0,0.0,22.392548,22.478058,22.37091,22.818237,22.061249,21.988373,11.698273,11.775757,11.710815,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1946.6327,6.312727e-05,0.0,52.252174,249.99747,20.970984,30.000002,0.0910071,40.64062,252.88826,210.90143,0.0,52.252174,0.11375519,4.428013,49.480328,8.330017
18357,20541420.0,0.0,22.384155,22.458435,22.365265,22.80774,22.05777,21.988068,11.698242,11.739685,11.704987,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1945.4294,6.3106876e-05,0.0,52.252205,249.9975,20.98645,30.000002,0.09097077,40.618973,252.88853,210.90144,0.0,52.252205,0.1137552,4.428127,49.480354,8.330017
18358,20541480.0,0.0,22.375732,22.438873,22.359589,22.797302,22.05423,21.987701,11.698212,11.720734,11.701904,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1944.2227,6.3086256e-05,0.0,52.25223,249.99754,21.00146,30.000002,0.09093547,40.597954,252.88881,210.90146,0.0,52.25223,0.1137552,4.4282193,49.48038,8.330017
18359,20541540.0,0.0,22.367432,22.419403,22.354065,22.786896,22.050629,21.987976,11.698212,11.710205,12.854034,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1943.0212,6.3065505e-05,0.0,52.25226,249.9976,21.015553,30.000002,0.09090232,40.578224,252.88907,210.9015,2.5775323,52.25226,0.113755226,4.428282,49.48041,8.330017
18360,20541600.0,0.0,22.359802,22.399994,22.349365,22.77658,22.047058,21.990784,11.698212,11.704773,12.431061,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1941.8947,6.304508e-05,0.0,52.252285,249.99762,21.030462,30.000002,0.0908672,40.557354,252.88933,210.90152,0.0,52.252285,0.11375521,4.4282293,49.480434,8.330017
18361,20541660.0,0.0,22.347015,22.380768,22.338226,22.759613,22.03711,21.985992,11.6953125,11.701324,12.097443,12.799866,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1937.8905,6.298119e-05,0.0,52.25231,249.99765,21.045156,30.000002,0.090832554,40.53678,252.88959,210.90152,0.0,52.25231,0.113755226,4.4376416,49.48046,8.330017
18362,20541720.0,0.0,22.333923,22.361694,22.32663,22.742737,22.027832,21.980408,11.6866455,12.842682,11.912811,12.7994995,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1930.6481,6.277887e-05,3.1854239,52.252342,249.9977,21.059036,30.000002,0.090799816,40.51735,252.88985,210.90157,0.0,52.252342,0.11375523,4.4735303,49.480488,8.330017
18363,20541780.0,0.0,22.321503,22.342865,22.315796,22.725952,22.021332,21.974426,11.680817,12.426666,11.808716,12.79953,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1922.9027,6.252297e-05,0.0,52.252365,249.99771,21.073372,30.000002,0.09076596,40.497284,252.89009,210.90157,0.0,52.252365,0.113755226,4.498166,49.480515,8.330017
18364,20541840.0,0.0,22.308716,22.324219,22.304504,22.709259,22.013275,21.96817,11.677124,12.086609,11.749603,12.799652,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1914.8983,6.2238294e-05,0.0,52.252388,249.99773,21.087465,30.000002,0.09073266,40.47755,252.89035,210.90158,0.0,52.252388,0.113755226,4.513186,49.48054,8.330017
18365,20541900.0,0.0,22.295776,22.305725,22.293,22.692627,22.004425,21.961823,11.674896,11.900391,11.716156,12.799774,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1906.7699,6.1936706e-05,0.0,52.25241,249.99773,21.101768,30.000002,0.09069882,40.457527,252.8906,210.90158,0.0,52.25241,0.113755226,4.5221524,49.480568,8.330017
18366,20541960.0,0.0,22.282959,22.287415,22.281525,22.676117,21.995392,21.95581,11.6736145,11.796997,11.69696,12.799866,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1898.6349,6.16267e-05,0.0,52.252434,249.99777,21.115135,30.000002,0.09066719,40.43881,252.89084,210.9016,0.0,52.252434,0.113755226,4.527199,49.48059,8.330017
18367,20542020.0,0.0,22.270111,22.269287,22.27005,22.659668,21.986115,21.949768,11.673004,11.740448,11.686127,12.799927,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1890.5493,6.1313665e-05,0.0,52.252464,249.9978,21.128431,30.000002,0.090635695,40.420197,252.89107,210.90161,0.0,52.252464,0.11375523,4.5295887,49.480614,8.330017
18368,20542080.0,0.0,22.257324,22.251282,22.258606,22.643341,21.976746,21.943756,11.672852,11.709045,11.679993,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1882.5526,6.100134e-05,0.0,52.25249,249.99782,21.1417,30.000002,0.09060425,40.40162,252.89131,210.90163,0.0,52.25249,0.11375523,4.5302706,49.480637,8.330017
18369,20542140.0,0.0,22.244568,22.233429,22.247162,22.627075,21.967316,21.937714,11.672943,11.692322,11.676727,12.799988,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1874.669,6.0691884e-05,0.0,52.252514,249.99785,21.154842,30.000002,0.09057308,40.38322,252.89156,210.90164,0.0,52.252514,0.11375525,4.5297947,49.480663,8.330017
18370,20542200.0,0.0,22.232239,22.215729,22.236206,22.6109,21.957886,21.933533,11.673248,11.683624,12.820038,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1866.9431,6.0386876e-05,0.0,52.252533,249.99791,21.166721,30.000002,0.09054489,40.36659,252.89177,210.90169,0.0,52.252533,0.11375526,4.52856,49.480686,8.330017
18371,20542260.0,0.0,22.219696,22.19812,22.224976,22.593872,21.947998,21.929718,11.673706,11.679016,12.295532,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1859.3588,6.0087776e-05,0.0,52.252556,249.99792,21.179537,30.000002,0.09051444,40.348644,252.892,210.90169,0.0,52.252556,0.11375526,4.5267677,49.480705,8.330017
18372,20542320.0,0.0,22.20691,22.180664,22.21341,22.576935,21.93811,21.924744,11.674164,11.676697,12.012726,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1851.874,5.9794413e-05,0.0,52.25258,249.99794,21.192308,30.000002,0.09048408,40.33077,252.89223,210.9017,0.0,52.25258,0.11375526,4.5248246,49.480732,8.330017
18373,20542380.0,0.0,22.194427,22.1633,22.202179,22.56009,21.930176,21.919067,11.674683,12.820038,11.859375,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1844.5386,5.950694e-05,0.0,52.2526,249.99799,21.204044,30.000002,0.09045617,40.31434,252.89246,210.90173,0.0,52.2526,0.11375526,4.522801,49.48075,8.330017
18374,20542440.0,0.0,22.18219,22.146027,22.191254,22.543335,21.923218,21.913086,11.675232,12.296112,11.775665,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1837.385,5.9226168e-05,0.0,52.25262,249.998,21.216333,30.000002,0.090426914,40.297134,252.89267,210.90173,0.0,52.25262,0.11375526,4.5205584,49.480774,8.330017
18375,20542500.0,0.0,22.169647,22.128845,22.179932,22.526672,21.914948,21.90689,11.675781,12.013794,11.730103,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1830.3376,5.895174e-05,0.0,52.252644,249.99802,21.228573,30.000002,0.09039776,40.28,252.89288,210.90173,0.0,52.252644,0.11375526,4.5183196,49.480797,8.330017
18376,20542560.0,0.0,22.157043,22.111755,22.168518,22.51001,21.90622,21.900848,11.6763,11.859436,11.705414,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1823.4052,5.8683225e-05,0.0,52.252663,249.99803,21.240458,30.000002,0.09036943,40.26336,252.8931,210.90175,0.0,52.252663,0.11375526,4.51619,49.480816,8.330017
18377,20542620.0,0.0,22.14441,22.094727,22.157013,22.493439,21.897125,21.894775,11.676819,11.774353,11.691986,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1816.5919,5.8420534e-05,0.0,52.252686,249.99806,21.252136,30.000002,0.09034158,40.24701,252.89331,210.90176,0.0,52.252686,0.11375527,4.5141125,49.48084,8.330017
18378,20542680.0,0.0,22.131744,22.077759,22.145508,22.47699,21.887848,21.888672,11.677338,11.72937,11.685089,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1809.8981,5.8163558e-05,0.0,52.25271,249.99808,21.263725,30.000002,0.09031393,40.230785,252.89352,210.90178,0.0,52.25271,0.11375527,4.5120816,49.480858,8.330017
18379,20542740.0,0.0,22.11911,22.060852,22.134003,22.460602,21.878479,21.882599,11.677826,11.705719,11.681671,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1803.3237,5.791216e-05,0.0,52.252728,249.99812,21.274788,30.000002,0.090287514,40.215298,252.89372,210.9018,0.0,52.252728,0.11375527,4.510099,49.48088,8.330017
18380,20542800.0,0.0,22.106506,22.043976,22.122528,22.444305,21.86911,21.876526,11.678314,11.692535,11.679932,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1796.8676,5.7666202e-05,0.0,52.252747,249.99812,21.286274,30.000002,0.09026006,40.199215,252.89394,210.90181,0.0,52.252747,0.11375527,4.5081587,49.4809,8.330017
18381,20542860.0,0.0,22.094543,22.02713,22.111877,22.427795,21.859924,21.873627,11.678772,11.686188,12.615845,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1790.583,5.7425765e-05,0.0,52.25276,249.9982,21.296282,30.000002,0.09023614,40.185204,252.89413,210.90184,0.0,52.25276,0.1137553,4.5062284,49.48092,8.330017
18382,20542920.0,0.0,22.08255,22.010315,22.101166,22.411377,21.850739,21.870117,11.679291,11.682953,12.18988,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1784.4304,5.7191206e-05,0.0,52.25279,249.9982,21.30737,30.000002,0.09020962,40.16968,252.89433,210.90186,0.0,52.25279,0.113755286,4.5042057,49.480934,8.330017
18383,20542980.0,0.0,22.070374,21.99353,22.09018,22.39505,21.841583,21.86557,11.679749,11.681488,11.967651,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1778.3733,5.696223e-05,0.0,52.252804,249.99825,21.317623,30.000002,0.090185076,40.155327,252.89452,210.90187,0.0,52.252804,0.1137553,4.5023413,49.480953,8.330017
18384,20543040.0,0.0,22.058716,21.976746,22.079926,22.378784,21.83545,21.860535,11.680206,12.620392,11.837891,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1772.4541,5.6737772e-05,0.0,52.252823,249.99826,21.328257,30.000002,0.09015961,40.14044,252.89471,210.90189,0.0,52.252823,0.1137553,4.500559,49.480976,8.330017
18385,20543100.0,0.0,22.046967,21.95996,22.069489,22.36264,21.828705,21.855225,11.680664,12.192932,11.766296,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1766.6475,5.6518584e-05,0.0,52.252842,249.99826,21.338882,30.000002,0.090134144,40.125565,252.8949,210.90189,0.0,52.252842,0.1137553,4.498713,49.48099,8.330017
18386,20543160.0,0.0,22.034882,21.943146,22.058685,22.34616,21.821045,21.850006,11.681061,11.959442,11.727356,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1760.9049,5.6303954e-05,0.0,52.252857,249.99828,21.349236,30.000002,0.09010932,40.111073,252.8951,210.90189,0.0,52.252857,0.1137553,4.4970245,49.48101,8.330017
18387,20543220.0,0.0,22.022675,21.92633,22.04776,22.329742,21.812836,21.844696,11.6814575,11.830139,11.705933,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1755.2375,5.609353e-05,0.0,52.252876,249.99829,21.359577,30.000002,0.09008451,40.096592,252.89528,210.9019,0.0,52.252876,0.1137553,4.495473,49.48103,8.330017
18388,20543280.0,0.0,22.010437,21.909485,22.036743,22.313446,21.804321,21.839386,11.681824,11.762268,11.694824,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1749.6536,5.5887278e-05,0.0,52.252895,249.99832,21.369461,30.000002,0.09006078,40.082756,252.89546,210.90192,0.0,52.252895,0.1137553,4.493984,49.481045,8.330017
18389,20543340.0,0.0,21.998169,21.892578,22.025696,22.297241,21.795654,21.834015,11.68219,11.724915,11.688873,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1744.1583,5.5685177e-05,0.0,52.252914,249.99834,21.379313,30.000002,0.09003712,40.068962,252.89565,210.90193,0.0,52.252914,0.11375531,4.4925137,49.481064,8.330017
18390,20543400.0,0.0,21.9859,21.87564,22.01471,22.281097,21.786926,21.828674,11.682556,11.705261,11.685852,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1738.7532,5.548722e-05,0.0,52.25293,249.99835,21.38911,30.000002,0.09001358,40.055244,252.89583,210.90195,0.0,52.25293,0.11375531,4.491054,49.481083,8.330017
18391,20543460.0,0.0,21.97351,21.858643,22.00357,22.264374,21.77829,21.823761,11.682892,11.695007,12.5399475,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1733.4257,5.5293327e-05,0.0,52.25295,249.99841,21.39796,30.000002,0.089992315,40.04286,252.896,210.90198,18.08107,52.25295,0.11375532,4.489616,49.4811,8.330017
18392,20543520.0,0.0,21.961853,21.841583,21.993378,22.247772,21.769684,21.821869,11.683289,11.689667,12.465118,12.800049,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1728.2573,5.5103825e-05,0.0,52.25296,249.99843,21.407495,30.000002,0.089969374,40.029507,252.89616,210.90198,0.0,52.25296,0.11375531,4.4881287,49.481113,8.330017
18393,20543580.0,0.0,21.94989,21.824463,21.982819,22.231262,21.761078,21.818512,11.683655,11.686859,12.109863,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1723.1658,5.4918775e-05,0.0,52.25298,249.99844,21.416906,30.000002,0.089946724,40.01633,252.89633,210.90198,0.0,52.25298,0.11375531,4.48657,49.48113,8.330017
18394,20543640.0,0.0,21.937775,21.80722,21.972076,22.214813,21.752777,21.814331,11.684021,12.490845,11.9157715,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1718.1422,5.4737662e-05,20.42036,52.252995,249.99847,21.425785,30.000002,0.08992535,40.003902,252.8965,210.90201,0.0,52.252995,0.11375532,4.485126,49.481148,8.330017
18395,20543700.0,0.0,21.92633,21.789917,21.96225,22.198456,21.747772,21.809692,11.684387,12.462738,11.810791,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1713.27,5.4560765e-05,0.0,52.253014,249.99849,21.434875,30.000002,0.089903444,39.991177,252.89667,210.90201,0.0,52.253014,0.11375532,4.4836626,49.481163,8.330017
18396,20543760.0,0.0,21.914185,21.772491,21.951569,22.181244,21.741272,21.804749,11.684753,12.10907,11.753418,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1708.4377,5.4388165e-05,0.0,52.253025,249.9985,21.44386,30.000002,0.08988179,39.9786,252.89684,210.90202,0.0,52.253025,0.11375532,4.482164,49.48118,8.330017
18397,20543820.0,0.0,21.901825,21.754974,21.940613,22.164124,21.733887,21.799713,11.685089,11.915192,11.722107,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1703.6517,5.421901e-05,0.0,52.253044,249.9985,21.452898,30.000002,0.08986,39.965942,252.897,210.90202,0.0,52.253044,0.11375532,4.4808555,49.481194,8.330017
18398,20543880.0,0.0,21.889343,21.737305,21.929535,22.147064,21.726074,21.794617,11.685394,11.808228,11.704956,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1698.9329,5.405337e-05,0.0,52.253063,249.99852,21.461582,30.000002,0.089839056,39.953785,252.89716,210.90204,0.0,52.253063,0.11375532,4.479597,49.48121,8.330017
18399,20543940.0,0.0,21.8768,21.719543,21.918427,22.130127,21.717987,21.78946,11.685699,11.751404,11.695984,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1694.2898,5.389137e-05,0.0,52.253075,249.99855,21.470095,30.000002,0.08981851,39.941868,252.89732,210.90205,0.0,52.253075,0.11375534,4.4783278,49.481224,8.330017
18400,20544000.0,0.0,21.864227,21.70163,21.907318,22.11325,21.709808,21.784332,11.686035,11.721466,11.691345,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1689.7285,5.3733118e-05,0.0,52.25309,249.99857,21.478449,30.000002,0.08979834,39.930172,252.89748,210.90205,0.0,52.25309,0.11375534,4.47703,49.48124,8.330017
18401,20544060.0,0.0,21.850616,21.683563,21.894928,22.095398,21.7016,21.776001,11.68634,11.705353,11.688995,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1685.1594,5.357829e-05,0.0,52.253105,249.99858,21.486721,30.000002,0.089778356,39.91859,252.89763,210.90207,0.0,52.253105,0.11375534,4.4757853,49.481255,8.330017
18402,20544120.0,0.0,21.83722,21.665344,21.882904,22.077637,21.69339,21.769226,11.686615,11.696686,12.871674,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1680.6561,5.342631e-05,0.0,52.253117,249.99863,21.49446,30.000002,0.08975966,39.90776,252.89778,210.9021,0.0,52.253117,0.113755345,4.474707,49.481266,8.330017
18403,20544180.0,0.0,21.824219,21.646942,21.871368,22.059937,21.68518,21.763733,11.686951,11.6922,12.331451,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1676.2897,5.327835e-05,0.0,52.25313,249.99864,21.502628,30.000002,0.08973991,39.89632,252.89793,210.9021,0.0,52.25313,0.11375534,4.4734144,49.48128,8.330017
18404,20544240.0,0.0,21.810883,21.628387,21.859497,22.042358,21.677002,21.756989,11.687286,11.68988,12.039612,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1671.9897,5.3134456e-05,0.0,52.253143,249.99864,21.510813,30.000002,0.089720115,39.88486,252.89807,210.9021,0.0,52.253143,0.11375534,4.4720273,49.481297,8.330017
18405,20544300.0,0.0,21.79773,21.60962,21.84787,22.024872,21.67044,21.749573,11.687622,12.871216,11.880402,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1667.7802,5.29943e-05,0.0,52.25316,249.99867,21.518286,30.000002,0.08970204,39.874397,252.89822,210.90213,0.0,52.25316,0.113755345,4.4706945,49.481308,8.330017
18406,20544360.0,0.0,21.784607,21.590668,21.836365,22.007416,21.665253,21.740784,11.687988,12.3316345,11.79303,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1663.6855,5.2858504e-05,0.0,52.253174,249.99869,21.526117,30.000002,0.08968308,39.863434,252.89836,210.90213,0.0,52.253174,0.113755345,4.4692297,49.481323,8.330017
18407,20544420.0,0.0,21.771118,21.571533,21.824463,21.99002,21.658722,21.731842,11.688324,12.040192,11.745544,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1659.6437,5.2726708e-05,0.0,52.253185,249.9987,21.533962,30.000002,0.08966407,39.85245,252.89851,210.90213,0.0,52.253185,0.113755345,4.467803,49.481335,8.330017
18408,20544480.0,0.0,21.757446,21.552185,21.812347,21.972748,21.65152,21.72284,11.68866,11.881348,11.719788,12.800018,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,1655.6664,5.259863e-05,0.0,52.253197,249.99872,21.541424,30.000002,0.089646004,39.842007,252.89865,210.90215,0.0,52.253197,0.113755345,4.4664598,49.48135,8.330017
18409,20544540.0,0.0,21.743652,21.532593,21.80014,21.955566,21.64392,21.713776,11.688995,11.7933655,11.705627,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1651.7667,5.2474395e-05,0.0,52.253212,249.99873,21.548946,30.000002,0.089627765,39.831474,252.89879,210.90215,0.0,52.253212,0.113755345,4.4651117,49.48136,8.330017
18410,20544600.0,0.0,21.729797,21.512787,21.787964,21.938446,21.636139,21.704712,11.689331,11.744873,11.697968,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1647.9524,5.235415e-05,0.0,52.253223,249.99875,21.556282,30.000002,0.08960999,39.821205,252.89893,210.90216,0.0,52.253223,0.113755345,4.4637322,49.481377,8.330017
18411,20544660.0,0.0,21.71585,21.492737,21.775696,21.92154,21.628174,21.695404,11.689697,11.719574,11.694122,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1644.2251,5.2237996e-05,0.0,52.25324,249.99876,21.563425,30.000002,0.089592665,39.811207,252.89906,210.90218,0.0,52.25324,0.113755345,4.4623146,49.481388,8.330017
18412,20544720.0,0.0,21.701874,21.472443,21.763489,21.904694,21.620178,21.686127,11.690063,11.705994,11.692169,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1640.5908,5.212604e-05,0.0,52.253254,249.99878,21.57051,30.000002,0.08957546,39.801285,252.8992,210.90218,0.0,52.253254,0.11375536,4.4608607,49.4814,8.330017
18413,20544780.0,0.0,21.688416,21.451874,21.751984,21.88794,21.612183,21.679443,11.69043,11.698761,12.664703,12.800049,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1637.099,5.2018524e-05,0.0,52.253265,249.99881,21.577175,30.000002,0.089559294,39.791958,252.89932,210.9022,0.0,52.253265,0.11375536,4.4593425,49.48141,8.330017
18414,20544840.0,0.0,21.674927,21.43106,21.74054,21.871277,21.604187,21.672516,11.690857,11.695099,12.221405,12.800049,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1633.7333,5.1916162e-05,0.0,52.253277,249.99883,21.584167,30.000002,0.08954232,39.782166,252.89946,210.9022,0.0,52.253277,0.11375536,4.457631,49.481426,8.330017
18415,20544900.0,0.0,21.661194,21.409943,21.728851,21.854706,21.596222,21.66455,11.691284,11.693268,11.979584,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1630.4457,5.1818406e-05,0.0,52.25329,249.99883,21.591082,30.000002,0.08952552,39.772484,252.89958,210.9022,0.0,52.25329,0.11375536,4.455978,49.481438,8.330017
18416,20544960.0,0.0,21.647858,21.38858,21.717712,21.838318,21.590973,21.655853,11.691681,12.664612,11.84906,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1627.2892,5.172518e-05,0.0,52.2533,249.99886,21.597572,30.000002,0.089509755,39.7634,252.8997,210.90222,0.0,52.2533,0.11375536,4.454375,49.48145,8.330017
18417,20545020.0,0.0,21.6344,21.366882,21.706573,21.822021,21.58545,21.646912,11.692108,12.221893,11.777618,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1624.2534,5.1637177e-05,0.0,52.253307,249.99887,21.604275,30.000002,0.08949346,39.754013,252.89983,210.90224,0.0,52.253307,0.11375536,4.4526176,49.48146,8.330017
18418,20545080.0,0.0,21.620636,21.34491,21.695068,21.805817,21.578857,21.637787,11.692535,11.980408,11.738739,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1621.2924,5.1553856e-05,0.0,52.25332,249.99887,21.610905,30.000002,0.08947734,39.744736,252.89995,210.90224,0.0,52.25332,0.11375536,4.4509315,49.48147,8.330017
18419,20545140.0,0.0,21.60669,21.322632,21.683441,21.789703,21.571686,21.628632,11.692932,11.84668,11.717346,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1618.4152,5.1475028e-05,0.0,52.25333,249.99889,21.617498,30.000002,0.08946131,39.735504,252.90007,210.90224,0.0,52.25333,0.113755375,4.44932,49.48148,8.330017
18420,20545200.0,0.0,21.59262,21.300018,21.671753,21.773651,21.564178,21.619446,11.693329,11.775299,11.706085,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1615.6322,5.140079e-05,0.0,52.25334,249.9989,21.623821,30.000002,0.089445926,39.72665,252.90019,210.90225,0.0,52.25334,0.113755375,4.447713,49.481495,8.330017
18421,20545260.0,0.0,21.575623,21.276917,21.656464,21.754028,21.552612,21.606354,11.690887,11.737518,11.69989,12.799896,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1610.4406,5.1287607e-05,0.0,52.253353,249.99892,21.629936,30.000002,0.08943103,39.71809,252.90031,210.90227,0.0,52.253353,0.113755375,4.4553366,49.481506,8.330017
18422,20545320.0,0.0,21.55832,21.253235,21.640991,21.734497,21.541016,21.593262,11.682953,11.713898,11.693756,12.799561,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1602.3364,5.104414e-05,0.0,52.253365,249.99893,21.636246,30.000002,0.08941568,39.709255,252.90044,210.90227,0.0,52.253365,0.113755375,4.4875374,49.481514,8.330017
18423,20545380.0,0.0,21.540955,21.228973,21.62555,21.715088,21.529358,21.580261,11.676941,11.69809,11.938141,12.7994995,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1593.51,5.0743627e-05,0.0,52.253376,249.99896,21.642082,30.000002,0.089401476,39.701088,252.90054,210.90228,45.990925,52.253376,0.11375538,4.513716,49.481525,8.330017
18424,20545440.0,0.0,21.524231,21.204163,21.611115,21.69577,21.5177,21.570648,11.674133,11.687775,12.515289,12.799683,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1584.7289,5.0428596e-05,0.0,52.253384,249.99898,21.64799,30.000002,0.089387074,39.692814,252.90065,210.9023,0.0,52.253384,0.113755375,4.5252056,49.481537,8.330017
18425,20545500.0,0.0,21.507172,21.178772,21.596344,21.676544,21.506073,21.5596,11.672913,11.681244,12.133545,12.799835,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1576.0189,5.010978e-05,0.0,52.253395,249.99898,21.654064,30.000002,0.08937227,39.68431,252.90077,210.9023,0.0,52.253395,0.113755375,4.5301085,49.481544,8.330017
18426,20545560.0,0.0,21.49002,21.152863,21.581665,21.657837,21.49472,21.547852,11.672577,11.932251,11.923218,12.799927,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1567.4572,4.979315e-05,46.31187,52.253407,249.999,21.65993,30.000002,0.08935798,39.6761,252.90088,210.9023,0.0,52.253407,0.113755375,4.531305,49.481556,8.330017
18427,20545620.0,0.0,21.47348,21.126434,21.567871,21.639252,21.486969,21.535645,11.672882,12.515137,11.810669,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1559.1702,4.94835e-05,0.0,52.253414,249.99901,21.665453,30.000002,0.08934451,39.668365,252.90099,210.90231,0.0,52.253414,0.11375538,4.530058,49.481564,8.330017
18428,20545680.0,0.0,21.456512,21.099487,21.55371,21.620728,21.477722,21.523193,11.673523,12.133392,11.748352,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1551.1052,4.91835e-05,0.0,52.253426,249.99902,21.671274,30.000002,0.0893303,39.660217,252.9011,210.90231,0.0,52.253426,0.11375538,4.5273786,49.481575,8.330017
18429,20545740.0,0.0,21.43924,21.072052,21.539276,21.602325,21.46753,21.51065,11.674347,11.92569,11.714722,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1543.265,4.8894064e-05,0.0,52.253437,249.99904,21.676823,30.000002,0.08931677,39.652447,252.9012,210.90233,0.0,52.253437,0.11375538,4.524015,49.481586,8.330017
18430,20545800.0,0.0,21.421783,21.044159,21.52475,21.584015,21.456848,21.498047,11.675262,11.811005,11.696503,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1535.6659,4.8615788e-05,0.0,52.253445,249.99904,21.682463,30.000002,0.089303,39.64455,252.9013,210.90233,0.0,52.253445,0.11375538,4.5202947,49.481594,8.330017
18431,20545860.0,0.0,21.404083,21.015808,21.51004,21.565704,21.44571,21.48526,11.676239,11.749207,11.687012,12.800079,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1528.3044,4.8348924e-05,0.0,52.253456,249.99905,21.687862,30.000002,0.08928982,39.636993,252.9014,210.90233,0.0,52.253456,0.11375538,4.5163827,49.4816,8.330017
18432,20545920.0,0.0,21.386292,20.98703,21.4953,21.547485,21.434418,21.472504,11.677246,11.715485,11.682251,12.800079,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1521.5148,4.8093894e-05,0.0,52.25346,249.99907,21.693258,30.000002,0.08927666,39.62944,252.9015,210.90234,0.0,52.25346,0.11375538,4.512319,49.481613,8.330017
18433,20545980.0,0.0,21.368408,20.957825,21.480621,21.529358,21.423126,21.459747,11.678345,11.698334,11.680237,12.800079,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1515.73,4.785205e-05,0.0,52.25347,249.99908,21.698408,30.000002,0.08926407,39.62223,252.90161,210.90236,0.0,52.25347,0.11375538,4.507859,49.48162,8.330017
18434,20546040.0,0.0,21.350708,20.928192,21.466248,21.511353,21.411804,21.448181,11.67981,11.689484,12.951111,12.80011,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1510.1998,4.7628946e-05,0.0,52.25348,249.9991,21.703411,30.000002,0.089251846,39.615223,252.9017,210.90237,0.0,52.25348,0.1137554,4.502118,49.48163,8.330017
18435,20546100.0,0.0,21.333435,20.898163,21.452545,21.493408,21.400482,21.438538,11.681091,11.685455,12.388367,12.80011,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1504.9194,4.7420144e-05,0.0,52.25349,249.99911,21.708586,30.000002,0.08923921,39.607983,252.9018,210.90237,0.0,52.25349,0.1137554,4.496773,49.48164,8.330017
18436,20546160.0,0.0,21.31601,20.867798,21.438751,21.475952,21.389404,21.427795,11.682159,11.683746,12.067047,12.80011,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1499.7899,4.7221783e-05,0.0,52.253498,249.99913,21.713713,30.000002,0.08922667,39.6008,252.9019,210.90237,0.0,52.253498,0.1137554,4.4924693,49.481647,8.330017
18437,20546220.0,0.0,21.298615,20.837036,21.42511,21.458557,21.379517,21.41632,11.683044,12.950714,11.892548,12.800079,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1494.8048,4.7032772e-05,0.0,52.25351,249.99915,21.718575,30.000002,0.08921479,39.593998,252.902,210.90239,0.0,52.25351,0.1137554,4.488837,49.48166,8.330017
18438,20546280.0,0.0,21.281586,20.805939,21.412048,21.441284,21.371704,21.40448,11.683868,12.389526,11.798584,12.800079,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1490.0105,4.6852736e-05,0.0,52.253513,249.99915,21.723534,30.000002,0.08920266,39.587055,252.90208,210.90239,0.0,52.253513,0.1137554,4.4855623,49.481667,8.330017
18439,20546340.0,0.0,21.26419,20.774536,21.39856,21.424072,21.362488,21.392426,11.684601,12.068878,11.746613,12.800079,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1485.3134,4.6680554e-05,0.0,52.253525,249.99916,21.728449,30.000002,0.08919064,39.580173,252.90218,210.90239,0.0,52.253525,0.1137554,4.4825773,49.481674,8.330017
18440,20546400.0,0.0,21.246521,20.742798,21.384888,21.406982,21.352478,21.38031,11.685242,11.894867,11.718658,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1480.7057,4.651527e-05,0.0,52.253532,249.99916,21.733437,30.000002,0.08917843,39.57319,252.90227,210.90239,0.0,52.253532,0.1137554,4.479961,49.48168,8.330017
18441,20546460.0,0.0,21.228912,20.710754,21.371338,21.39029,21.342224,21.368378,11.685852,11.799194,11.703552,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1476.2069,4.63564e-05,0.0,52.25354,249.99918,21.73809,30.000002,0.08916704,39.566673,252.90236,210.9024,0.0,52.25354,0.1137554,4.477579,49.48169,8.330017
18442,20546520.0,0.0,21.211243,20.678467,21.357788,21.373688,21.331757,21.356415,11.686401,11.747528,11.695587,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1471.8119,4.6203786e-05,0.0,52.25355,249.99919,21.742716,30.000002,0.08915572,39.560196,252.90245,210.9024,0.0,52.25355,0.1137554,4.4753165,49.481697,8.330017
18443,20546580.0,0.0,21.193512,20.645874,21.344238,21.357147,21.321198,21.344513,11.686951,11.719208,11.691437,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1467.5145,4.6057085e-05,0.0,52.253555,249.99919,21.747334,30.000002,0.08914441,39.55373,252.90254,210.90242,0.0,52.253555,0.1137554,4.4731693,49.481705,8.330017
18444,20546640.0,0.0,21.17575,20.613068,21.33075,21.340729,21.310608,21.332611,11.687439,11.704407,11.689484,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1463.3126,4.5916007e-05,0.0,52.253563,249.9992,21.75191,30.000002,0.0891332,39.54733,252.90262,210.90242,0.0,52.253563,0.1137554,4.471133,49.481712,8.330017
18445,20546700.0,0.0,21.158417,20.580017,21.31781,21.324402,21.300018,21.322876,11.687927,11.696838,12.755554,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1459.2366,4.5780358e-05,0.0,52.253574,249.99924,21.756035,30.000002,0.0891231,39.54155,252.90271,210.90244,0.0,52.253574,0.11375541,4.469187,49.48172,8.330017
18446,20546760.0,0.0,21.141388,20.546722,21.305359,21.308441,21.289581,21.313782,11.688446,11.692932,12.268829,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1455.3074,4.5650668e-05,0.0,52.25358,249.99924,21.760508,30.000002,0.08911214,39.535286,252.90279,210.90244,0.0,52.25358,0.11375541,4.4671426,49.481728,8.330017
18447,20546820.0,0.0,21.124084,20.513245,21.292664,21.292542,21.279205,21.303589,11.688904,11.6910095,12.00589,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1451.4512,4.5526343e-05,0.0,52.253586,249.99925,21.764874,30.000002,0.08910144,39.52918,252.90288,210.90245,0.0,52.253586,0.11375541,4.465194,49.481735,8.330017
18448,20546880.0,0.0,21.107117,20.479614,21.280365,21.276764,21.271088,21.292786,11.689331,12.7560425,11.862366,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1447.6936,4.5406643e-05,0.0,52.253593,249.99927,21.769014,30.000002,0.089091286,39.52338,252.90295,210.90245,0.0,52.253593,0.11375541,4.463463,49.481743,8.330017
18449,20546940.0,0.0,21.09021,20.44577,21.26828,21.261078,21.263428,21.281677,11.689789,12.269623,11.783844,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1444.0469,4.5292e-05,0.0,52.253597,249.99927,21.7733,30.000002,0.08908078,39.51738,252.90303,210.90245,0.0,52.253597,0.11375541,4.4616985,49.48175,8.330017
18450,20547000.0,0.0,21.072998,20.411804,21.255798,21.245453,21.254578,21.270447,11.690186,12.0069275,11.741333,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1440.4469,4.518171e-05,0.0,52.25361,249.99928,21.777487,30.000002,0.089070514,39.51152,252.9031,210.90247,0.0,52.25361,0.11375541,4.4600835,49.48176,8.330017
18451,20547060.0,0.0,21.055786,20.377686,21.243347,21.230164,21.245209,21.259308,11.690521,11.862213,11.718018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1436.9062,4.5075154e-05,0.0,52.253616,249.99928,21.78168,30.000002,0.08906023,39.505653,252.9032,210.90247,0.0,52.253616,0.11375541,4.458667,49.481766,8.330017
18452,20547120.0,0.0,21.038483,20.343445,21.230865,21.214966,21.235535,21.248138,11.690857,11.78241,11.705322,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1433.4254,4.4972257e-05,0.0,52.25362,249.9993,21.785732,30.000002,0.089050286,39.499973,252.90327,210.90247,0.0,52.25362,0.11375541,4.457333,49.48177,8.330017
18453,20547180.0,0.0,21.021149,20.309082,21.218353,21.19986,21.225677,21.237,11.691162,11.740173,11.6987,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1430.0027,4.487284e-05,0.0,52.253628,249.9993,21.78976,30.000002,0.0890404,39.494335,252.90335,210.90248,0.0,52.253628,0.11375541,4.4560733,49.48178,8.330017
18454,20547240.0,0.0,21.003784,20.274658,21.205841,21.184814,21.215729,21.22586,11.691467,11.717834,11.695343,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1426.6383,4.4776698e-05,0.0,52.253635,249.99931,21.793602,30.000002,0.08903097,39.488956,252.90343,210.90248,0.0,52.253635,0.11375541,4.4548845,49.481785,8.330017
18455,20547300.0,0.0,20.98645,20.240143,21.19339,21.16986,21.20578,21.214752,11.691742,11.705353,11.6935425,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1423.3312,4.4683704e-05,0.0,52.25364,249.99931,21.797592,30.000002,0.089021176,39.483368,252.90349,210.90248,0.0,52.25364,0.11375541,4.453747,49.481792,8.330017
18456,20547360.0,0.0,20.96994,20.205597,21.181976,21.155243,21.195953,21.20697,11.692047,11.699249,12.570282,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1420.1516,4.459404e-05,0.0,52.253647,249.99934,21.801075,30.000002,0.08901263,39.478497,252.90356,210.9025,0.0,52.253647,0.11375542,4.4525957,49.481796,8.330017
18457,20547420.0,0.0,20.953278,20.17099,21.17044,21.140686,21.186157,21.198212,11.692352,11.696045,12.171173,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1417.0447,4.450817e-05,0.0,52.25366,249.99934,21.804914,30.000002,0.089003205,39.47312,252.90364,210.9025,0.0,52.25366,0.11375542,4.45132,49.481804,8.330017
18458,20547480.0,0.0,20.936432,20.136353,21.15866,21.12622,21.176392,21.188568,11.692627,11.694458,11.954071,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1413.9688,4.442515e-05,0.0,52.253662,249.99936,21.808634,30.000002,0.08899406,39.467915,252.9037,210.90251,0.0,52.253662,0.11375542,4.4502234,49.48181,8.330017
