,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18459,20547540.0,0.0,20.920197,20.101715,21.147644,21.111816,21.169891,21.178406,11.692871,12.572418,11.835724,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1410.9839,4.4344702e-05,0.0,52.25367,249.99936,21.812183,30.000002,0.088985346,39.462944,252.90378,210.90251,0.0,52.25367,0.11375542,4.4492574,49.48182,8.330017
18460,20547600.0,0.0,20.903748,20.067078,21.136353,21.097504,21.162384,21.168,11.693115,12.172699,11.7708435,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1408.0482,4.426725e-05,0.0,52.253677,249.99937,21.815863,30.000002,0.08897631,39.457794,252.90385,210.90251,0.0,52.253677,0.11375542,4.4482307,49.481823,8.330017
18461,20547660.0,0.0,20.887177,20.03244,21.12497,21.083466,21.153992,21.157623,11.693329,11.953522,11.735352,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1405.1373,4.4191966e-05,0.0,52.25368,249.99937,21.819523,30.000002,0.08896731,39.452667,252.90392,210.90251,0.0,52.25368,0.11375542,4.4473743,49.48183,8.330017
18462,20547720.0,0.0,20.870575,19.997864,21.113464,21.069733,21.145111,21.147217,11.693512,11.832672,11.715881,13.176849,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1402.252,4.411854e-05,0.0,52.25369,249.99939,21.822897,30.000002,0.08895902,39.447945,252.90398,210.90253,0.0,52.25369,0.11375542,74.43696,49.481834,8.330017
18463,20547780.0,0.0,20.857697,19.963348,21.10675,21.067749,21.135925,21.13678,11.693756,11.770294,11.705902,15.57251,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1399.7312,4.4048396e-05,0.0,52.253693,249.9994,21.82625,30.000002,0.088950776,39.443253,252.90405,210.90253,0.0,52.253693,0.11375542,24.37873,49.481842,8.330017
18464,20547840.0,0.0,20.847198,19.928894,21.103027,21.072296,21.126617,21.126373,11.694275,11.737396,11.700806,16.555054,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1397.6161,4.398606e-05,0.0,52.2537,249.9994,21.82962,30.000002,0.08894249,39.43853,252.90411,210.90254,0.0,52.2537,0.11375542,26.379467,49.48185,8.330017
18465,20547900.0,0.0,20.838043,19.894531,21.101044,21.08075,21.117249,21.115967,11.694824,11.718079,11.697998,17.27362,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1395.7513,4.392989e-05,0.0,52.253704,249.9994,21.833176,30.000002,0.08893374,39.433556,252.90417,210.90254,0.0,52.253704,0.11375542,26.738703,49.481853,8.330017
18466,20547960.0,0.0,20.830017,19.860535,21.100372,21.091492,21.108093,21.106537,11.695343,11.707733,12.899994,17.67685,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1394.1013,4.3879736e-05,0.0,52.253704,249.99942,21.83629,30.000002,0.088926084,39.429195,252.90424,210.90254,1.3089291,52.253704,0.11375542,25.759512,49.481857,8.330017
18467,20548020.0,0.0,20.822906,19.82611,21.101044,21.103516,21.098755,21.099518,11.695801,11.702179,12.434998,17.748169,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1392.6188,4.3833785e-05,0.0,52.25371,249.99944,21.839598,30.000002,0.08891795,39.42456,252.9043,210.90254,0.0,52.25371,0.11375542,23.454643,49.48186,8.330017
18468,20548080.0,0.0,20.815369,19.792084,21.101044,21.114838,21.089539,21.091156,11.696167,11.699402,12.100006,17.516266,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1391.178,4.379186e-05,0.0,52.253716,249.99944,21.842789,30.000002,0.088910095,39.420094,252.90436,210.90256,0.0,52.253716,0.11375542,20.412489,49.48187,8.330017
18469,20548140.0,0.0,20.807251,19.75821,21.10022,21.124115,21.081604,21.082,11.69635,13.6987915,11.917145,17.053864,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1389.6918,4.375134e-05,0.0,52.253723,249.99945,21.845953,30.000002,0.08890231,39.415665,252.90442,210.90256,0.0,52.253723,0.11375542,17.120575,49.481876,8.330017
18470,20548200.0,0.0,20.800903,19.724487,21.101685,21.130432,21.081818,21.078033,11.696472,15.900574,15.856903,16.45288,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1388.341,4.371168e-05,3.977985,52.25373,249.99945,21.849077,30.000002,0.08889462,39.411293,252.90448,210.90256,5.1454415,52.25373,0.11375542,14.049283,49.48188,8.330017
18471,20548260.0,0.0,20.795868,19.690979,21.104736,21.132141,21.086365,21.081299,11.696777,15.642487,15.848114,15.853302,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1387.2415,4.36762e-05,10.833103,52.253735,249.99947,21.85216,30.000002,0.08888703,39.406975,252.90454,210.90257,12.304895,52.253735,0.11375542,12.21487,49.481884,8.330017
18472,20548320.0,0.0,20.79007,19.657654,21.106781,21.13086,21.091156,21.08554,11.696991,15.843567,16.241547,15.32901,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1386.1152,4.3643267e-05,11.871195,52.253742,249.99947,21.855202,30.000002,0.08887954,39.402718,252.9046,210.90257,13.685942,52.253742,0.113755435,10.952324,49.481888,8.330017
18473,20548380.0,0.0,20.783905,19.624542,21.108307,21.127167,21.09674,21.091064,11.697113,16.06372,16.625916,14.933655,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1384.9523,4.361073e-05,12.122669,52.253746,249.99947,21.85824,30.000002,0.08887206,39.398464,252.90466,210.90257,14.257317,52.253746,0.113755435,10.571696,49.481895,8.330017
18474,20548440.0,0.0,20.777618,19.591644,21.109589,21.121857,21.102844,21.097626,11.697144,16.177185,16.878815,14.701263,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1383.7665,4.3578166e-05,11.80029,52.253754,249.99948,21.861244,30.000002,0.08886467,39.39426,252.90472,210.90257,14.178345,52.253754,0.113755435,11.003976,49.481903,8.330017
18475,20548500.0,0.0,20.77124,19.55899,21.110718,21.115875,21.10907,21.104645,11.697144,16.144562,16.956146,14.640289,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1382.5693,4.354547e-05,11.055576,52.253754,249.99948,21.864159,30.000002,0.08885749,39.390175,252.90477,210.90257,13.573941,52.253754,0.113755435,12.076657,49.481903,8.330017
18476,20548560.0,0.0,20.764435,19.526611,21.111206,21.109436,21.114258,21.111023,11.697144,15.992065,16.877167,14.756592,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1381.3279,4.3512453e-05,10.20619,52.253757,249.9995,21.867002,30.000002,0.08885048,39.386196,252.90483,210.90259,12.739177,52.253757,0.113755435,13.901927,49.48191,8.330017
18477,20548620.0,0.0,20.75772,19.494507,21.111755,21.104126,21.118683,21.11679,11.6970825,15.735809,16.654694,15.005798,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1380.0762,4.3478834e-05,9.136434,52.253765,249.9995,21.869928,30.000002,0.08884327,39.3821,252.90489,210.90259,11.576725,52.253765,0.113755435,15.73685,49.481915,8.330017
18478,20548680.0,0.0,20.75119,19.462708,21.112457,21.100403,21.12207,21.121643,11.697052,15.401794,16.31424,15.339172,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1378.8337,4.3444892e-05,8.009661,52.25377,249.99951,21.872704,30.000002,0.08883644,39.378216,252.90494,210.90259,10.256041,52.25377,0.113755435,17.487629,49.48192,8.330017
18479,20548740.0,0.0,20.744781,19.431183,21.113281,21.098572,21.124176,21.125214,11.697052,15.027863,15.895935,15.697998,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1377.6046,4.3410848e-05,6.9408917,52.253777,249.99951,21.875462,30.000002,0.08882964,39.374355,252.905,210.90259,8.912376,52.253777,0.113755435,18.91604,49.481926,8.330017
18480,20548800.0,0.0,20.738525,19.399994,21.114105,21.098633,21.125,21.12732,11.6970215,14.646698,15.437195,16.036255,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1376.383,4.337667e-05,6.009289,52.253777,249.99953,21.878029,30.000002,0.08882331,39.37076,252.90504,210.9026,7.647892,52.253777,0.113755435,19.89417,49.48193,8.330017
18481,20548860.0,0.0,20.731781,19.368988,21.114319,21.099823,21.123901,21.127228,11.696991,14.315521,15.00473,16.328278,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1375.1176,4.3342025e-05,5.4892173,52.253784,249.99953,21.880756,30.000002,0.08881658,39.36694,252.90509,210.9026,6.784908,52.253784,0.113755435,20.607912,49.481934,8.330017
18482,20548920.0,0.0,20.724945,19.338013,21.11444,21.102295,21.121826,21.125854,11.69696,14.055084,14.6284485,16.538574,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1373.83,4.3306856e-05,5.1662617,52.253788,249.99954,21.883404,30.000002,0.088810064,39.36323,252.90515,210.9026,6.117976,52.253788,0.113755435,20.701044,49.481937,8.330017
18483,20548980.0,0.0,20.718018,19.307037,21.11438,21.10559,21.118988,21.123383,11.69693,13.878571,14.330872,16.650696,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1372.5309,4.327153e-05,5.109745,52.253796,249.99954,21.886074,30.000002,0.08880347,39.359493,252.9052,210.9026,5.7482944,52.253796,0.113755435,20.33961,49.481945,8.330017
18484,20549040.0,0.0,20.710907,19.276093,21.114136,21.109161,21.115723,21.120117,11.69693,13.793945,14.1297,16.662384,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1371.2178,4.3236185e-05,5.3055305,52.253796,249.99954,21.888618,30.000002,0.088797204,39.355934,252.90524,210.90262,5.685779,52.253796,0.113755435,19.624,49.481945,8.330017
18485,20549100.0,0.0,20.703613,19.245148,21.113617,21.112488,21.112396,21.116394,11.69693,13.800049,14.033478,16.586548,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1369.8855,4.3200762e-05,5.7107577,52.2538,249.99956,21.891161,30.000002,0.08879093,39.352375,252.90529,210.90262,5.90715,52.2538,0.113755435,18.70492,49.481953,8.330017
18486,20549160.0,0.0,20.69574,19.214264,21.112366,21.11444,21.108948,21.112244,11.696899,13.898376,14.052643,16.469269,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1368.4994,4.3165026e-05,6.3590302,52.253807,249.99956,21.893593,30.000002,0.08878493,39.348972,252.90535,210.90262,6.4739532,52.253807,0.113755435,18.137709,49.481956,8.330017
18487,20549220.0,0.0,20.687775,19.18341,21.110962,21.115692,21.106018,21.108337,11.696869,14.069733,14.17334,16.329987,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1367.0854,4.3128683e-05,7.0812783,52.253807,249.99956,21.896091,30.000002,0.08877877,39.345474,252.9054,210.90262,7.2007394,52.253807,0.113755435,17.461441,49.481956,8.330017
18488,20549280.0,0.0,20.67984,19.152588,21.10962,21.11618,21.10379,21.105011,11.696838,14.291229,14.375397,16.187103,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.6697,4.3092125e-05,7.82776,52.25381,249.99957,21.898523,30.000002,0.088772774,39.342068,252.90544,210.90263,8.03778,52.25381,0.113755435,16.943272,49.481964,8.330017
18489,20549340.0,0.0,20.672028,19.121826,21.108398,21.115967,21.102386,21.102448,11.696838,14.540405,14.6362,16.058533,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1364.2656,4.3055636e-05,8.538873,52.25382,249.99957,21.900942,30.000002,0.088766806,39.33868,252.90549,210.90263,8.914813,52.25382,0.113755435,16.617077,49.481968,8.330017
18490,20549400.0,0.0,20.664398,19.091095,21.107391,21.115112,21.101868,21.10083,11.696838,14.794769,14.9313965,15.958801,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1362.8854,4.301942e-05,9.158505,52.25382,249.99959,21.903145,30.000002,0.08876137,39.335598,252.90553,210.90263,9.760409,52.25382,0.113755435,16.502645,49.48197,8.330017
18491,20549460.0,0.0,20.656708,19.060425,21.106354,21.11316,21.10199,21.100006,11.696869,15.036377,15.2378235,15.92218,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1361.513,4.2983604e-05,9.692183,52.253826,249.99959,21.905521,30.000002,0.088755496,39.33227,252.90558,210.90263,10.5548935,52.253826,0.113755435,16.974411,49.481976,8.330017
18492,20549520.0,0.0,20.649414,19.029816,21.105774,21.111206,21.102905,21.100159,11.696899,15.243774,15.527374,15.942047,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1360.1776,4.29482e-05,10.042577,52.25383,249.9996,21.907734,30.000002,0.08875004,39.329174,252.90562,210.90265,11.18028,52.25383,0.11375545,17.431892,49.48198,8.330017
18493,20549580.0,0.0,20.642548,18.999237,21.105713,21.109497,21.104431,21.101196,11.69696,15.403564,15.780029,16.005798,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1358.8955,4.2913507e-05,10.213038,52.25383,249.9996,21.910112,30.000002,0.08874416,39.325844,252.90565,210.90265,11.618783,52.25383,0.113755435,17.977518,49.481983,8.330017
18494,20549640.0,0.0,20.636078,18.96875,21.10617,21.108215,21.106384,21.102905,11.6970215,15.505249,15.975952,16.096954,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1357.6714,4.287982e-05,10.208387,52.253838,249.9996,21.912394,30.000002,0.08873853,39.322647,252.9057,210.90265,11.850468,52.253838,0.11375545,18.50749,49.481987,8.330017
18495,20549700.0,0.0,20.629974,18.938293,21.107056,21.107483,21.10852,21.105133,11.697113,15.5468445,16.105652,16.19986,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1356.4999,4.284717e-05,10.048153,52.25384,249.9996,21.914711,30.000002,0.08873281,39.319405,252.90575,210.90265,11.878657,52.25384,0.11375545,18.960138,49.48199,8.330017
18496,20549760.0,0.0,20.62384,18.907928,21.10791,21.10675,21.110413,21.10736,11.697174,15.541901,16.178528,16.324066,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1355.3472,4.281533e-05,9.855916,52.25384,249.99962,21.916655,30.000002,0.08872801,39.316685,252.90579,210.90265,11.817954,52.25384,0.11375545,19.60384,49.481995,8.330017
18497,20549820.0,0.0,20.61792,18.877655,21.109009,21.10669,21.112183,21.10968,11.697235,15.49234,16.188599,16.444,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1354.2167,4.2783922e-05,9.543589,52.25385,249.99962,21.918846,30.000002,0.088722594,39.313614,252.90582,210.90266,11.570581,52.25385,0.11375545,19.961342,49.482,8.330017
18498,20549880.0,0.0,20.612152,18.847443,21.11026,21.107147,21.113678,21.111908,11.697296,15.407349,16.141571,16.542023,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1353.1062,4.275296e-05,9.181675,52.253853,249.99962,21.921099,30.000002,0.088717036,39.310463,252.90587,210.90265,11.206634,52.253853,0.11375545,20.148043,49.482,8.330017
18499,20549940.0,0.0,20.606445,18.817322,21.111572,21.108093,21.114838,21.113892,11.697327,15.293152,16.042694,16.612701,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1352.0094,4.2722342e-05,8.793689,52.253853,249.99963,21.922993,30.000002,0.08871236,39.30781,252.90591,210.90266,10.752158,52.253853,0.11375545,20.156414,49.482006,8.330017
18500,20550000.0,0.0,20.600647,18.787262,21.112762,21.109314,21.1156,21.115509,11.697327,15.164337,15.905792,16.6474,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1350.9082,4.269183e-05,8.423938,52.25386,249.99965,21.92493,30.000002,0.08870757,39.305096,252.90594,210.90266,10.260546,52.25386,0.11375545,20.004622,49.48201,8.330017
18501,20550060.0,0.0,20.5943,18.757324,21.11325,21.109985,21.115448,21.11612,11.697327,15.04892,15.760895,16.66446,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1349.7516,4.2660897e-05,8.2336235,52.25386,249.99965,21.926903,30.000002,0.0887027,39.302334,252.90599,210.90268,9.921829,52.25386,0.11375545,20.054865,49.48201,8.330017
18502,20550120.0,0.0,20.58783,18.727448,21.113495,21.110718,21.11502,21.116333,11.697266,14.949646,15.6185,16.667084,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1348.5614,4.2629275e-05,8.067796,52.25387,249.99965,21.928968,30.000002,0.0886976,39.299446,252.90602,210.90268,9.581385,52.25387,0.11375545,19.906672,49.482014,8.330017
18503,20550180.0,0.0,20.581177,18.697693,21.113525,21.11139,21.114288,21.116089,11.697205,14.873932,15.488037,16.651947,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1347.3413,4.2596876e-05,7.988508,52.25387,249.99965,21.93098,30.000002,0.08869262,39.296627,252.90607,210.90268,9.319854,52.25387,0.11375545,19.723104,49.482018,8.330017
18504,20550240.0,0.0,20.574371,18.66803,21.113342,21.111908,21.113342,21.115479,11.697144,14.82608,15.3793335,16.623901,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1346.0935,4.256376e-05,7.9937363,52.253872,249.99965,21.93297,30.000002,0.0886877,39.293842,252.9061,210.90268,9.151248,52.253872,0.11375545,19.528528,49.48202,8.330017
18505,20550300.0,0.0,20.567444,18.638458,21.112946,21.112274,21.112274,21.114563,11.6970825,14.807343,15.298126,16.587494,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1344.8209,4.2529948e-05,8.07631,52.253872,249.99966,21.934793,30.000002,0.088683195,39.29129,252.90614,210.90268,9.0799675,52.253872,0.11375545,19.345707,49.482025,8.330017
18506,20550360.0,0.0,20.56012,18.609009,21.11203,21.111847,21.110992,21.113129,11.6970215,14.825775,15.260803,16.569489,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1343.499,4.249533e-05,8.296804,52.25388,249.99966,21.93664,30.000002,0.088678636,39.288704,252.90617,210.90268,9.2019415,52.25388,0.11375545,19.52927,49.482025,8.330017
18507,20550420.0,0.0,20.552795,18.579681,21.111053,21.111359,21.109802,21.111633,11.69693,14.873871,15.263855,16.567902,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1342.1549,4.2459797e-05,8.541095,52.253883,249.99966,21.938549,30.000002,0.08867391,39.28603,252.9062,210.90268,9.383965,52.253883,0.11375545,19.616001,49.48203,8.330017
18508,20550480.0,0.0,20.545593,18.550446,21.110199,21.110931,21.108856,21.11026,11.696869,14.945435,15.303497,16.578064,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1340.8075,4.242363e-05,8.810107,52.253883,249.99968,21.940346,30.000002,0.08866947,39.283516,252.90625,210.90268,9.63576,52.253883,0.11375545,19.742207,49.482033,8.330017
18509,20550540.0,0.0,20.538513,18.521362,21.109497,21.110565,21.108185,21.10904,11.696838,15.029968,15.37146,16.596527,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1339.4701,4.2387204e-05,9.07441,52.25389,249.99968,21.94229,30.000002,0.088664666,39.280796,252.90628,210.90268,9.926559,52.25389,0.11375545,19.871437,49.482037,8.330017
18510,20550600.0,0.0,20.531647,18.49237,21.109009,21.110321,21.107819,21.108124,11.696838,15.120972,15.461304,16.620392,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1338.1498,4.235065e-05,9.317355,52.25389,249.9997,21.943827,30.000002,0.088660866,39.27864,252.90631,210.9027,10.235294,52.25389,0.11375545,19.992859,49.48204,8.330017
18511,20550660.0,0.0,20.52475,18.463531,21.10846,21.10968,21.107635,21.10733,11.696808,15.216705,15.573853,16.665436,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1336.8273,4.231392e-05,9.572698,52.25389,249.9997,21.945541,30.000002,0.08865663,39.276245,252.90636,210.9027,10.603836,52.25389,0.11375545,20.379625,49.48204,8.330017
18512,20550720.0,0.0,20.518127,18.434814,21.108276,21.109375,21.107788,21.106964,11.696808,15.3029175,15.691071,16.717926,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1335.5271,4.2277137e-05,9.743632,52.253895,249.9997,21.947224,30.000002,0.08865246,39.273884,252.90639,210.9027,10.905117,52.253895,0.11375545,20.591446,49.482044,8.330017
18513,20550780.0,0.0,20.511719,18.40625,21.108276,21.109283,21.108124,21.106903,11.696808,15.378143,15.804291,16.768341,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1334.2458,4.2240412e-05,9.867392,52.253895,249.9997,21.949081,30.000002,0.088647865,39.271286,252.90642,210.9027,11.165196,52.253895,0.11375545,20.759695,49.482048,8.330017
18514,20550840.0,0.0,20.505585,18.377808,21.108582,21.109436,21.108704,21.107178,11.696808,15.435333,15.90625,16.812012,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1332.9895,4.2203763e-05,9.925141,52.253902,249.9997,21.95073,30.000002,0.08864379,39.26898,252.90645,210.9027,11.359196,52.253902,0.11375545,20.855764,49.48205,8.330017
18515,20550900.0,0.0,20.499603,18.349487,21.10907,21.109772,21.109436,21.107727,11.696808,15.471008,15.988495,16.843628,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1331.7521,4.216722e-05,9.91937,52.253902,249.9997,21.952517,30.000002,0.08863937,39.266476,252.90648,210.9027,11.476399,52.253902,0.11375545,20.878487,49.48205,8.330017
18516,20550960.0,0.0,20.49356,18.32135,21.109375,21.109741,21.110016,21.108307,11.696808,15.490448,16.054169,16.878754,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1330.5089,4.213058e-05,9.9211,52.253906,249.99971,21.953896,30.000002,0.08863596,39.26455,252.90651,210.90271,11.586194,52.253906,0.11375546,21.110804,49.482056,8.330017
18517,20551020.0,0.0,20.48758,18.293365,21.109802,21.109863,21.110626,21.109009,11.696808,15.495514,16.101288,16.911102,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1329.265,4.2093663e-05,9.859338,52.253906,249.99971,21.955612,30.000002,0.08863171,39.262142,252.90654,210.90271,11.605699,52.253906,0.11375545,21.172583,49.48206,8.330017
18518,20551080.0,0.0,20.48172,18.265503,21.110321,21.110138,21.111237,21.109833,11.696777,15.485168,16.12503,16.93399,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1328.0237,4.2056447e-05,9.766843,52.253914,249.99971,21.957317,30.000002,0.08862749,39.259754,252.90657,210.90271,11.562694,52.253914,0.11375545,21.185156,49.482063,8.330017
18519,20551140.0,0.0,20.475922,18.237823,21.11087,21.110474,21.111755,21.110687,11.696747,15.4617,16.126068,16.946503,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1326.782,4.201891e-05,9.653417,52.253914,249.99971,21.958885,30.000002,0.08862361,39.25756,252.9066,210.90271,11.466188,52.253914,0.11375545,21.149485,49.482067,8.330017
18520,20551200.0,0.0,20.470154,18.210297,21.11139,21.11087,21.112213,21.111511,11.696716,15.427032,16.105377,16.948364,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1325.5372,4.1981e-05,9.526048,52.25392,249.99973,21.96022,30.000002,0.08862031,39.255695,252.90663,210.90273,11.32341,52.25392,0.11375546,21.072155,49.482067,8.330017
18521,20551260.0,0.0,20.46408,18.182953,21.11148,21.110718,21.112244,21.111908,11.696655,15.395111,16.076477,16.958801,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1324.2529,4.194239e-05,9.481185,52.25392,249.99974,21.961697,30.000002,0.088616654,39.253624,252.90666,210.90273,11.248315,52.25392,0.11375546,21.262043,49.482067,8.330017
18522,20551320.0,0.0,20.458008,18.155762,21.111511,21.110657,21.112152,21.112183,11.696594,15.3689575,16.04129,16.972443,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1322.9448,4.1902782e-05,9.433194,52.25392,249.99974,21.963154,30.000002,0.08861305,39.251587,252.9067,210.90273,11.1397,52.25392,0.11375546,21.309015,49.48207,8.330017
18523,20551380.0,0.0,20.451935,18.128754,21.111511,21.110626,21.11203,21.112366,11.696564,15.345276,16.004822,16.985535,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1321.6306,4.1862826e-05,9.395758,52.253925,249.99974,21.964748,30.000002,0.0886091,39.24935,252.90672,210.90273,11.03557,52.253925,0.11375546,21.351692,49.482075,8.330017
18524,20551440.0,0.0,20.445892,18.101929,21.111511,21.110687,21.111847,21.112457,11.696472,15.327728,15.968262,16.996521,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1320.3035,4.1822117e-05,9.379339,52.253925,249.99974,21.966316,30.000002,0.08860522,39.247158,252.90675,210.90273,10.945219,52.253925,0.11375546,21.375856,49.48208,8.330017
18525,20551500.0,0.0,20.43988,18.075287,21.11148,21.110748,21.111633,21.112427,11.696411,15.316956,15.934174,17.004547,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1318.9656,4.1780717e-05,9.383039,52.253933,249.99974,21.967756,30.000002,0.088601656,39.24514,252.90678,210.90273,10.873648,52.253933,0.11375546,21.381464,49.48208,8.330017
18526,20551560.0,0.0,20.433624,18.048798,21.111084,21.110382,21.111176,21.11203,11.69635,15.321594,15.915344,17.0271,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1317.5941,4.1738433e-05,9.470735,52.253933,249.99976,21.968945,30.000002,0.08859871,39.243477,252.9068,210.90273,10.913055,52.253933,0.11375546,21.644802,49.48208,8.330017
18527,20551620.0,0.0,20.42749,18.022522,21.110779,21.110199,21.110779,21.111572,11.696289,15.337952,15.910828,17.055817,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1316.2095,4.1695275e-05,9.552966,52.253933,249.99976,21.970325,30.000002,0.08859529,39.241543,252.90683,210.90274,10.953945,52.253933,0.11375546,21.765726,49.482082,8.330017
18528,20551680.0,0.0,20.421417,17.99646,21.110504,21.110107,21.110443,21.111145,11.696228,15.3602295,15.915466,17.083435,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1314.8231,4.1651627e-05,9.641072,52.253937,249.99976,21.97185,30.000002,0.08859152,39.239414,252.90686,210.90273,11.014102,52.253937,0.11375546,21.862001,49.482086,8.330017
18529,20551740.0,0.0,20.415466,17.970581,21.110352,21.110168,21.110199,21.110779,11.696167,15.387756,15.929321,17.108337,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1313.4375,4.1607444e-05,9.731295,52.253937,249.99976,21.973137,30.000002,0.088588335,39.23761,252.90689,210.90274,11.091248,52.253937,0.11375546,21.92416,49.48209,8.330017
18530,20551800.0,0.0,20.409637,17.944885,21.11029,21.110321,21.110046,21.110443,11.696136,15.417877,15.951111,17.12732,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1312.053,4.1562736e-05,9.815349,52.253944,249.99977,21.974411,30.000002,0.088585176,39.235825,252.9069,210.90274,11.178623,52.253944,0.11375546,21.9455,49.482094,8.330017
18531,20551860.0,0.0,20.403687,17.919403,21.110016,21.110107,21.109833,21.109985,11.696075,15.454224,15.987732,17.15567,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1310.6488,4.1517385e-05,9.938734,52.253944,249.99977,21.9757,30.000002,0.08858199,39.23402,252.90694,210.90274,11.340937,52.253944,0.11375546,22.19262,49.482094,8.330017
18532,20551920.0,0.0,20.397858,17.894135,21.109833,21.110016,21.109772,21.10965,11.696014,15.491211,16.030914,17.186432,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1309.2413,4.1471463e-05,10.029444,52.253944,249.99977,21.977047,30.000002,0.08857865,39.232136,252.90697,210.90274,11.475834,52.253944,0.11375546,22.295189,49.482094,8.330017
18533,20551980.0,0.0,20.392212,17.86908,21.109833,21.110077,21.109802,21.109467,11.695984,15.525513,16.07721,17.213318,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1307.8376,4.1424988e-05,10.100111,52.25395,249.99977,21.978361,30.000002,0.08857539,39.230293,252.90698,210.90274,11.600465,52.25395,0.11375546,22.359844,49.482098,8.330017
18534,20552040.0,0.0,20.386688,17.844269,21.109924,21.11026,21.109955,21.109406,11.695923,15.554108,16.121704,17.233307,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1306.438,4.1378073e-05,10.146443,52.25395,249.99977,21.97973,30.000002,0.088572,39.22838,252.90701,210.90274,11.704141,52.25395,0.11375546,22.381044,49.482098,8.330017
18535,20552100.0,0.0,20.381317,17.819641,21.110138,21.110535,21.110168,21.109497,11.695892,15.576141,16.163055,17.245667,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1305.0441,4.133073e-05,10.167483,52.25395,249.99979,21.980852,30.000002,0.088569224,39.226807,252.90703,210.90274,11.784034,52.25395,0.11375546,22.35989,49.4821,8.330017
18536,20552160.0,0.0,20.375824,17.795258,21.110107,21.110382,21.110321,21.109528,11.695862,15.595062,16.204132,17.265778,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1303.6288,4.1282765e-05,10.2152605,52.253956,249.99979,21.981997,30.000002,0.08856639,39.225204,252.90706,210.90276,11.899756,52.253956,0.11375546,22.569088,49.482105,8.330017
18537,20552220.0,0.0,20.370453,17.771088,21.110199,21.110352,21.110504,21.10971,11.695801,15.606415,16.236755,17.286346,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1302.207,4.1233958e-05,10.217634,52.253956,249.99979,21.98319,30.000002,0.088563435,39.223534,252.90707,210.90276,11.951177,52.253956,0.11375546,22.62742,49.482105,8.330017
18538,20552280.0,0.0,20.365173,17.747162,21.110352,21.110413,21.110718,21.109955,11.69574,15.613647,16.263794,17.304413,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1300.7845,4.1184794e-05,10.209275,52.253956,249.99979,21.984375,30.000002,0.0885605,39.221878,252.9071,210.90276,11.983604,52.253956,0.11375546,22.668821,49.48211,8.330017
18539,20552340.0,0.0,20.360016,17.72345,21.110565,21.110565,21.110931,21.11026,11.695709,15.613342,16.278625,17.315857,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1299.3579,4.1134877e-05,10.1839485,52.25396,249.99979,21.985537,30.000002,0.088557616,39.220245,252.90712,210.90276,11.980536,52.25396,0.11375546,22.672853,49.48211,8.330017
18540,20552400.0,0.0,20.354889,17.700012,21.110779,21.110718,21.111115,21.110596,11.695648,15.60965,16.287354,17.3237,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1297.9286,4.1084604e-05,10.152256,52.25396,249.9998,21.986727,30.000002,0.088554665,39.218582,252.90715,210.90276,11.961723,52.25396,0.11375546,22.660688,49.48211,8.330017
18541,20552460.0,0.0,20.349579,17.678802,21.110138,21.109985,21.110382,21.110016,11.695587,15.638367,16.322784,17.360077,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1296.4614,4.1033305e-05,10.421853,52.25396,249.9998,21.98784,30.000002,0.0885519,39.217022,252.90717,210.90276,12.220995,52.25396,0.11375546,23.141283,49.482113,8.330017
18542,20552520.0,0.0,20.345276,17.661713,21.10965,21.109558,21.109772,21.10962,11.695496,15.684448,16.369965,17.410309,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1295.0459,4.0980754e-05,10.591836,52.253967,249.9998,21.988913,30.000002,0.08854926,39.215523,252.9072,210.90276,12.372935,52.253967,0.11375546,23.37014,49.482117,8.330017
18543,20552580.0,0.0,20.34198,17.648651,21.109344,21.109314,21.109344,21.109344,11.695435,15.7369995,16.42035,17.461151,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1293.71,4.092786e-05,10.759934,52.253967,249.9998,21.99015,30.000002,0.08854619,39.21379,252.90721,210.90276,12.51724,52.253967,0.11375546,23.566746,49.482117,8.330017
18544,20552640.0,0.0,20.339752,17.639465,21.109253,21.109344,21.10907,21.109222,11.695404,15.7942505,16.471771,17.50827,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1292.4708,4.087482e-05,10.915717,52.253967,249.9998,21.991222,30.000002,0.08854353,39.212288,252.90724,210.90276,12.644085,52.253967,0.11375546,23.697437,49.48212,8.330017
18545,20552700.0,0.0,20.33847,17.634033,21.109344,21.109589,21.109009,21.109283,11.695404,15.849823,16.519165,17.545288,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1291.3257,4.082201e-05,11.044979,52.253975,249.9998,21.99239,30.000002,0.08854063,39.210655,252.90726,210.90276,12.743375,52.253975,0.11375546,23.754765,49.48212,8.330017
18546,20552760.0,0.0,20.338135,17.632233,21.109497,21.109894,21.10904,21.109406,11.695404,15.904877,16.562897,17.572693,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1290.2704,4.0769508e-05,11.182041,52.253975,249.99982,21.993286,30.000002,0.088538416,39.2094,252.90727,210.90277,12.840067,52.253975,0.11375546,23.802155,49.48212,8.330017
18547,20552820.0,0.0,20.338562,17.633911,21.109772,21.11029,21.109192,21.10962,11.695435,15.954193,16.600159,17.590302,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1289.2864,4.071718e-05,11.271256,52.253975,249.99982,21.99441,30.000002,0.08853562,39.207825,252.9073,210.90277,12.896602,52.253975,0.11375546,23.770956,49.482124,8.330017
18548,20552880.0,0.0,20.339844,17.638977,21.110138,21.110718,21.109497,21.109924,11.695435,15.992981,16.62732,17.59552,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1288.3802,4.0665003e-05,11.320799,52.25398,249.99982,21.995523,30.000002,0.088532865,39.20627,252.90732,210.90276,12.9196005,52.25398,0.11375546,23.695417,49.482124,8.330017
18549,20552940.0,0.0,20.341888,17.647247,21.110535,21.111145,21.109894,21.110321,11.695465,16.0195,16.643463,17.58963,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1287.544,4.061293e-05,11.331117,52.25398,249.99982,21.99655,30.000002,0.088530324,39.204834,252.90733,210.90277,12.910732,52.25398,0.11375546,23.590117,49.48213,8.330017
18550,20553000.0,0.0,20.344635,17.65863,21.110962,21.111511,21.110382,21.110748,11.695465,16.032928,16.648346,17.573914,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1286.7723,4.0560917e-05,11.303515,52.25398,249.99982,21.99742,30.000002,0.08852817,39.203613,252.90736,210.90277,12.871867,52.25398,0.11375546,23.465672,49.48213,8.330017
18551,20553060.0,0.0,20.347046,17.672974,21.110046,21.110321,21.109589,21.109863,11.695435,16.081512,16.69043,17.605103,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1285.9639,4.050825e-05,11.662247,52.25398,249.99983,21.9984,30.000002,0.088525735,39.20224,252.90738,210.90277,13.22177,52.25398,0.11375546,24.15436,49.482132,8.330017
18552,20553120.0,0.0,20.35019,17.690155,21.109314,21.109436,21.10904,21.109222,11.695343,16.146301,16.751953,17.665802,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1285.1802,4.0454262e-05,11.873073,52.253986,249.99983,21.999304,30.000002,0.08852349,39.200974,252.9074,210.90277,13.437928,52.253986,0.11375546,24.505486,49.482136,8.330017
18553,20553180.0,0.0,20.354095,17.710052,21.108795,21.108856,21.108673,21.108765,11.695282,16.215332,16.82022,17.733826,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1284.4532,4.039986e-05,12.0673,52.253986,249.99983,22.000381,30.000002,0.088520825,39.199467,252.90741,210.90277,13.644799,52.253986,0.11375546,24.828253,49.482136,8.330017
18554,20553240.0,0.0,20.358795,17.732544,21.108582,21.108612,21.108551,21.10852,11.695251,16.28363,16.89096,17.801819,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1283.7971,4.0345276e-05,12.232049,52.253986,249.99983,22.001404,30.000002,0.088518284,39.198036,252.90744,210.90277,13.830167,52.253986,0.11375546,25.074297,49.482136,8.330017
18555,20553300.0,0.0,20.364288,17.757446,21.108643,21.108734,21.108643,21.10849,11.695251,16.346283,16.959076,17.862488,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1283.2103,4.0290703e-05,12.358319,52.253986,249.99983,22.002346,30.000002,0.08851595,39.196716,252.90746,210.90277,13.983268,52.253986,0.11375546,25.228813,49.482136,8.330017
18556,20553360.0,0.0,20.370361,17.784698,21.108734,21.108948,21.108673,21.10852,11.695251,16.410217,17.027527,17.916595,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1282.6782,4.0236126e-05,12.535888,52.25399,249.99983,22.003119,30.000002,0.08851403,39.195633,252.90747,210.90279,14.160052,52.25399,0.11375546,25.39317,49.48214,8.330017
18557,20553420.0,0.0,20.377075,17.814117,21.10907,21.109406,21.108917,21.108765,11.695251,16.464447,17.085999,17.95404,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1282.1979,4.0181458e-05,12.626782,52.25399,249.99985,22.004023,30.000002,0.08851179,39.194366,252.90749,210.90279,14.261786,52.25399,0.11375546,25.40485,49.48214,8.330017
18558,20553480.0,0.0,20.384308,17.845612,21.109497,21.109985,21.109283,21.10913,11.695221,16.507751,17.133423,17.976501,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.7596,4.0126677e-05,12.679364,52.25399,249.99983,22.005016,30.000002,0.08850932,39.192978,252.9075,210.90277,14.324023,52.25399,0.11375546,25.352282,49.482143,8.330017
18559,20553540.0,0.0,20.39206,17.879028,21.110046,21.110596,21.109741,21.10962,11.695221,16.538239,17.167725,17.982788,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.3634,4.0071718e-05,12.6903,52.25399,249.99985,22.005857,30.000002,0.088507235,39.1918,252.90752,210.90279,14.343114,52.25399,0.11375546,25.238743,49.482143,8.330017
18560,20553600.0,0.0,20.400269,17.914246,21.110626,21.111206,21.11029,21.110168,11.69519,16.553162,17.185944,17.973114,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.9987,4.0016435e-05,12.659166,52.253998,249.99985,22.006691,30.000002,0.08850518,39.190636,252.90753,210.90279,14.317717,52.253998,0.11375546,25.083992,49.482147,8.330017
18561,20553660.0,0.0,20.40863,17.951141,21.110931,21.11145,21.110565,21.110535,11.69516,16.562836,17.194733,17.958344,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.6378,3.9960556e-05,12.689953,52.253998,249.99985,22.007528,30.000002,0.0885031,39.18946,252.90755,210.90279,14.323396,52.253998,0.11375546,25.047785,49.482147,8.330017
18562,20553720.0,0.0,20.417297,17.989532,21.111176,21.111633,21.11084,21.1109,11.695099,16.566833,17.195526,17.941895,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.2848,3.9904036e-05,12.666282,52.253998,249.99985,22.008411,30.000002,0.0885009,39.188225,252.90758,210.90279,14.281173,52.253998,0.11375546,24.96246,49.482147,8.330017
18563,20553780.0,0.0,20.426239,18.029358,21.11142,21.111725,21.111115,21.111267,11.695038,16.563507,17.18695,17.924347,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.9398,3.984671e-05,12.62712,52.253998,249.99985,22.00927,30.000002,0.08849878,39.187023,252.9076,210.90279,14.220379,52.253998,0.11375546,24.894112,49.482147,8.330017
18564,20553840.0,0.0,20.435425,18.070465,21.111572,21.111725,21.111359,21.111572,11.694977,16.554352,17.171204,17.908478,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.5989,3.9788603e-05,12.5785885,52.254,249.99985,22.010162,30.000002,0.08849656,39.185772,252.90761,210.90279,14.1493845,52.254,0.11375546,24.848598,49.48215,8.330017
18565,20553900.0,0.0,20.444855,18.112701,21.111664,21.111633,21.111542,21.111816,11.694916,16.539764,17.148895,17.895111,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.2611,3.972972e-05,12.522499,52.254,249.99986,22.010895,30.000002,0.08849474,39.184746,252.90762,210.90279,14.070638,52.254,0.11375547,24.82738,49.48215,8.330017
18566,20553960.0,0.0,20.454254,18.155975,21.11145,21.111267,21.11139,21.111755,11.694824,16.53363,17.131805,17.895172,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.9028,3.9669823e-05,12.566797,52.254,249.99986,22.011644,30.000002,0.08849289,39.1837,252.90764,210.90279,14.069596,52.254,0.11375547,24.958618,49.48215,8.330017
18567,20554020.0,0.0,20.463867,18.200104,21.111237,21.110962,21.111237,21.111633,11.694763,16.53421,17.120544,17.90628,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.5354,3.960871e-05,12.586567,52.254,249.99986,22.01242,30.000002,0.088490956,39.18261,252.90765,210.90279,14.058471,52.254,0.11375547,25.051394,49.482155,8.330017
18568,20554080.0,0.0,20.473633,18.244995,21.111053,21.110718,21.111084,21.111511,11.694672,16.537354,17.112183,17.920685,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.167,3.954707e-05,12.611725,52.25401,249.99986,22.013195,30.000002,0.08848904,39.181526,252.90767,210.90279,14.05633,52.25401,0.11375547,25.144756,49.482155,8.330017
18569,20554140.0,0.0,20.483582,18.290527,21.110931,21.110596,21.110962,21.111359,11.694611,16.544403,17.10965,17.937561,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1277.7981,3.94845e-05,12.64179,52.25401,249.99986,22.013954,30.000002,0.088487156,39.18046,252.90768,210.90279,14.068726,52.25401,0.11375547,25.220203,49.48216,8.330017
18570,20554200.0,0.0,20.493713,18.336548,21.11084,21.110535,21.11087,21.111206,11.69455,16.552979,17.110413,17.953613,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1277.4286,3.942141e-05,12.671993,52.25401,249.99986,22.014704,30.000002,0.08848529,39.179413,252.9077,210.9028,14.088008,52.25401,0.11375547,25.277758,49.48216,8.330017
18571,20554260.0,0.0,20.503784,18.382935,21.110565,21.110382,21.110535,21.11087,11.694489,16.572937,17.12149,17.975403,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1277.0433,3.9357757e-05,12.789078,52.25401,249.99986,22.015451,30.000002,0.08848344,39.178368,252.90771,210.9028,14.176891,52.25401,0.11375547,25.424746,49.482162,8.330017
18572,20554320.0,0.0,20.513977,18.429535,21.110413,21.110352,21.110321,21.110626,11.6944275,16.599365,17.141052,17.996399,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1276.6504,3.9293205e-05,12.871536,52.25401,249.99986,22.016167,30.000002,0.088481665,39.17737,252.90773,210.9028,14.249504,52.25401,0.11375547,25.488672,49.482162,8.330017
18573,20554380.0,0.0,20.524261,18.476257,21.110321,21.110382,21.110138,21.110382,11.694366,16.626831,17.162567,18.015808,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1276.2544,3.92284e-05,12.95138,52.254017,249.99986,22.016958,30.000002,0.088479705,39.176258,252.90773,210.9028,14.322879,52.254017,0.11375547,25.539091,49.482162,8.330017
18574,20554440.0,0.0,20.534607,18.522919,21.110321,21.110504,21.110077,21.11026,11.694336,16.65503,17.187012,18.030945,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1275.8535,3.9163086e-05,13.021355,52.254017,249.99988,22.01766,30.000002,0.088477954,39.175274,252.90775,210.9028,14.3937,52.254017,0.11375547,25.558111,49.482162,8.330017
18575,20554500.0,0.0,20.544952,18.569458,21.110382,21.110687,21.110107,21.110199,11.694305,16.68103,17.21167,18.040314,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1275.4458,3.9097413e-05,13.075747,52.254017,249.99988,22.018423,30.000002,0.08847606,39.17421,252.90776,210.9028,14.45556,52.254017,0.11375547,25.548506,49.482162,8.330017
18576,20554560.0,0.0,20.555176,18.615692,21.110321,21.110718,21.109985,21.110046,11.694244,16.712097,17.241547,18.049469,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1275.0167,3.9031285e-05,13.187417,52.254017,249.99988,22.019009,30.000002,0.08847461,39.17339,252.90778,210.9028,14.559406,52.254017,0.11375547,25.608376,49.482166,8.330017
18577,20554620.0,0.0,20.565338,18.66153,21.110321,21.110779,21.109955,21.110016,11.694214,16.742798,17.271667,18.057098,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1274.5726,3.896481e-05,13.257294,52.254017,249.99988,22.019743,30.000002,0.08847279,39.17236,252.90779,210.9028,14.632374,52.254017,0.11375547,25.613934,49.482166,8.330017
18578,20554680.0,0.0,20.57544,18.706787,21.110413,21.1109,21.110046,21.110046,11.694183,16.769836,17.299194,18.061462,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1274.1149,3.8898066e-05,13.308074,52.25402,249.99988,22.02047,30.000002,0.08847099,39.17134,252.9078,210.9028,14.688912,52.25402,0.11375547,25.604933,49.482166,8.330017
18579,20554740.0,0.0,20.58545,18.751373,21.110535,21.111023,21.110199,21.110168,11.694183,16.791687,17.322449,18.062561,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1273.6427,3.8831146e-05,13.337876,52.25402,249.99988,22.02114,30.000002,0.08846933,39.170406,252.90782,210.9028,14.726604,52.25402,0.11375547,25.584024,49.48217,8.330017
18580,20554800.0,0.0,20.595306,18.795166,21.110687,21.111115,21.110413,21.110352,11.694153,16.807373,17.340454,18.060577,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1273.1549,3.8764112e-05,13.346128,52.25402,249.99988,22.021708,30.000002,0.08846791,39.16961,252.90784,210.9028,14.744413,52.25402,0.11375547,25.55374,49.48217,8.330017
18581,20554860.0,0.0,20.604828,18.838013,21.110718,21.111053,21.110443,21.110413,11.694153,16.823578,17.3573,18.062195,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1272.6349,3.8696995e-05,13.40669,52.25402,249.9999,22.022337,30.000002,0.088466346,39.168728,252.90784,210.9028,14.794933,52.25402,0.11375547,25.61417,49.48217,8.330017
18582,20554920.0,0.0,20.614136,18.87976,21.110748,21.111023,21.110565,21.110535,11.694153,16.835663,17.368927,18.065979,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1272.0895,3.8629732e-05,13.421176,52.25402,249.9999,22.022959,30.000002,0.088464804,39.16786,252.90785,210.9028,14.805354,52.25402,0.11375547,25.633266,49.482174,8.330017
18583,20554980.0,0.0,20.6232,18.92035,21.11081,21.110962,21.110687,21.110687,11.694153,16.845856,17.378326,18.069946,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1271.5239,3.8562495e-05,13.429991,52.25402,249.9999,22.02364,30.000002,0.08846312,39.16691,252.90787,210.9028,14.809545,52.25402,0.11375547,25.65228,49.482174,8.330017
18584,20555040.0,0.0,20.631958,18.959595,21.11087,21.110962,21.11081,21.11084,11.694153,16.851929,17.383118,18.073975,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1270.9375,3.8495553e-05,13.426818,52.25403,249.9999,22.024307,30.000002,0.08846146,39.16597,252.90788,210.9028,14.801211,52.25403,0.11375547,25.666956,49.482174,8.330017
18585,20555100.0,0.0,20.640442,18.997375,21.110962,21.110962,21.110962,21.111023,11.694183,16.854126,17.38382,18.077393,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1270.3289,3.8429007e-05,13.414807,52.25403,249.9999,22.02497,30.000002,0.08845982,39.165047,252.9079,210.9028,14.78402,52.25403,0.11375547,25.676262,49.482174,8.330017
18586,20555160.0,0.0,20.648438,19.033539,21.110931,21.11087,21.1109,21.111023,11.694214,16.859802,17.38556,18.085205,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1269.688,3.836279e-05,13.459767,52.25403,249.9999,22.025429,30.000002,0.08845867,39.1644,252.9079,210.90282,14.806147,52.25403,0.11375547,25.753424,49.482174,8.330017
18587,20555220.0,0.0,20.656097,19.068024,21.1109,21.11081,21.11087,21.111053,11.694244,16.866272,17.386902,18.094177,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1269.0203,3.829707e-05,13.475865,52.25403,249.9999,22.026016,30.000002,0.08845722,39.163578,252.90791,210.90282,14.806713,52.25403,0.11375547,25.786776,49.482174,8.330017
18588,20555280.0,0.0,20.663147,19.100616,21.1109,21.11084,21.1109,21.111053,11.694275,16.871185,17.387238,18.100311,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1268.3226,3.823245e-05,13.485047,52.25403,249.9999,22.026588,30.000002,0.088455796,39.162777,252.90793,210.90282,14.805019,52.25403,0.11375547,25.799858,49.482178,8.330017
18589,20555340.0,0.0,20.670197,19.131256,21.110931,21.11084,21.1109,21.111084,11.694305,16.876465,17.387695,18.107056,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1267.6207,3.8167578e-05,13.495539,52.25403,249.9999,22.027163,30.000002,0.08845437,39.161976,252.90794,210.90282,14.803656,52.25403,0.11375547,25.816288,49.482178,8.330017
18590,20555400.0,0.0,20.676575,19.15976,21.110962,21.1109,21.110931,21.111084,11.694397,16.880524,17.387543,18.111694,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1266.8881,3.8103994e-05,13.501271,52.254032,249.9999,22.027727,30.000002,0.08845297,39.161186,252.90794,210.90282,14.800962,52.254032,0.11375547,25.819796,49.482178,8.330017
18591,20555460.0,0.0,20.682373,19.186035,21.11087,21.11084,21.110779,21.110992,11.694489,16.891113,17.392548,18.119232,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1266.1234,3.8041337e-05,13.565546,52.254032,249.9999,22.028288,30.000002,0.08845158,39.160397,252.90796,210.90282,14.843676,52.254032,0.11375547,25.881628,49.48218,8.330017
18592,20555520.0,0.0,20.687653,19.20993,21.11081,21.11081,21.110657,21.11087,11.69458,16.904144,17.399963,18.127258,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1265.3358,3.797977e-05,13.606686,52.254032,249.99991,22.028862,30.000002,0.08845015,39.15959,252.90797,210.90282,14.871351,52.254032,0.11375547,25.907263,49.48218,8.330017
