,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18593,20555580.0,0.0,20.692383,19.231323,21.110779,21.11084,21.110596,21.11081,11.694702,16.918304,17.408966,18.134216,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1264.5288,3.7919603e-05,13.644783,52.254032,249.99991,22.029423,30.000002,0.088448755,39.158806,252.90797,210.90282,14.899442,52.254032,0.11375547,25.92271,49.48218,8.330017
18594,20555640.0,0.0,20.696594,19.250092,21.110779,21.1109,21.110596,21.110748,11.694824,16.931915,17.418427,18.139313,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1263.7039,3.7860962e-05,13.676251,52.254032,249.99991,22.030006,30.000002,0.08844731,39.15799,252.90799,210.90282,14.92503,52.254032,0.11375547,25.926691,49.482185,8.330017
18595,20555700.0,0.0,20.700195,19.266083,21.11081,21.110962,21.110626,21.110748,11.694946,16.94461,17.428131,18.142365,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1262.8611,3.7803882e-05,13.700167,52.254032,249.99991,22.030487,30.000002,0.08844612,39.15732,252.908,210.90282,14.947334,52.254032,0.11375547,25.919596,49.482185,8.330017
18596,20555760.0,0.0,20.703064,19.279175,21.110748,21.110931,21.110535,21.110657,11.695099,16.961182,17.44159,18.146729,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1261.9934,3.774872e-05,13.768589,52.25404,249.99991,22.030973,30.000002,0.08844491,39.156635,252.908,210.90282,15.004346,52.25404,0.11375547,25.962248,49.482185,8.330017
18597,20555820.0,0.0,20.705322,19.289246,21.110748,21.110962,21.110504,21.110626,11.695251,16.977356,17.455627,18.150818,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1261.11,3.7695707e-05,13.805056,52.25404,249.99991,22.031483,30.000002,0.088443644,39.155926,252.90802,210.90282,15.039055,52.25404,0.11375547,25.970873,49.482185,8.330017
18598,20555880.0,0.0,20.70691,19.296173,21.110748,21.110962,21.110535,21.110596,11.695404,16.992828,17.46936,18.15445,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1260.2002,3.7643636e-05,13.837311,52.25404,249.99991,22.032026,30.000002,0.088442296,39.155163,252.90804,210.90282,15.070879,52.25404,0.11375547,25.977234,49.48219,8.330017
18599,20555940.0,0.0,20.707764,19.299805,21.110779,21.110992,21.110596,21.110626,11.695587,17.00592,17.48169,18.156982,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1259.2762,3.759402e-05,13.858779,52.25404,249.99991,22.032566,30.000002,0.088440955,39.154408,252.90804,210.90282,15.094646,52.25404,0.11375547,25.977348,49.48219,8.330017
18600,20556000.0,0.0,20.707886,19.300018,21.11084,21.111053,21.110687,21.110687,11.69577,17.015991,17.491913,18.158356,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1258.3391,3.7546884e-05,13.869172,52.25404,249.99991,22.032995,30.000002,0.08843988,39.153805,252.90805,210.90282,15.109557,52.25404,0.11375547,25.971964,49.48219,8.330017
18601,20556060.0,0.0,20.703888,19.298187,21.106201,21.10437,21.106934,21.10672,14.922913,15.425812,15.695251,16.280853,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.45468,9.54197e-21,0.0,52.25404,249.99991,22.03348,30.000002,0.08843868,39.15313,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
18602,20556120.0,0.0,20.69934,19.295868,21.101044,21.096405,21.105347,21.10376,17.66043,17.708954,17.713898,17.5766,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,176.01358,9.54197e-21,8.982673,52.25404,249.99991,22.033957,30.000002,0.0884375,39.152462,252.90807,210.90282,8.947599,52.25404,0.11375547,0.0,49.48219,8.330017
18603,20556180.0,0.0,20.69986,19.29303,21.10254,21.094269,21.110992,21.107513,19.206451,19.27649,19.278015,18.005829,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,86.68817,9.54197e-21,4.690517,52.25404,249.99992,22.03443,30.000002,0.08843633,39.1518,252.90808,210.90282,4.688144,52.25404,0.11375547,0.0,49.48219,8.330017
18604,20556240.0,0.0,20.702972,19.289703,21.107513,21.095367,21.120392,21.114807,19.995728,20.050415,20.050964,18.687042,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,41.086025,9.54197e-21,2.2746556,52.254044,249.99992,22.034906,30.000002,0.08843514,39.15113,252.90808,210.90282,2.2737236,52.254044,0.11375547,0.0,49.48219,8.330017
18605,20556300.0,0.0,20.707886,19.285889,21.11493,21.099884,21.131256,21.123535,19.562439,20.17035,20.170563,19.21817,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.46408,8.150521e-06,0.0,52.254044,249.99992,22.03535,30.000002,0.08843403,39.15051,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
18606,20556360.0,0.0,20.712433,19.281647,21.12204,21.105103,21.140656,21.13089,18.739685,19.62915,19.629272,19.123932,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,316.87024,6.919e-06,0.0,52.254044,249.99992,22.035807,30.000002,0.08843291,39.14987,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
18607,20556420.0,0.0,20.71576,19.276978,21.127625,21.109253,21.148224,21.136505,18.445679,19.145813,19.145874,18.897095,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.5452,6.745911e-06,0.0,52.254044,249.99992,22.03626,30.000002,0.088431776,39.149235,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
18608,20556480.0,0.0,20.717926,19.271881,21.131927,21.112183,21.154327,21.140778,18.351562,18.801422,18.801483,18.689392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.7776,6.723205e-06,0.0,52.254044,249.99992,22.0367,30.000002,0.08843069,39.148624,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
18609,20556540.0,0.0,20.719269,19.266388,21.135223,21.114166,21.159485,21.144165,18.315338,18.587128,18.587158,18.542175,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.5359,6.6519397e-06,0.0,52.254044,249.99992,22.037148,30.000002,0.08842958,39.147995,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
18610,20556600.0,0.0,20.720062,19.260529,21.13794,21.11554,21.164062,21.147003,18.305176,18.46103,18.46106,18.447052,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.80783,6.646181e-06,0.0,52.254044,249.99992,22.037558,30.000002,0.08842856,39.14742,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
18611,20556660.0,0.0,20.720184,19.254303,21.139893,21.11612,21.167786,21.14914,18.301453,18.3891,18.3891,18.388031,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.69388,6.6373714e-06,0.0,52.254044,249.99992,22.037985,30.000002,0.08842749,39.14682,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
18612,20556720.0,0.0,20.720032,19.247742,21.141602,21.116486,21.171326,21.151093,18.300415,18.34906,18.34906,18.352417,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.66818,6.6351927e-06,0.0,52.25405,249.99992,22.03842,30.000002,0.08842641,39.146214,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
18613,20556780.0,0.0,20.719727,19.240875,21.143188,21.116669,21.174744,21.152924,18.30008,18.326782,18.326782,18.330994,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.60953,6.633591e-06,0.0,52.25405,249.99992,22.038816,30.000002,0.08842543,39.145657,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18614,20556840.0,0.0,20.7193,19.233704,21.144714,21.11679,21.1781,21.154724,18.299957,18.314392,18.314392,18.318146,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.55692,6.6325906e-06,0.0,52.25405,249.99992,22.039227,30.000002,0.08842441,39.14508,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18615,20556900.0,0.0,20.71875,19.226227,21.146149,21.116852,21.181427,21.156464,18.299927,18.307678,18.307678,18.310577,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.48816,6.631401e-06,0.0,52.25405,249.99992,22.039623,30.000002,0.088423416,39.144524,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18616,20556960.0,0.0,20.717896,19.218506,21.147308,21.116608,21.184326,21.157928,18.299896,18.304138,18.304138,18.306183,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.39514,6.629998e-06,0.0,52.25405,249.99992,22.040018,30.000002,0.08842245,39.143974,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18617,20557020.0,0.0,20.71695,19.21054,21.148407,21.116333,21.187225,21.159363,18.299866,18.302155,18.302155,18.303558,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.27838,6.6280845e-06,0.0,52.25405,249.99992,22.040407,30.000002,0.08842148,39.14343,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18618,20557080.0,0.0,20.715973,19.202332,21.149506,21.116058,21.190125,21.160797,18.299835,18.301086,18.301086,18.302032,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.14844,6.625921e-06,0.0,52.25405,249.99992,22.040794,30.000002,0.08842051,39.142887,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18619,20557140.0,0.0,20.714905,19.193909,21.150574,21.115753,21.192993,21.162231,18.299805,18.300507,18.300507,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.00992,6.623611e-06,0.0,52.25405,249.99994,22.041162,30.000002,0.0884196,39.142372,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18620,20557200.0,0.0,20.713837,19.185333,21.151672,21.115479,21.195831,21.163635,18.299805,18.30017,18.30017,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.86392,6.6211746e-06,0.0,52.25405,249.99994,22.041565,30.000002,0.088418595,39.14181,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18621,20557260.0,0.0,20.712524,19.176544,21.152496,21.11496,21.198395,21.164825,18.299774,18.299988,18.299988,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.70032,6.618528e-06,0.0,52.25406,249.99994,22.041897,30.000002,0.088417776,39.141342,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
18622,20557320.0,0.0,20.711151,19.167633,21.15335,21.11444,21.200928,21.166016,18.299744,18.299896,18.299896,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.52078,6.6155367e-06,0.0,52.25406,249.99994,22.04226,30.000002,0.088416874,39.140835,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18623,20557380.0,0.0,20.709778,19.15857,21.154175,21.113953,21.203491,21.167206,18.299744,18.299835,18.299835,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.33398,6.612408e-06,0.0,52.25406,249.99994,22.042646,30.000002,0.08841591,39.140297,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18624,20557440.0,0.0,20.708344,19.149414,21.154999,21.113464,21.205994,21.168396,18.299713,18.299774,18.299774,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.14246,6.6091957e-06,0.0,52.25406,249.99994,22.043026,30.000002,0.08841497,39.139767,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18625,20557500.0,0.0,20.70691,19.140137,21.155823,21.112946,21.208527,21.169556,18.299713,18.299744,18.299744,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.94577,6.6058874e-06,0.0,52.25406,249.99994,22.04329,30.000002,0.08841432,39.139397,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18626,20557560.0,0.0,20.705322,19.130798,21.156464,21.112274,21.210785,21.170532,18.299713,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.73666,6.6024504e-06,0.0,52.25406,249.99994,22.043653,30.000002,0.0884134,39.13888,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18627,20557620.0,0.0,20.703674,19.121399,21.157074,21.111572,21.213043,21.171509,18.299683,18.299713,18.299713,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.51703,6.5987815e-06,0.0,52.25406,249.99994,22.044016,30.000002,0.0884125,39.13838,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18628,20557680.0,0.0,20.702026,19.111938,21.157684,21.1109,21.215302,21.172485,18.299683,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.29147,6.594972e-06,0.0,52.25406,249.99994,22.044296,30.000002,0.088411815,39.137985,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18629,20557740.0,0.0,20.700378,19.102478,21.158295,21.11023,21.21753,21.173462,18.299683,18.299683,18.299683,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.0645,6.5911454e-06,0.0,52.25406,249.99994,22.04462,30.000002,0.08841101,39.137535,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18630,20557800.0,0.0,20.69873,19.093018,21.158905,21.109558,21.219727,21.174438,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.83688,6.587308e-06,0.0,52.25406,249.99994,22.044935,30.000002,0.08841023,39.137093,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18631,20557860.0,0.0,20.69693,19.083557,21.159332,21.108704,21.22174,21.175232,18.299652,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.5991,6.5833547e-06,0.0,52.25406,249.99994,22.04525,30.000002,0.088409446,39.13665,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18632,20557920.0,0.0,20.69516,19.074127,21.15976,21.10788,21.223724,21.176025,18.299652,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.3549,6.5792465e-06,0.0,52.254063,249.99994,22.04556,30.000002,0.08840867,39.136215,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
18633,20557980.0,0.0,20.69336,19.064789,21.160156,21.107056,21.225708,21.176819,18.299652,18.299652,18.299652,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.1108,6.575127e-06,0.0,52.254063,249.99994,22.045862,30.000002,0.08840792,39.13579,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18634,20558040.0,0.0,20.69159,19.055481,21.160583,21.106232,21.227692,21.177582,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.86655,6.5710005e-06,0.0,52.254063,249.99994,22.046165,30.000002,0.088407174,39.13537,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18635,20558100.0,0.0,20.68985,19.046265,21.16101,21.105408,21.229645,21.178375,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.6248,6.56691e-06,0.0,52.254063,249.99995,22.046463,30.000002,0.08840643,39.134953,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18636,20558160.0,0.0,20.688019,19.03717,21.161255,21.1044,21.231415,21.179016,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.37665,6.5627682e-06,0.0,52.254063,249.99994,22.04678,30.000002,0.08840564,39.13451,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18637,20558220.0,0.0,20.686188,19.028198,21.161499,21.103424,21.233185,21.179626,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.125,6.5585127e-06,0.0,52.254063,249.99995,22.047049,30.000002,0.088404976,39.134132,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18638,20558280.0,0.0,20.684387,19.019379,21.161743,21.102448,21.234924,21.180237,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.87628,6.554299e-06,0.0,52.254063,249.99995,22.047333,30.000002,0.08840427,39.13373,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18639,20558340.0,0.0,20.682648,19.010742,21.161987,21.101501,21.236664,21.180878,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.63177,6.55015e-06,0.0,52.254063,249.99995,22.047615,30.000002,0.08840356,39.13334,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18640,20558400.0,0.0,20.680908,19.002258,21.162231,21.100525,21.238403,21.181488,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.3908,6.546056e-06,0.0,52.254063,249.99995,22.047894,30.000002,0.088402875,39.13295,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18641,20558460.0,0.0,20.679138,18.993988,21.162323,21.099426,21.23996,21.181946,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.14777,6.541978e-06,0.0,52.254063,249.99995,22.04819,30.000002,0.088402145,39.132534,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18642,20558520.0,0.0,20.677399,18.985931,21.162415,21.098328,21.241516,21.182434,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.90552,6.537874e-06,0.0,52.254063,249.99995,22.048483,30.000002,0.08840141,39.132126,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18643,20558580.0,0.0,20.67569,18.978119,21.162506,21.097229,21.243042,21.182892,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.66824,6.5338295e-06,0.0,52.254063,249.99995,22.048708,30.000002,0.08840085,39.13181,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18644,20558640.0,0.0,20.674072,18.970581,21.162598,21.09613,21.244568,21.18335,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.4392,6.5299314e-06,0.0,52.25407,249.99995,22.04897,30.000002,0.0884002,39.131443,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18645,20558700.0,0.0,20.672546,18.963287,21.16269,21.095062,21.246094,21.183838,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.2229,6.526249e-06,0.0,52.25407,249.99995,22.049225,30.000002,0.08839957,39.13109,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18646,20558760.0,0.0,20.670898,18.956299,21.162659,21.093842,21.247467,21.184174,18.299683,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.99695,6.522437e-06,0.0,52.25407,249.99995,22.049479,30.000002,0.08839893,39.13073,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18647,20558820.0,0.0,20.669342,18.949646,21.162598,21.09262,21.24881,21.18451,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.7797,6.5187332e-06,0.0,52.25407,249.99995,22.04973,30.000002,0.08839831,39.13038,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18648,20558880.0,0.0,20.667908,18.943298,21.162537,21.09143,21.250153,21.184845,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.57748,6.515281e-06,0.0,52.25407,249.99995,22.049974,30.000002,0.088397704,39.130035,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18649,20558940.0,0.0,20.666504,18.937317,21.162506,21.09021,21.251526,21.18515,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.37302,6.5117792e-06,0.0,52.25407,249.99995,22.05022,30.000002,0.08839709,39.129692,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18650,20559000.0,0.0,20.665192,18.931702,21.162445,21.08902,21.252869,21.185486,18.299713,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.18515,6.5085515e-06,0.0,52.25407,249.99995,22.050459,30.000002,0.08839649,39.129356,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18651,20559060.0,0.0,20.66388,18.926483,21.162262,21.087708,21.254059,21.1857,18.299713,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.99887,6.505381e-06,0.0,52.25407,249.99995,22.050716,30.000002,0.08839586,39.128998,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18652,20559120.0,0.0,20.662628,18.921661,21.16211,21.086395,21.255219,21.185913,18.299744,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.8226,6.502356e-06,0.0,52.25407,249.99995,22.050934,30.000002,0.08839532,39.128693,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18653,20559180.0,0.0,20.661499,18.917267,21.161926,21.085083,21.256409,21.186127,18.299744,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.65964,6.4995575e-06,0.0,52.25407,249.99995,22.051165,30.000002,0.08839474,39.12837,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18654,20559240.0,0.0,20.660522,18.91333,21.161743,21.083801,21.257568,21.18634,18.299774,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.51727,6.4971055e-06,0.0,52.25407,249.99995,22.051388,30.000002,0.08839419,39.128056,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18655,20559300.0,0.0,20.659546,18.90982,21.16156,21.08252,21.258759,21.186554,18.299774,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.3719,6.494588e-06,0.0,52.25407,249.99995,22.051613,30.000002,0.08839362,39.12774,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18656,20559360.0,0.0,20.65863,18.90683,21.161285,21.081116,21.259796,21.186646,18.299805,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.23816,6.4922783e-06,0.0,52.25407,249.99995,22.051853,30.000002,0.08839303,39.127407,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18657,20559420.0,0.0,20.657837,18.904327,21.16101,21.079712,21.260834,21.186768,18.299805,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.11768,6.4901824e-06,0.0,52.25407,249.99995,22.05209,30.000002,0.088392444,39.12707,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18658,20559480.0,0.0,20.657166,18.902344,21.160706,21.078308,21.26184,21.18686,18.299835,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.01355,6.488359e-06,0.0,52.25407,249.99995,22.052273,30.000002,0.08839199,39.12682,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18659,20559540.0,0.0,20.656616,18.90091,21.16043,21.076935,21.262878,21.18695,18.299866,18.299835,18.299835,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.9273,6.4868464e-06,0.0,52.254074,249.99997,22.052485,30.000002,0.08839146,39.126522,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18660,20559600.0,0.0,20.65622,18.899994,21.160156,21.075562,21.263885,21.187073,18.299866,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.86438,6.485734e-06,0.0,52.254074,249.99997,22.05269,30.000002,0.08839095,39.126232,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18661,20559660.0,0.0,20.655731,18.899475,21.15976,21.074036,21.264801,21.187073,18.299896,18.299866,18.299866,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.79227,6.48449e-06,0.0,52.254074,249.99997,22.052898,30.000002,0.08839044,39.125942,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18662,20559720.0,0.0,20.655334,18.899109,21.159332,21.07254,21.265686,21.187073,18.299896,18.299866,18.299866,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.73074,6.48342e-06,0.0,52.254074,249.99997,22.0531,30.000002,0.088389926,39.12566,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18663,20559780.0,0.0,20.654999,18.898865,21.158936,21.071075,21.266571,21.187073,18.299896,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.67813,6.4825094e-06,0.0,52.254074,249.99997,22.053297,30.000002,0.08838944,39.12538,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18664,20559840.0,0.0,20.654633,18.898773,21.158539,21.06958,21.267456,21.187073,18.299927,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.6244,6.481576e-06,0.0,52.254074,249.99997,22.053495,30.000002,0.08838895,39.125107,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18665,20559900.0,0.0,20.654327,18.898834,21.158142,21.068085,21.268341,21.187073,18.299927,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.57852,6.480775e-06,0.0,52.254074,249.99997,22.05369,30.000002,0.088388465,39.124836,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18666,20559960.0,0.0,20.653992,18.899048,21.157654,21.066467,21.269104,21.186981,18.299927,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.5303,6.4799733e-06,0.0,52.254074,249.99997,22.053898,30.000002,0.08838795,39.124542,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18667,20560020.0,0.0,20.653656,18.899414,21.157135,21.06488,21.269867,21.18689,18.299927,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.48285,6.4791525e-06,0.0,52.254074,249.99997,22.054087,30.000002,0.088387474,39.12428,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18668,20560080.0,0.0,20.653381,18.899933,21.156647,21.063263,21.27063,21.186798,18.299927,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.4392,6.478391e-06,0.0,52.254074,249.99997,22.05429,30.000002,0.08838697,39.123993,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18669,20560140.0,0.0,20.653137,18.900574,21.156128,21.061676,21.271393,21.186707,18.299957,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.4,6.4777046e-06,0.0,52.254074,249.99997,22.054491,30.000002,0.08838647,39.12371,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18670,20560200.0,0.0,20.652893,18.901367,21.15564,21.06012,21.272156,21.186615,18.299957,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.36536,6.4770925e-06,0.0,52.254074,249.99997,22.054644,30.000002,0.08838609,39.1235,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18671,20560260.0,0.0,20.652649,18.902283,21.15503,21.05841,21.272827,21.186432,18.299957,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.33005,6.4765145e-06,0.0,52.254074,249.99997,22.054825,30.000002,0.08838564,39.123245,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18672,20560320.0,0.0,20.652405,18.90335,21.154419,21.056702,21.273468,21.186249,18.299957,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.29507,6.4759124e-06,0.0,52.254074,249.99997,22.055017,30.000002,0.088385165,39.122974,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18673,20560380.0,0.0,20.652191,18.904572,21.153809,21.055023,21.27414,21.186066,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.2632,6.4753453e-06,0.0,52.254074,249.99997,22.055166,30.000002,0.08838479,39.12277,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18674,20560440.0,0.0,20.652039,18.905914,21.153229,21.053345,21.27478,21.185913,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.23633,6.4748697e-06,0.0,52.254074,249.99997,22.055336,30.000002,0.088384375,39.122528,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18675,20560500.0,0.0,20.651917,18.90738,21.152649,21.051697,21.275421,21.18573,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.21646,6.474514e-06,0.0,52.254074,249.99997,22.055504,30.000002,0.08838396,39.122295,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18676,20560560.0,0.0,20.651733,18.909027,21.151947,21.049927,21.27597,21.185486,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.18985,6.4740725e-06,0.0,52.254074,249.99997,22.05567,30.000002,0.08838354,39.122063,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18677,20560620.0,0.0,20.65158,18.910767,21.151276,21.048157,21.27652,21.185211,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.16626,6.4736564e-06,0.0,52.254074,249.99997,22.055834,30.000002,0.08838314,39.121834,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18678,20560680.0,0.0,20.65149,18.912659,21.150574,21.046387,21.27707,21.184967,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.14908,6.4733463e-06,0.0,52.254074,249.99997,22.055994,30.000002,0.088382736,39.12161,252.90851,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18679,20560740.0,0.0,20.651398,18.914673,21.149902,21.044647,21.277618,21.184723,18.299988,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.1309,6.4730157e-06,0.0,52.25408,249.99997,22.056154,30.000002,0.08838233,39.121384,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18680,20560800.0,0.0,20.651337,18.91684,21.149231,21.042908,21.278137,21.184479,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.11932,6.472795e-06,0.0,52.25408,249.99997,22.05631,30.000002,0.088381946,39.121162,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18681,20560860.0,0.0,20.651245,18.919128,21.148438,21.041046,21.278595,21.184143,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.10593,6.4725755e-06,0.0,52.25408,249.99997,22.05648,30.000002,0.08838153,39.120926,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18682,20560920.0,0.0,20.651184,18.92154,21.147675,21.039185,21.279053,21.183807,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.09354,6.4723463e-06,0.0,52.25408,249.99997,22.056631,30.000002,0.08838115,39.120716,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18683,20560980.0,0.0,20.651154,18.924103,21.146912,21.037354,21.27951,21.183502,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.08475,6.472175e-06,0.0,52.25408,249.99997,22.056797,30.000002,0.08838074,39.120483,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18684,20561040.0,0.0,20.651154,18.926758,21.146149,21.035522,21.279938,21.183167,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.08008,6.472073e-06,0.0,52.25408,249.99997,22.05696,30.000002,0.08838034,39.12026,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18685,20561100.0,0.0,20.651184,18.929565,21.145386,21.033691,21.280396,21.182861,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.07965,6.4720407e-06,0.0,52.25408,249.99997,22.057081,30.000002,0.08838003,39.120083,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18686,20561160.0,0.0,20.651184,18.932495,21.144562,21.031769,21.280762,21.182465,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.07904,6.4720434e-06,0.0,52.25408,249.99997,22.05723,30.000002,0.088379666,39.11988,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18687,20561220.0,0.0,20.651215,18.935547,21.143707,21.029846,21.281128,21.182068,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.07907,6.472033e-06,0.0,52.25408,249.99997,22.057384,30.000002,0.08837928,39.11966,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18688,20561280.0,0.0,20.651245,18.93872,21.142853,21.027924,21.281494,21.181702,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.08212,6.4720584e-06,0.0,52.25408,249.99997,22.057503,30.000002,0.08837898,39.119495,252.90852,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18689,20561340.0,0.0,20.651337,18.942047,21.142029,21.026031,21.28183,21.181305,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.08984,6.472169e-06,0.0,52.25408,249.99997,22.057642,30.000002,0.08837864,39.1193,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18690,20561400.0,0.0,20.65149,18.945404,21.141235,21.0242,21.282196,21.180939,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.10385,6.472387e-06,0.0,52.25408,249.99997,22.057775,30.000002,0.0883783,39.119114,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18691,20561460.0,0.0,20.65155,18.949005,21.14029,21.022186,21.28247,21.180481,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.11246,6.4725373e-06,0.0,52.25408,249.99997,22.05791,30.000002,0.08837797,39.118923,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18692,20561520.0,0.0,20.651642,18.952667,21.139404,21.020203,21.282745,21.180023,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.12393,6.4727146e-06,0.0,52.25408,249.99997,22.058044,30.000002,0.08837763,39.118736,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18693,20561580.0,0.0,20.651825,18.956451,21.138489,21.01825,21.28305,21.179596,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.14136,6.472991e-06,0.0,52.25408,249.99997,22.058174,30.000002,0.08837732,39.118557,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18694,20561640.0,0.0,20.651978,18.960358,21.137604,21.016296,21.283325,21.179138,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.1579,6.4732485e-06,0.0,52.25408,249.99997,22.058304,30.000002,0.088377,39.118378,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18695,20561700.0,0.0,20.65216,18.964386,21.136688,21.014343,21.2836,21.17871,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.18048,6.4736078e-06,0.0,52.25408,249.99998,22.05843,30.000002,0.08837668,39.1182,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18696,20561760.0,0.0,20.652344,18.968506,21.135712,21.012299,21.283783,21.178192,18.300049,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.20166,6.47397e-06,0.0,52.25408,249.99997,22.058565,30.000002,0.088376336,39.118008,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18697,20561820.0,0.0,20.652527,18.972778,21.134766,21.010254,21.283997,21.177704,18.300049,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.2243,6.474336e-06,0.0,52.25408,249.99998,22.058681,30.000002,0.08837605,39.117847,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18698,20561880.0,0.0,20.65274,18.977142,21.13379,21.00824,21.28421,21.177216,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.2508,6.4747665e-06,0.0,52.25408,249.99998,22.058804,30.000002,0.088375755,39.117676,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18699,20561940.0,0.0,20.653015,18.981598,21.132843,21.006256,21.284393,21.176697,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.2834,6.4752994e-06,0.0,52.25408,249.99998,22.058922,30.000002,0.08837546,39.117508,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18700,20562000.0,0.0,20.65329,18.986206,21.131866,21.004242,21.284607,21.176208,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.31506,6.475814e-06,0.0,52.25408,249.99998,22.059042,30.000002,0.08837516,39.117344,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18701,20562060.0,0.0,20.653534,18.990906,21.13086,21.002136,21.284729,21.17566,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.3474,6.4763635e-06,0.0,52.25408,249.99998,22.059166,30.000002,0.088374846,39.117165,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18702,20562120.0,0.0,20.653778,18.995728,21.129822,21.000061,21.284882,21.17511,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.38116,6.4769215e-06,0.0,52.25408,249.99998,22.059294,30.000002,0.08837454,39.11699,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18703,20562180.0,0.0,21.129059,19.00064,21.12918,21.002136,21.288025,21.177307,18.069916,18.307343,18.307343,18.310303,0.0,0.013851655,0.013851655,0.022417346,250.0,18.300018,0.0,0.0,0.0,202.98416,3.0677008e-06,0.0,37.915176,302.71826,-1.0419638e-05,30.000002,0.050140113,70.000015,244.03394,196.3743,0.0,37.915176,0.05011738,0.0,36.841206,8.330017
18704,20562240.0,0.0,21.1344,19.005676,21.134094,21.008972,21.294708,21.182709,18.111938,18.247406,18.247406,18.254517,0.0,0.009559417,0.009559417,0.015684754,250.0,18.300018,0.0,0.0,0.0,57.750008,2.5980165e-07,0.0,33.9814,295.9213,-1.4034599e-06,30.000002,0.034811407,70.00001,241.079,183.84601,0.0,33.9814,0.03478673,0.0,33.10173,8.330017
18705,20562300.0,0.0,21.140259,19.010803,21.140259,21.017273,21.30246,21.189087,18.500244,18.256592,18.256592,18.260925,0.0,0.0070402063,0.0070402063,0.01171593,250.0,18.300018,0.0,0.0,0.0,177.48853,5.2504492e-06,0.0,30.96553,287.104,2.4156813e-08,30.000002,0.025799718,70.0,239.76686,174.73903,0.0,30.96553,0.0257791,0.0,30.252647,8.330017
18706,20562360.0,0.0,21.147156,19.016052,21.147156,21.026184,21.310638,21.195892,18.043762,18.260345,18.260345,18.26413,0.0,0.005465,0.005465,0.00919074,250.0,18.300018,0.0,0.0,0.0,94.80044,3.5444546e-07,0.0,28.544024,278.95135,1.7234356e-12,30.000002,0.020122696,70.0,239.12024,168.10107,0.0,28.544024,0.020105923,0.0,27.9491,8.330017
18707,20562420.0,0.0,21.154572,19.021393,21.154572,21.035675,21.319244,21.203033,17.703766,18.217133,18.217133,18.223206,0.0,0.004425184,0.004425184,0.007501071,250.0,18.300018,0.0,0.0,0.0,30.169657,9.54197e-21,0.0,26.544878,272.22058,8.343907e-17,30.000002,0.016352542,70.0,238.7884,163.24661,0.0,26.544878,0.016339589,0.0,26.036526,8.330017
18708,20562480.0,0.0,21.162415,19.026855,21.162415,21.045532,21.328094,21.21045,17.888062,18.181396,18.181396,18.188416,0.0,0.0037020799,0.0037020799,0.0063135154,250.0,18.300018,0.0,0.0,0.0,20.928007,9.54197e-21,0.0,24.850712,266.92496,-6.4451457e-18,30.000002,0.013718604,70.0,238.61292,159.66006,0.0,24.850712,0.013708513,0.0,24.408005,8.330017
18709,20562540.0,0.0,21.170532,19.03241,21.170532,21.055725,21.337158,21.218048,18.189697,18.16983,18.16983,18.176453,0.0,0.0031767527,0.0031767527,0.00544345,250.0,18.300018,0.0,0.0,0.0,15.692737,9.54197e-21,0.0,23.385012,262.8573,-2.4027345e-22,30.000002,0.011797612,70.0,238.51819,156.98322,0.0,23.385012,0.011789959,0.0,22.993439,8.330017
18710,20562600.0,0.0,21.178894,19.038055,21.178894,21.066132,21.346375,21.225769,18.470123,18.176727,18.176727,18.182373,0.0,0.0027807208,0.0027807208,0.0047830273,250.0,18.300018,0.0,0.0,0.0,12.272138,9.54197e-21,0.0,22.095156,259.7712,2.2862094e-24,30.000002,0.010344951,70.0,238.46632,154.96436,0.0,22.095156,0.010339179,0.0,21.744373,8.330017
18711,20562660.0,0.0,21.187195,19.043823,21.187195,21.075958,21.355225,21.233185,18.70752,18.19513,18.19513,18.199646,0.0,0.0024726305,0.0024726305,0.004266358,250.0,18.300018,0.0,0.0,0.0,9.908197,9.54197e-21,0.0,20.943707,257.44324,1.7882475e-27,30.000002,0.009211949,70.0,237.95015,153.42476,0.0,20.943707,0.009207609,0.0,20.626179,8.330017
18712,20562720.0,0.0,21.195404,19.049683,21.195404,21.085968,21.364197,21.240692,18.89737,18.220367,18.220367,18.223755,0.0,0.0022266798,0.0022266798,0.0038519432,250.0,18.300018,0.0,0.0,0.0,120.832855,5.1196052e-06,0.0,19.904156,255.69473,1.2052819e-30,30.000002,0.008305608,70.0,212.66432,152.23895,0.0,19.904156,0.008302312,0.0,19.61421,8.330017
18713,20562780.0,0.0,21.203705,19.055634,21.203705,21.09607,21.37323,21.248291,18.815002,18.246033,18.246033,18.248535,0.0,0.002025944,0.002025944,0.0035123476,250.0,18.300018,0.0,0.0,0.0,331.21353,1.10458395e-05,0.0,18.956615,254.38242,-7.622514e-35,30.000002,0.0075644925,70.0,192.6737,151.31525,0.0,18.956615,0.0075619924,0.0,18.6899,8.330017
18714,20562840.0,0.0,21.212097,19.061676,21.212097,21.106262,21.382355,21.25592,18.069214,18.254272,18.254272,18.256653,0.0,0.0018590096,0.0018590096,0.003228952,250.0,18.300018,0.0,0.0,0.0,189.5729,4.7385574e-06,0.0,18.085987,253.3968,2.8396627e-37,30.000002,0.006947186,70.0,176.25005,150.58722,0.0,18.085987,0.006945285,0.0,17.8391,8.330017
18715,20562900.0,0.0,21.22055,19.06784,21.22055,21.116547,21.39148,21.26361,16.997803,18.229675,18.229675,18.233063,0.0,0.0017179623,0.0017179623,0.0029887755,250.0,18.300018,0.0,0.0,0.0,25.250998,9.54197e-21,0.0,17.280653,252.65501,2.172e-41,30.000002,0.0064248843,70.0,162.51076,150.00641,0.0,17.280653,0.006423431,0.0,17.050882,8.330017
18716,20562960.0,0.0,21.228882,19.074066,21.228882,21.126038,21.400146,21.270874,16.174408,18.177734,18.177734,18.182648,0.0,0.0015961727,0.0015961727,0.0027708884,250.0,18.300018,0.0,0.0,0.0,19.757929,9.54197e-21,0.0,16.531307,252.10347,0.0,30.000002,0.0059635076,70.0,150.50298,149.53252,0.0,16.531307,0.0059624356,0.0,16.316978,8.330017
18717,20563020.0,0.0,21.237152,19.080414,21.237152,21.13556,21.408813,21.278137,15.727417,18.113342,18.113342,18.120361,0.0,0.0014589643,0.0014589643,0.0025153828,250.0,18.300018,0.0,0.0,0.0,16.747232,9.54197e-21,0.0,15.839431,251.7507,0.0,30.000002,0.005433515,70.0,136.9248,149.09294,0.0,15.839431,0.005432752,0.0,15.645986,8.330017
18718,20563080.0,0.0,21.245209,19.086853,21.245209,21.145172,21.417542,21.28543,15.551514,18.049042,18.049042,18.058289,0.0,0.0013090894,0.0013090894,0.0022484085,250.0,18.300018,0.0,0.0,0.0,14.100261,9.54197e-21,0.0,15.220265,251.51636,0.0,30.000002,0.0048668142,70.0,122.51654,148.6762,0.0,15.220265,0.0048662093,0.0,15.048665,8.330017
18719,20563140.0,0.0,21.253082,19.093384,21.253082,21.154846,21.4263,21.292786,15.535065,17.991333,17.991333,18.002533,0.0,0.0011638226,0.0011638226,0.0019956196,250.0,18.300018,0.0,0.0,0.0,56.487617,9.54197e-21,0.0,14.674359,251.33894,0.0,30.000002,0.0043234713,70.0,108.74951,148.29436,0.0,14.674359,0.0043229554,0.0,14.522738,8.330017
18720,20563200.0,0.0,21.26059,19.099884,21.26059,21.164429,21.434967,21.300049,15.594116,17.942413,17.942413,17.9552,0.0,0.0010326373,0.0010326373,0.0017702403,250.0,18.300018,0.0,0.0,0.0,55.544113,9.54197e-21,0.0,14.197995,251.18988,0.0,30.000002,0.0038357452,70.0,96.41458,147.95554,0.0,14.197995,0.0038352956,0.0,14.063708,8.330017
18721,20563260.0,0.0,21.236755,19.107574,21.261017,21.174377,21.443787,21.307526,15.644043,17.933838,17.933838,17.947601,0.0,4.4867862e-05,4.4867862e-05,4.135567e-05,250.0,18.300018,0.0,0.0,0.0,1.4164062,9.54197e-21,0.0,9.512044,81.79683,0.0,30.000002,0.00013119202,70.0,1.1790154,79.35658,0.0,9.512044,0.00020779131,0.0,8.468687,8.330017
18722,20563320.0,9.0,21.234192,19.116852,21.27118,21.18399,21.452301,21.314728,15.693573,17.886261,17.886261,17.912323,0.0,0.0013123245,0.0013123245,0.0017835033,250.0,18.300018,0.0,0.0,0.0,8.49571,9.54197e-21,0.0,22.558624,117.19417,0.0,30.000002,0.004398351,70.0,52.453564,95.79289,0.0,22.558624,0.004466889,0.0,19.714428,8.330017
18723,20563380.0,9.0,21.2872,19.127869,21.303406,21.192474,21.459839,21.321014,16.147125,17.743256,17.743256,17.797607,0.0,0.0055180932,0.0055180932,0.0065829256,250.0,18.300018,0.0,0.0,0.0,117.099625,9.54197e-21,0.0,35.715454,143.14806,0.0,30.000002,0.017610336,70.0,241.97885,112.316246,0.0,35.715454,0.01765638,0.0,31.457699,8.330017
18724,20563440.0,9.0,21.318481,19.140472,21.320251,21.19812,21.46466,21.32489,17.579712,17.619537,17.619537,17.685822,0.0,0.013825236,0.013825236,0.016788779,250.0,18.300018,0.0,0.0,0.0,243.0276,9.54197e-21,0.0,44.99397,155.06648,0.0,30.000002,0.04441943,70.0,238.99774,129.65094,0.0,44.99397,0.04445298,0.0,40.72063,8.330017
18725,20563500.0,9.0,21.316467,19.154633,21.317474,21.199677,21.4664,21.325928,19.916016,17.973785,17.973785,17.920898,0.0,0.021213854,0.021213854,0.028571377,250.0,18.300018,0.0,0.0,0.0,134.97531,9.54197e-21,0.0,49.860073,161.59412,0.0,30.000002,0.0709743,70.0,238.405,144.98148,0.0,49.860073,0.07101366,0.0,46.376396,8.330017
18726,20563560.0,9.0,21.313354,19.170319,21.31427,21.199402,21.467499,21.326538,21.899384,19.133087,19.133087,18.878754,0.0,0.026017888,0.026017888,0.037580132,250.0,18.300018,0.0,0.0,0.0,-26.269403,9.54197e-21,0.0,52.29615,170.76804,0.0,30.000002,0.089594394,70.0,238.94553,158.26733,0.0,52.29615,0.089637406,0.0,49.278923,8.330017
18727,20563620.0,0.0,21.314362,19.187439,21.315155,21.201874,21.471191,21.32965,22.31363,20.390442,20.390442,20.052307,0.0,0.028957862,0.028957862,0.043412123,250.0,18.300018,0.0,0.0,0.0,-49.54727,9.54197e-21,0.0,53.466763,182.82732,0.0,30.000002,0.10131261,70.0,240.44286,170.05235,0.0,53.466763,0.10135335,0.0,50.620483,8.330017
18728,20563680.0,0.0,21.319458,19.205963,21.320099,21.207977,21.477417,21.335175,20.180176,20.892212,20.892212,20.639008,0.0,0.030713556,0.030713556,0.046897396,250.0,18.300018,0.0,0.0,0.0,355.6599,8.193608e-06,0.0,53.920036,195.8023,0.0,30.000002,0.108314924,70.0,242.56728,180.22598,0.0,53.920036,0.10834985,0.0,51.115738,8.330017
18729,20563740.0,0.0,21.324432,19.2258,21.324951,21.213318,21.482697,21.339844,19.05603,20.254913,20.254913,20.176666,0.0,0.031729948,0.031729948,0.04885469,250.0,18.300018,0.0,0.0,0.0,415.76965,9.05387e-06,0.0,53.965218,208.00647,0.0,30.000002,0.11230903,70.0,244.90443,188.59778,0.0,53.965218,0.11233729,0.0,51.16785,8.330017
18730,20563800.0,0.0,21.326935,19.246918,21.327332,21.215546,21.485474,21.342163,18.555298,19.565948,19.565948,19.592285,0.0,0.032272402,0.032272402,0.04987045,250.0,18.300018,0.0,0.0,0.0,422.07898,8.44802e-06,0.0,53.797756,218.55733,0.0,30.000002,0.1144124,70.0,247.11069,195.17201,0.0,53.797756,0.11443423,0.0,51.004784,8.330017
18731,20563860.0,0.0,21.326904,19.269226,21.327179,21.214722,21.4859,21.342285,18.383575,19.058838,19.058838,19.125793,0.0,0.03251707,0.03251707,0.050326623,250.0,18.300018,0.0,0.0,0.0,425.66415,8.264119e-06,0.0,53.544617,227.15697,0.0,30.000002,0.11535958,70.0,248.90475,200.12598,0.0,53.544617,0.11537585,0.0,50.756298,8.330017
18732,20563920.0,0.0,21.325104,19.292694,21.325317,21.211761,21.484863,21.341064,18.327423,18.73645,18.73645,18.807861,0.0,0.03258781,0.03258781,0.05046329,250.0,18.300018,0.0,0.0,0.0,426.37057,8.199689e-06,0.0,53.27841,233.84999,0.0,30.000002,0.11563865,70.0,250.22566,203.72528,0.0,53.27841,0.1156504,0.0,50.49357,8.330017
