,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18733,20563980.0,0.0,21.322235,19.31723,21.322388,21.207489,21.482971,21.33905,18.307281,18.544922,18.544922,18.605957,0.0,0.03256755,0.03256755,0.050433405,250.0,18.300018,0.0,0.0,0.0,425.3514,8.149487e-06,0.0,53.035866,238.87396,0.0,30.000002,0.11556872,70.0,251.15712,206.26405,0.0,53.035866,0.115577,0.0,50.25336,8.330017
18734,20564040.0,0.0,21.318726,19.342804,21.318817,21.202393,21.48059,21.336578,18.30066,18.435822,18.435822,18.482513,0.0,0.032504793,0.032504793,0.050325133,250.0,18.300018,0.0,0.0,0.0,423.9028,8.112273e-06,0.0,52.83079,242.52518,0.0,30.000002,0.11533511,70.0,251.78728,208.00026,0.0,52.83079,0.11534079,0.0,50.04993,8.330017
18735,20564100.0,0.0,21.31488,19.369354,21.314941,21.196838,21.477966,21.333832,18.298553,18.375122,18.375122,18.4086,0.0,0.03242839,0.03242839,0.05019092,250.0,18.300018,0.0,0.0,0.0,422.24774,8.07879e-06,0.0,52.666145,245.10294,0.0,30.000002,0.115048096,70.0,252.19745,209.15283,0.0,52.666145,0.115051895,0.0,49.886593,8.330017
18736,20564160.0,0.0,21.310974,19.39682,21.311005,21.191345,21.47528,21.331085,18.29779,18.340515,18.340515,18.363708,0.0,0.03235479,0.03235479,0.050060887,250.0,18.300018,0.0,0.0,0.0,420.64706,8.048542e-06,0.0,52.538933,246.88954,0.0,30.000002,0.114770845,70.0,252.45815,209.90472,0.0,52.538933,0.114773355,0.0,49.760567,8.330017
18737,20564220.0,0.0,21.306976,19.42514,21.307007,21.18576,21.472504,21.328247,18.297668,18.321106,18.321106,18.33667,0.0,0.03229008,0.03229008,0.049946323,250.0,18.300018,0.0,0.0,0.0,419.15036,8.021266e-06,0.0,52.443115,248.09964,0.0,30.000002,0.11452678,70.0,252.61713,210.38055,0.0,52.443115,0.114528395,0.0,49.66586,8.330017
18738,20564280.0,0.0,21.302948,19.454224,21.302979,21.180084,21.469727,21.325409,18.297852,18.310638,18.310638,18.320862,0.0,0.032236423,0.032236423,0.049851324,250.0,18.300018,0.0,0.0,0.0,417.8103,7.9975625e-06,0.0,52.373035,248.88986,0.0,30.000002,0.11432437,70.0,252.70721,210.66602,0.0,52.373035,0.11432539,0.0,49.596794,8.330017
18739,20564340.0,0.0,21.29892,19.48404,21.29892,21.174438,21.466919,21.32257,18.298096,18.305084,18.305084,18.311676,0.0,0.032194085,0.032194085,0.04977648,250.0,18.300018,0.0,0.0,0.0,416.62808,7.9769725e-06,0.0,52.32314,249.389,0.0,30.000002,0.11416478,70.0,252.75388,210.82785,0.0,52.32314,0.11416541,0.0,49.54782,8.330017
18740,20564400.0,0.0,21.294891,19.514557,21.294891,21.168793,21.464142,21.319733,18.29834,18.30188,18.30188,18.306,0.0,0.032161463,0.032161463,0.049718942,250.0,18.300018,0.0,0.0,0.0,415.5882,7.959144e-06,0.0,52.287525,249.70813,0.0,30.000002,0.11404193,70.0,252.77698,210.91925,0.0,52.287525,0.11404233,0.0,49.513,8.330017
18741,20564460.0,0.0,21.291138,19.545654,21.291138,21.163605,21.461517,21.317078,18.298553,18.300415,18.300415,18.302979,0.0,0.032137554,0.032137554,0.049676936,250.0,18.300018,0.0,0.0,0.0,414.69458,7.943909e-06,0.0,52.26385,249.88564,0.0,30.000002,0.113952056,70.0,252.78285,210.95769,0.0,52.26385,0.1139523,0.0,49.48999,8.330017
18742,20564520.0,0.0,21.287415,19.577332,21.287415,21.158447,21.458893,21.314453,18.298767,18.299652,18.299652,18.30127,0.0,0.03212029,0.03212029,0.049646724,250.0,18.300018,0.0,0.0,0.0,413.9166,7.930898e-06,0.0,52.248047,249.98373,0.0,30.000002,0.11388729,70.0,252.7812,210.97025,0.0,52.248047,0.113887444,0.0,49.47472,8.330017
18743,20564580.0,0.0,21.283691,19.609467,21.283691,21.15335,21.456299,21.311798,18.29892,18.299286,18.299286,18.300232,0.0,0.03210786,0.03210786,0.049625047,250.0,18.300018,0.0,0.0,0.0,413.21585,7.919332e-06,0.0,52.23744,250.03638,0.0,30.000002,0.11384071,70.0,252.77649,210.97021,0.0,52.23744,0.11384083,0.0,49.46453,8.330017
18744,20564640.0,0.0,21.279999,19.64206,21.279999,21.148254,21.453705,21.309174,18.299042,18.299072,18.299072,18.29956,0.0,0.032098606,0.032098606,0.04960896,250.0,18.300018,0.0,0.0,0.0,412.56573,7.908692e-06,0.0,52.229958,250.06592,0.0,30.000002,0.113806084,70.0,252.7711,210.96533,0.0,52.229958,0.11380619,0.0,49.457382,8.330017
18745,20564700.0,0.0,21.276337,19.675018,21.276337,21.143188,21.45111,21.30658,18.299133,18.299072,18.299072,18.299377,0.0,0.03209317,0.03209317,0.049599614,250.0,18.300018,0.0,0.0,0.0,411.97592,7.8991625e-06,0.0,52.226345,250.06497,0.0,30.000002,0.113785855,70.0,252.76436,210.95325,0.0,52.226345,0.113785945,0.0,49.45401,8.330017
18746,20564760.0,0.0,21.27295,19.708282,21.27295,21.13858,21.4487,21.304138,18.299194,18.299103,18.299103,18.299286,0.0,0.032089625,0.032089625,0.04959356,250.0,18.300018,0.0,0.0,0.0,411.43433,7.89032e-06,0.0,52.22429,250.05748,0.0,30.000002,0.1137727,70.0,252.75862,210.94191,0.0,52.22429,0.113772795,0.0,49.452118,8.330017
18747,20564820.0,0.0,21.269592,19.74179,21.269592,21.134033,21.44629,21.301697,18.299255,18.299164,18.299164,18.299255,0.0,0.032087296,0.032087296,0.049589615,250.0,18.300018,0.0,0.0,0.0,410.92722,7.882152e-06,0.0,52.223133,250.04802,0.0,30.000002,0.11376409,70.0,252.75398,210.93219,0.0,52.223133,0.11376419,0.0,49.451084,8.330017
18748,20564880.0,0.0,21.266235,19.775513,21.266235,21.129486,21.443878,21.299286,18.299316,18.299225,18.299225,18.299255,0.0,0.03208594,0.03208594,0.049587343,250.0,18.300018,0.0,0.0,0.0,410.44363,7.8744515e-06,0.0,52.222656,250.03792,0.0,30.000002,0.1137591,70.0,252.75037,210.92422,0.0,52.222656,0.11375921,0.0,49.45069,8.330017
18749,20564940.0,0.0,21.262909,19.809387,21.26294,21.12497,21.441467,21.296875,18.299347,18.299255,18.299255,18.299286,0.0,0.03208511,0.03208511,0.04958597,250.0,18.300018,0.0,0.0,0.0,409.97003,7.866911e-06,0.0,52.222485,250.02899,0.0,30.000002,0.11375607,70.0,252.74762,210.91795,0.0,52.222485,0.113756165,0.0,49.45057,8.330017
18750,20565000.0,0.0,21.259613,19.843292,21.259613,21.120483,21.439056,21.294464,18.299347,18.299286,18.299286,18.299316,0.0,0.03208457,0.03208457,0.04958509,250.0,18.300018,0.0,0.0,0.0,409.503,7.859477e-06,0.0,52.22245,250.02147,0.0,30.000002,0.11375409,70.0,252.7455,210.91302,0.0,52.22245,0.11375422,0.0,49.450573,8.330017
18751,20565060.0,0.0,21.256561,19.877228,21.256561,21.116455,21.436798,21.292236,18.299377,18.299316,18.299316,18.299316,0.0,0.0320844,0.0320844,0.049584836,250.0,18.300018,0.0,0.0,0.0,409.0602,7.852308e-06,0.0,52.2226,250.01537,0.0,30.000002,0.11375351,70.0,252.74411,210.90959,0.0,52.2226,0.11375363,0.0,49.450745,8.330017
18752,20565120.0,0.0,21.25354,19.911133,21.25354,21.112396,21.43457,21.290009,18.299408,18.299347,18.299347,18.299347,0.0,0.03208434,0.03208434,0.049584758,250.0,18.300018,0.0,0.0,0.0,408.63388,7.845483e-06,0.0,52.22276,250.0107,0.0,30.000002,0.1137533,70.0,252.74313,210.90712,0.0,52.22276,0.11375342,0.0,49.450916,8.330017
18753,20565180.0,0.0,21.250519,19.944916,21.25055,21.108398,21.432312,21.28778,18.299408,18.299377,18.299377,18.299377,0.0,0.032084323,0.032084323,0.049584758,250.0,18.300018,0.0,0.0,0.0,408.21356,7.838781e-06,0.0,52.2229,250.00708,0.0,30.000002,0.113753274,70.0,252.7424,210.90526,0.0,52.2229,0.1137534,0.0,49.451073,8.330017
18754,20565240.0,0.0,21.247528,19.978546,21.247528,21.1044,21.430084,21.285553,18.299438,18.299408,18.299408,18.299377,0.0,0.032084372,0.032084372,0.049584854,250.0,18.300018,0.0,0.0,0.0,407.80115,7.832249e-06,0.0,52.223038,250.00468,0.0,30.000002,0.113753475,70.0,252.74199,210.90416,0.0,52.223038,0.113753594,0.0,49.45121,8.330017
18755,20565300.0,0.0,21.244568,20.011963,21.244568,21.100433,21.427856,21.283356,18.299438,18.299408,18.299408,18.299408,0.0,0.032084428,0.032084428,0.049584962,250.0,18.300018,0.0,0.0,0.0,407.3893,7.8257e-06,0.0,52.223145,250.00299,0.0,30.000002,0.113753684,70.0,252.74173,210.90343,0.0,52.223145,0.11375381,0.0,49.45132,8.330017
18756,20565360.0,0.0,21.241821,20.045074,21.241821,21.096893,21.42575,21.281311,18.299438,18.299408,18.299408,18.299408,0.0,0.032084476,0.032084476,0.049585056,250.0,18.300018,0.0,0.0,0.0,406.994,7.819288e-06,0.0,52.22323,250.00186,0.0,30.000002,0.113753885,70.0,252.74158,210.90297,0.0,52.22323,0.113754004,0.0,49.451405,8.330017
18757,20565420.0,0.0,21.239105,20.07785,21.239105,21.093353,21.423676,21.279236,18.299469,18.299438,18.299438,18.299438,0.0,0.03208452,0.03208452,0.049585138,250.0,18.300018,0.0,0.0,0.0,406.61368,7.813206e-06,0.0,52.22329,250.00113,0.0,30.000002,0.11375404,70.0,252.74149,210.9027,0.0,52.22329,0.11375418,0.0,49.451466,8.330017
18758,20565480.0,0.0,21.23639,20.11023,21.23639,21.089813,21.42157,21.277191,18.299469,18.299438,18.299438,18.299438,0.0,0.03208456,0.03208456,0.049585205,250.0,18.300018,0.0,0.0,0.0,406.2378,7.807214e-06,0.0,52.223335,250.00063,0.0,30.000002,0.11375418,70.0,252.74142,210.90253,0.0,52.223335,0.11375432,0.0,49.45151,8.330017
18759,20565540.0,0.0,21.233734,20.14215,21.233734,21.086334,21.419495,21.275177,18.299469,18.299469,18.299469,18.299469,0.0,0.032084577,0.032084577,0.04958524,250.0,18.300018,0.0,0.0,0.0,405.86728,7.80131e-06,0.0,52.223362,250.00044,0.0,30.000002,0.113754265,70.0,252.74141,210.90247,0.0,52.223362,0.11375439,0.0,49.451534,8.330017
18760,20565600.0,0.0,21.231049,20.173523,21.231049,21.082855,21.41742,21.273132,18.2995,18.299469,18.299469,18.299469,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,405.49625,7.795394e-06,0.0,52.223385,250.00021,0.0,30.000002,0.113754354,70.0,252.7414,210.9024,0.0,52.223385,0.11375448,0.0,49.451557,8.330017
18761,20565660.0,0.0,21.228577,20.204346,21.228577,21.079742,21.415466,21.27124,18.2995,18.299469,18.299469,18.299469,0.0,0.032084614,0.032084614,0.04958531,250.0,18.300018,0.0,0.0,0.0,405.14078,7.7896175e-06,0.0,52.223404,250.00009,0.0,30.000002,0.113754414,70.0,252.7414,210.90237,0.0,52.223404,0.11375454,0.0,49.451576,8.330017
18762,20565720.0,0.0,21.226166,20.234528,21.226166,21.07663,21.413513,21.269379,18.29953,18.2995,18.2995,18.2995,0.0,0.03208463,0.03208463,0.04958533,250.0,18.300018,0.0,0.0,0.0,404.79782,7.78411e-06,0.0,52.223415,250.00002,0.0,30.000002,0.11375445,70.0,252.7414,210.90237,0.0,52.223415,0.11375459,0.0,49.451588,8.330017
18763,20565780.0,0.0,21.223724,20.263977,21.223724,21.073547,21.41156,21.267487,18.29953,18.2995,18.2995,18.2995,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,404.46167,7.778759e-06,0.0,52.22342,249.99998,0.0,30.000002,0.11375449,70.0,252.7414,210.90237,0.0,52.22342,0.11375463,0.0,49.45159,8.330017
18764,20565840.0,0.0,21.221313,20.292694,21.221313,21.070496,21.409607,21.265625,18.29953,18.29953,18.29953,18.29953,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,404.1278,7.77343e-06,0.0,52.22342,249.99997,0.0,30.000002,0.11375452,70.0,252.74141,210.90237,0.0,52.22342,0.11375464,0.0,49.451595,8.330017
18765,20565900.0,0.0,21.218933,20.320587,21.218933,21.067474,21.407684,21.263763,18.29953,18.29953,18.29953,18.29953,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,403.79678,7.768145e-06,0.0,52.223427,249.99997,0.0,30.000002,0.11375452,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
18766,20565960.0,0.0,21.216736,20.347595,21.216736,21.064758,21.405853,21.262024,18.29956,18.29953,18.29953,18.29953,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,403.4781,7.7629575e-06,0.0,52.223427,249.99997,0.0,30.000002,0.113754526,70.0,252.74141,210.90239,0.0,52.223427,0.11375467,0.0,49.4516,8.330017
18767,20566020.0,0.0,21.214539,20.373657,21.214539,21.062042,21.404022,21.260284,18.29956,18.29953,18.29953,18.29953,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,403.17075,7.758015e-06,0.0,52.223427,249.99997,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
18768,20566080.0,0.0,21.212372,20.398743,21.212372,21.059387,21.402191,21.258575,18.299591,18.29956,18.29956,18.29956,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,402.8674,7.753158e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
18769,20566140.0,0.0,21.210205,20.42276,21.210205,21.056702,21.40036,21.256866,18.299591,18.29956,18.29956,18.29956,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,402.56937,7.748415e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
18770,20566200.0,0.0,21.208069,20.445648,21.208069,21.054077,21.39856,21.255127,18.299591,18.299591,18.299591,18.29956,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,402.2721,7.743665e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18771,20566260.0,0.0,21.206116,20.467377,21.206116,21.051727,21.39685,21.25354,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.98712,7.7390205e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18772,20566320.0,0.0,21.204163,20.487854,21.204163,21.049408,21.395111,21.251953,18.299622,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.71362,7.73463e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18773,20566380.0,0.0,21.20221,20.507019,21.20221,21.047089,21.393402,21.250366,18.299622,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.44354,7.730308e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18774,20566440.0,0.0,21.200287,20.524872,21.200287,21.0448,21.391693,21.24881,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.17746,7.726052e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18775,20566500.0,0.0,21.198364,20.54126,21.198364,21.042511,21.389984,21.247223,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.91095,7.721788e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18776,20566560.0,0.0,21.196625,20.556213,21.196625,21.040527,21.388367,21.245758,18.299652,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.65652,7.717633e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18777,20566620.0,0.0,21.194885,20.56961,21.194885,21.038513,21.38675,21.244324,18.299652,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.41174,7.7136865e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18778,20566680.0,0.0,21.193146,20.58142,21.193176,21.03656,21.385132,21.242859,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.1722,7.709863e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18779,20566740.0,0.0,21.191437,20.591583,21.191437,21.034576,21.383545,21.241425,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.9343,7.706054e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18780,20566800.0,0.0,21.189758,20.600006,21.189758,21.032654,21.381958,21.23999,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.69843,7.702276e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18781,20566860.0,0.0,21.188019,20.605804,21.188019,21.03061,21.380432,21.238556,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.46118,7.6984825e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18782,20566920.0,0.0,21.18631,20.608185,21.18631,21.028595,21.378906,21.237122,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.22415,7.694685e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18783,20566980.0,0.0,21.1846,20.607239,21.1846,21.02658,21.37738,21.235687,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.9879,7.6909e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18784,20567040.0,0.0,21.182922,20.603058,21.182922,21.024597,21.375854,21.234283,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.7524,7.687122e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18785,20567100.0,0.0,21.181213,20.595825,21.181213,21.022614,21.37436,21.23288,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.51804,7.683363e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18786,20567160.0,0.0,21.179504,20.585571,21.179504,21.020508,21.372925,21.231445,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.2824,7.6796005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18787,20567220.0,0.0,21.177795,20.57248,21.177795,21.018433,21.37146,21.230042,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.0458,7.675808e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18788,20567280.0,0.0,21.176086,20.55664,21.176086,21.016357,21.370026,21.228638,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.8098,7.672021e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18789,20567340.0,0.0,21.174408,20.538177,21.174408,21.014313,21.368622,21.227234,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.5761,7.66827e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18790,20567400.0,0.0,21.172699,20.517181,21.17273,21.012268,21.367188,21.22586,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.34198,7.664511e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18791,20567460.0,0.0,21.17099,20.493805,21.17099,21.010101,21.365814,21.224457,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.10632,7.660747e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18792,20567520.0,0.0,21.169281,20.46814,21.169281,21.007965,21.36444,21.223053,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.86972,7.656954e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18793,20567580.0,0.0,21.167572,20.440277,21.167572,21.005829,21.363098,21.22168,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.6332,7.653152e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18794,20567640.0,0.0,21.165894,20.41037,21.165894,21.003723,21.361725,21.220306,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.39825,7.649377e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18795,20567700.0,0.0,21.164215,20.37854,21.164215,21.001617,21.360382,21.218933,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.16528,7.6456345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18796,20567760.0,0.0,21.162476,20.344849,21.162476,20.99942,21.35907,21.21753,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.9291,7.64186e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18797,20567820.0,0.0,21.160767,20.309479,21.160767,20.997192,21.357758,21.216156,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.69162,7.638047e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18798,20567880.0,0.0,21.159058,20.272491,21.159058,20.995026,21.356476,21.214783,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.4547,7.6342385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18799,20567940.0,0.0,21.157349,20.23404,21.157349,20.992828,21.355164,21.21341,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.21844,7.630439e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18800,20568000.0,0.0,21.15564,20.194214,21.15564,20.990662,21.353882,21.212036,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.98322,7.6266556e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18801,20568060.0,0.0,21.15393,20.153107,21.15393,20.988373,21.35263,21.210663,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.7462,7.622865e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18802,20568120.0,0.0,21.152191,20.1109,21.152191,20.986115,21.35138,21.20929,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.5077,7.6190327e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18803,20568180.0,0.0,21.150482,20.067657,21.150482,20.983887,21.350128,21.207916,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.26974,7.6152037e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18804,20568240.0,0.0,21.148773,20.023499,21.148773,20.981659,21.348907,21.206573,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.0341,7.6114115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18805,20568300.0,0.0,21.147064,19.978577,21.147064,20.979431,21.347656,21.2052,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.798,7.607611e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18806,20568360.0,0.0,21.145325,19.932953,21.145325,20.977081,21.346466,21.203857,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.55975,7.6037995e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18807,20568420.0,0.0,21.143585,19.88675,21.143585,20.974762,21.345245,21.202484,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.32007,7.5999483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18808,20568480.0,0.0,21.141846,19.840149,21.141846,20.972443,21.344055,21.20111,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.08026,7.5960825e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18809,20568540.0,0.0,21.140137,19.793182,21.140137,20.970154,21.342865,21.199768,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.84204,7.592245e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18810,20568600.0,0.0,21.138428,19.746002,21.138428,20.967896,21.341675,21.198425,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.60587,7.5884404e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18811,20568660.0,0.0,21.136688,19.69873,21.136688,20.965485,21.340515,21.197052,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.36606,7.5846006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18812,20568720.0,0.0,21.134949,19.651459,21.134949,20.963104,21.339355,21.19571,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.12473,7.580719e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18813,20568780.0,0.0,21.133179,19.60431,21.13321,20.960754,21.338196,21.194336,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.8838,7.5768376e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18814,20568840.0,0.0,21.13147,19.557404,21.13147,20.958405,21.337036,21.192993,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.64294,7.5729495e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18815,20568900.0,0.0,21.12973,19.510895,21.12973,20.956055,21.335876,21.19165,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.40347,7.5690864e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18816,20568960.0,0.0,21.12796,19.464813,21.12796,20.953613,21.334747,21.190308,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.162,7.5652156e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18817,20569020.0,0.0,21.12622,19.419342,21.12622,20.951172,21.333618,21.188934,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.91873,7.5612966e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18818,20569080.0,0.0,21.12445,19.374573,21.12445,20.948761,21.332489,21.187592,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.676,7.5573807e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18819,20569140.0,0.0,21.122711,19.330597,21.122711,20.94635,21.33136,21.186249,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.43558,7.5535013e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18820,20569200.0,0.0,21.120972,19.287567,21.120972,20.94397,21.330261,21.184937,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.19476,7.5496137e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18821,20569260.0,0.0,21.119202,19.245605,21.119202,20.941467,21.329163,21.183563,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.9518,7.545715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18822,20569320.0,0.0,21.117432,19.204773,21.117432,20.938995,21.328033,21.18222,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.7075,7.541779e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18823,20569380.0,0.0,21.115662,19.165253,21.115662,20.936554,21.326935,21.180878,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.4631,7.5378284e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18824,20569440.0,0.0,21.113922,19.127106,21.113922,20.934082,21.325867,21.179535,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.22034,7.533907e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18825,20569500.0,0.0,21.112183,19.090454,21.112183,20.931671,21.324768,21.178223,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.9797,7.5300204e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18826,20569560.0,0.0,21.110413,19.05545,21.110413,20.929138,21.3237,21.17688,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.7355,7.5260978e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18827,20569620.0,0.0,21.108612,19.022186,21.108612,20.926636,21.322632,21.175537,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.4898,7.522135e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18828,20569680.0,0.0,21.106842,18.990753,21.106842,20.924133,21.321533,21.174194,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.24457,7.5181733e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18829,20569740.0,0.0,21.105072,18.961304,21.105072,20.92163,21.320465,21.172852,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.99948,7.5142057e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18830,20569800.0,0.0,21.103333,18.93393,21.103333,20.919159,21.319397,21.171509,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.75577,7.510264e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18831,20569860.0,0.0,21.101532,18.908752,21.101532,20.916595,21.31836,21.170166,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.51025,7.506316e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18832,20569920.0,0.0,21.099731,18.885864,21.099762,20.914032,21.317291,21.168823,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.26318,7.502324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18833,20569980.0,0.0,21.097961,18.865448,21.097961,20.911499,21.316254,21.167511,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.01663,7.4983354e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18834,20570040.0,0.0,21.096191,18.847534,21.096222,20.908997,21.315186,21.166168,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.77252,7.494385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18835,20570100.0,0.0,21.094452,18.832306,21.094452,20.906464,21.314148,21.164856,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.52795,7.4904265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18836,20570160.0,0.0,21.092651,18.819855,21.092651,20.9039,21.31311,21.163513,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.28156,7.4864597e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18837,20570220.0,0.0,21.09085,18.810272,21.09085,20.901306,21.312073,21.16217,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.034,7.4824593e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18838,20570280.0,0.0,21.08905,18.80368,21.08905,20.898743,21.311035,21.160858,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.78647,7.4784475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18839,20570340.0,0.0,21.08728,18.800232,21.08728,20.89621,21.310028,21.159515,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.54062,7.4744653e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18840,20570400.0,0.0,21.08554,18.800018,21.08554,20.893677,21.30899,21.158203,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.29694,7.4705176e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18841,20570460.0,0.0,21.08374,18.802368,21.08374,20.891113,21.307953,21.15689,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.0515,7.4665504e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18842,20570520.0,0.0,21.08197,18.806519,21.08197,20.88855,21.306946,21.15561,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.80606,7.4625764e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18843,20570580.0,0.0,21.08023,18.812408,21.08023,20.886017,21.305939,21.154297,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.56287,7.458634e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18844,20570640.0,0.0,21.07846,18.819977,21.07846,20.883484,21.304901,21.153015,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.31924,7.4546833e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18845,20570700.0,0.0,21.076721,18.829163,21.076721,20.88095,21.303894,21.151703,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.07666,7.4507493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18846,20570760.0,0.0,21.074951,18.839844,21.074951,20.878418,21.302887,21.150421,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.83392,7.446823e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18847,20570820.0,0.0,21.073212,18.85202,21.073212,20.875885,21.30188,21.14914,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.5912,7.442887e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18848,20570880.0,0.0,21.071472,18.86557,21.071472,20.873352,21.300873,21.147858,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.3493,7.4389636e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18849,20570940.0,0.0,21.069733,18.880463,21.069733,20.87085,21.299866,21.146576,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.1085,7.435056e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18850,20571000.0,0.0,21.067993,18.896606,21.067993,20.868347,21.29889,21.145325,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.86865,7.4311633e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18851,20571060.0,0.0,21.066254,18.91394,21.066254,20.865814,21.297882,21.144043,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.6287,7.4272775e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18852,20571120.0,0.0,21.064514,18.932404,21.064514,20.863281,21.296875,21.142792,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.38882,7.4233867e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18853,20571180.0,0.0,21.062805,18.951935,21.062805,20.860779,21.295898,21.14154,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.14957,7.4195004e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18854,20571240.0,0.0,21.061066,18.972443,21.061066,20.858307,21.294891,21.14029,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.9114,7.4156324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18855,20571300.0,0.0,21.059357,18.993835,21.059357,20.855835,21.293915,21.139038,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.67435,7.411781e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18856,20571360.0,0.0,21.057648,19.016113,21.057648,20.853302,21.292908,21.137817,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.437,7.4079353e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18857,20571420.0,0.0,21.055939,19.039154,21.055939,20.8508,21.291931,21.136566,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.19968,7.404082e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18858,20571480.0,0.0,21.05423,19.062927,21.05423,20.848328,21.290955,21.135345,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.96317,7.4002396e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18859,20571540.0,0.0,21.05252,19.087341,21.05252,20.845856,21.289978,21.134125,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.72733,7.3964034e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18860,20571600.0,0.0,21.050842,19.112335,21.050842,20.843414,21.289001,21.132904,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.4927,7.392588e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18861,20571660.0,0.0,21.049133,19.137817,21.049133,20.840912,21.288025,21.131683,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.2578,7.388779e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18862,20571720.0,0.0,21.047424,19.163757,21.047424,20.83844,21.287048,21.130463,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.02277,7.3849583e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18863,20571780.0,0.0,21.045746,19.190033,21.045746,20.835968,21.286072,21.129272,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.78854,7.381148e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18864,20571840.0,0.0,21.044067,19.216644,21.044067,20.833527,21.285095,21.128052,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.55533,7.3773535e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18865,20571900.0,0.0,21.042389,19.2435,21.042389,20.831085,21.284119,21.126862,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.32306,7.3735737e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18866,20571960.0,0.0,21.04071,19.270508,21.04071,20.828613,21.283173,21.125671,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.09048,7.369799e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18867,20572020.0,0.0,21.039001,19.297607,21.039032,20.826141,21.282196,21.124481,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.8579,7.366016e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18868,20572080.0,0.0,21.037354,19.324738,21.037354,20.8237,21.28122,21.123291,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.62585,7.3622364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18869,20572140.0,0.0,21.035675,19.351837,21.035675,20.821259,21.280273,21.1221,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.39487,7.3584742e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18870,20572200.0,0.0,21.034027,19.378815,21.034027,20.818848,21.279297,21.12091,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.16492,7.354729e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18871,20572260.0,0.0,21.032349,19.40564,21.032349,20.816406,21.27835,21.119751,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.9346,7.350988e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18872,20572320.0,0.0,21.03067,19.43222,21.03067,20.813965,21.277374,21.11856,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.70425,7.3472384e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18873,20572380.0,0.0,21.029022,19.458466,21.029022,20.811523,21.276428,21.117401,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.47467,7.343498e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18874,20572440.0,0.0,21.027374,19.484344,21.027374,20.809113,21.275482,21.116241,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.2457,7.339763e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18875,20572500.0,0.0,21.025726,19.509766,21.025726,20.806702,21.274536,21.115082,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.0179,7.3360493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18876,20572560.0,0.0,21.024078,19.534698,21.024078,20.80429,21.27356,21.113922,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.7898,7.3323413e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18877,20572620.0,0.0,21.02243,19.559021,21.02243,20.80185,21.272614,21.112762,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.5615,7.3286196e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
