,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18878,20572680.0,0.0,21.020782,19.582703,21.020782,20.799438,21.271667,21.111633,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.33395,7.324909e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18879,20572740.0,0.0,21.019165,19.605652,21.019165,20.797089,21.270721,21.110474,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.1088,7.3212364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18880,20572800.0,0.0,21.017548,19.627808,21.017548,20.794708,21.269775,21.109344,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.88327,7.317556e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18881,20572860.0,0.0,21.0159,19.649109,21.0159,20.792267,21.26883,21.108215,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.6573,7.3138785e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18882,20572920.0,0.0,21.014252,19.669495,21.014252,20.789886,21.267883,21.107056,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.4312,7.3101924e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18883,20572980.0,0.0,21.012634,19.688873,21.012634,20.787476,21.266937,21.105927,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.20563,7.3065085e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18884,20573040.0,0.0,21.011017,19.707214,21.011017,20.785095,21.266022,21.104797,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.98108,7.3028414e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18885,20573100.0,0.0,21.0094,19.724396,21.0094,20.782745,21.265076,21.103699,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.75754,7.299191e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18886,20573160.0,0.0,21.007782,19.740387,21.007782,20.780334,21.26413,21.10257,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.53363,7.295545e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18887,20573220.0,0.0,21.006165,19.755096,21.006165,20.777954,21.263184,21.10144,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.3096,7.291889e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18888,20573280.0,0.0,21.004547,19.768494,21.004547,20.775604,21.262268,21.100342,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.08627,7.2882417e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18889,20573340.0,0.0,21.00293,19.780457,21.00293,20.773224,21.261322,21.099213,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.8636,7.2845996e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18890,20573400.0,0.0,21.001343,19.790985,21.001343,20.770905,21.260406,21.098114,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.642,7.2809776e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18891,20573460.0,0.0,20.999725,19.799927,20.999725,20.768524,21.25946,21.097015,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.42007,7.277361e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18892,20573520.0,0.0,20.998138,19.807312,20.998138,20.766144,21.258545,21.095917,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.1979,7.2737303e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18893,20573580.0,0.0,20.996521,19.812988,20.996521,20.763794,21.257599,21.094818,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.97647,7.2701096e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18894,20573640.0,0.0,20.994934,19.816895,20.994965,20.761475,21.256683,21.09372,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.75735,7.2665266e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18895,20573700.0,0.0,20.993378,19.81903,20.993378,20.759155,21.255768,21.09262,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.53787,7.2629355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18896,20573760.0,0.0,20.99176,19.819275,20.99176,20.756775,21.254822,21.091553,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.3179,7.2593475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18897,20573820.0,0.0,20.990173,19.817535,20.990173,20.754425,21.253906,21.090454,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.09778,7.255749e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18898,20573880.0,0.0,20.988586,19.813812,20.988586,20.752106,21.25296,21.089386,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.87814,7.252153e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18899,20573940.0,0.0,20.98703,19.807983,20.98703,20.749786,21.252045,21.088287,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.6595,7.248573e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18900,20574000.0,0.0,20.985443,19.800018,20.985443,20.747467,21.25113,21.08722,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.44183,7.24501e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18901,20574060.0,0.0,20.983856,19.790894,20.983856,20.745117,21.250214,21.08612,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.22336,7.2414464e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18902,20574120.0,0.0,20.98227,19.781647,20.98227,20.742798,21.249298,21.085052,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.00446,7.237866e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18903,20574180.0,0.0,20.980682,19.77237,20.980713,20.740448,21.248383,21.083984,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.7862,7.234292e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18904,20574240.0,0.0,20.979126,19.76297,20.979126,20.73816,21.247467,21.082916,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.56836,7.23072e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18905,20574300.0,0.0,20.97757,19.753479,20.97757,20.73584,21.246552,21.081848,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.35168,7.2271687e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18906,20574360.0,0.0,20.975983,19.743927,20.975983,20.73352,21.245636,21.08075,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.13422,7.223619e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18907,20574420.0,0.0,20.974396,19.734314,20.974396,20.73117,21.24472,21.079681,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.91608,7.2200464e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18908,20574480.0,0.0,20.97284,19.72461,20.97284,20.728851,21.243805,21.078613,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.6986,7.216481e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18909,20574540.0,0.0,20.971283,19.714844,20.971283,20.726593,21.24289,21.077545,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.48337,7.2129524e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18910,20574600.0,0.0,20.969727,19.705017,20.969727,20.724304,21.241974,21.076477,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.26773,7.2094153e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18911,20574660.0,0.0,20.96814,19.69513,20.96817,20.721954,21.241058,21.075409,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.05115,7.205878e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18912,20574720.0,0.0,20.966583,19.68518,20.966583,20.719635,21.240143,21.07434,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.83408,7.2023217e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18913,20574780.0,0.0,20.965027,19.67517,20.965027,20.717346,21.239227,21.073273,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.61728,7.198762e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18914,20574840.0,0.0,20.96347,19.6651,20.96347,20.715027,21.238342,21.072205,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.40146,7.19522e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18915,20574900.0,0.0,20.961914,19.654999,20.961914,20.712769,21.237427,21.071136,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.18665,7.191694e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18916,20574960.0,0.0,20.960358,19.644836,20.960358,20.71045,21.236511,21.070068,18.299713,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.9709,7.188167e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18917,20575020.0,0.0,20.95877,19.634613,20.95877,20.70813,21.235626,21.069,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.75464,7.184621e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18918,20575080.0,0.0,20.957214,19.62439,20.957214,20.705841,21.23471,21.067932,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.539,7.1810814e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18919,20575140.0,0.0,20.955658,19.614105,20.955658,20.703552,21.233795,21.066864,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.32376,7.1775426e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18920,20575200.0,0.0,20.954132,19.60379,20.954132,20.701263,21.23291,21.065826,18.299713,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.10965,7.174025e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18921,20575260.0,0.0,20.952576,19.593445,20.952576,20.698944,21.231995,21.064758,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.8947,7.1705085e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18922,20575320.0,0.0,20.95102,19.583069,20.95102,20.696655,21.23108,21.06369,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.67908,7.1669674e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18923,20575380.0,0.0,20.949463,19.572693,20.949463,20.694366,21.230194,21.062622,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.46405,7.163434e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18924,20575440.0,0.0,20.947906,19.562256,20.947906,20.692108,21.22931,21.061584,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.25125,7.159936e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18925,20575500.0,0.0,20.94638,19.551819,20.94638,20.68985,21.228394,21.060516,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.03806,7.1564305e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18926,20575560.0,0.0,20.944824,19.541382,20.944824,20.68753,21.227509,21.059448,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.82385,7.1529234e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18927,20575620.0,0.0,20.943268,19.530914,20.943268,20.685242,21.226593,21.05838,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.60913,7.1493964e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18928,20575680.0,0.0,20.941711,19.520447,20.941711,20.682953,21.225708,21.057343,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.39462,7.145866e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18929,20575740.0,0.0,20.940186,19.50998,20.940186,20.680695,21.224792,21.056274,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.1811,7.142353e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18930,20575800.0,0.0,20.93866,19.499481,20.93866,20.678436,21.223907,21.055237,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.96854,7.1388554e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18931,20575860.0,0.0,20.937103,19.489014,20.937103,20.676117,21.223022,21.054169,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.75504,7.1353566e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18932,20575920.0,0.0,20.935547,19.478546,20.935547,20.673828,21.222107,21.0531,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.54095,7.131838e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18933,20575980.0,0.0,20.93399,19.468079,20.93399,20.67157,21.221222,21.052063,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.32748,7.1283253e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18934,20576040.0,0.0,20.932465,19.457642,20.932465,20.669312,21.220337,21.050995,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.11438,7.1248132e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18935,20576100.0,0.0,20.930939,19.447205,20.930939,20.667053,21.219452,21.049957,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.9024,7.1213217e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18936,20576160.0,0.0,20.929382,19.436768,20.929382,20.664764,21.218536,21.04889,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.68954,7.117831e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18937,20576220.0,0.0,20.927856,19.426361,20.927856,20.662476,21.217651,21.047852,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.47595,7.1143154e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18938,20576280.0,0.0,20.9263,19.415985,20.9263,20.660217,21.216766,21.046783,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.26297,7.110806e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18939,20576340.0,0.0,20.924774,19.40564,20.924805,20.657959,21.215881,21.045746,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.05215,7.1073327e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18940,20576400.0,0.0,20.923279,19.395325,20.923279,20.655731,21.214996,21.044708,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.84097,7.103851e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18941,20576460.0,0.0,20.921722,19.38501,20.921722,20.653442,21.21408,21.04364,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.62875,7.1003683e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18942,20576520.0,0.0,20.920166,19.374756,20.920166,20.651154,21.213196,21.042603,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.41595,7.096865e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18943,20576580.0,0.0,20.91864,19.364563,20.91864,20.648895,21.21231,21.041534,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.20337,7.0933575e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18944,20576640.0,0.0,20.917114,19.35437,20.917114,20.646667,21.211426,21.040497,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.99176,7.0898673e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18945,20576700.0,0.0,20.915588,19.344269,20.915588,20.64441,21.21054,21.03946,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.78113,7.0863925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18946,20576760.0,0.0,20.914062,19.334167,20.914062,20.64215,21.209656,21.038391,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.5695,7.082916e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18947,20576820.0,0.0,20.912537,19.324158,20.912537,20.639862,21.20877,21.037354,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.35727,7.0794194e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18948,20576880.0,0.0,20.91101,19.314178,20.91101,20.637604,21.207886,21.036316,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.14563,7.0759284e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18949,20576940.0,0.0,20.909485,19.30426,20.909485,20.635376,21.207,21.035248,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.93433,7.0724373e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18950,20577000.0,0.0,20.907959,19.294434,20.907959,20.633148,21.206116,21.03421,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.72418,7.0689675e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18951,20577060.0,0.0,20.906433,19.284637,20.906433,20.63086,21.20523,21.033173,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.51312,7.065498e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18952,20577120.0,0.0,20.904877,19.274933,20.904877,20.628601,21.204346,21.032104,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.30127,7.062002e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18953,20577180.0,0.0,20.90335,19.26529,20.903381,20.626343,21.20346,21.031067,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.09003,7.0585133e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18954,20577240.0,0.0,20.901855,19.255707,20.901855,20.624146,21.202576,21.03003,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.88092,7.0550595e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18955,20577300.0,0.0,20.90036,19.246216,20.90036,20.621918,21.20169,21.028992,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.67145,7.051598e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18956,20577360.0,0.0,20.898804,19.236786,20.898804,20.61966,21.200806,21.027954,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.46094,7.048134e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18957,20577420.0,0.0,20.897278,19.227478,20.897278,20.617401,21.19992,21.026886,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.24982,7.04465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18958,20577480.0,0.0,20.895752,19.218231,20.895752,20.615143,21.199036,21.025848,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.0389,7.041161e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18959,20577540.0,0.0,20.894257,19.209076,20.894257,20.612915,21.198181,21.02481,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.82895,7.0376896e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18960,20577600.0,0.0,20.89273,19.200012,20.89273,20.610687,21.197296,21.023773,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.61993,7.0342335e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18961,20577660.0,0.0,20.891235,19.190979,20.891235,20.60846,21.196411,21.022736,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.41092,7.0307847e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18962,20577720.0,0.0,20.88971,19.181976,20.88974,20.606262,21.195526,21.021698,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.20242,7.0273372e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18963,20577780.0,0.0,20.888245,19.172943,20.888245,20.604065,21.194641,21.02069,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.99564,7.023917e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18964,20577840.0,0.0,20.88675,19.16388,20.88675,20.601868,21.193787,21.019653,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.78848,7.020489e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18965,20577900.0,0.0,20.885254,19.154846,20.885254,20.5997,21.192902,21.018616,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.58218,7.017075e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18966,20577960.0,0.0,20.883759,19.145813,20.883759,20.597504,21.192017,21.017578,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.37585,7.0136675e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18967,20578020.0,0.0,20.882263,19.13675,20.882263,20.595306,21.191132,21.016571,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.16965,7.0102556e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18968,20578080.0,0.0,20.880798,19.127716,20.880798,20.59314,21.190247,21.015533,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.9642,7.006854e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18969,20578140.0,0.0,20.879303,19.118683,20.879303,20.590973,21.189392,21.014526,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.75964,7.003467e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18970,20578200.0,0.0,20.877838,19.10965,20.877838,20.588837,21.188507,21.013489,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.55597,7.000094e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18971,20578260.0,0.0,20.876373,19.100616,20.876373,20.58667,21.187622,21.012482,18.299713,18.299713,18.299713,18.299713,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,356.35187,6.9967195e-06,0.0,52.22344,250.00023,0.059207402,30.000002,0.11375424,69.917114,252.74141,210.90242,0.0,52.22344,0.11375448,0.0,49.451614,8.330017
18972,20578320.0,0.0,20.874878,19.091583,20.874908,20.584534,21.186768,21.011475,18.299713,18.299713,18.299713,18.299713,0.0,0.03208446,0.03208446,0.049585022,250.0,18.300018,0.0,0.0,0.0,356.14664,6.9933126e-06,0.0,52.223534,250.00067,0.26153246,30.000002,0.113753736,69.63385,252.74132,210.90233,0.0,52.223534,0.113753945,0.0,49.451706,8.330017
18973,20578380.0,0.0,20.873413,19.08258,20.873444,20.582397,21.185883,21.010437,18.299713,18.299713,18.299713,18.299713,0.0,0.032084376,0.032084376,0.049584873,250.0,18.300018,0.0,0.0,0.0,355.9424,6.9899265e-06,0.0,52.223675,250.00076,0.4644019,30.000002,0.113753274,69.34984,252.74123,210.90219,0.0,52.223675,0.113753624,0.0,49.451855,8.330017
18974,20578440.0,0.0,20.871948,19.073578,20.871979,20.580292,21.185028,21.00943,18.299713,18.299713,18.299713,18.299713,0.0,0.03208432,0.03208432,0.049584772,250.0,18.300018,0.0,0.0,0.0,355.73898,6.9865564e-06,0.0,52.223854,250.00073,0.667199,30.000002,0.11375301,69.065926,252.74117,210.90205,0.0,52.223854,0.11375341,0.0,49.452034,8.330017
18975,20578500.0,0.0,20.870514,19.064575,20.870544,20.578186,21.184143,21.008423,18.299713,18.299713,18.299713,18.299713,0.0,0.032084275,0.032084275,0.049584694,250.0,18.300018,0.0,0.0,0.0,355.53748,6.983212e-06,0.0,52.224045,250.00067,0.8699919,30.000002,0.1137529,68.78201,252.74109,210.90193,0.0,52.224045,0.11375325,0.0,49.45223,8.330017
18976,20578560.0,0.0,20.86908,19.055603,20.86908,20.57605,21.183258,21.007416,18.299713,18.299713,18.299713,18.299713,0.0,0.03208424,0.03208424,0.04958463,250.0,18.300018,0.0,0.0,0.0,355.33652,6.979883e-06,0.0,52.224255,250.0006,1.0727814,30.000002,0.11375248,68.49811,252.74104,210.90181,0.0,52.224255,0.11375311,0.0,49.452435,8.330017
18977,20578620.0,0.0,20.867615,19.046661,20.867645,20.573944,21.182404,21.006409,18.299713,18.299713,18.299713,18.299713,0.0,0.032084215,0.032084215,0.04958459,250.0,18.300018,0.0,0.0,0.0,355.1344,6.976539e-06,0.0,52.224476,250.00052,1.2755646,30.000002,0.11375228,68.21421,252.74098,210.90172,0.0,52.224476,0.11375301,0.0,49.452652,8.330017
18978,20578680.0,0.0,20.86615,19.03772,20.86618,20.571869,21.181519,21.005432,18.299713,18.299713,18.299713,18.299713,0.0,0.032084193,0.032084193,0.04958455,250.0,18.300018,0.0,0.0,0.0,354.93387,6.9732105e-06,0.0,52.2247,250.00044,1.4783399,30.000002,0.11375218,67.93032,252.74095,210.90164,0.0,52.2247,0.11375294,0.0,49.452885,8.330017
18979,20578740.0,0.0,20.864716,19.028809,20.864746,20.569763,21.180664,21.004425,18.299713,18.299713,18.299713,18.299713,0.0,0.032084174,0.032084174,0.049584515,250.0,18.300018,0.0,0.0,0.0,354.7348,6.9699067e-06,0.0,52.224934,250.00038,1.6811086,30.000002,0.113751695,67.64645,252.74092,210.90157,0.0,52.224934,0.113752864,0.0,49.453117,8.330017
18980,20578800.0,0.0,20.863281,19.019897,20.863312,20.567688,21.17981,21.003418,18.299713,18.299713,18.299713,18.299713,0.0,0.03208416,0.03208416,0.04958449,250.0,18.300018,0.0,0.0,0.0,354.53497,6.966598e-06,0.0,52.225185,250.00032,1.883865,30.000002,0.1137514,67.36259,252.74089,210.9015,0.0,52.225185,0.113752805,0.0,49.45336,8.330017
18981,20578860.0,0.0,20.861847,19.011017,20.861877,20.565613,21.178925,21.00241,18.299713,18.299713,18.299713,18.299713,0.0,0.032084145,0.032084145,0.04958446,250.0,18.300018,0.0,0.0,0.0,354.33636,6.963304e-06,0.0,52.225433,250.00027,2.0866094,30.000002,0.113750964,67.07874,252.74086,210.90144,0.0,52.225433,0.11375274,0.0,49.453617,8.330017
18982,20578920.0,0.0,20.860413,19.002167,20.860443,20.563538,21.17804,21.001434,18.299713,18.299713,18.299713,18.299713,0.0,0.03208413,0.03208413,0.049584433,250.0,18.300018,0.0,0.0,0.0,354.13712,6.960003e-06,0.0,52.225693,250.00024,2.2893374,30.000002,0.11375048,66.79493,252.74084,210.9014,0.0,52.225693,0.11375269,0.0,49.453876,8.330017
18983,20578980.0,0.0,20.858948,18.993347,20.859009,20.561462,21.177185,21.000427,18.299713,18.299713,18.299713,18.299713,0.0,0.032084115,0.032084115,0.04958441,250.0,18.300018,0.0,0.0,0.0,353.93716,6.9566895e-06,0.0,52.22596,250.00021,2.4920433,30.000002,0.113749936,66.51114,252.74081,210.90135,0.0,52.22596,0.11375264,0.0,49.454144,8.330017
18984,20579040.0,0.0,20.857544,18.984528,20.857605,20.559418,21.17633,20.99942,18.299713,18.299713,18.299713,18.299713,0.0,0.0320841,0.0320841,0.049584385,250.0,18.300018,0.0,0.0,0.0,353.73962,6.9534008e-06,0.0,52.226234,250.00018,2.6947272,30.000002,0.11374919,66.22738,252.7408,210.9013,0.0,52.226234,0.11375258,0.0,49.454414,8.330017
18985,20579100.0,0.0,20.85611,18.975769,20.856201,20.557373,21.175446,20.998444,18.299713,18.299713,18.299713,18.299713,0.0,0.032084085,0.032084085,0.04958436,250.0,18.300018,0.0,0.0,0.0,353.54196,6.950127e-06,0.0,52.226513,250.00017,2.8973806,30.000002,0.113748334,65.94367,252.74078,210.90126,0.0,52.226513,0.11375253,0.0,49.454697,8.330017
18986,20579160.0,0.0,20.854675,18.967041,20.854767,20.555298,21.174591,20.997467,18.299713,18.299713,18.299713,18.299713,0.0,0.032084074,0.032084074,0.04958433,250.0,18.300018,0.0,0.0,0.0,353.34348,6.9468397e-06,0.0,52.226807,250.00015,3.0999975,30.000002,0.11374729,65.66,252.74077,210.90123,0.0,52.226807,0.11375248,0.0,49.454987,8.330017
18987,20579220.0,0.0,20.85321,18.958313,20.853363,20.553253,21.173706,20.99646,18.299713,18.299713,18.299713,18.299713,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,353.1435,6.943526e-06,0.0,52.227104,250.00014,3.3025656,30.000002,0.11374606,65.3764,252.74075,210.90118,0.0,52.227104,0.11375243,0.0,49.455284,8.330017
18988,20579280.0,0.0,20.851807,18.949646,20.851929,20.551208,21.172852,20.995483,18.299713,18.299713,18.299713,18.299713,0.0,0.03208404,0.03208404,0.049584277,250.0,18.300018,0.0,0.0,0.0,352.94574,6.9402367e-06,0.0,52.22741,250.00012,3.5050862,30.000002,0.11374448,65.09288,252.74074,210.90115,0.0,52.22741,0.113752365,0.0,49.45559,8.330017
18989,20579340.0,0.0,20.850342,18.94101,20.850525,20.549194,21.171997,20.994507,18.299713,18.299713,18.299713,18.299713,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,352.74622,6.9369307e-06,0.0,52.22772,250.0001,3.7075336,30.000002,0.11374266,64.809456,252.74074,210.90111,0.0,52.22772,0.11375232,0.0,49.455906,8.330017
18990,20579400.0,0.0,20.848938,18.932404,20.849152,20.54718,21.171143,20.99353,18.299713,18.299713,18.299713,18.299713,0.0,0.032084018,0.032084018,0.049584232,250.0,18.300018,0.0,0.0,0.0,352.54874,6.9336497e-06,0.0,52.22805,250.00009,3.9098449,30.000002,0.11374139,64.526215,252.74074,210.90108,0.0,52.22805,0.11375227,0.0,49.456234,8.330017
18991,20579460.0,0.0,20.847504,18.923859,20.847748,20.545166,21.170258,20.992523,18.299713,18.299713,18.299713,18.299713,0.0,0.032084,0.032084,0.049584202,250.0,18.300018,0.0,0.0,0.0,352.35013,6.930358e-06,0.0,52.228374,250.00008,4.1121664,30.000002,0.113737665,64.242966,252.74072,210.90103,0.0,52.228374,0.11375221,0.0,49.45656,8.330017
18992,20579520.0,0.0,20.846039,18.915344,20.846344,20.543152,21.169403,20.991547,18.299713,18.299713,18.299713,18.299713,0.0,0.032083984,0.032083984,0.049584176,250.0,18.300018,0.0,0.0,0.0,352.1497,6.9270327e-06,0.0,52.228714,250.00006,4.3143277,30.000002,0.113734424,63.959946,252.74072,210.90099,0.0,52.228714,0.11375214,0.0,49.456898,8.330017
18993,20579580.0,0.0,20.844574,18.90686,20.84494,20.541138,21.168549,20.99057,18.299713,18.299713,18.299713,18.299713,0.0,0.032083973,0.032083973,0.04958415,250.0,18.300018,0.0,0.0,0.0,351.94803,6.9236867e-06,0.0,52.229073,250.00003,4.5162554,30.000002,0.113731496,63.677246,252.74072,210.90096,0.0,52.229073,0.1137521,0.0,49.457253,8.330017
18994,20579640.0,0.0,20.84311,18.898438,20.843567,20.539154,21.167694,20.989594,18.299713,18.299713,18.299713,18.299713,0.0,0.032083955,0.032083955,0.049584124,250.0,18.300018,0.0,0.0,0.0,351.7464,6.9203434e-06,0.0,52.229424,250.00002,4.718201,30.000002,0.11372576,63.394516,252.74072,210.90091,0.0,52.229424,0.11375203,0.0,49.457603,8.330017
18995,20579700.0,0.0,20.841644,18.890045,20.842194,20.53717,21.16684,20.988617,18.299713,18.299713,18.299713,18.299713,0.0,0.03208394,0.03208394,0.04958409,250.0,18.300018,0.0,0.0,0.0,351.54294,6.916967e-06,0.0,52.229786,249.99998,4.919878,30.000002,0.11372017,63.11217,252.74074,210.90085,0.0,52.229786,0.11375197,0.0,49.45797,8.330017
18996,20579760.0,0.0,20.840118,18.881683,20.84079,20.535156,21.165985,20.98764,18.299713,18.299713,18.299713,18.299713,0.0,0.03208392,0.03208392,0.049584057,250.0,18.300018,0.0,0.0,0.0,351.33658,6.9135554e-06,0.0,52.230156,249.99995,5.121361,30.000002,0.11371343,62.830097,252.74074,210.90079,0.0,52.230156,0.113751896,0.0,49.458344,8.330017
18997,20579820.0,0.0,20.838593,18.873413,20.839417,20.533173,21.1651,20.986664,18.299713,18.299713,18.299713,18.299713,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,351.1275,6.9100906e-06,0.0,52.230537,249.9999,5.3225813,30.000002,0.11370548,62.548386,252.74075,210.90073,0.0,52.230537,0.113751836,0.0,49.458725,8.330017
18998,20579880.0,0.0,20.837067,18.865173,20.838013,20.531189,21.164246,20.985718,18.299713,18.299713,18.299713,18.299713,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,350.91565,6.9065763e-06,0.0,52.23093,249.99983,5.5234656,30.000002,0.113696106,62.267147,252.74078,210.90067,0.0,52.23093,0.11375177,0.0,49.459118,8.330017
18999,20579940.0,0.0,20.83548,18.856964,20.83667,20.529236,21.163391,20.984741,18.299713,18.299713,18.299713,18.299713,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,350.69894,6.9029843e-06,0.0,52.231342,249.99976,5.723741,30.000002,0.11368594,61.986763,252.74083,210.9006,0.0,52.231342,0.11375173,0.0,49.459522,8.330017
19000,20580000.0,0.0,20.833923,18.848846,20.835297,20.527252,21.162537,20.983765,18.299683,18.299713,18.299713,18.299713,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,350.4831,6.899409e-06,0.0,52.231743,249.9997,5.924064,30.000002,0.113671966,61.70631,252.74086,210.90053,0.0,52.231743,0.11375167,0.0,49.459927,8.330017
19001,20580060.0,0.0,20.832275,18.84076,20.833923,20.5253,21.161682,20.982819,18.299683,18.299683,18.299683,18.299713,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,350.25998,6.8957297e-06,0.0,52.23216,249.99959,6.1237645,30.000002,0.11365669,61.426727,252.74092,210.90044,0.0,52.23216,0.11375161,0.0,49.460342,8.330017
19002,20580120.0,0.0,20.830566,18.832733,20.83255,20.523315,21.160828,20.981842,18.299683,18.299683,18.299683,18.299683,0.0,0.03208383,0.03208383,0.049583897,250.0,18.300018,0.0,0.0,0.0,350.02994,6.8919226e-06,0.0,52.232582,249.99948,6.322857,30.000002,0.11363891,61.148,252.74098,210.90036,0.0,52.232582,0.11375156,0.0,49.46077,8.330017
19003,20580180.0,0.0,20.828857,18.824768,20.831177,20.521362,21.159973,20.980865,18.299683,18.299683,18.299683,18.299683,0.0,0.032083817,0.032083817,0.04958387,250.0,18.300018,0.0,0.0,0.0,349.795,6.8880427e-06,0.0,52.23301,249.99934,6.5214143,30.000002,0.11361816,60.87002,252.74107,210.90025,0.0,52.23301,0.11375151,0.0,49.461197,8.330017
19004,20580240.0,0.0,20.827057,18.816864,20.829803,20.51941,21.159119,20.97992,18.299652,18.299683,18.299683,18.299683,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,349.55182,6.8840195e-06,0.0,52.23345,249.99919,6.7191696,30.000002,0.113594204,60.593163,252.74118,210.90016,0.0,52.23345,0.11375147,0.0,49.461636,8.330017
19005,20580300.0,0.0,20.825165,18.809021,20.82846,20.517487,21.158264,20.978973,18.299652,18.299683,18.299683,18.299683,0.0,0.032083806,0.032083806,0.04958385,250.0,18.300018,0.0,0.0,0.0,349.29605,6.8797885e-06,0.0,52.233894,249.99902,6.9155564,30.000002,0.113566995,60.31822,252.74132,210.90007,0.0,52.233894,0.11375146,0.0,49.462082,8.330017
19006,20580360.0,0.0,20.823273,18.80127,20.827087,20.515533,21.15741,20.977997,18.299652,18.299652,18.299652,18.299652,0.0,0.0320838,0.0320838,0.049583837,250.0,18.300018,0.0,0.0,0.0,349.04117,6.8755867e-06,0.0,52.234333,249.99886,7.112051,30.000002,0.11353484,60.043125,252.74146,210.89996,0.0,52.234333,0.113751434,0.0,49.46252,8.330017
19007,20580420.0,0.0,20.821259,18.793549,20.825745,20.51361,21.156555,20.97705,18.299622,18.299652,18.299652,18.299652,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,348.77005,6.8711183e-06,0.0,52.23478,249.99863,7.3070927,30.000002,0.11349855,59.770073,252.74162,210.89986,0.0,52.23478,0.11375143,0.0,49.462967,8.330017
19008,20580480.0,0.0,20.819122,18.785889,20.824402,20.511688,21.1557,20.976105,18.299622,18.299622,18.299622,18.299652,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,348.47992,6.8663257e-06,0.0,52.23523,249.9984,7.5002103,30.000002,0.11345743,59.499706,252.74185,210.89973,0.0,52.23523,0.113751434,0.0,49.463417,8.330017
19009,20580540.0,0.0,20.816986,18.77832,20.82306,20.509766,21.154877,20.975128,18.299591,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,348.19284,6.861595e-06,0.0,52.235676,249.99815,7.6934786,30.000002,0.113410495,59.22913,252.74207,210.89961,0.0,52.235676,0.11375143,0.0,49.463863,8.330017
19010,20580600.0,0.0,20.814667,18.770813,20.821716,20.507843,21.154022,20.974182,18.299591,18.299622,18.299622,18.299622,0.0,0.032083806,0.032083806,0.04958384,250.0,18.300018,0.0,0.0,0.0,347.8841,6.8565114e-06,0.0,52.236122,249.99785,7.884775,30.000002,0.11335772,58.961315,252.74232,210.89948,0.0,52.236122,0.11375145,0.0,49.464306,8.330017
19011,20580660.0,0.0,20.812225,18.763397,20.820374,20.50592,21.153168,20.973236,18.29956,18.299591,18.299591,18.299591,0.0,0.032083813,0.032083813,0.049583852,250.0,18.300018,0.0,0.0,0.0,347.56143,6.851217e-06,0.0,52.23657,249.99748,8.074789,30.000002,0.11329843,58.695297,252.74261,210.8993,0.0,52.23657,0.11375147,0.0,49.464752,8.330017
19012,20580720.0,0.0,20.809662,18.756042,20.819,20.503998,21.152313,20.97229,18.29953,18.29956,18.29956,18.29956,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,347.2199,6.845597e-06,0.0,52.23701,249.9971,8.263154,30.000002,0.11323222,58.431583,252.74297,210.89914,0.0,52.23701,0.11375152,0.0,49.46519,8.330017
19013,20580780.0,0.0,20.806976,18.748749,20.817688,20.502106,21.151459,20.971344,18.2995,18.29956,18.29956,18.29956,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,346.85736,6.8396093e-06,0.0,52.23744,249.99675,8.449539,30.000002,0.11315868,58.170647,252.74335,210.89899,0.0,52.23744,0.113751575,0.0,49.465622,8.330017
19014,20580840.0,0.0,20.804077,18.741547,20.816345,20.500214,21.150604,20.970398,18.2995,18.29953,18.29953,18.29953,0.0,0.032083858,0.032083858,0.049583934,250.0,18.300018,0.0,0.0,0.0,346.4654,6.83313e-06,0.0,52.237858,249.99638,8.632736,30.000002,0.11307715,57.91417,252.74382,210.89885,0.0,52.237858,0.11375165,0.0,49.466038,8.330017
19015,20580900.0,0.0,20.801178,18.734406,20.815033,20.498322,21.14978,20.969452,18.299469,18.2995,18.2995,18.2995,0.0,0.032083876,0.032083876,0.049583968,250.0,18.300018,0.0,0.0,0.0,346.0784,6.826752e-06,0.0,52.238274,249.99599,8.816185,30.000002,0.1129882,57.657345,252.74428,210.89868,0.0,52.238274,0.113751724,0.0,49.466454,8.330017
19016,20580960.0,0.0,20.798004,18.727356,20.81369,20.496399,21.148926,20.968506,18.299438,18.299469,18.299469,18.299469,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,345.66016,6.819892e-06,0.0,52.238678,249.99548,8.996876,30.000002,0.1128902,57.404373,252.7448,210.89848,0.0,52.238678,0.11375182,0.0,49.46686,8.330017
19017,20581020.0,0.0,20.794678,18.720398,20.812347,20.494507,21.148071,20.96756,18.299408,18.299438,18.299438,18.299438,0.0,0.032083932,0.032083932,0.049584065,250.0,18.300018,0.0,0.0,0.0,345.21378,6.812515e-06,0.0,52.239067,249.99503,9.174996,30.000002,0.11278362,57.155006,252.74539,210.89832,0.0,52.239067,0.11375193,0.0,49.46725,8.330017
19018,20581080.0,0.0,20.791168,18.713501,20.811035,20.492615,21.147217,20.966614,18.299347,18.299408,18.299408,18.299408,0.0,0.032083962,0.032083962,0.049584124,250.0,18.300018,0.0,0.0,0.0,344.74933,6.804862e-06,0.0,52.23945,249.99449,9.351174,30.000002,0.112668,56.908356,252.74602,210.89812,0.0,52.23945,0.11375206,0.0,49.46763,8.330017
19019,20581140.0,0.0,20.787506,18.706726,20.809692,20.490753,21.146393,20.965668,18.299316,18.299377,18.299377,18.299377,0.0,0.032084,0.032084,0.049584184,250.0,18.300018,0.0,0.0,0.0,344.25632,6.7967017e-06,0.0,52.239807,249.99402,9.524522,30.000002,0.11254352,56.665672,252.74672,210.89795,0.0,52.239807,0.11375218,0.0,49.467987,8.330017
19020,20581200.0,0.0,20.7836,18.700012,20.80838,20.488892,21.145538,20.964722,18.299286,18.299347,18.299347,18.299347,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,343.7281,6.7879423e-06,0.0,52.240135,249.99358,9.693632,30.000002,0.11240996,56.428917,252.74751,210.8978,0.0,52.240135,0.11375232,0.0,49.46831,8.330017
