,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19021,20581260.0,0.0,20.777039,18.694061,20.804413,20.483337,21.141937,20.961212,11.948578,16.376495,16.376495,16.606445,0.0,0.03208407,0.03208407,0.04958431,250.0,11.700012,0.0,0.0,0.0,1352.475,4.1046318e-05,0.0,52.240475,249.99303,9.864564,30.000002,0.1122669,56.18961,252.74829,210.8976,0.0,52.240475,0.113752455,0.0,49.468647,8.330017
19022,20581320.0,0.0,20.760834,18.689484,20.790894,20.466187,21.130096,20.94992,11.645721,14.266296,14.266296,14.613312,0.0,0.03208411,0.03208411,0.049584385,250.0,11.700012,0.0,0.0,0.0,1267.7863,3.79169e-05,0.0,52.240788,249.9924,10.032208,30.000002,0.11211365,55.95491,252.74915,210.89738,0.0,52.240788,0.11375262,0.0,49.46896,8.330017
19023,20581380.0,0.0,20.737946,18.686249,20.770752,20.440948,21.112915,20.933563,11.64624,13.077087,13.077087,13.400299,0.0,0.032084163,0.032084163,0.04958448,250.0,11.700012,0.0,0.0,0.0,1252.0723,3.7219957e-05,0.0,52.24108,249.99182,10.195918,30.000002,0.111952744,55.72571,252.75006,210.89719,0.0,52.24108,0.113752805,0.0,49.469257,8.330017
19024,20581440.0,0.0,20.711334,18.684326,20.746826,20.411041,21.092834,20.91449,11.670288,12.4339905,12.4339905,12.688995,0.0,0.03208421,0.03208421,0.04958456,250.0,11.700012,0.0,0.0,0.0,1246.9259,3.702244e-05,0.0,52.24135,249.99127,10.356608,30.000002,0.11178365,55.500748,252.75104,210.89702,0.0,52.24135,0.11375299,0.0,49.469524,8.330017
19025,20581500.0,0.0,20.682556,18.683655,20.720825,20.378479,21.071228,20.893951,11.684235,12.089783,12.089783,12.274719,0.0,0.032084256,0.032084256,0.049584642,250.0,11.700012,0.0,0.0,0.0,1243.1534,3.6929196e-05,0.0,52.2416,249.99072,10.516918,30.000002,0.111603685,55.276318,252.75208,210.89684,0.0,52.2416,0.11375315,0.0,49.469772,8.330017
19026,20581560.0,0.0,20.653442,18.684204,20.694458,20.34549,21.049408,20.87323,11.6901245,11.907013,11.907013,12.034485,0.0,0.03208431,0.03208431,0.04958473,250.0,11.700012,0.0,0.0,0.0,1239.3314,3.6853722e-05,0.0,52.241825,249.99025,10.671671,30.000002,0.111419104,55.059658,252.75316,210.8967,0.0,52.241825,0.11375335,0.0,49.469994,8.330017
19027,20581620.0,0.0,20.623749,18.685944,20.667572,20.311737,21.027222,20.852173,11.692322,11.808716,11.808716,11.893768,0.0,0.032084353,0.032084353,0.049584813,250.0,11.700012,0.0,0.0,0.0,1235.3433,3.6779893e-05,0.0,52.242027,249.98976,10.8257675,30.000002,0.11122456,54.843925,252.75429,210.89656,0.0,52.242027,0.11375352,0.0,49.4702,8.330017
19028,20581680.0,0.0,20.59375,18.688782,20.64038,20.277618,21.004852,20.830933,11.693115,11.754944,11.754944,11.810272,0.0,0.0320844,0.0320844,0.049584895,250.0,11.700012,0.0,0.0,0.0,1231.2513,3.6705253e-05,0.0,52.242214,249.98929,10.977893,30.000002,0.11102193,54.630955,252.7555,210.89642,0.0,52.242214,0.1137537,0.0,49.470387,8.330017
19029,20581740.0,0.0,20.563812,18.692719,20.613129,20.243317,20.982422,20.809631,11.693329,11.726807,11.726807,11.762268,0.0,0.032084446,0.032084446,0.04958498,250.0,11.700012,0.0,0.0,0.0,1227.1274,3.6629925e-05,0.0,52.242374,249.98894,11.123041,30.000002,0.11081877,54.427742,252.75671,210.89635,0.0,52.242374,0.113753885,0.0,49.47054,8.330017
19030,20581800.0,0.0,20.533783,18.697662,20.585815,20.209015,20.959991,20.78833,11.693359,11.711548,11.711548,11.734009,0.0,0.03208449,0.03208449,0.049585056,250.0,11.700012,0.0,0.0,0.0,1222.9858,3.6554295e-05,0.0,52.242516,249.98853,11.269105,30.000002,0.110604696,54.22325,252.75798,210.89622,0.0,52.242516,0.113754034,0.0,49.47068,8.330017
19031,20581860.0,0.0,20.505371,18.703613,20.559937,20.176697,20.93869,20.768097,11.693451,11.703888,11.703888,11.718475,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,1218.9885,3.6479563e-05,0.0,52.24263,249.98833,11.406318,30.000002,0.110394865,54.03115,252.75926,210.89622,0.0,52.24263,0.11375422,0.0,49.470795,8.330017
19032,20581920.0,0.0,20.47705,18.71054,20.53424,20.144531,20.91745,20.747925,11.6935425,11.6996765,11.6996765,11.7092285,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1215.055,3.64066e-05,0.0,52.242725,249.98802,11.545688,30.000002,0.11017316,53.836037,252.7606,210.89616,0.0,52.242725,0.113754354,0.0,49.470894,8.330017
19033,20581980.0,0.0,20.448914,18.718353,20.508606,20.112488,20.89627,20.727814,11.693634,11.697113,11.697113,11.703247,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,1211.1537,3.6334433e-05,0.0,52.24281,249.98773,11.682723,30.000002,0.10994698,53.644188,252.76196,210.89609,0.0,52.24281,0.11375449,0.0,49.470978,8.330017
19034,20582040.0,0.0,20.421844,18.72702,20.483978,20.080627,20.876984,20.709473,11.693726,12.847046,12.847046,11.720764,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1207.343,3.6263016e-05,0.0,52.242874,249.98749,11.817709,30.000002,0.1097164,53.455208,252.76335,210.89603,0.0,52.242874,0.113754615,55.13901,49.47104,8.330017
19035,20582100.0,0.0,20.397888,18.736511,20.462494,20.054565,20.858795,20.69217,11.69397,12.32724,12.32724,12.837555,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,1203.8832,3.6195135e-05,0.0,52.242928,249.98718,11.951355,30.000002,0.10948072,53.268105,252.76477,210.89595,0.0,52.242928,0.11375474,4.326724,49.471092,8.330017
19036,20582160.0,0.0,20.37497,18.746796,20.442017,20.030853,20.840485,20.674744,11.694366,12.039398,12.039398,12.812805,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,1200.6431,3.6132802e-05,0.0,52.24297,249.98691,12.083689,30.000002,0.10924036,53.082836,252.7662,210.89587,0.0,52.24297,0.11375486,4.38722,49.47113,8.330017
19037,20582220.0,0.0,20.351898,18.757782,20.421265,20.007172,20.821472,20.656677,11.694672,11.883087,11.883087,12.804321,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1197.4552,3.607333e-05,0.0,52.242996,249.9866,12.216263,30.000002,0.1089929,52.897232,252.76768,210.89578,0.0,52.242996,0.11375495,4.425386,49.471157,8.330017
19038,20582280.0,0.0,20.328888,18.76947,20.40036,19.983612,20.802155,20.638306,11.694794,11.798401,11.798401,12.801636,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,1194.2721,3.60143e-05,0.0,52.24301,249.98651,12.341219,30.000002,0.10875365,52.722294,252.76918,210.89581,0.0,52.24301,0.113755085,4.433377,49.47117,8.330017
19039,20582340.0,0.0,20.30606,18.7818,20.379456,19.960144,20.782684,20.619812,11.694855,11.751129,11.751129,12.800537,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1191.1138,3.59555e-05,0.0,52.243008,249.98642,12.464025,30.000002,0.108513564,52.55037,252.77065,210.89581,0.0,52.243008,0.11375516,4.4381204,49.471165,8.330017
19040,20582400.0,0.0,20.283295,18.794739,20.35852,19.936829,20.763184,20.601257,11.694885,11.724945,11.724945,12.80014,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,1187.9573,3.589686e-05,0.0,52.243,249.98633,12.587229,30.000002,0.10826766,52.37788,252.77216,210.89581,0.0,52.243,0.11375526,4.43948,49.471153,8.330017
19041,20582460.0,0.0,20.262146,18.808228,20.338837,19.91513,20.74469,20.583649,11.694946,11.71228,11.71228,12.800079,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1184.9615,3.5839592e-05,0.0,52.24297,249.98653,12.698746,30.000002,0.108041115,52.221756,252.77362,210.89597,0.0,52.24297,0.113755345,4.439522,49.471127,8.330017
19042,20582520.0,0.0,20.241058,18.822235,20.319244,19.893555,20.726227,20.566101,11.695068,11.704987,11.704987,12.800049,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,1182.023,3.5784116e-05,0.0,52.24294,249.98648,12.81607,30.000002,0.10779892,52.057503,252.7751,210.89597,0.0,52.24294,0.1137554,4.4391465,49.4711,8.330017
19043,20582580.0,0.0,20.220276,18.8367,20.299774,19.872131,20.707794,20.548584,11.69519,11.701294,11.701294,12.800018,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1179.1335,3.572983e-05,0.0,52.242905,249.98645,12.931,30.000002,0.107558094,51.896603,252.7766,210.89598,0.0,52.242905,0.11375545,4.4387927,49.47106,8.330017
19044,20582640.0,0.0,20.199738,18.851593,20.280396,19.85083,20.689453,20.531158,11.695251,11.699036,11.699036,12.800018,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1176.2778,3.5676174e-05,0.0,52.242863,249.98647,13.044159,30.000002,0.107317984,51.73818,252.77808,210.89601,0.0,52.242863,0.11375549,4.4384985,49.47102,8.330017
19045,20582700.0,0.0,20.180695,18.866852,20.262482,19.82959,20.67395,20.516388,11.695343,12.667725,12.667725,12.800018,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1173.5486,3.5623245e-05,0.0,52.24282,249.98637,13.158167,30.000002,0.10707331,51.578564,252.77957,210.89598,0.0,52.24282,0.11375551,4.4381413,49.470978,8.330017
19046,20582760.0,0.0,20.16278,18.882477,20.245575,19.809692,20.659027,20.502197,11.695587,12.225464,12.225464,12.800018,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1171.0116,3.5573827e-05,0.0,52.242775,249.98636,13.270272,30.000002,0.10683019,51.42162,252.78108,210.896,0.0,52.242775,0.11375555,4.4371953,49.470932,8.330017
19047,20582820.0,0.0,20.144623,18.898376,20.22818,19.789917,20.643036,20.486969,11.69577,11.984802,11.984802,12.800018,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1168.5043,3.552663e-05,0.0,52.242725,249.98642,13.378941,30.000002,0.10659248,51.269485,252.78256,210.89604,0.0,52.242725,0.11375557,4.436332,49.470882,8.330017
19048,20582880.0,0.0,20.126343,18.91452,20.21051,19.770264,20.626495,20.471252,11.695862,11.853027,11.853027,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1165.9849,3.547958e-05,0.0,52.242672,249.98642,13.487874,30.000002,0.10635242,51.116974,252.78406,210.89606,0.0,52.242672,0.113755584,4.435991,49.470825,8.330017
19049,20582940.0,0.0,20.108124,18.930847,20.192749,19.750671,20.60971,20.455292,11.695862,11.779968,11.779968,12.800018,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1163.4595,3.5432273e-05,0.0,52.24262,249.98645,13.596132,30.000002,0.10611237,50.965416,252.78554,210.89607,0.0,52.24262,0.113755606,4.4359164,49.47077,8.330017
19050,20583000.0,0.0,20.090118,18.947388,20.174957,19.731232,20.592773,20.439209,11.695892,11.740875,11.740875,12.800018,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1160.9553,3.538504e-05,0.0,52.242558,249.98657,13.700463,30.000002,0.1058799,50.81935,252.78702,210.89615,0.0,52.242558,0.113755606,4.4358764,49.47072,8.330017
19051,20583060.0,0.0,20.073303,18.96402,20.15805,19.713013,20.5766,20.423859,11.695953,11.721741,11.721741,12.800018,0.0,0.032084912,0.032084912,0.049585804,250.0,11.700012,0.0,0.0,0.0,1158.5742,3.533904e-05,0.0,52.2425,249.98697,13.795532,30.000002,0.10566732,50.686256,252.7884,210.89635,0.0,52.2425,0.113755636,4.4356,49.470654,8.330017
19052,20583120.0,0.0,20.05658,18.980713,20.141296,19.694885,20.560425,20.408508,11.696045,11.711243,11.711243,12.800018,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1156.2417,3.5294554e-05,0.0,52.24244,249.98706,13.896375,30.000002,0.1054412,50.545074,252.78983,210.8964,0.0,52.24244,0.113755606,4.435177,49.470596,8.330017
19053,20583180.0,0.0,20.039948,18.997437,20.124542,19.67685,20.544312,20.393188,11.696136,11.70459,11.70459,12.800018,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1153.9282,3.525067e-05,0.0,52.242393,249.98694,14.002267,30.000002,0.10520335,50.39683,252.79128,210.8963,0.0,52.242393,0.11375557,4.4348297,49.470547,8.330017
19054,20583240.0,0.0,20.023773,19.01416,20.10788,19.658936,20.528198,20.37793,11.6961975,11.70105,11.70105,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1151.6681,3.5207537e-05,0.0,52.24234,249.98732,14.094467,30.000002,0.10499608,50.267746,252.79263,210.8965,0.0,52.24234,0.113755584,4.434532,49.470493,8.330017
19055,20583300.0,0.0,20.007751,19.030823,20.091309,19.641113,20.512238,20.362762,11.696259,11.917938,11.917938,12.800018,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1149.4368,3.516515e-05,46.769733,52.242287,249.98747,14.190139,30.000002,0.10478104,50.13381,252.794,210.89658,46.769733,52.242287,0.11375557,4.4342866,49.470444,8.330017
19056,20583360.0,0.0,19.994354,19.047363,20.077515,19.624481,20.50055,20.351715,11.696411,12.517944,12.517944,12.800018,0.0,0.032084882,0.032084882,0.049585752,250.0,11.700012,0.0,0.0,0.0,1147.4475,3.512447e-05,0.0,52.242245,249.98749,14.288911,30.000002,0.10455921,49.995525,252.79538,210.89656,0.0,52.242245,0.113755524,4.433733,49.470398,8.330017
19057,20583420.0,0.0,19.98053,19.063782,20.06311,19.60791,20.487396,20.339264,11.696655,12.144592,12.144592,12.800018,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1145.5302,3.5087498e-05,0.0,52.242203,249.9876,14.385144,30.000002,0.10434349,49.860798,252.79674,210.89659,0.0,52.242203,0.113755494,4.4326563,49.470356,8.330017
19058,20583480.0,0.0,19.96643,19.080017,20.048248,19.59143,20.473358,20.325989,11.696777,11.941193,11.941193,12.800018,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1143.5934,3.505109e-05,0.0,52.24216,249.98778,14.478718,30.000002,0.104134284,49.729797,252.79808,210.89667,0.0,52.24216,0.11375547,4.432136,49.470318,8.330017
19059,20583540.0,0.0,19.952179,19.095978,20.033142,19.575012,20.458832,20.312256,11.696777,11.831268,11.831268,12.800018,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1141.6292,3.50142e-05,0.0,52.242123,249.98782,14.57483,30.000002,0.10392003,49.595238,252.79941,210.89667,0.0,52.242123,0.11375542,4.4320693,49.470284,8.330017
19060,20583600.0,0.0,19.93808,19.111694,20.017944,19.558716,20.444092,20.29831,11.696777,11.769867,11.769867,12.800018,0.0,0.03208485,0.03208485,0.049585685,250.0,11.700012,0.0,0.0,0.0,1139.6727,3.4977085e-05,0.0,52.242096,249.98805,14.664774,30.000002,0.10372047,49.469315,252.8007,210.89676,0.0,52.242096,0.11375538,4.4320827,49.47025,8.330017
19061,20583660.0,0.0,19.924774,19.127075,20.003448,19.543427,20.429901,20.284943,11.696808,11.73822,11.73822,12.800018,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,1137.7876,3.494052e-05,0.0,52.242065,249.98842,14.7496,30.000002,0.103533074,49.35056,252.80196,210.89694,0.0,52.242065,0.113755375,4.4319463,49.470222,8.330017
19062,20583720.0,0.0,19.911438,19.14212,19.989044,19.528229,20.41565,20.271515,11.696869,11.719482,11.719482,12.800018,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,1135.9274,3.4904835e-05,0.0,52.242046,249.98837,14.844866,30.000002,0.103323616,49.21719,252.80324,210.89687,0.0,52.242046,0.1137553,4.4316792,49.470203,8.330017
19063,20583780.0,0.0,19.898407,19.156738,19.97464,19.513123,20.401428,20.258118,11.69693,11.70993,11.70993,12.800018,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,1134.1086,3.4869907e-05,0.0,52.242027,249.98877,14.926879,30.000002,0.1031445,49.102367,252.80444,210.89706,0.0,52.242027,0.1137553,4.4314165,49.470184,8.330017
19064,20583840.0,0.0,19.885437,19.170898,19.960327,19.498108,20.387238,20.244751,11.69696,11.704651,11.704651,12.800018,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1132.3026,3.48354e-05,0.0,52.242016,249.98892,15.0137615,30.000002,0.10295584,48.980732,252.80565,210.89713,0.0,52.242016,0.11375525,4.4312143,49.470173,8.330017
19065,20583900.0,0.0,19.872437,19.18454,19.946045,19.483154,20.373077,20.231384,11.696991,11.701202,11.701202,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1130.499,3.4801018e-05,0.0,52.242016,249.9888,15.10859,30.000002,0.10275147,48.847973,252.80688,210.897,0.0,52.242016,0.11375515,4.4310703,49.470177,8.330017
19066,20583960.0,0.0,19.86084,19.197662,19.932983,19.469086,20.360718,20.219818,11.697052,12.948853,12.948853,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1128.8107,3.4767392e-05,0.0,52.242016,249.98927,15.186256,30.000002,0.10258528,48.739243,252.80804,210.89725,0.0,52.242016,0.11375516,4.430845,49.470173,8.330017
19067,20584020.0,0.0,19.850403,19.210205,19.921295,19.455109,20.350372,20.210144,11.697235,12.393097,12.393097,12.800018,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,1127.305,3.473668e-05,0.0,52.242023,249.98941,15.2714615,30.000002,0.1024044,48.619953,252.8092,210.89728,0.0,52.242023,0.1137551,4.430076,49.47018,8.330017
19068,20584080.0,0.0,19.839294,19.222107,19.908875,19.441193,20.338684,20.199158,11.697388,12.078064,12.078064,12.800018,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,1125.788,3.4707904e-05,0.0,52.242035,249.98953,15.356809,30.000002,0.102224804,48.500465,252.81035,210.89731,0.0,52.242035,0.11375504,4.4293256,49.470196,8.330017
19069,20584140.0,0.0,19.827911,19.233337,19.896027,19.427368,20.326202,20.18747,11.697418,11.9045105,11.9045105,12.800018,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1124.228,3.4678622e-05,0.0,52.242058,249.98972,15.439767,30.000002,0.10205184,48.384327,252.81146,210.89737,0.0,52.242058,0.11375497,4.42917,49.470215,8.330017
19070,20584200.0,0.0,19.816345,19.243866,19.883026,19.413605,20.313385,20.175415,11.697388,11.808258,11.808258,12.800018,0.0,0.032084726,0.032084726,0.049585473,250.0,11.700012,0.0,0.0,0.0,1122.6343,3.4648572e-05,0.0,52.24209,249.98985,15.52351,30.000002,0.10187892,48.267086,252.81258,210.89742,0.0,52.24209,0.11375493,4.4292717,49.470245,8.330017
19071,20584260.0,0.0,19.805267,19.253632,19.870514,19.400665,20.300842,20.163696,11.697388,11.75769,11.75769,12.800018,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1121.0747,3.4618337e-05,0.0,52.24212,249.9901,15.602832,30.000002,0.101716764,48.156036,252.81364,210.8975,0.0,52.24212,0.113754876,4.4293547,49.470276,8.330017
19072,20584320.0,0.0,19.79419,19.262573,19.858002,19.387787,20.288208,20.151917,11.697418,11.730194,11.730194,12.800018,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,1119.5327,3.458868e-05,0.0,52.242153,249.99028,15.683009,30.000002,0.10155455,48.04379,252.81471,210.89757,0.0,52.242153,0.113754824,4.429226,49.470318,8.330017
19073,20584380.0,0.0,19.783081,19.27069,19.84552,19.37497,20.275543,20.140076,11.697418,11.714966,11.714966,12.800018,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,1117.9916,3.4559194e-05,0.0,52.242207,249.99042,15.764295,30.000002,0.1013919,47.92999,252.81577,210.89761,0.0,52.242207,0.11375478,4.4291167,49.470367,8.330017
19074,20584440.0,0.0,19.772003,19.277893,19.833069,19.362244,20.262878,20.128265,11.697418,11.706818,11.706818,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1116.4535,3.452974e-05,0.0,52.24226,249.99062,15.843172,30.000002,0.101235874,47.819557,252.81679,210.89767,0.0,52.24226,0.11375473,4.4290595,49.47042,8.330017
19075,20584500.0,0.0,19.760986,19.28418,19.820648,19.349579,20.250275,20.116455,11.697449,11.70282,11.70282,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1114.922,3.450036e-05,0.0,52.242313,249.99094,15.915971,30.000002,0.10109353,47.717644,252.81776,210.89783,0.0,52.242313,0.113754705,4.429011,49.470478,8.330017
19076,20584560.0,0.0,19.750397,19.28949,19.808838,19.337646,20.23816,20.105225,11.697449,11.700562,11.700562,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1113.4319,3.447135e-05,0.0,52.242386,249.99109,15.993121,30.000002,0.1009444,47.60963,252.81874,210.89787,0.0,52.242386,0.11375464,4.4289007,49.470543,8.330017
19077,20584620.0,0.0,19.740814,19.293762,19.798218,19.325806,20.228333,20.09613,11.69751,12.774414,12.774414,12.800018,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,1112.0322,3.444312e-05,0.0,52.24246,249.99126,16.069508,30.000002,0.10079859,47.50269,252.81969,210.89792,0.0,52.24246,0.11375458,4.428691,49.47062,8.330017
19078,20584680.0,0.0,19.731537,19.296967,19.788055,19.313965,20.219025,20.087494,11.697662,12.286102,12.286102,12.800018,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1110.7324,3.441724e-05,0.0,52.242542,249.99136,16.14756,30.000002,0.10065155,47.393417,252.82063,210.89793,0.0,52.242542,0.1137545,4.428026,49.470703,8.330017
19079,20584740.0,0.0,19.721619,19.299072,19.777222,19.302216,20.208496,20.077759,11.697754,12.019257,12.019257,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1109.388,3.439202e-05,0.0,52.24263,249.99153,16.223166,30.000002,0.10051105,47.287567,252.82156,210.898,0.0,52.24263,0.11375445,4.4276195,49.470795,8.330017
19080,20584800.0,0.0,19.711304,19.300018,19.766083,19.290558,20.197327,20.067383,11.697723,11.874268,11.874268,12.800018,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,1107.982,3.4365727e-05,0.0,52.242733,249.99168,16.299223,30.000002,0.10037169,47.181087,252.82248,210.89803,0.0,52.242733,0.11375439,4.42772,49.470894,8.330017
19081,20584860.0,0.0,19.709503,19.300049,19.766235,19.307709,20.186188,20.057068,11.697876,11.794067,11.794067,22.032349,0.0,0.032083906,0.032083906,0.049583975,250.0,11.700012,0.0,0.0,0.0,1107.2068,3.434118e-05,0.0,52.242928,249.98767,16.569462,30.000002,0.09989122,46.802753,252.82394,210.8945,0.0,52.242928,0.113751784,85.0,49.471092,8.330017
19082,20584920.0,0.0,19.720917,19.299469,19.779968,19.353851,20.175018,20.046722,11.699188,11.750916,11.750916,24.276001,0.0,0.03208426,0.03208426,0.04958463,250.0,11.700012,0.0,0.0,0.0,1108.0864,3.4338424e-05,0.0,52.243336,249.98766,16.652424,30.000002,0.09975086,46.686607,252.8253,210.89528,0.0,52.243336,0.11375315,58.60317,49.471508,8.330017
19083,20584980.0,0.0,19.734436,19.298279,19.796234,19.405365,20.163696,20.036255,11.70105,11.727997,11.727997,24.704254,0.0,0.03208435,0.03208435,0.049584795,250.0,11.700012,0.0,0.0,0.0,1109.7538,3.4361532e-05,0.0,52.243538,249.98859,16.734798,30.000002,0.09961204,46.571285,252.8265,210.89595,0.0,52.243538,0.1137535,49.8585,49.471703,8.330017
19084,20585040.0,0.0,19.747253,19.296509,19.811829,19.454987,20.152374,20.025757,11.70224,11.716064,11.716064,23.896362,0.0,0.03208441,0.03208441,0.049584903,250.0,11.700012,0.0,0.0,0.0,1111.5579,3.439444e-05,0.0,52.243717,249.98938,16.815264,30.000002,0.09947535,46.458633,252.82764,210.89648,0.0,52.243717,0.11375372,37.755882,49.471878,8.330017
19085,20585100.0,0.0,19.757202,19.29419,19.82425,19.49701,20.141052,20.015259,11.702606,11.7099,11.7099,22.102875,0.0,0.032084454,0.032084454,0.049584985,250.0,11.700012,0.0,0.0,0.0,1113.1034,3.442714e-05,0.0,52.24388,249.99008,16.892696,30.000002,0.09934278,46.350227,252.8287,210.89694,0.0,52.24388,0.11375389,24.189121,49.47205,8.330017
19086,20585160.0,0.0,19.761963,19.291351,19.830841,19.524841,20.130188,20.005219,11.702332,11.706543,11.706543,19.742157,0.0,0.03208446,0.03208446,0.049584996,250.0,11.700012,0.0,0.0,0.0,1114.0607,3.4452594e-05,0.0,52.244038,249.99055,16.97305,30.000002,0.099204026,46.237732,252.82971,210.89719,0.0,52.244038,0.11375392,12.180606,49.472202,8.330017
19087,20585220.0,0.0,19.763031,19.287964,19.83136,19.538727,20.119324,19.995178,11.70163,11.704498,11.704498,17.171478,0.0,0.032084968,0.032084968,0.04958591,250.0,11.700012,0.0,0.0,0.0,1114.4641,3.4467048e-05,0.0,52.24389,249.99556,16.844507,30.000002,0.09942702,46.41769,252.82988,210.90082,0.0,52.24389,0.113755845,1.7886295,49.472042,8.330017
19088,20585280.0,0.0,19.758972,19.284088,19.827911,19.539886,20.111664,19.988129,11.700684,12.606628,12.606628,14.967957,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1114.1653,3.4469547e-05,0.0,52.24388,249.99551,16.914242,30.000002,0.09930651,46.32006,252.83037,210.9003,0.0,52.24388,0.11375495,0.0,49.472042,8.330017
19089,20585340.0,0.0,19.751099,19.279755,19.82019,19.532196,20.103119,19.980286,11.6996765,12.195557,12.195557,13.63324,0.0,0.032084625,0.032084625,0.049585283,250.0,11.700012,0.0,0.0,0.0,1113.2993,3.4460012e-05,0.0,52.243977,249.99507,16.984055,30.000002,0.09918543,46.222324,252.83093,210.89983,0.0,52.243977,0.113754526,0.0,49.472137,8.330017
19090,20585400.0,0.0,19.74057,19.274963,19.809448,19.519135,20.093567,19.971497,11.698761,11.972778,11.972778,12.850739,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1111.9895,3.4440112e-05,0.0,52.2441,249.99469,17.050047,30.000002,0.099070385,46.129932,252.83154,210.8995,0.0,52.2441,0.1137543,0.0,49.472256,8.330017
19091,20585460.0,0.0,19.728333,19.269714,19.796783,19.502014,20.083862,19.962524,11.698029,11.848297,11.848297,12.380005,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1110.3932,3.4413133e-05,0.0,52.244232,249.9943,17.117237,30.000002,0.09895259,46.03587,252.83218,210.89922,0.0,52.244232,0.11375417,0.0,49.472393,8.330017
19092,20585520.0,0.0,19.71521,19.264069,19.783173,19.483063,20.073853,19.953308,11.69751,11.780121,11.780121,12.101624,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1108.6244,3.4381344e-05,0.0,52.244377,249.99393,17.184572,30.000002,0.09883386,45.9416,252.83287,210.899,0.0,52.244377,0.11375408,0.0,49.47254,8.330017
19093,20585580.0,0.0,19.7016,19.257996,19.769012,19.463135,20.06372,19.94397,11.697174,11.742371,11.742371,11.935791,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1106.7654,3.4346856e-05,0.0,52.244522,249.9937,17.249228,30.000002,0.098719195,45.851078,252.83357,210.89886,0.0,52.244522,0.11375406,0.0,49.472687,8.330017
19094,20585640.0,0.0,19.687714,19.251587,19.754547,19.442657,20.053528,19.93457,11.69696,11.721466,11.721466,11.837006,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1104.855,3.4310848e-05,0.0,52.24467,249.99355,17.311932,30.000002,0.0986074,45.763294,252.8343,210.8988,0.0,52.24467,0.11375411,0.0,49.472836,8.330017
19095,20585700.0,0.0,19.673645,19.244781,19.73996,19.421844,20.043304,19.92514,11.696838,11.710327,11.710327,11.779846,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1102.9175,3.427399e-05,0.0,52.244812,249.99341,17.375986,30.000002,0.09849246,45.67362,252.83502,210.89873,0.0,52.244812,0.11375408,0.0,49.472977,8.330017
19096,20585760.0,0.0,19.659973,19.23767,19.7258,19.401733,20.033447,19.916046,11.696808,11.704224,11.704224,11.746002,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,1101.004,3.42369e-05,0.0,52.244957,249.99335,17.437637,30.000002,0.09838125,45.587307,252.83577,210.89871,0.0,52.244957,0.113754116,0.0,49.473114,8.330017
19097,20585820.0,0.0,19.651398,19.230255,19.71762,19.396484,20.02362,19.906982,11.696899,11.700867,11.700867,15.923676,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1099.4999,3.4201603e-05,0.0,52.245094,249.99329,17.499329,30.000002,0.09826935,45.50094,252.8365,210.8987,0.0,52.245094,0.11375413,19.150888,49.47325,8.330017
19098,20585880.0,0.0,19.646698,19.222504,19.713928,19.400146,20.014221,19.898346,11.697632,12.674866,12.674866,16.479431,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1098.6385,3.4178207e-05,11.470885,52.245228,249.99327,17.560287,30.000002,0.09815817,45.4156,252.83725,210.8987,11.470885,52.245228,0.11375417,24.853567,49.47339,8.330017
19099,20585940.0,0.0,19.644836,19.214508,19.713623,19.407349,20.007904,19.892609,11.698425,12.454376,12.454376,17.17163,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,1098.2163,3.416479e-05,0.0,52.24536,249.99326,17.620827,30.000002,0.098047145,45.330845,252.83798,210.89871,0.0,52.24536,0.11375418,26.88287,49.473526,8.330017
19100,20586000.0,0.0,19.643402,19.206268,19.713867,19.417755,20.00003,19.885376,11.699066,12.111511,12.111511,17.680908,0.0,0.032084536,0.032084536,0.049585123,250.0,11.700012,0.0,0.0,0.0,1097.973,3.415789e-05,0.0,52.24549,249.99324,17.681442,30.000002,0.09793538,45.24598,252.83873,210.89871,0.0,52.24549,0.11375419,26.829594,49.473656,8.330017
19101,20586060.0,0.0,19.642395,19.197784,19.71463,19.429993,19.991638,19.877686,11.699432,11.923523,11.923523,17.89737,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1097.8099,3.4153658e-05,0.0,52.245625,249.99324,17.740763,30.000002,0.09782543,45.16293,252.83948,210.89871,0.0,52.245625,0.113754205,25.221153,49.47378,8.330017
19102,20586120.0,0.0,19.641235,19.189056,19.715271,19.442383,19.982788,19.869568,11.6996155,11.821411,11.821411,17.80957,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1097.6562,3.4150533e-05,0.0,52.245747,249.99327,17.798826,30.000002,0.097717255,45.081646,252.84021,210.89874,0.0,52.245747,0.11375423,22.581787,49.47391,8.330017
19103,20586180.0,0.0,19.639404,19.180176,19.71521,19.45337,19.973724,19.861206,11.6996765,11.764801,11.764801,17.46341,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1097.4384,3.4147033e-05,0.0,52.24588,249.99329,17.857384,30.000002,0.097607605,44.99966,252.84094,210.89876,0.0,52.24588,0.11375424,19.412807,49.47404,8.330017
19104,20586240.0,0.0,19.636627,19.171112,19.71405,19.461914,19.96457,19.852753,11.6996155,11.734497,11.734497,16.928894,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1097.1063,3.4142035e-05,0.0,52.246,249.99333,17.913929,30.000002,0.09750121,44.9205,252.84167,210.8988,0.0,52.246,0.11375428,16.152275,49.474163,8.330017
19105,20586300.0,0.0,19.632599,19.161865,19.711456,19.467255,19.955353,19.844269,11.699432,11.718567,11.718567,16.289856,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1096.6205,3.413459e-05,0.0,52.246117,249.99341,17.968834,30.000002,0.097397394,44.84363,252.84239,210.89885,0.0,52.246117,0.113754295,13.199774,49.474277,8.330017
19106,20586360.0,0.0,19.627106,19.152527,19.707214,19.468384,19.946411,19.83603,11.699188,11.709778,11.709778,15.663696,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1095.9429,3.412387e-05,0.0,52.24624,249.99344,18.023968,30.000002,0.09729265,44.766445,252.84311,210.89888,0.0,52.24624,0.11375432,11.2652025,49.474396,8.330017
19107,20586420.0,0.0,19.620422,19.143066,19.7016,19.46643,19.93747,19.82782,11.698914,11.7048645,11.7048645,15.123779,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1095.0875,3.410952e-05,0.0,52.24635,249.9935,18.078127,30.000002,0.09718929,44.690624,252.84383,210.89891,0.0,52.24635,0.11375433,10.030129,49.474514,8.330017
19108,20586480.0,0.0,19.612793,19.133484,19.694885,19.462036,19.928558,19.81961,11.698608,11.702087,11.702087,14.722595,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1094.0853,3.4091965e-05,0.0,52.246468,249.9935,18.133072,30.000002,0.09708392,44.6137,252.84454,210.89893,0.0,52.246468,0.11375433,9.695802,49.47463,8.330017
19109,20586540.0,0.0,19.605255,19.12387,19.688293,19.456024,19.921356,19.81305,11.698395,12.865234,12.865234,14.492218,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1093.0265,3.407193e-05,0.0,52.246582,249.99362,18.183521,30.000002,0.09698681,44.54307,252.84523,210.89902,0.0,52.246582,0.11375439,10.186028,49.474743,8.330017
19110,20586600.0,0.0,19.598145,19.114166,19.682251,19.44934,19.915436,19.807648,11.698334,12.3376465,12.3376465,14.439117,0.0,0.032084584,0.032084584,0.049585216,250.0,11.700012,0.0,0.0,0.0,1092.0302,3.4052184e-05,0.0,52.24669,249.99365,18.236797,30.000002,0.09688374,44.468487,252.84593,210.89902,0.0,52.24669,0.11375439,11.340368,49.474854,8.330017
19111,20586660.0,0.0,19.590668,19.104462,19.67575,19.443054,19.908417,19.8013,11.698303,12.046967,12.046967,14.541473,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1091.0071,3.4032753e-05,0.0,52.246803,249.99368,18.28897,30.000002,0.09678238,44.39544,252.84663,210.89905,0.0,52.246803,0.11375441,12.834131,49.474964,8.330017
19112,20586720.0,0.0,19.58319,19.094727,19.669281,19.437744,19.900726,19.794312,11.698273,11.888916,11.888916,14.767822,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1089.9711,3.4012854e-05,0.0,52.246918,249.99367,18.34193,30.000002,0.096679024,44.321297,252.84732,210.89903,0.0,52.246918,0.11375439,14.549176,49.475075,8.330017
19113,20586780.0,0.0,19.57611,19.085022,19.663239,19.43393,19.89264,19.786957,11.698273,11.803192,11.803192,15.075928,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1088.965,3.399297e-05,0.0,52.247025,249.99373,18.391987,30.000002,0.09658097,44.251217,252.848,210.8991,0.0,52.247025,0.11375443,16.216593,49.475185,8.330017
19114,20586840.0,0.0,19.56958,19.075317,19.657837,19.431915,19.884369,19.77945,11.698334,11.755371,11.755371,15.415863,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1088.0277,3.3973993e-05,0.0,52.247124,249.9938,18.44099,30.000002,0.09648456,44.182613,252.84868,210.89914,0.0,52.247124,0.113754444,17.629171,49.475285,8.330017
19115,20586900.0,0.0,19.56366,19.065674,19.653198,19.431671,19.876007,19.77182,11.698425,11.728882,11.728882,15.74054,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1087.1693,3.3956396e-05,0.0,52.24723,249.99382,18.491196,30.000002,0.09638539,44.112328,252.84937,210.89915,0.0,52.24723,0.11375445,18.647213,49.47539,8.330017
19116,20586960.0,0.0,19.558563,19.056122,19.649506,19.43335,19.867859,19.764465,11.698547,11.715027,11.715027,16.005127,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1086.4175,3.3940505e-05,0.0,52.247334,249.9939,18.538717,30.000002,0.09629116,44.045795,252.85004,210.8992,0.0,52.247334,0.113754466,19.025875,49.47549,8.330017
19117,20587020.0,0.0,19.553955,19.04663,19.646362,19.436218,19.85971,19.75711,11.6987,11.70755,11.70755,16.183441,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1085.7457,3.3926524e-05,0.0,52.247437,249.99394,18.586897,30.000002,0.09619524,43.978344,252.8507,210.89923,0.0,52.247437,0.11375448,19.00331,49.475594,8.330017
19118,20587080.0,0.0,19.5495,19.037262,19.643463,19.439606,19.851562,19.749786,11.698822,11.703339,11.703339,16.266876,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,1085.1156,3.3913744e-05,0.0,52.247536,249.9939,18.63717,30.000002,0.09609475,43.90796,252.85136,210.8992,0.0,52.247536,0.113754466,18.583199,49.475697,8.330017
19119,20587140.0,0.0,19.545197,19.028046,19.640625,19.443176,19.843445,19.742432,11.698914,11.701111,11.701111,16.259888,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,1084.5094,3.390169e-05,0.0,52.24764,249.99396,18.683784,30.000002,0.09600127,43.842705,252.85202,210.89925,0.0,52.24764,0.1137545,17.868322,49.4758,8.330017
19120,20587200.0,0.0,19.542053,19.018951,19.63913,19.446503,19.838013,19.73767,11.699005,12.688141,12.688141,16.169708,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1084.0061,3.3890476e-05,0.0,52.247726,249.99416,18.725304,30.000002,0.09591771,43.784573,252.85266,210.89938,0.0,52.247726,0.113754556,16.944942,49.475887,8.330017
19121,20587260.0,0.0,19.538788,19.01004,19.637512,19.449188,19.832642,19.733002,11.699127,12.2387085,12.2387085,16.019226,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1083.5582,3.388138e-05,0.0,52.24782,249.99417,18.771538,30.000002,0.0958243,43.719845,252.8533,210.89938,0.0,52.24782,0.113754556,15.965052,49.475983,8.330017
19122,20587320.0,0.0,19.534698,19.001312,19.634888,19.450928,19.826172,19.727295,11.699188,11.993622,11.993622,15.833893,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1083.0347,3.3872187e-05,0.0,52.247917,249.99422,18.816338,30.000002,0.095733486,43.657127,252.85393,210.89941,0.0,52.247917,0.11375456,15.067933,49.476074,8.330017
19123,20587380.0,0.0,19.529938,18.992798,19.6315,19.45166,19.819092,19.721008,11.699097,11.859009,11.859009,15.641602,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1082.418,3.3861328e-05,0.0,52.248013,249.99422,18.862026,30.000002,0.09564052,43.593166,252.85457,210.89941,0.0,52.248013,0.113754556,14.351866,49.476166,8.330017
19124,20587440.0,0.0,19.52475,18.984497,19.627472,19.451416,19.811737,19.714447,11.698975,11.784576,11.784576,15.467285,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1081.7253,3.38488e-05,0.0,52.248104,249.99425,18.90596,30.000002,0.09555085,43.531654,252.8552,210.89944,0.0,52.248104,0.11375458,13.880684,49.47626,8.330017
19125,20587500.0,0.0,19.519196,18.97647,19.623016,19.450348,19.804169,19.707703,11.698853,11.744965,11.744965,15.32843,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1080.9762,3.3834927e-05,0.0,52.2482,249.9943,18.949614,30.000002,0.095461436,43.47054,252.85582,210.89948,0.0,52.2482,0.11375459,13.676158,49.476353,8.330017
19126,20587560.0,0.0,19.51358,18.96872,19.618378,19.448761,19.796753,19.701172,11.698761,11.723907,11.723907,15.234894,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1080.2029,3.3820197e-05,0.0,52.24828,249.99438,18.990858,30.000002,0.095376685,43.4128,252.85643,210.89952,0.0,52.24828,0.113754615,13.687762,49.47644,8.330017
19127,20587620.0,0.0,19.507874,18.961243,19.613617,19.446838,19.789307,19.69461,11.6987,11.712402,11.712402,15.193359,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1079.4146,3.3805063e-05,0.0,52.248363,249.99443,19.033047,30.000002,0.09528971,43.353737,252.85704,210.89955,0.0,52.248363,0.113754615,13.94009,49.476524,8.330017
19128,20587680.0,0.0,19.502167,18.954102,19.608795,19.444885,19.78186,19.688019,11.698669,11.705963,11.705963,15.20163,0.0,0.03208465,0.03208465,0.04958532,250.0,11.700012,0.0,0.0,0.0,1078.6223,3.378973e-05,0.0,52.248455,249.99443,19.075981,30.000002,0.09520092,43.293625,252.85765,210.89955,0.0,52.248455,0.113754615,14.346523,49.476616,8.330017
19129,20587740.0,0.0,19.496643,18.947266,19.604095,19.443176,19.774445,19.681458,11.698669,11.702881,11.702881,15.258759,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1077.8495,3.377449e-05,0.0,52.24854,249.99458,19.113323,30.000002,0.09512349,43.24135,252.85823,210.89966,0.0,52.24854,0.113754675,14.854005,49.476696,8.330017
19130,20587800.0,0.0,19.491333,18.940796,19.599579,19.441925,19.767029,19.674896,11.6987,11.740143,11.740143,15.343567,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1077.1014,3.3759654e-05,54.088093,52.248615,249.99464,19.153095,30.000002,0.09504078,43.185665,252.85883,210.8997,54.088093,52.248615,0.11375469,15.353118,49.476776,8.330017
19131,20587860.0,0.0,19.487976,18.934723,19.597351,19.441315,19.763397,19.671936,11.6987915,12.534332,12.534332,15.430389,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1076.5322,3.374621e-05,0.0,52.2487,249.99464,19.194061,30.000002,0.09495526,43.128315,252.8594,210.89969,0.0,52.2487,0.113754675,15.674075,49.476856,8.330017
19132,20587920.0,0.0,19.484314,18.929016,19.594696,19.441162,19.758331,19.667694,11.698975,12.154602,12.154602,15.514709,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,1076.0209,3.373567e-05,0.0,52.248783,249.99467,19.234015,30.000002,0.09487165,43.07238,252.86,210.8997,0.0,52.248783,0.113754675,15.953882,49.47694,8.330017
19133,20587980.0,0.0,19.480438,18.923737,19.591675,19.441437,19.75235,19.662506,11.699066,11.947723,11.947723,15.587555,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1075.4954,3.3725617e-05,0.0,52.24886,249.99472,19.272802,30.000002,0.094790235,43.018074,252.86058,210.89975,0.0,52.24886,0.113754705,16.117302,49.47702,8.330017
19134,20588040.0,0.0,19.476501,18.918884,19.588531,19.442047,19.74585,19.65689,11.699097,11.835876,11.835876,15.641571,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1074.9545,3.371523e-05,0.0,52.248943,249.99472,19.312542,30.000002,0.09470659,42.962444,252.86116,210.89975,0.0,52.248943,0.113754705,16.160116,49.4771,8.330017
19135,20588100.0,0.0,19.472626,18.91446,19.585327,19.442871,19.739105,19.651001,11.699097,11.773499,11.773499,15.672272,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1074.4159,3.3704695e-05,0.0,52.24902,249.99481,19.349413,30.000002,0.094628766,42.910824,252.86172,210.8998,0.0,52.24902,0.11375471,16.092144,49.477177,8.330017
19136,20588160.0,0.0,19.468964,18.910553,19.582275,19.44397,19.732391,19.645203,11.699097,11.739563,11.739563,15.672211,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1073.8954,3.36943e-05,0.0,52.249092,249.99486,19.386635,30.000002,0.094549984,42.85871,252.86229,210.89983,0.0,52.249092,0.11375473,15.825603,49.477253,8.330017
19137,20588220.0,0.0,19.465332,18.907135,19.579163,19.445007,19.725616,19.639343,11.699127,11.7211,11.7211,15.645935,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1073.3873,3.368424e-05,0.0,52.24917,249.99489,19.423618,30.000002,0.0944715,42.806934,252.86284,210.89986,0.0,52.24917,0.11375474,15.547761,49.477325,8.330017
19138,20588280.0,0.0,19.461731,18.904205,19.575928,19.44577,19.718842,19.633484,11.699127,11.711792,11.711792,15.599182,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1072.884,3.3674383e-05,0.0,52.24924,249.99501,19.457972,30.000002,0.09439844,42.75884,252.86339,210.89993,0.0,52.24924,0.11375478,15.255944,49.477398,8.330017
19139,20588340.0,0.0,19.458069,18.901825,19.57257,19.446259,19.712036,19.627594,11.699127,11.7066345,11.7066345,15.544312,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1072.3777,3.366452e-05,0.0,52.249313,249.99504,19.493649,30.000002,0.09432234,42.708893,252.86392,210.89996,0.0,52.249313,0.11375478,15.001401,49.47747,8.330017
19140,20588400.0,0.0,19.454407,18.899994,19.569092,19.446472,19.705261,19.621704,11.699127,11.703278,11.703278,15.489868,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1071.8677,3.3654607e-05,0.0,52.24939,249.99498,19.532455,30.000002,0.09423931,42.654564,252.86449,210.8999,0.0,52.24939,0.11375474,14.795843,49.477543,8.330017
19141,20588460.0,2.0,19.48935,18.898376,19.623535,19.473724,19.737457,19.652649,12.568359,25.39856,25.196472,23.044647,0.0,0.075810865,0.076379225,0.06958,250.0,11.700012,0.0,0.0,0.0,1722.3202,4.6909736e-05,100.0,82.469055,114.646355,17.053362,30.000002,0.18068656,46.125294,272.4908,182.54924,100.0,82.67008,0.22169477,100.0,66.34111,8.330017
19142,20588520.0,2.0,19.557434,18.896637,19.699982,19.543182,19.821442,19.73227,12.770966,27.03537,26.95993,26.214142,0.0,0.08846352,0.088705525,0.083107404,250.0,11.700012,0.0,0.0,0.0,2165.6465,6.1317354e-05,100.0,90.03328,100.9681,16.03171,30.000002,0.21409616,47.555607,297.99884,187.7423,100.0,90.114525,0.26026967,100.0,73.0825,8.330017
19143,20588580.0,2.0,19.63507,18.894745,19.786835,19.63153,19.910675,19.817474,12.628998,25.980042,25.948029,26.444641,0.0,0.09765488,0.09777518,0.09345468,250.0,11.700012,0.0,0.0,0.0,2481.198,7.115728e-05,100.0,93.48734,104.00593,15.384833,30.000002,0.23974554,48.461235,328.24854,200.87494,100.0,93.5258,0.28890157,100.0,76.31053,8.330017
19144,20588640.0,0.0,19.708862,18.892761,19.868713,19.720978,19.9917,19.895233,12.500885,24.8378,24.824615,25.57956,0.0,0.10441493,0.10447592,0.10217545,250.0,11.700012,0.0,0.0,0.0,2744.308,7.958542e-05,100.0,93.92991,116.92243,14.929503,30.000002,0.2601346,49.098694,365.0488,219.60458,100.0,93.94827,0.31110057,100.0,77.22332,8.330017
19145,20588700.0,0.0,19.776001,18.890717,19.94278,19.803406,20.063995,19.964905,12.380768,24.038483,24.032867,24.57425,0.0,0.10890159,0.108932115,0.1086261,250.0,11.700012,0.0,0.0,0.0,2954.6838,8.669813e-05,100.0,92.26251,137.98871,14.605819,30.000002,0.2747348,49.551853,404.43375,242.792,100.0,92.27111,0.3265087,100.0,76.35693,8.330017
19146,20588760.0,0.0,19.833221,18.88861,20.006287,19.873657,20.12555,20.02472,12.2552185,23.546204,23.543732,23.79541,0.0,0.11115401,0.11116893,0.11236689,250.0,11.700012,0.0,0.0,0.0,3105.6594,9.234812e-05,100.0,89.54775,165.05142,14.405322,30.000002,0.28290394,49.83255,438.22314,268.30225,100.0,89.55171,0.33474717,100.0,74.460884,8.330017
19147,20588820.0,0.0,19.884888,18.886475,20.064514,19.936554,20.182434,20.08017,12.124634,23.282928,23.2818,23.307098,0.0,0.11153304,0.11154019,0.11352728,250.0,11.700012,0.0,0.0,0.0,3198.756,9.646646e-05,100.0,86.72181,193.90714,14.2976675,30.000002,0.2853308,49.983265,460.6297,292.49017,100.0,86.72363,0.33667064,100.0,72.27381,8.330017
19148,20588880.0,0.0,19.932983,18.884308,20.119415,19.994537,20.23645,20.132904,12.001129,23.172913,23.172394,23.06189,0.0,0.11079377,0.110797085,0.11292846,250.0,11.700012,0.0,0.0,0.0,3246.4866,9.920342e-05,100.0,84.38974,219.19353,14.247086,30.000002,0.28406784,50.05408,471.5225,311.60568,100.0,84.390564,0.3345789,100.0,70.342026,8.330017
19149,20588940.0,0.0,19.978882,18.882172,20.172363,20.04956,20.288757,20.184052,11.896973,23.155304,23.15506,22.986328,0.0,0.10963048,0.10963204,0.11149569,250.0,11.700012,0.0,0.0,0.0,3265.3823,0.00010085033,100.0,82.71676,237.71735,14.227586,30.000002,0.2811781,50.08138,474.08295,324.16336,100.0,82.71714,0.33079147,100.0,68.87165,8.330017
19150,20589000.0,0.0,20.023651,18.880066,20.224274,20.10315,20.340118,20.234314,11.820496,23.182007,23.181885,23.009338,0.0,0.10850816,0.10850891,0.10994534,250.0,11.700012,0.0,0.0,0.0,3270.548,0.00010173697,100.0,81.66174,248.88036,14.218693,30.000002,0.27817717,50.09383,471.9905,330.73764,100.0,81.66193,0.32697964,100.0,67.88831,8.330017
19151,20589060.0,0.0,20.066254,18.878021,20.273438,20.154175,20.388397,20.28189,11.770691,23.221893,23.221832,23.072937,0.0,0.10763395,0.10763432,0.10865041,250.0,11.700012,0.0,0.0,0.0,3271.8633,0.00010218208,100.0,81.06997,254.34528,14.204847,30.000002,0.27582404,50.113213,468.18143,333.23126,100.0,81.07006,0.32392585,100.0,67.29825,8.330017
19152,20589120.0,0.0,20.109558,18.876038,20.322296,20.205078,20.436401,20.329193,11.739319,23.260712,23.260681,23.144196,0.0,0.10699262,0.106992796,0.10765526,250.0,11.700012,0.0,0.0,0.0,3274.376,0.00010243058,100.0,80.74731,256.61203,14.160911,30.000002,0.27432784,50.174725,464.23062,333.6734,100.0,80.74735,0.32164302,100.0,66.950096,8.330017
19153,20589180.0,0.0,20.152008,18.874146,20.37091,20.25592,20.4841,20.37619,11.72348,23.292725,23.292725,23.209045,0.0,0.10658667,0.10658676,0.10698805,250.0,11.700012,0.0,0.0,0.0,3279.5735,0.00010257608,100.0,80.62697,256.64035,14.135632,30.000002,0.2733295,50.210114,460.79132,332.8534,100.0,80.62698,0.3201606,100.0,66.793076,8.330017
19154,20589240.0,0.0,20.194885,18.872406,20.41922,20.306671,20.531403,20.422852,11.717072,23.316101,23.316101,23.259521,0.0,0.10634926,0.10634931,0.10657531,250.0,11.700012,0.0,0.0,0.0,3288.1357,0.00010271203,100.0,80.611244,255.73611,14.090887,30.000002,0.27296412,50.27276,458.16016,331.66086,100.0,80.61126,0.31927174,100.0,66.74298,8.330017
19155,20589300.0,0.0,20.238037,18.870789,20.467224,20.357208,20.5784,20.469208,11.714996,23.333435,23.333435,23.298279,0.0,0.1062036,0.10620363,0.10630815,250.0,11.700012,0.0,0.0,0.0,3298.968,0.00010286879,100.0,80.6368,254.5952,14.035614,30.000002,0.2729509,50.350143,456.1501,330.47678,100.0,80.6368,0.31871304,100.0,66.73924,8.330017
19156,20589360.0,0.0,20.27829,18.869324,20.51239,20.40506,20.622314,20.512634,11.715668,23.344635,23.344635,23.32486,0.0,0.106134176,0.10613419,0.10616589,250.0,11.700012,0.0,0.0,0.0,3311.0818,0.000103052065,100.0,80.68707,253.41838,13.99361,30.000002,0.27305853,50.408947,454.76373,329.4231,100.0,80.68707,0.31843197,100.0,66.76678,8.330017
19157,20589420.0,0.0,20.318604,18.868042,20.557068,20.452576,20.665802,20.555664,11.717468,23.35141,23.35141,23.341919,0.0,0.106108636,0.10610864,0.10610003,250.0,11.700012,0.0,0.0,0.0,3324.5667,0.00010326571,100.0,80.74127,252.40027,13.943563,30.000002,0.27336624,50.47901,453.85156,328.583,100.0,80.74127,0.31831533,100.0,66.80449,8.330017
19158,20589480.0,0.0,20.358582,18.867004,20.601257,20.499573,20.70877,20.598175,11.7196045,23.354767,23.354767,23.351196,0.0,0.10610989,0.1061099,0.10608444,250.0,11.700012,0.0,0.0,0.0,3339.0552,0.00010351179,100.0,80.788666,251.6315,13.894038,30.000002,0.27375686,50.548344,453.33218,327.991,100.0,80.78867,0.31830275,100.0,66.84135,8.330017
19159,20589540.0,0.0,20.398376,18.86618,20.64508,20.546234,20.751373,20.64038,11.721588,23.356628,23.356628,23.356842,0.0,0.10612026,0.10612026,0.10608771,250.0,11.700012,0.0,0.0,0.0,3353.9646,0.00010377484,100.0,80.82931,251.02217,13.845283,30.000002,0.27417395,50.616604,452.99646,327.54095,100.0,80.82931,0.31832713,100.0,66.87449,8.330017
