,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19160,20589600.0,0.0,20.437683,18.8656,20.688263,20.592194,20.793335,20.681976,11.723114,23.357025,23.357025,23.358765,0.0,0.10613572,0.10613572,0.1061046,250.0,11.700012,0.0,0.0,0.0,3369.1748,0.0001040572,100.0,80.85803,250.63565,13.798181,30.000002,0.27459946,50.682552,452.85333,327.27365,100.0,80.85803,0.31837523,100.0,66.899284,8.330017
19161,20589660.0,0.0,20.475128,18.865295,20.729156,20.635895,20.832855,20.721222,11.724152,23.356842,23.356842,23.359467,0.0,0.10615133,0.10615133,0.106123805,250.0,11.700012,0.0,0.0,0.0,3383.9626,0.00010434232,100.0,80.881516,250.33717,13.752027,30.000002,0.27502155,50.74716,452.77103,327.0748,100.0,80.881516,0.31842595,100.0,66.92007,8.330017
19162,20589720.0,0.0,20.512177,18.865265,20.769531,20.679108,20.871948,20.76001,11.724731,23.35614,23.35614,23.358917,0.0,0.106165566,0.106165566,0.106143266,250.0,11.700012,0.0,0.0,0.0,3398.6519,0.00010463071,100.0,80.897896,250.1488,13.70732,30.000002,0.27543184,50.809753,452.75153,326.95828,100.0,80.897896,0.31847408,100.0,66.93514,8.330017
19163,20589780.0,0.0,20.548798,18.8656,20.809265,20.72165,20.91043,20.798248,11.725006,23.355286,23.355286,23.357758,0.0,0.106176384,0.106176384,0.10615917,250.0,11.700012,0.0,0.0,0.0,3413.1643,0.00010491996,100.0,80.907555,250.05421,13.66452,30.000002,0.27581972,50.869675,452.7668,326.90732,100.0,80.907555,0.31851175,100.0,66.94445,8.330017
19164,20589840.0,0.0,20.584686,18.866241,20.848145,20.763214,20.948029,20.835663,11.724976,23.354553,23.354553,23.356659,0.0,0.106182955,0.106182955,0.10616938,250.0,11.700012,0.0,0.0,0.0,3427.3394,0.00010520511,100.0,80.912254,250.01971,13.624316,30.000002,0.2761761,50.925957,452.78763,326.89413,100.0,80.912254,0.31853515,100.0,66.949234,8.330017
19165,20589900.0,0.0,20.620758,18.867249,20.887177,20.804962,20.98581,20.87323,11.724976,23.35379,23.35379,23.3555,0.0,0.10619011,0.10619011,0.106180444,250.0,11.700012,0.0,0.0,0.0,3441.6023,0.000105491075,100.0,80.91749,249.97964,13.583739,30.000002,0.27653852,50.98277,452.80957,326.87784,100.0,80.91749,0.3185606,100.0,66.95451,8.330017
19166,20589960.0,0.0,20.655212,18.868622,20.924225,20.844757,21.021484,20.908722,11.724701,23.353027,23.353027,23.35437,0.0,0.106195144,0.106195144,0.10618858,250.0,11.700012,0.0,0.0,0.0,3455.3381,0.0001057722,100.0,80.920525,249.96504,13.544525,30.000002,0.27688524,51.037663,452.83136,326.87695,100.0,80.920525,0.31857887,100.0,66.95776,8.330017
19167,20590020.0,0.0,20.689331,18.870422,20.960785,20.884064,21.056732,20.943817,11.724304,23.352295,23.352295,23.353333,0.0,0.10619846,0.10619846,0.10619414,250.0,11.700012,0.0,0.0,0.0,3468.8198,0.000106047264,100.0,80.92214,249.96507,13.506662,30.000002,0.2772169,51.090668,452.84882,326.8838,100.0,80.92214,0.3185911,100.0,66.95961,8.330017
19168,20590080.0,0.0,20.723175,18.87265,20.996948,20.922943,21.091583,20.978546,11.723907,23.351654,23.351654,23.352417,0.0,0.10620058,0.10620058,0.106197864,250.0,11.700012,0.0,0.0,0.0,3482.1553,0.00010631836,100.0,80.923,249.97166,13.469916,30.000002,0.27753687,51.142113,452.86102,326.89328,100.0,80.923,0.31859905,100.0,66.96068,8.330017
19169,20590140.0,0.0,20.75647,18.875336,21.032501,20.961426,21.126099,21.012909,11.721924,23.379333,23.345093,23.34732,0.0,0.10549171,0.10633892,0.10636207,250.0,11.700012,0.0,0.0,0.0,3492.9106,0.000106561776,100.0,80.68683,250.8745,13.438254,30.000002,0.27747917,51.186443,452.50168,327.35596,100.0,80.89738,0.3181977,100.0,66.944305,8.330017
19170,20590200.0,0.0,20.788605,18.878479,21.066956,20.999329,21.161133,21.046722,11.706421,23.608429,23.306915,23.312408,0.0,0.10205165,0.106710985,0.10687139,250.0,11.700012,0.0,0.0,0.0,3487.4185,0.00010655659,100.0,79.52179,255.35199,13.424892,30.000002,0.27550012,51.20515,449.51102,329.31503,100.0,80.68702,0.31564593,100.0,66.79372,8.330017
19171,20590260.0,0.0,20.817383,18.88211,21.099579,21.03534,21.197205,21.07837,11.673218,24.127869,23.245636,23.24704,0.0,0.096106276,0.10704665,0.10736916,250.0,11.700012,0.0,0.0,0.0,3458.1313,0.000106071755,100.0,77.5127,262.57297,13.459582,30.000002,0.2710166,51.156586,442.66052,331.82852,100.0,80.285484,0.3105391,100.0,66.484505,8.330017
19172,20590320.0,0.0,20.843903,18.886261,21.131592,21.07013,21.237732,21.108948,11.624298,25.031342,23.17102,23.163025,0.0,0.08734216,0.10733378,0.107826956,250.0,11.700012,0.0,0.0,0.0,3400.53,0.00010493614,100.0,74.54693,272.02203,13.543576,30.000002,0.26375684,51.038994,431.33545,334.16614,100.0,79.737564,0.30252385,100.0,66.05079,8.330017
19173,20590380.0,0.0,20.86734,18.89093,21.16278,21.103516,21.284485,21.13852,11.553406,26.511902,23.168884,23.055481,0.0,0.07562674,0.10580428,0.10850548,250.0,11.700012,0.0,0.0,0.0,3300.8762,0.00010287596,100.0,70.333466,285.67657,13.702662,30.000002,0.2522519,50.816273,414.38147,336.56097,100.0,78.526436,0.28996816,100.0,65.46644,8.330017
19174,20590440.0,0.0,20.887634,18.89618,21.192413,21.135132,21.33844,21.168274,11.44455,28.94519,23.38379,22.935669,0.0,0.060610015,0.10195511,0.10822925,250.0,11.700012,0.0,0.0,0.0,3136.956,9.9359415e-05,100.0,64.391556,304.4579,13.953057,30.000002,0.23489165,50.46572,390.84088,337.86588,100.0,76.52808,0.2708382,100.0,64.487404,8.330017
19175,20590500.0,0.0,20.903595,18.902008,21.219788,21.165222,21.398743,21.19992,11.29068,33.03247,23.84903,22.919952,0.0,0.043864124,0.095395245,0.1054865,250.0,11.700012,0.0,0.0,0.0,2894.47,9.3821975e-05,100.0,56.582695,324.9745,14.3437805,30.000002,0.21137376,49.91871,362.60474,334.7056,100.0,73.8312,0.24476862,100.0,62.99341,8.330017
19176,20590560.0,0.0,20.925995,18.908417,21.252136,21.194824,21.443787,21.234741,11.180939,26.175476,24.810364,23.16687,0.0,0.038704295,0.08554821,0.09975127,250.0,11.700012,0.0,0.0,0.0,2664.7395,8.712345e-05,3.8386126,53.73108,327.5416,14.693848,30.000002,0.19283885,49.428616,339.55084,322.62042,100.0,71.004135,0.22400452,100.0,61.590767,8.330017
19177,20590620.0,0.0,20.951569,18.915466,21.283539,21.22702,21.450562,21.276062,11.124512,18.658203,26.379791,23.677917,0.0,0.036173433,0.07378645,0.0933882,250.0,11.700012,0.0,0.0,0.0,2440.6943,8.020253e-05,0.0,52.150208,328.95273,15.034824,30.000002,0.17484702,48.95125,321.2814,309.76315,100.0,67.43615,0.2033531,100.0,60.044956,8.330017
19178,20590680.0,0.0,20.978638,18.923157,21.316132,21.263367,21.437286,21.324982,11.05542,14.988892,28.882599,24.436462,0.0,0.03475104,0.059332255,0.08562166,250.0,11.700012,0.0,0.0,0.0,2185.1475,7.2439e-05,0.0,51.078815,332.5546,15.504164,30.000002,0.15438862,48.29417,305.25766,296.03772,100.0,62.408752,0.17971402,100.0,57.984966,8.330017
19179,20590740.0,0.0,21.012024,18.931519,21.349121,21.30478,21.415161,21.380463,10.960815,13.098938,32.964325,25.511444,0.0,0.033867646,0.043175194,0.07600349,250.0,11.700012,0.0,0.0,0.0,1889.9504,6.3448766e-05,0.0,50.3124,336.33606,16.105839,30.000002,0.13171098,47.451828,290.69284,280.0984,100.0,55.45115,0.15304112,100.0,55.241627,8.330017
19180,20590800.0,0.0,21.042694,18.940582,21.380493,21.351746,21.389008,21.42633,10.926727,12.092468,27.283295,27.141968,0.0,0.032912854,0.037762173,0.06382817,250.0,11.700012,0.0,0.0,0.0,1639.4943,5.4240998e-05,0.0,49.94187,327.3345,16.70336,30.000002,0.11590253,46.615295,279.04803,262.95624,8.420367,52.850746,0.13448347,100.0,51.781403,8.330017
19181,20590860.0,0.0,21.080872,18.950348,21.401398,21.404816,21.361359,21.436005,11.011963,11.569214,19.41629,29.3237,0.0,0.03217505,0.035061434,0.055997003,250.0,11.700012,0.0,0.0,0.0,1464.4924,4.673375e-05,0.0,49.91421,312.90524,16.721504,30.000002,0.10709385,46.589893,270.3535,248.26915,0.0,51.73242,0.1232003,89.33006,49.463493,8.330017
19182,20590920.0,0.0,21.08963,18.960846,21.407715,21.440186,21.333313,21.425873,11.204163,11.356354,15.475739,22.55011,0.0,0.031724304,0.033469316,0.05287246,250.0,11.700012,0.0,0.0,0.0,1372.2537,4.210815e-05,0.0,50.14162,297.5729,16.91121,30.000002,0.10269811,46.32431,264.60553,237.33923,0.0,51.27486,0.118038744,0.0,48.811214,8.330017
19183,20590980.0,0.0,21.086884,18.971893,21.394897,21.439453,21.305786,21.407532,11.38559,11.328705,13.566711,17.857086,0.0,0.03151723,0.032593705,0.051005397,250.0,11.700012,0.0,0.0,0.0,1323.2339,3.965735e-05,0.0,50.444168,285.39038,16.867239,30.000002,0.10045898,46.385868,260.71942,229.45256,0.0,51.15478,0.11509457,0.0,48.56315,8.330017
19184,20591040.0,0.0,21.067047,18.9841,21.37204,21.419922,21.27774,21.384674,11.518585,11.384888,12.594727,15.182007,0.0,0.031451266,0.032110352,0.04993428,250.0,11.700012,0.0,0.0,0.0,1295.9067,3.8355192e-05,0.0,50.772255,275.5663,16.982927,30.000002,0.09898222,46.223904,257.99573,223.5807,0.0,51.21088,0.113479204,0.0,48.547413,8.330017
19185,20591100.0,0.0,21.042908,18.996918,21.344788,21.3909,21.250458,21.360413,11.599762,11.462402,12.126129,13.70047,0.0,0.03147227,0.03187991,0.049399186,250.0,11.700012,0.0,0.0,0.0,1281.6526,3.7709306e-05,0.0,51.0753,268.21466,17.07414,30.000002,0.09823896,46.096203,256.18695,219.47061,0.0,51.347404,0.112738825,0.0,48.64441,8.330017
19186,20591160.0,0.0,21.016998,19.01056,21.315704,21.356964,21.224823,21.335754,11.646942,11.53363,11.89798,12.853241,0.0,0.03153776,0.03179,0.049166873,250.0,11.700012,0.0,0.0,0.0,1274.1306,3.739201e-05,0.0,51.34058,262.7403,17.150808,30.000002,0.09790465,45.988865,254.97255,216.58276,0.0,51.50903,0.11248542,0.0,48.78283,8.330017
19187,20591220.0,0.0,20.98999,19.025055,21.28534,21.320038,21.199371,21.31073,11.673157,11.589478,11.78949,12.366821,0.0,0.031621717,0.031777807,0.049104065,250.0,11.700012,0.0,0.0,0.0,1270.1196,3.724655e-05,0.0,51.562004,258.74442,17.219616,30.000002,0.09779202,45.892536,254.16617,214.58553,0.0,51.666164,0.11249694,0.0,48.92568,8.330017
19188,20591280.0,0.0,20.962494,19.040405,21.254242,21.281433,21.174103,21.285553,11.687347,11.629578,11.738434,12.084351,0.0,0.031707842,0.03180405,0.04912696,250.0,11.700012,0.0,0.0,0.0,1267.759,3.7185797e-05,0.0,51.740265,255.8748,17.283075,30.000002,0.097786784,45.803696,253.63608,213.22275,0.0,51.80437,0.1126342,0.0,49.05458,8.330017
19189,20591340.0,0.0,20.934906,19.05664,21.222748,21.241852,21.148956,21.260315,11.6944275,11.656555,11.716156,11.923218,0.0,0.031787805,0.031847265,0.04919,250.0,11.700012,0.0,0.0,0.0,1266.1075,3.7165864e-05,0.0,51.87937,253.8631,17.343239,30.000002,0.097826086,45.719467,253.29724,212.31804,0.0,51.91892,0.112821825,0.0,49.162872,8.330017
19190,20591400.0,0.0,20.908264,19.073792,21.191956,21.201752,21.127289,21.235046,11.697693,13.040527,11.706482,11.830017,0.0,0.031856976,0.03189371,0.04926413,250.0,11.700012,0.0,0.0,0.0,1264.6309,3.7159665e-05,0.0,51.98515,252.47682,17.399948,30.000002,0.09787319,45.64007,253.08504,211.72867,0.0,52.00954,0.113012575,0.0,49.249115,8.330017
19191,20591460.0,0.0,20.883484,19.091858,21.163147,21.164093,21.107483,21.211182,11.698944,12.43692,11.702423,11.776062,0.0,0.031914033,0.031936765,0.04933526,250.0,11.700012,0.0,0.0,0.0,1263.1952,3.715614e-05,0.0,52.06371,251.54216,17.458584,30.000002,0.09790139,45.557983,252.95671,211.35551,0.0,52.078777,0.11318456,0.0,49.315216,8.330017
19192,20591520.0,0.0,20.858704,19.1109,21.133972,21.126373,21.086151,21.187378,11.699188,12.103424,11.700653,11.744476,0.0,0.031959426,0.03197349,0.04939691,250.0,11.700012,0.0,0.0,0.0,1261.5238,3.714884e-05,0.0,52.12093,250.92403,17.516644,30.000002,0.09790828,45.476704,252.88216,211.12589,0.0,52.13024,0.11332885,0.0,49.364395,8.330017
19193,20591580.0,0.0,20.834015,19.13089,21.104584,21.088654,21.064056,21.163574,11.6987915,11.920471,11.699707,11.725769,0.0,0.031994514,0.032003205,0.04944721,250.0,11.700012,0.0,0.0,0.0,1259.5314,3.713317e-05,0.0,52.161823,250.52515,17.574476,30.000002,0.09789242,45.395737,252.84161,210.99036,0.0,52.167572,0.11344431,0.0,49.40006,8.330017
19194,20591640.0,0.0,20.812653,19.151886,21.078735,21.051514,21.054718,21.140228,11.698242,16.381592,12.633026,12.578827,0.0,0.032020964,0.03202634,0.049486518,250.0,11.700012,0.0,0.0,0.0,1257.5071,3.710973e-05,17.354803,52.190506,250.27509,17.632355,30.000002,0.097855344,45.3147,252.82193,210.9149,13.560279,52.194057,0.11353343,100.0,49.425323,8.330017
19195,20591700.0,0.0,20.80194,19.17392,21.064972,21.037598,21.050262,21.119843,11.698212,17.73114,12.466064,17.078583,0.0,0.032040477,0.032043796,0.049516235,250.0,11.700012,0.0,0.0,0.0,1256.3024,3.7087862e-05,22.27821,52.21027,250.12376,17.690258,30.000002,0.09780029,45.23364,252.81451,210.8766,0.0,52.212463,0.11360028,35.205032,49.442837,8.330017
19196,20591760.0,0.0,20.79834,19.19696,21.059235,21.037262,21.052155,21.09961,11.698944,19.17398,12.1185,18.790009,0.0,0.032054584,0.032056637,0.049538095,250.0,11.700012,0.0,0.0,0.0,1256.0076,3.707978e-05,25.566137,52.223648,250.03648,17.747494,30.000002,0.09773197,45.15351,252.81389,210.86043,0.0,52.225,0.11364919,41.912586,49.45472,8.330017
19197,20591820.0,0.0,20.799408,19.22107,21.058594,21.045807,21.058746,21.078583,11.69989,20.457397,11.928772,20.366241,0.0,0.032064587,0.032065853,0.049553763,250.0,11.700012,0.0,0.0,0.0,1256.3264,3.708364e-05,27.79053,52.23251,249.98962,17.804756,30.000002,0.097652234,45.07334,252.81673,210.85674,0.0,52.233345,0.11368413,45.581062,49.462597,8.330017
19198,20591880.0,0.0,20.804901,19.246277,21.062866,21.061432,21.069214,21.060608,11.700653,21.440979,16.091553,21.505707,0.0,0.032071542,0.032072324,0.049564753,250.0,11.700012,0.0,0.0,0.0,1257.1432,3.7095833e-05,28.78919,52.238266,249.96738,17.861069,30.000002,0.0975656,44.994503,252.821,210.85947,1.4972688,52.23878,0.11370859,45.923046,49.467697,8.330017
19199,20591940.0,0.0,20.798248,19.272583,21.07315,21.08139,21.082306,21.05371,11.700256,22.05008,16.773834,22.07483,0.0,0.03207511,0.032075595,0.04957017,250.0,11.700012,0.0,0.0,0.0,1256.6372,3.7098558e-05,28.613308,52.243008,249.94392,18.490072,30.000002,0.09636221,44.1139,252.82854,210.85463,18.971085,52.24332,0.113720864,43.50755,49.472027,8.330017
19200,20592000.0,0.0,20.810486,19.300018,21.08554,21.102509,21.09671,21.050842,11.700775,22.261475,18.183289,22.062805,0.0,0.0320788,0.032079097,0.049576126,250.0,11.700012,0.0,0.0,0.0,1257.9486,3.710813e-05,27.408398,52.245564,249.94585,18.56651,30.000002,0.09622043,44.00689,252.83424,210.86314,23.44318,52.245758,0.11373403,39.110737,49.474285,8.330017
19201,20592060.0,0.0,20.827118,19.328217,21.102783,21.126709,21.114716,21.057434,11.702057,21.957184,19.469421,21.379486,0.0,0.032081183,0.032081366,0.04957997,250.0,11.700012,0.0,0.0,0.0,1260.096,3.7139038e-05,24.164051,52.24707,249.95158,18.640795,30.000002,0.096078485,43.90289,252.83916,210.87093,25.282774,52.247192,0.11374253,30.998516,49.475597,8.330017
19202,20592120.0,0.0,20.848694,19.356873,21.118591,21.145538,21.130768,21.067719,11.7030945,21.234375,20.47757,20.219238,0.0,0.032083426,0.03208354,0.049583726,250.0,11.700012,0.0,0.0,0.0,1262.8434,3.718081e-05,20.714563,52.24779,249.96384,18.517578,30.000002,0.09633021,44.07539,252.84258,210.8818,26.45581,52.24787,0.1137507,23.667606,49.476185,8.330017
19203,20592180.0,0.0,20.872498,19.385925,21.131012,21.156982,21.143463,21.080658,11.70401,20.197784,21.111633,18.820984,0.0,0.032085128,0.0320852,0.04958658,250.0,11.700012,0.0,0.0,0.0,1266.0558,3.72324e-05,16.956211,52.24761,249.98026,18.223782,30.000002,0.09691096,44.486706,252.84395,210.89369,26.391857,52.247654,0.11375694,17.206053,49.475903,8.330017
19204,20592240.0,0.0,20.88269,19.415344,21.139587,21.161163,21.152374,21.094818,11.704529,18.986176,21.37323,17.410095,0.0,0.032084867,0.032084912,0.049585946,250.0,11.700012,0.0,0.0,0.0,1268.2755,3.7288668e-05,13.252939,52.247303,249.9856,18.272419,30.000002,0.0968156,44.418613,252.84525,210.89572,25.323095,52.247334,0.11375573,12.211597,49.47554,8.330017
19205,20592300.0,0.0,20.889221,19.44519,21.14386,21.158234,21.15689,21.1091,11.70343,17.706543,21.253601,16.16159,0.0,0.032084867,0.032084893,0.049585856,250.0,11.700012,0.0,0.0,0.0,1269.5203,3.732223e-05,9.918313,52.247303,249.9882,18.325556,30.000002,0.096711956,44.344223,252.84644,210.89697,23.396126,52.247322,0.11375562,9.179535,49.47551,8.330017
19206,20592360.0,0.0,20.892853,19.475403,21.1445,21.150635,21.15683,21.122406,11.7022705,16.481445,20.790527,15.175476,0.0,0.032084826,0.03208484,0.049585726,250.0,11.700012,0.0,0.0,0.0,1270.2059,3.7341262e-05,7.273609,52.2473,249.9902,18.37547,30.000002,0.096614115,44.27434,252.84741,210.89786,20.811623,52.247303,0.1137554,7.6446333,49.47548,8.330017
19207,20592420.0,0.0,20.893585,19.50595,21.141602,21.138916,21.152832,21.133636,11.7013855,15.412659,20.052765,14.5520935,0.0,0.03208478,0.032084793,0.049585614,250.0,11.700012,0.0,0.0,0.0,1270.4756,3.735173e-05,5.403653,52.247314,249.99155,18.425806,30.000002,0.096515045,44.203873,252.84828,210.89842,17.86731,52.247322,0.11375519,8.286063,49.475487,8.330017
19208,20592480.0,0.0,20.892242,19.536865,21.136078,21.125183,21.1456,21.142029,11.700653,14.578247,19.126251,14.326782,0.0,0.032084756,0.032084763,0.049585544,250.0,11.700012,0.0,0.0,0.0,1270.4193,3.7355134e-05,4.421528,52.247356,249.99252,18.473362,30.000002,0.09642112,44.137295,252.84908,210.89885,14.833342,52.247356,0.11375506,10.502638,49.47552,8.330017
19209,20592540.0,0.0,20.889557,19.568115,21.128906,21.11142,21.136047,21.147217,11.700134,14.025787,18.098328,14.475342,0.0,0.03208471,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,1270.1392,3.7353257e-05,4.3306437,52.247406,249.99309,18.52397,30.000002,0.096320756,44.066444,252.84981,210.89903,11.952372,52.24741,0.11375489,13.8159275,49.47557,8.330017
19210,20592600.0,0.0,20.886536,19.59967,21.121155,21.099457,21.125183,21.149017,11.699768,13.779083,17.062927,14.92926,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1269.7622,3.7348127e-05,5.061174,52.24747,249.9935,18.572006,30.000002,0.096225165,43.99919,252.8505,210.89917,9.451505,52.247475,0.11375478,17.64379,49.475636,8.330017
19211,20592660.0,0.0,20.885773,19.63153,21.115906,21.09433,21.1156,21.14853,11.699646,13.777405,16.06842,15.462921,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1269.5659,3.7342827e-05,5.9943495,52.247547,249.99377,18.61886,30.000002,0.096131586,43.933594,252.85117,210.89928,7.1833878,52.247547,0.11375471,19.449957,49.475708,8.330017
19212,20592720.0,0.0,20.885681,19.663696,21.111328,21.092072,21.106537,21.14508,11.699768,14.008667,15.2039795,16.005127,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1269.5219,3.7340746e-05,7.5591526,52.24763,249.99391,18.66722,30.000002,0.09603464,43.86589,252.85184,210.8993,5.6726313,52.24763,0.11375464,21.49635,49.475792,8.330017
19213,20592780.0,0.0,20.886444,19.696136,21.107605,21.09259,21.098663,21.1391,11.699951,14.436859,14.526886,16.502869,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1269.6055,3.734117e-05,9.41975,52.247715,249.99406,18.7126,30.000002,0.09594336,43.80236,252.85248,210.89937,4.870221,52.247715,0.113754615,22.836893,49.475876,8.330017
19214,20592840.0,0.0,20.888153,19.728851,21.104889,21.09549,21.09256,21.131378,11.700134,15.006836,14.0780945,16.895569,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1269.8142,3.7343736e-05,11.38221,52.247803,249.99417,18.757433,30.000002,0.0958529,43.739597,252.85312,210.89941,4.781788,52.247803,0.113754615,23.379635,49.475964,8.330017
19215,20592900.0,0.0,20.89087,19.76181,21.103241,21.100006,21.088623,21.12265,11.700348,15.655792,13.874725,17.145782,0.0,0.032084636,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,1270.1581,3.7348633e-05,13.266031,52.247894,249.99419,18.803585,30.000002,0.095759384,43.67498,252.85376,210.89941,5.3522654,52.247894,0.11375459,23.163351,49.476055,8.330017
19216,20592960.0,0.0,20.895721,19.795044,21.104004,21.10785,21.087952,21.114319,11.700592,16.287323,13.890106,17.155518,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1270.7439,3.7356585e-05,14.612227,52.247982,249.99426,18.847202,30.000002,0.095670745,43.61392,252.85439,210.89946,6.283054,52.247982,0.11375459,20.992405,49.47614,8.330017
19217,20593020.0,0.0,20.901062,19.82846,21.105286,21.11502,21.089294,21.106506,11.700867,16.852173,14.10672,16.96762,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1271.4679,3.736826e-05,15.687016,52.248077,249.99426,18.892591,30.000002,0.09557817,43.550373,252.85501,210.89944,7.6760554,52.248077,0.11375459,18.948954,49.476234,8.330017
19218,20593080.0,0.0,20.906769,19.862122,21.10675,21.120758,21.092407,21.0997,11.70108,17.313416,14.492432,16.64096,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1272.2616,3.7382033e-05,16.333454,52.24817,249.99438,18.933266,30.000002,0.09549498,43.493427,252.85562,210.89955,9.32518,52.24817,0.11375464,16.79728,49.476322,8.330017
19219,20593140.0,0.0,20.912384,19.895996,21.108124,21.124481,21.096863,21.094421,11.701233,17.640717,15.002289,16.23523,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1273.0668,3.7396683e-05,16.529856,52.248253,249.99437,18.978386,30.000002,0.09540233,43.43026,252.85625,210.8995,11.074214,52.248253,0.1137546,14.837013,49.476414,8.330017
19220,20593200.0,0.0,20.917938,19.930054,21.109283,21.125946,21.102112,21.090942,11.701263,17.816895,15.580719,15.817688,0.0,0.03208465,0.03208465,0.04958532,250.0,11.700012,0.0,0.0,0.0,1273.8632,3.7411377e-05,16.301832,52.24834,249.9944,19.020775,30.000002,0.09531504,43.370914,252.85686,210.89954,12.762429,52.24834,0.113754615,13.309606,49.4765,8.330017
19221,20593260.0,0.0,20.924438,19.964264,21.11145,21.127502,21.108246,21.09021,11.701324,17.82132,16.150604,15.362396,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1274.7428,3.7426507e-05,15.530772,52.248425,249.99449,19.06101,30.000002,0.09523193,43.314587,252.85745,210.8996,14.007274,52.248425,0.11375464,11.164779,49.47658,8.330017
19222,20593320.0,0.0,20.930542,19.998657,21.113068,21.126709,21.114044,21.091278,11.7013855,17.673218,16.66803,14.947205,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1275.6226,3.744267e-05,14.525843,52.248512,249.99449,19.10331,30.000002,0.09514425,43.255367,252.85806,210.8996,15.028219,52.248512,0.11375463,10.114631,49.47667,8.330017
19223,20593380.0,0.0,20.936218,20.033203,21.114075,21.124023,21.11905,21.093842,11.7013855,17.401733,17.09674,14.629211,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1276.4526,3.7458452e-05,13.344365,52.248596,249.99454,19.14403,30.000002,0.09505961,43.19836,252.85866,210.89963,15.677549,52.248596,0.11375465,9.751284,49.476753,8.330017
19224,20593440.0,0.0,20.941528,20.067902,21.114502,21.119995,21.122955,21.097626,11.701324,17.03775,17.412476,14.433716,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1277.2319,3.7473383e-05,12.090562,52.248676,249.99466,19.182005,30.000002,0.09498047,43.145195,252.85925,210.8997,15.935661,52.248676,0.11375469,10.02707,49.476833,8.330017
19225,20593500.0,0.0,20.946503,20.102692,21.114471,21.115326,21.125458,21.102173,11.701263,16.623444,17.596954,14.372009,0.0,0.032084662,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,1277.9603,3.7487374e-05,10.887582,52.248756,249.99464,19.223387,30.000002,0.0948939,43.087257,252.85983,210.89969,15.812586,52.248756,0.11375467,10.819822,49.476917,8.330017
19226,20593560.0,0.0,20.952454,20.137634,21.115509,21.113464,21.126831,21.107544,11.701233,16.18689,17.62918,14.341644,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1278.7594,3.750117e-05,9.736226,52.248837,249.99472,19.26127,30.000002,0.094814464,43.034218,252.86041,210.89973,15.198038,52.248837,0.11375469,10.520821,49.476997,8.330017
19227,20593620.0,0.0,20.9581,20.172638,21.11612,21.111542,21.126709,21.112701,11.701263,15.772949,17.524445,14.351685,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1279.5676,3.7515903e-05,8.841191,52.24892,249.99472,19.30097,30.000002,0.094730966,42.97864,252.861,210.89975,14.357996,52.24892,0.113754705,10.947161,49.477077,8.330017
19228,20593680.0,0.0,20.963501,20.207764,21.116302,21.109802,21.125244,21.11734,11.701294,15.411743,17.301788,14.40686,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1280.3528,3.7530663e-05,8.2198305,52.248997,249.99484,19.336802,30.000002,0.094655424,42.92848,252.86156,210.89983,13.322942,52.248997,0.11375474,11.467282,49.47715,8.330017
19229,20593740.0,0.0,20.968597,20.24295,21.116058,21.10849,21.122711,21.121063,11.701263,15.132507,16.992096,14.492706,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1281.0944,3.754475e-05,7.9039774,52.249073,249.99483,19.376022,30.000002,0.09457247,42.87357,252.86212,210.89981,12.202367,52.249073,0.11375471,11.994425,49.47723,8.330017
19230,20593800.0,0.0,20.97348,20.278198,21.11554,21.107697,21.119446,21.123627,11.701202,14.951141,16.62967,14.593353,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1281.8043,3.7558166e-05,7.889423,52.249153,249.99484,19.414278,30.000002,0.09449134,42.82001,252.86269,210.89983,11.097905,52.249153,0.11375473,12.456994,49.47731,8.330017
19231,20593860.0,0.0,20.9794,20.313477,21.116089,21.110107,21.116241,21.125244,11.701202,14.853546,16.232239,14.605255,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1282.596,3.757169e-05,7.986163,52.24922,249.99496,19.448597,30.000002,0.094418384,42.77196,252.86324,210.8999,9.997284,52.24922,0.11375475,11.394381,49.47738,8.330017
19232,20593920.0,0.0,20.984985,20.348816,21.11621,21.112305,21.112885,21.12558,11.701263,14.845947,15.84314,14.547913,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1283.3955,3.758624e-05,8.358279,52.249294,249.99498,19.485737,30.000002,0.094339214,42.71997,252.86378,210.8999,9.0962305,52.249294,0.11375475,10.76326,49.47745,8.330017
19233,20593980.0,0.0,20.990234,20.384155,21.115875,21.114044,21.10971,21.124695,11.701263,14.9216,15.491974,14.448303,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1284.1624,3.7600705e-05,8.897773,52.249367,249.99503,19.521173,30.000002,0.09426349,42.670357,252.86433,210.89995,8.420766,52.249367,0.11375478,10.10334,49.477528,8.330017
19234,20594040.0,0.0,20.995148,20.419525,21.115051,21.115204,21.106903,21.122772,11.701233,15.067627,15.202698,14.323669,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1284.8857,3.76145e-05,9.545664,52.24944,249.99513,19.554838,30.000002,0.09419139,42.623226,252.86487,210.90001,8.004479,52.24944,0.1137548,9.500953,49.477592,8.330017
19235,20594100.0,0.0,20.999847,20.454895,21.113892,21.115662,21.104736,21.120087,11.701172,15.26416,14.995514,14.194916,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1285.5682,3.76275e-05,10.232293,52.249508,249.99512,19.590704,30.000002,0.09411433,42.573013,252.8654,210.9,7.862059,52.249508,0.11375479,9.030388,49.477665,8.330017
19236,20594160.0,0.0,21.005493,20.490234,21.11383,21.11795,21.104004,21.11728,11.702545,15.466766,14.869873,13.991638,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1287.1501,3.766166e-05,10.688324,52.249573,249.99524,19.622547,30.000002,0.09404581,42.528435,252.86592,210.90009,7.86991,52.249573,0.113754824,7.4054084,49.47773,8.330017
19237,20594220.0,0.0,21.010925,20.525543,21.113464,21.118958,21.104004,21.114258,11.709137,15.662598,14.836273,13.768707,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1291.3485,3.7811973e-05,11.107736,52.24964,249.99529,19.656046,30.000002,0.09397353,42.481537,252.86644,210.9001,8.140586,52.24964,0.113754824,6.5426903,49.477795,8.330017
19238,20594280.0,0.0,21.016144,20.560822,21.112793,21.118927,21.104584,21.111298,11.713745,15.833618,14.873352,13.561249,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1295.9934,3.7999245e-05,11.391131,52.249706,249.99532,19.689455,30.000002,0.09390127,42.434765,252.86696,210.90013,8.546058,52.249706,0.11375484,5.9016385,49.477863,8.330017
19239,20594340.0,0.0,21.02121,20.596039,21.111877,21.11792,21.105682,21.108582,11.7161255,15.967682,14.975372,13.390106,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1300.7168,3.819792e-05,11.546387,52.24978,249.9953,19.724005,30.000002,0.09382636,42.386395,252.86748,210.90012,9.077074,52.24978,0.113754824,5.587493,49.477932,8.330017
19240,20594400.0,0.0,21.026276,20.631195,21.1109,21.11618,21.107117,21.106293,11.717163,16.057434,15.13205,13.273102,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1305.4353,3.840084e-05,11.5672455,52.249836,249.99535,19.75633,30.000002,0.093756124,42.341137,252.86798,210.90015,9.685134,52.249836,0.113754824,5.6016736,49.477993,8.330017
19241,20594460.0,0.0,21.032501,20.66626,21.111328,21.116608,21.109314,21.105225,11.717529,16.076233,15.306427,13.129852,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1310.2119,3.8604576e-05,11.282209,52.2499,249.99547,19.786173,30.000002,0.09369116,42.29936,252.86847,210.90022,10.125735,52.2499,0.113754876,4.486436,49.478058,8.330017
19242,20594520.0,0.0,21.038696,20.701233,21.111633,21.116272,21.11145,21.104706,11.717651,16.037842,15.484314,12.993591,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1314.9487,3.880759e-05,10.947415,52.24997,249.99544,19.81955,30.000002,0.0936183,42.25263,252.86897,210.90019,10.577745,52.24997,0.11375485,4.164135,49.47812,8.330017
19243,20594580.0,0.0,21.04477,20.736084,21.111786,21.115356,21.113373,21.104736,11.71756,15.954315,15.654144,12.888611,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1319.6068,3.900833e-05,10.540471,52.250027,249.99548,19.850592,30.000002,0.093550414,42.209167,252.86946,210.90022,10.950902,52.250027,0.11375486,4.049666,49.478184,8.330017
19244,20594640.0,0.0,21.05072,20.770844,21.111786,21.113983,21.11493,21.105286,11.717346,15.833679,15.803253,12.825256,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1324.1693,3.9205857e-05,10.095512,52.250088,249.99557,19.880121,30.000002,0.09348574,42.16783,252.86995,210.90028,11.217898,52.250088,0.11375489,4.1490307,49.478245,8.330017
19245,20594700.0,0.0,21.05664,20.80545,21.111694,21.112457,21.115997,21.106262,11.717072,15.690186,15.92099,12.806244,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1328.6329,3.9399678e-05,9.655658,52.250145,249.99557,19.911488,30.000002,0.09341683,42.123917,252.87044,210.90028,11.365814,52.250145,0.113754876,4.418243,49.478306,8.330017
19246,20594760.0,0.0,21.06366,20.839935,21.112915,21.113708,21.116913,21.108002,11.716797,15.522888,15.981262,12.731384,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1333.1035,3.95901e-05,9.132703,52.250206,249.9957,19.939234,30.000002,0.093355805,42.08507,252.8709,210.90036,11.241217,52.250206,0.11375491,3.3002384,49.47836,8.330017
19247,20594820.0,0.0,21.070404,20.874237,21.11383,21.11438,21.117157,21.109802,11.716522,15.355988,15.985138,12.630859,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1337.4927,3.9777493e-05,8.73601,52.25026,249.99573,19.968512,30.000002,0.09329126,42.044083,252.87137,210.90039,11.037828,52.25026,0.11375491,2.8743756,49.478416,8.330017
19248,20594880.0,0.0,21.076843,20.908386,21.11435,21.114563,21.116913,21.111542,11.716248,15.203674,15.9470825,12.534119,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1341.7738,3.9961466e-05,8.4312725,52.25032,249.99576,19.998043,30.000002,0.093226016,42.00274,252.87183,210.90039,10.751896,52.25032,0.11375491,2.5568743,49.478474,8.330017
19249,20594940.0,0.0,21.083008,20.942352,21.114502,21.114319,21.116272,21.113068,11.715912,15.073547,15.875458,12.449554,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1345.9465,4.014193e-05,8.224169,52.250378,249.99576,20.027893,30.000002,0.093159944,41.96095,252.8723,210.90039,10.412564,52.250378,0.11375491,2.3623717,49.478535,8.330017
19250,20595000.0,0.0,21.088898,20.976105,21.11435,21.113708,21.115234,21.114319,11.715576,14.976898,15.776062,12.387299,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1350.0004,4.031829e-05,8.13259,52.25044,249.99573,20.058233,30.000002,0.09309265,41.918476,252.87277,210.90038,10.047781,52.25044,0.1137549,2.307856,49.478592,8.330017
19251,20595060.0,0.0,21.095642,21.009644,21.115204,21.115631,21.11438,21.115509,11.715271,14.901489,15.642761,12.252197,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1354.0502,4.0491333e-05,8.012146,52.25049,249.99594,20.08181,30.000002,0.093040325,41.885464,252.8732,210.90051,9.574402,52.25049,0.11375497,0.87168396,49.47864,8.330017
19252,20595120.0,0.0,21.10196,21.042969,21.11557,21.116638,21.113312,21.11621,11.715027,14.85791,15.495636,12.086548,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1358.0134,4.066172e-05,8.041156,52.25054,249.99596,20.109583,30.000002,0.09297851,41.84658,252.87364,210.90053,9.167663,52.25054,0.113754965,0.18271771,49.478695,8.330017
19253,20595180.0,0.0,21.10785,21.07608,21.115417,21.116821,21.112183,21.116425,11.714722,14.845428,15.3498535,11.9410095,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1361.8573,4.082854e-05,8.147631,52.250595,249.99597,20.137285,30.000002,0.09291674,41.807804,252.87408,210.90053,8.819773,52.250595,0.11375495,0.0,49.47875,8.330017
19254,20595240.0,0.0,21.113464,21.108917,21.114899,21.116455,21.111053,21.116241,11.7144165,14.859924,15.214966,11.848175,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1365.5958,4.099195e-05,8.311222,52.25065,249.99602,20.164114,30.000002,0.09285683,41.770237,252.87453,210.90056,8.5446205,52.25065,0.11375497,0.0,49.4788,8.330017
19255,20595300.0,0.0,21.118805,21.14148,21.114136,21.115692,21.110046,21.1156,11.714111,14.902283,15.103851,11.795441,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1369.2303,4.115154e-05,8.5217,52.250694,249.99608,20.189669,30.000002,0.09279966,41.734467,252.87495,210.9006,8.373109,52.250694,0.11375499,0.0,49.47885,8.330017
19256,20595360.0,0.0,21.125305,21.173798,21.114746,21.11792,21.109772,21.115051,11.713867,14.943054,15.005951,11.762085,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1372.8998,4.130877e-05,8.584808,52.250748,249.9961,20.2167,30.000002,0.092739075,41.69662,252.87538,210.9006,8.180798,52.250748,0.11375497,0.0,49.4789,8.330017
19257,20595420.0,0.0,21.132874,21.20581,21.11676,21.123444,21.109589,21.114197,11.713684,14.985291,14.933197,12.802582,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1376.6365,4.146463e-05,8.694567,52.250797,249.99617,20.241434,30.000002,0.09268357,41.66199,252.87581,210.90065,8.116567,52.250797,0.113755,0.0,49.47895,8.330017
19258,20595480.0,0.0,21.140839,21.237518,21.119232,21.12967,21.109589,21.11319,11.713654,15.026306,14.889648,12.358948,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1380.4336,4.162068e-05,8.786705,52.250843,249.9962,20.267038,30.000002,0.092626,41.62615,252.87622,210.90067,8.139352,52.250843,0.113755,0.0,49.479,8.330017
19259,20595540.0,0.0,21.148132,21.26892,21.12091,21.134094,21.10971,21.112091,11.7135315,15.062408,14.876373,12.092194,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1384.1285,4.1775023e-05,8.852333,52.250896,249.9962,20.293179,30.000002,0.09256712,41.58955,252.87665,210.90067,8.238066,52.250896,0.113755,0.0,49.47905,8.330017
19260,20595600.0,0.0,21.15503,21.300018,21.122162,21.137451,21.109924,21.111023,11.713348,15.090942,14.891449,11.931854,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1387.72,4.1926603e-05,8.889177,52.250946,249.99622,20.31873,30.000002,0.092509486,41.55378,252.87706,210.90068,8.397666,52.250946,0.113755,0.0,49.4791,8.330017
19261,20595660.0,0.0,21.168396,21.330933,21.13144,21.151031,21.11734,21.117157,11.716949,14.839996,14.663269,11.845764,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1393.7106,4.2136373e-05,6.590372,52.250988,249.99635,20.340565,30.000002,0.09246017,41.52321,252.87746,210.90076,6.29448,52.250988,0.11375504,0.0,49.47914,8.330017
19262,20595720.0,0.0,21.18158,21.361847,21.14038,21.164215,21.123505,21.122253,11.724731,14.429535,14.301392,11.796417,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1402.1683,4.247194e-05,4.9487834,52.251034,249.99634,20.365664,30.000002,0.09240337,41.488068,252.87785,210.90076,4.8760834,52.251034,0.11375501,0.0,49.47919,8.330017
19263,20595780.0,0.0,21.194061,21.392792,21.148468,21.177185,21.128113,21.126068,11.730011,13.925293,13.861664,11.768005,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1411.0123,4.284736e-05,3.2772489,52.251083,249.99637,20.389608,30.000002,0.09234912,41.454548,252.87825,210.90077,3.4293394,52.251083,0.113755025,0.0,49.479237,8.330017
19264,20595840.0,0.0,21.205719,21.423737,21.155518,21.189941,21.13086,21.128357,11.7326355,13.366852,13.376373,11.752991,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1419.8364,4.3237305e-05,1.7148232,52.251125,249.99641,20.413025,30.000002,0.092295974,41.421764,252.87865,210.90079,2.071338,52.251125,0.113755025,0.0,49.47928,8.330017
19265,20595900.0,0.0,21.216583,21.454681,21.16153,21.202576,21.131683,21.129059,11.733765,12.810944,12.892303,11.74472,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1428.5048,4.363063e-05,0.3923562,52.25117,249.99644,20.4361,30.000002,0.09224354,41.389458,252.87903,210.90082,0.91021585,52.25117,0.11375504,0.0,49.47933,8.330017
19266,20595960.0,0.0,21.2276,21.485626,21.167725,21.217743,21.13095,21.128448,11.734131,12.334076,12.438477,11.740356,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1437.0797,4.4023927e-05,0.0,52.251213,249.99652,20.45801,30.000002,0.09219368,41.358788,252.87941,210.90086,0.0,52.251213,0.11375505,0.0,49.479366,8.330017
19267,20596020.0,0.0,21.238098,21.516571,21.173279,21.232819,21.128998,21.126617,11.734131,12.0616455,12.1188965,11.7378235,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1445.5054,4.4415036e-05,0.0,52.251255,249.99655,20.480423,30.000002,0.0921426,41.327408,252.87979,210.90088,0.0,52.251255,0.11375506,0.0,49.47941,8.330017
19268,20596080.0,0.0,21.249603,21.547516,21.180023,21.251984,21.126343,21.124023,11.733917,11.912903,11.944183,12.742157,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1453.8829,4.4802724e-05,0.0,52.251297,249.99661,20.502048,30.000002,0.09209325,41.29713,252.88016,210.90091,0.0,52.251297,0.11375508,0.0,49.47945,8.330017
19269,20596140.0,0.0,21.261017,21.57846,21.186646,21.270874,21.123352,21.121033,11.733734,11.831543,11.848602,12.327393,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1462.1985,4.5188204e-05,0.0,52.25134,249.99664,20.5241,30.000002,0.09204286,41.266262,252.88052,210.90092,0.0,52.25134,0.11375508,0.0,49.479492,8.330017
19270,20596200.0,0.0,21.271729,21.609406,21.192352,21.288025,21.120148,21.117828,11.733429,11.786774,11.7960205,12.083374,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1470.33,4.556975e-05,0.0,52.25138,249.99664,20.546276,30.000002,0.0919921,41.23521,252.88089,210.90094,0.0,52.25138,0.11375506,0.0,49.479534,8.330017
19271,20596260.0,0.0,21.283813,21.64035,21.199738,21.307648,21.118378,21.115967,11.733124,11.762299,11.767334,11.939484,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1478.4509,4.5947272e-05,0.0,52.251423,249.99669,20.567379,30.000002,0.09194375,41.20567,252.88126,210.90096,0.0,52.251423,0.11375508,0.0,49.479572,8.330017
19272,20596320.0,0.0,21.295776,21.671265,21.20697,21.326569,21.116547,21.114014,11.732849,11.748657,11.751343,11.853485,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1486.5037,4.6322082e-05,0.0,52.251465,249.99672,20.588444,30.000002,0.09189543,41.176178,252.8816,210.90099,0.0,52.251465,0.113755085,0.0,49.479614,8.330017
19273,20596380.0,0.0,21.307556,21.702148,21.213959,21.345062,21.114685,21.11206,11.732574,11.741364,11.742828,11.803864,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1494.4467,4.669362e-05,0.0,52.2515,249.99677,20.60889,30.000002,0.091848455,41.147552,252.88196,210.90102,0.0,52.2515,0.113755085,0.0,49.479652,8.330017
19274,20596440.0,0.0,21.319214,21.733063,21.220795,21.36322,21.112823,21.110077,11.732239,11.737396,11.73822,11.77536,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1502.2695,4.7061145e-05,0.0,52.251537,249.99684,20.628172,30.000002,0.09180412,41.12056,252.88231,210.90106,0.0,52.251537,0.113755114,0.0,49.47969,8.330017
19275,20596500.0,0.0,21.330841,21.763916,21.22754,21.381195,21.110962,21.108093,11.731934,11.734985,11.735413,11.75769,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1509.9883,4.742497e-05,0.0,52.25158,249.99686,20.648626,30.000002,0.091757014,41.091923,252.88264,210.90106,0.0,52.25158,0.113755114,0.0,49.47973,8.330017
19276,20596560.0,0.0,21.344513,21.79477,21.236816,21.401245,21.11267,21.109009,11.7317505,12.645599,12.886932,11.747101,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1518.5681,4.7787347e-05,0.0,52.251614,249.99692,20.667912,30.000002,0.09171256,41.064922,252.88298,210.9011,0.0,52.251614,0.113755114,0.0,49.479763,8.330017
19277,20596620.0,0.0,21.358337,21.825623,21.246307,21.421143,21.113892,21.110413,11.731781,12.230957,12.362549,11.740814,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1528.0544,4.8150498e-05,0.0,52.251648,249.99695,20.687658,30.000002,0.09166698,41.03728,252.88332,210.90111,0.0,52.251648,0.11375512,0.0,49.4798,8.330017
19278,20596680.0,0.0,21.371613,21.856415,21.255035,21.440918,21.114075,21.110565,11.732361,12.005066,12.077057,11.737244,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1537.7924,4.852498e-05,0.0,52.251686,249.99696,20.707426,30.000002,0.091621295,41.009605,252.88365,210.90112,0.0,52.251686,0.11375512,0.0,49.47984,8.330017
19279,20596740.0,0.0,21.386078,21.887207,21.26529,21.465271,21.113678,21.110046,11.732605,11.881592,11.920959,12.682159,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1547.5763,4.8900187e-05,0.0,52.25172,249.99702,20.725683,30.000002,0.091579065,40.984043,252.88399,210.90115,0.0,52.25172,0.11375514,0.0,49.479874,8.330017
19280,20596800.0,0.0,21.400208,21.917969,21.275085,21.488617,21.112976,21.109161,11.732605,11.813782,11.835236,12.29248,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1557.2693,4.927391e-05,0.0,52.251755,249.99704,20.744795,30.000002,0.091534786,40.957287,252.88431,210.90117,0.0,52.251755,0.11375514,0.0,49.479908,8.330017
19281,20596860.0,0.0,21.414581,21.9487,21.285187,21.51233,21.112823,21.108612,11.732361,11.776703,11.788391,12.062775,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1566.836,4.9643215e-05,0.0,52.251793,249.99707,20.763407,30.000002,0.09149163,40.931232,252.88463,210.90118,0.0,52.251793,0.11375514,0.0,49.479942,8.330017
19282,20596920.0,0.0,21.42862,21.97937,21.29483,21.535034,21.112549,21.107971,11.731964,11.756348,11.762665,11.92691,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1576.2314,5.0007227e-05,0.0,52.251823,249.99709,20.781927,30.000002,0.091448635,40.905304,252.88495,210.9012,0.0,52.251823,0.11375514,0.0,49.479977,8.330017
19283,20596980.0,0.0,21.442383,22.01004,21.304169,21.557037,21.112213,21.10727,11.731476,11.744873,11.7482605,11.845612,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1585.4362,5.0364855e-05,0.0,52.251858,249.99713,20.799963,30.000002,0.091406725,40.88005,252.88525,210.90121,0.0,52.251858,0.11375515,0.0,49.48001,8.330017
19284,20597040.0,0.0,21.455963,22.04065,21.313263,21.578613,21.111847,21.106506,11.730896,11.738647,11.740509,11.798828,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1594.4591,5.071585e-05,0.0,52.251892,249.9972,20.816893,30.000002,0.09136736,40.85635,252.88556,210.90126,0.0,52.251892,0.11375516,0.0,49.48004,8.330017
19285,20597100.0,0.0,21.469421,22.071228,21.322205,21.599884,21.11148,21.105743,11.730347,11.734985,11.735992,11.770905,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1603.3063,5.106007e-05,0.0,52.251923,249.99722,20.834417,30.000002,0.09132654,40.831818,252.88586,210.90128,0.0,52.251923,0.11375516,0.0,49.480076,8.330017
19286,20597160.0,0.0,21.483795,22.101776,21.332275,21.623016,21.111969,21.10553,11.729767,12.278778,11.733276,11.754211,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1612.072,5.139787e-05,30.166553,52.251953,249.99727,20.851397,30.000002,0.091286965,40.808044,252.88617,210.9013,0.0,52.251953,0.113755174,0.0,49.480106,8.330017
19287,20597220.0,0.0,21.499725,22.132294,21.3443,21.645966,21.115692,21.109314,11.729279,12.491486,13.299774,11.74411,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1620.858,5.1730643e-05,0.0,52.251987,249.9973,20.868324,30.000002,0.09124747,40.784344,252.88646,210.90132,0.0,52.251987,0.113755174,0.0,49.480137,8.330017
19288,20597280.0,0.0,21.51532,22.16272,21.355865,21.668732,21.117859,21.112793,11.728882,12.145966,12.587219,11.737976,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1629.5321,5.2059168e-05,0.0,52.252018,249.99733,20.884977,30.000002,0.09120858,40.761032,252.88676,210.90134,0.0,52.252018,0.113755174,0.0,49.48017,8.330017
19289,20597340.0,0.0,21.530273,22.193146,21.366638,21.691406,21.119171,21.114563,11.728394,11.956421,12.197296,11.784576,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1637.993,5.2381605e-05,0.0,52.25205,249.99736,20.901615,30.000002,0.09116968,40.737736,252.88705,210.90135,0.0,52.25205,0.11375519,52.577244,49.4802,8.330017
19290,20597400.0,0.0,21.546692,22.22348,21.379242,21.719513,21.119995,21.115387,11.727875,11.852997,11.984741,12.834747,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1646.4274,5.2698106e-05,0.0,52.25208,249.99739,20.917828,30.000002,0.09113174,40.715042,252.88733,210.90138,0.0,52.25208,0.11375519,4.2312074,49.48023,8.330017
19291,20597460.0,0.0,21.563812,22.253784,21.39273,21.749329,21.121155,21.11615,11.727478,11.7960205,11.867889,12.812012,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1654.8419,5.3010455e-05,0.0,52.25211,249.9974,20.934196,30.000002,0.0910934,40.692123,252.88762,210.90138,0.0,52.25211,0.11375519,4.260575,49.48026,8.330017
19292,20597520.0,0.0,21.58078,22.284027,21.406036,21.7789,21.122162,21.116638,11.727051,11.764801,11.804016,12.803955,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1663.1399,5.3318225e-05,0.0,52.252136,249.99744,20.950024,30.000002,0.091056295,40.669968,252.8879,210.90141,0.0,52.252136,0.11375519,4.2958703,49.48029,8.330017
19293,20597580.0,0.0,21.597656,22.31424,21.41922,21.80832,21.123077,21.116943,11.726624,11.747711,11.769287,12.801422,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1671.2979,5.3620686e-05,0.0,52.252167,249.99745,20.966282,30.000002,0.09101814,40.647205,252.88818,210.90141,0.0,52.252167,0.11375519,4.3081517,49.48032,8.330017
19294,20597640.0,0.0,21.61441,22.34436,21.432281,21.837555,21.123962,21.117188,11.726166,11.737946,11.749664,12.800446,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1679.3169,5.3917644e-05,0.0,52.252197,249.99748,20.98155,30.000002,0.09098228,40.625828,252.88844,210.90143,0.0,52.252197,0.11375519,4.31393,49.480347,8.330017
19295,20597700.0,0.0,21.631073,22.37442,21.445251,21.866608,21.124786,21.11737,11.7256775,11.732452,11.7388,12.80011,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1687.1986,5.4209053e-05,0.0,52.25222,249.99754,20.99632,30.000002,0.09094756,40.605152,252.88872,210.90146,0.0,52.25222,0.11375521,4.317162,49.480377,8.330017
19296,20597760.0,0.0,21.648315,22.40445,21.458893,21.89679,21.12619,21.11795,11.72522,11.729248,11.732697,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1695.0042,5.449519e-05,0.0,52.25225,249.99756,21.01172,30.000002,0.09091132,40.58359,252.88899,210.90147,0.0,52.25225,0.1137552,4.3194494,49.480404,8.330017
