,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19297,20597820.0,0.0,21.665771,22.434387,21.47287,21.926758,21.129028,21.11853,11.724762,12.893005,11.729279,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1702.7144,5.4776185e-05,0.0,52.252274,249.99762,21.025616,30.000002,0.09087861,40.564137,252.88925,210.9015,0.0,52.252274,0.11375521,4.3213367,49.480427,8.330017
19298,20597880.0,0.0,21.683746,22.464264,21.487488,21.956604,21.1333,21.120209,11.724365,12.360687,13.703796,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1710.375,5.5052897e-05,0.0,52.252304,249.99765,21.040167,30.000002,0.09084432,40.543766,252.88951,210.90154,0.0,52.252304,0.113755226,4.3230414,49.480453,8.330017
19299,20597940.0,0.0,21.702362,22.49408,21.5029,21.986267,21.136261,21.125824,11.7239685,12.072479,12.89447,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1718.0,5.5325367e-05,0.0,52.252327,249.99767,21.054783,30.000002,0.090809844,40.523304,252.88976,210.90154,0.0,52.252327,0.113755226,4.324604,49.48048,8.330017
19300,20598000.0,0.0,21.720215,22.523804,21.517365,22.015808,21.138489,21.12912,11.723572,11.914368,12.363678,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1725.4463,5.559307e-05,0.0,52.252354,249.9977,21.068872,30.000002,0.090776585,40.50358,252.89001,210.90155,0.0,52.252354,0.113755226,4.326238,49.480507,8.330017
19301,20598060.0,0.0,21.73816,22.553467,21.531952,22.046295,21.140778,21.1315,11.723114,11.827789,12.073486,12.799957,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1732.7635,5.5855224e-05,0.0,52.25238,249.99771,21.083015,30.000002,0.09074317,40.48378,252.89026,210.90157,0.0,52.25238,0.113755226,4.3280835,49.48053,8.330017
19302,20598120.0,0.0,21.755829,22.583038,21.546234,22.0766,21.142883,21.13321,11.722656,11.780334,11.9149475,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1739.9398,5.6112054e-05,0.0,52.252407,249.99774,21.0969,30.000002,0.09071034,40.46434,252.89052,210.90158,0.0,52.252407,0.11375523,4.329944,49.480556,8.330017
19303,20598180.0,0.0,21.773346,22.612549,21.560333,22.10675,21.144836,21.134521,11.722168,11.753998,11.827393,12.799957,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1746.9711,5.6363333e-05,0.0,52.25243,249.99777,21.110388,30.000002,0.09067843,40.445457,252.89076,210.9016,0.0,52.25243,0.11375523,4.3318644,49.480583,8.330017
19304,20598240.0,0.0,21.79071,22.641968,21.57425,22.13675,21.146698,21.13562,11.72168,11.739441,11.779572,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1753.863,5.6609017e-05,0.0,52.252453,249.99777,21.124357,30.000002,0.09064535,40.4259,252.89099,210.9016,0.0,52.252453,0.11375523,4.333814,49.48061,8.330017
19305,20598300.0,0.0,21.807983,22.671326,21.588043,22.166595,21.14856,21.136597,11.721191,11.731323,11.753418,12.799957,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1760.6183,5.6849087e-05,0.0,52.252476,249.99782,21.137432,30.000002,0.09061437,40.407597,252.89124,210.90163,0.0,52.252476,0.11375525,4.3357787,49.480633,8.330017
19306,20598360.0,0.0,21.825714,22.700562,21.602448,22.197418,21.150848,21.137878,11.720734,11.726593,11.738586,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1767.2909,5.7083813e-05,0.0,52.252502,249.99785,21.150473,30.000002,0.09058344,40.38934,252.89146,210.90164,0.0,52.252502,0.11375523,4.33769,49.48065,8.330017
19307,20598420.0,0.0,21.843384,22.729736,21.616821,22.228058,21.153137,21.13913,11.720276,11.723694,11.72998,12.799957,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1773.8528,5.731346e-05,0.0,52.252525,249.99786,21.163696,30.000002,0.09055206,40.370827,252.89171,210.90166,0.0,52.252525,0.11375525,4.3395185,49.48068,8.330017
19308,20598480.0,0.0,21.86139,22.758667,21.631653,22.258423,21.157867,21.14032,11.719818,12.700012,11.725342,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1780.2981,5.7536865e-05,0.0,52.25255,249.99792,21.175314,30.000002,0.09052448,40.35456,252.89194,210.9017,0.0,52.25255,0.11375526,4.3413296,49.4807,8.330017
19309,20598540.0,0.0,21.879578,22.787811,21.646637,22.28891,21.162598,21.14151,11.719391,12.251617,11.722717,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1786.7054,5.7757596e-05,0.0,52.25257,249.99794,21.188107,30.000002,0.09049408,40.33665,252.89215,210.9017,0.0,52.25257,0.11375526,4.343065,49.48072,8.330017
19310,20598600.0,0.0,21.897736,22.81662,21.661713,22.31897,21.166138,21.14505,11.718933,12.010498,12.700012,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1792.942,5.797114e-05,0.0,52.25259,249.99799,21.200148,30.000002,0.09046544,40.319794,252.89238,210.90172,0.0,52.25259,0.11375526,4.344908,49.480743,8.330017
19311,20598660.0,0.0,21.916412,22.84549,21.677368,22.35022,21.169525,21.148895,11.718475,11.877563,12.251709,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1799.1445,5.818104e-05,0.0,52.252613,249.998,21.212568,30.000002,0.090435885,40.302406,252.8926,210.90173,0.0,52.252613,0.11375526,4.346707,49.480766,8.330017
19312,20598720.0,0.0,21.934631,22.874207,21.692505,22.381165,21.172546,21.151672,11.718018,11.804901,12.008453,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1805.1731,5.8384907e-05,0.0,52.25264,249.99802,21.224693,30.000002,0.09040701,40.28543,252.89282,210.90173,0.0,52.25264,0.11375526,4.34855,49.480785,8.330017
19313,20598780.0,0.0,21.952606,22.902802,21.707367,22.411987,21.175385,21.15384,11.717529,11.764404,11.873322,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1811.0399,5.8582813e-05,0.0,52.252655,249.99803,21.236805,30.000002,0.09037814,40.26847,252.89304,210.90175,0.0,52.252655,0.11375526,4.3505507,49.480812,8.330017
19314,20598840.0,0.0,21.970398,22.931305,21.722015,22.442627,21.1781,21.1557,11.7170105,11.742493,11.800751,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1816.7496,5.87746e-05,0.0,52.25268,249.99806,21.248434,30.000002,0.09035041,40.25219,252.89325,210.90176,0.0,52.25268,0.11375527,4.352652,49.48083,8.330017
19315,20598900.0,0.0,21.988068,22.959686,21.736511,22.473114,21.180725,21.15738,11.716461,11.730713,11.76236,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1822.3064,5.89602e-05,0.0,52.252697,249.99808,21.259892,30.000002,0.090323076,40.236153,252.89345,210.90178,0.0,52.252697,0.11375527,4.3548055,49.480854,8.330017
19316,20598960.0,0.0,22.006134,22.987976,21.751556,22.504517,21.183777,21.15924,11.715942,11.72406,11.741241,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1827.7603,5.9139693e-05,0.0,52.252724,249.99811,21.271177,30.000002,0.090296134,40.220352,252.89366,210.9018,0.0,52.252724,0.11375527,4.3569527,49.48087,8.330017
19317,20599020.0,0.0,22.02414,23.016144,21.76654,22.535767,21.186798,21.161072,11.715424,11.720093,11.729095,12.799957,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1833.0839,5.9313294e-05,0.0,52.25274,249.99812,21.28273,30.000002,0.09026854,40.204178,252.89388,210.9018,0.0,52.25274,0.11375527,4.3590503,49.480892,8.330017
19318,20599080.0,0.0,22.041962,23.044098,21.781372,22.56668,21.189758,21.162842,11.714874,11.717834,11.722717,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1838.2336,5.947999e-05,0.0,52.252758,249.99815,21.293331,30.000002,0.09024319,40.18934,252.89406,210.90182,0.0,52.252758,0.113755286,4.3611655,49.48091,8.330017
19319,20599140.0,0.0,22.060577,23.072174,21.79715,22.597748,21.196198,21.164612,11.714355,12.553925,11.719055,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1843.3467,5.9641992e-05,0.0,52.25278,249.9982,21.303717,30.000002,0.09021836,40.174797,252.89426,210.90186,0.0,52.25278,0.113755286,4.3633227,49.48093,8.330017
19320,20599200.0,0.0,22.078766,23.099915,21.81247,22.628387,21.201233,21.166351,11.713837,12.172363,11.716797,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1848.267,5.9796872e-05,0.0,52.2528,249.99821,21.314613,30.000002,0.09019228,40.159542,252.89445,210.90186,0.0,52.2528,0.113755286,4.3654227,49.48095,8.330017
19321,20599260.0,0.0,22.097778,23.12738,21.828918,22.660004,21.205688,21.1716,11.713287,11.963959,12.530182,12.799957,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1853.1436,5.9946506e-05,0.0,52.252815,249.99825,21.324978,30.000002,0.09016746,40.145035,252.89465,210.90187,0.0,52.252815,0.1137553,4.3675957,49.48097,8.330017
19322,20599320.0,0.0,22.11621,23.153992,21.844818,22.691345,21.209595,21.175537,11.71283,11.85022,12.159912,12.799957,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1857.8683,6.0090642e-05,0.0,52.252834,249.99825,21.335718,30.000002,0.09014172,40.129997,252.89484,210.90187,0.0,52.252834,0.1137553,4.36949,49.480988,8.330017
19323,20599380.0,0.0,22.134125,23.17981,21.86029,22.722504,21.213226,21.17862,11.712372,11.78714,11.954926,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1862.4419,6.0229766e-05,0.0,52.252853,249.99828,21.346077,30.000002,0.090116896,40.11549,252.89503,210.90189,0.0,52.252853,0.1137553,4.3712955,49.481003,8.330017
19324,20599440.0,0.0,22.151703,23.204926,21.875519,22.75351,21.216675,21.181152,11.711945,11.752869,11.843964,12.799957,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1866.8806,6.036411e-05,0.0,52.252872,249.99829,21.356337,30.000002,0.09009228,40.101128,252.89522,210.9019,0.0,52.252872,0.1137553,4.373019,49.48102,8.330017
19325,20599500.0,0.0,22.168976,23.22934,21.890564,22.784363,21.220001,21.183441,11.711548,11.733734,11.78244,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1871.2008,6.0493992e-05,0.0,52.252888,249.9983,21.366362,30.000002,0.09006822,40.087093,252.8954,210.90192,0.0,52.252888,0.1137553,4.37464,49.48104,8.330017
19326,20599560.0,0.0,22.186432,23.253082,21.905975,22.815948,21.223663,21.185791,11.711182,11.723511,11.749939,12.799988,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1875.4495,6.061983e-05,0.0,52.252907,249.99834,21.376139,30.000002,0.09004474,40.073402,252.89558,210.90193,0.0,52.252907,0.1137553,4.3761296,49.481056,8.330017
19327,20599620.0,0.0,22.203705,23.276184,21.921356,22.847382,21.227295,21.18805,11.710846,11.717773,11.732147,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1879.614,6.0742128e-05,0.0,52.252926,249.99835,21.385841,30.000002,0.09002143,40.059822,252.89577,210.90193,0.0,52.252926,0.11375531,4.377453,49.481075,8.330017
19328,20599680.0,0.0,22.220764,23.298645,21.936615,22.878632,21.230865,21.190277,11.710541,11.7144165,11.721924,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1883.6857,6.0860908e-05,0.0,52.25294,249.99837,21.395744,30.000002,0.089997634,40.04596,252.89594,210.90195,0.0,52.25294,0.11375531,4.378719,49.481094,8.330017
19329,20599740.0,0.0,22.237732,23.320526,21.951965,22.909729,21.235352,21.192444,11.710236,12.931366,11.716278,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1887.6735,6.0976246e-05,0.0,52.25296,249.99843,21.404408,30.000002,0.08997681,40.03383,252.89612,210.90198,0.0,52.25296,0.11375532,4.3799477,49.481113,8.330017
19330,20599800.0,0.0,22.255157,23.341858,21.967987,22.940674,21.242096,21.19458,11.709961,12.410187,11.71347,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1891.6465,6.10887e-05,0.0,52.25297,249.99844,21.41383,30.000002,0.08995413,40.020638,252.89629,210.902,0.0,52.25297,0.11375532,4.381031,49.481125,8.330017
19331,20599860.0,0.0,22.272644,23.36267,21.984283,22.972351,21.247742,21.197998,11.709717,12.092346,12.956604,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1895.568,6.119854e-05,0.0,52.25299,249.99847,21.422873,30.000002,0.08993236,40.00798,252.89645,210.90201,0.0,52.25299,0.11375532,4.3820033,49.48114,8.330017
19332,20599920.0,0.0,22.290344,23.382935,22.000916,23.003845,21.252533,21.20337,11.709503,11.918701,12.406006,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1899.4681,6.130607e-05,0.0,52.253006,249.99847,21.432056,30.000002,0.08991024,39.99512,252.89662,210.90201,0.0,52.253006,0.11375532,4.382869,49.481155,8.330017
19333,20599980.0,0.0,22.307434,23.40274,22.016968,23.035187,21.256897,21.207397,11.70929,11.823517,12.089294,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1903.2576,6.1411025e-05,0.0,52.25302,249.99849,21.441069,30.000002,0.08988852,39.982502,252.89679,210.90202,0.0,52.25302,0.11375532,4.383757,49.481174,8.330017
19334,20600040.0,0.0,22.324158,23.422089,22.032623,23.066345,21.260986,21.210632,11.709015,11.7716675,11.916992,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1906.9415,6.151295e-05,0.0,52.253036,249.9985,21.450253,30.000002,0.08986638,39.969646,252.89696,210.90202,0.0,52.253036,0.11375532,4.3847613,49.48119,8.330017
19335,20600100.0,0.0,22.340576,23.44101,22.048065,23.097351,21.264954,21.21344,11.708771,11.743439,11.823395,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1910.5339,6.161191e-05,0.0,52.253056,249.99852,21.458834,30.000002,0.08984569,39.95763,252.89711,210.90204,0.0,52.253056,0.11375532,4.3857923,49.481205,8.330017
19336,20600160.0,0.0,22.357178,23.459564,22.063812,23.129059,21.269135,21.216217,11.708527,11.727539,11.770935,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1914.0828,6.1708175e-05,0.0,52.253067,249.99854,21.4674,30.000002,0.08982501,39.94564,252.89726,210.90204,0.0,52.253067,0.11375532,4.3867683,49.48122,8.330017
19337,20600220.0,0.0,22.373627,23.477722,22.079498,23.160614,21.273285,21.218842,11.708313,11.718628,11.741852,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1917.5759,6.180213e-05,0.0,52.253086,249.99857,21.475872,30.000002,0.08980456,39.933777,252.89743,210.90205,0.0,52.253086,0.11375534,4.3876376,49.481236,8.330017
19338,20600280.0,0.0,22.389923,23.495544,22.095062,23.191986,21.277405,21.221405,11.708099,11.713806,11.726288,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1921.0043,6.1893756e-05,0.0,52.253098,249.99858,21.484304,30.000002,0.08978419,39.92197,252.89758,210.90207,0.0,52.253098,0.11375534,4.388468,49.481247,8.330017
19339,20600340.0,0.0,22.406067,23.513031,22.110504,23.223206,21.281464,21.223907,11.707916,11.711151,11.717926,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1924.3688,6.198305e-05,0.0,52.253117,249.9986,21.492348,30.000002,0.08976476,39.910713,252.89774,210.90208,0.0,52.253117,0.11375534,4.389289,49.481262,8.330017
19340,20600400.0,0.0,22.422485,23.530243,22.126434,23.254272,21.287628,21.22641,11.707703,12.778778,11.713226,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1927.7094,6.2070205e-05,0.0,52.253128,249.99864,21.500002,30.000002,0.08974627,39.899998,252.89789,210.9021,0.0,52.253128,0.113755345,4.3900704,49.481277,8.330017
19341,20600460.0,0.0,22.439392,23.54721,22.143005,23.28598,21.294647,21.229095,11.707581,12.290405,11.710663,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1931.0789,6.2156025e-05,0.0,52.25314,249.99866,21.508131,30.000002,0.0897266,39.888615,252.89803,210.9021,0.0,52.25314,0.113755345,4.3906417,49.48129,8.330017
19342,20600520.0,0.0,22.456299,23.563934,22.159668,23.317566,21.300446,21.233734,11.707428,12.026245,12.773499,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1934.4166,6.2240455e-05,0.0,52.25316,249.99867,21.51584,30.000002,0.08970795,39.877823,252.89818,210.90211,0.0,52.25316,0.113755345,4.3911586,49.481304,8.330017
19343,20600580.0,0.0,22.473145,23.580475,22.1763,23.348938,21.305573,21.238922,11.707306,11.8815,12.287598,12.799988,0.0,0.03208439,0.03208439,0.049590852,250.0,11.700012,0.0,0.0,0.23035416,1937.743,6.23236e-05,0.0,52.25317,249.99208,21.523663,30.000002,0.08969177,39.866875,252.89828,210.90102,0.0,52.25317,0.11375925,4.3917084,49.48348,8.330017
19344,20600640.0,0.0,22.49356,23.596802,22.197235,23.379944,21.310303,21.24292,11.710388,11.802582,12.023956,12.799622,0.0,0.03206326,0.03206326,0.050066672,250.0,11.700012,0.0,0.0,0.8519747,1945.3278,6.2454565e-05,0.0,52.26057,249.5332,21.521608,30.000002,0.089996025,39.869747,252.94914,210.9163,0.0,52.26057,0.114192136,4.4196596,49.675854,8.330017
19345,20600700.0,0.0,22.516022,23.613007,22.220856,23.410034,21.31488,21.246338,11.718658,11.76239,11.883179,12.799438,0.0,0.032046523,0.032046523,0.05084212,250.0,11.700012,0.0,0.0,1.7704355,1958.1602,6.2713996e-05,0.0,52.27878,248.91771,21.506218,30.000002,0.09054607,39.891296,253.0707,211.02794,0.0,52.27878,0.114933744,4.452472,49.985973,8.330017
19346,20600760.0,0.0,22.541656,23.62909,22.248169,23.439728,21.319641,21.249573,11.729431,11.744629,11.810242,12.799103,0.0,0.03202823,0.03202823,0.051986676,250.0,11.700012,0.0,0.0,2.9837766,1976.5271,6.311142e-05,0.0,52.305233,248.12135,21.486803,30.000002,0.091358714,39.918476,253.27892,211.25494,0.0,52.305233,0.11604139,4.505613,50.44415,8.330017
19347,20600820.0,0.0,22.56955,23.64505,22.278473,23.467712,21.32434,21.252686,11.74231,11.740112,11.775238,12.798737,0.0,0.032011673,0.032011673,0.053496473,250.0,11.700012,0.0,0.0,4.4678054,2000.8136,6.367027e-05,0.0,52.3399,247.19725,21.450638,30.000002,0.09246719,39.96911,253.5883,211.62405,0.0,52.3399,0.11751785,4.5788255,51.05233,8.330017
19348,20600880.0,0.0,22.599243,23.66098,22.311249,23.493622,21.329071,21.255707,11.756439,11.744049,11.763214,12.798309,0.0,0.031997222,0.031997222,0.05536132,250.0,11.700012,0.0,0.0,6.201852,2030.9562,6.439741e-05,0.0,52.381516,246.18254,21.398493,30.000002,0.093864046,40.04211,254.00806,212.14708,0.0,52.381516,0.119354084,4.6731734,51.807915,8.330017
19349,20600940.0,0.0,22.630798,23.67685,22.34616,23.516998,21.333832,21.258728,11.771179,11.752686,11.76297,12.797882,0.0,0.031984136,0.031984136,0.057590794,250.0,11.700012,0.0,0.0,8.156193,2067.052,6.529739e-05,0.0,52.429134,245.09134,21.337608,30.000002,0.09553668,40.12735,254.55013,212.83305,0.0,52.429134,0.12155708,4.7905188,52.698124,8.330017
19350,20601000.0,0.0,22.663452,23.692719,22.382751,23.537476,21.338593,21.26175,11.786377,11.764191,11.769745,12.797424,0.0,0.031972185,0.031972185,0.060193118,250.0,11.700012,0.0,0.0,10.301333,2109.1614,6.63741e-05,0.0,52.4825,243.92993,21.258934,30.000002,0.09751489,40.23749,255.22704,213.6876,0.0,52.4825,0.124135144,4.9309754,53.694744,8.330017
19351,20601060.0,0.0,22.697266,23.708588,22.421448,23.555573,21.34668,21.264984,11.801453,12.657013,11.780518,12.796997,0.0,0.031963192,0.031963192,0.063138835,250.0,11.700012,0.0,0.0,12.6228895,2157.1113,6.7629015e-05,0.0,52.54059,242.74915,21.151112,30.000002,0.099813506,40.388443,256.04208,214.72054,0.0,52.54059,0.12706286,5.093103,54.76996,8.330017
19352,20601120.0,0.0,22.730927,23.724518,22.459534,23.56958,21.353943,21.26828,11.815552,12.293121,11.79306,12.79657,0.0,0.031958263,0.031958263,0.06638225,250.0,11.700012,0.0,0.0,15.075882,2210.2712,6.905454e-05,0.0,52.601387,241.61052,21.045757,30.000002,0.102322556,40.535942,256.9986,215.93831,0.0,52.601387,0.13029715,5.2770095,55.894207,8.330017
19353,20601180.0,0.0,22.763672,23.740509,22.496643,23.579865,21.360352,21.274353,11.828217,12.085388,12.66922,12.796204,0.0,0.031956147,0.031956147,0.06983833,250.0,11.700012,0.0,0.0,17.602053,2267.0771,7.060597e-05,0.0,52.662994,240.53062,20.927969,30.000002,0.10502108,40.700844,258.07553,217.29875,0.0,52.662994,0.13374853,5.478289,57.031364,8.330017
19354,20601240.0,0.0,22.794128,23.756622,22.530975,23.585846,21.366241,21.279633,11.838745,11.976013,12.305756,12.795837,0.0,0.031958923,0.031958923,0.07344326,250.0,11.700012,0.0,0.0,20.165844,2326.6335,7.22691e-05,0.0,52.72339,239.58002,20.80597,30.000002,0.10785061,40.871643,259.27606,218.80792,0.0,52.72339,0.1373601,5.696522,58.1551,8.330017
19355,20601300.0,0.0,22.822235,23.772827,22.56195,23.587769,21.371857,21.28415,11.846985,11.916168,12.097931,12.795532,0.0,0.0319649,0.0319649,0.07712972,250.0,11.700012,0.0,0.0,22.72304,2387.6714,7.4005206e-05,0.0,52.780807,238.7657,20.695374,30.000002,0.1107166,41.026478,260.5811,220.42969,0.0,52.780807,0.14105804,5.9292593,59.24508,8.330017
19356,20601360.0,0.0,22.847015,23.789215,22.589966,23.58725,21.377502,21.288208,11.852478,11.887451,11.990387,12.795227,0.0,0.031975474,0.031975474,0.080832675,250.0,11.700012,0.0,0.0,25.262823,2449.154,7.5792435e-05,0.0,52.833015,238.14615,20.542776,30.000002,0.11373394,41.240112,261.98572,222.16516,0.0,52.833015,0.14478357,6.1761937,60.282726,8.330017
19357,20601420.0,0.0,22.868866,23.805756,22.61383,23.582458,21.383057,21.292023,11.855469,11.873047,11.931427,12.794983,0.0,0.031988677,0.031988677,0.084496655,250.0,11.700012,0.0,0.0,27.728611,2510.078,7.759677e-05,0.0,52.878857,237.7127,20.4072,30.000002,0.11669138,41.42992,263.4675,223.97757,0.0,52.878857,0.1484742,6.434325,61.258156,8.330017
19358,20601480.0,0.0,22.887604,23.82254,22.633331,23.573792,21.38852,21.295685,11.856018,11.865204,11.897369,12.7948,0.0,0.03200477,0.03200477,0.08805277,250.0,11.700012,0.0,0.0,30.088404,2569.3984,7.93892e-05,0.0,52.917404,237.47995,20.29225,30.000002,0.11952852,41.59085,265.00195,225.84004,0.0,52.917404,0.15206192,6.699962,62.163944,8.330017
19359,20601540.0,0.0,22.902222,23.839539,22.648224,23.56137,21.393951,21.299255,11.854004,11.860474,11.877777,12.794647,0.0,0.032024022,0.032024022,0.09143943,250.0,11.700012,0.0,0.0,32.306854,2626.013,8.1142614e-05,0.0,52.947216,237.47162,20.158842,30.000002,0.12232171,41.77762,266.56595,227.73601,0.0,52.947216,0.15548755,6.9715657,62.991863,8.330017
19360,20601600.0,0.0,22.912384,23.856781,22.65802,23.544922,21.399323,21.302704,11.849091,11.856506,11.866333,12.794556,0.0,0.032045927,0.032045927,0.09457181,250.0,11.700012,0.0,0.0,34.325424,2678.4683,8.2818944e-05,0.0,52.965576,237.7276,20.01434,30.000002,0.12498837,41.979923,268.12463,229.64304,0.0,52.965576,0.1586645,7.247477,63.725014,8.330017
19361,20601660.0,0.0,22.921051,23.87436,22.665588,23.528687,21.404999,21.306244,11.842163,12.226929,11.857208,12.794525,0.0,0.03206655,0.03206655,0.09745142,250.0,11.700012,0.0,0.0,36.177605,2726.8318,8.439831e-05,31.930113,52.973545,238.16798,19.887785,30.000002,0.12743197,42.1571,269.64783,231.51448,0.0,52.973545,0.16158547,7.5229993,64.37313,8.330017
19362,20601720.0,0.0,22.927612,23.892242,22.670227,23.509857,21.413574,21.309723,11.833923,12.548889,11.848724,12.794556,0.0,0.03208615,0.03208615,0.100098684,250.0,11.700012,0.0,0.0,37.847195,2771.3596,8.588502e-05,0.0,52.973522,238.74637,19.781178,30.000002,0.12965848,42.30635,271.12683,233.33757,0.0,52.973522,0.1642723,7.794841,64.94773,8.330017
19363,20601780.0,0.0,22.930847,23.910461,22.670715,23.488403,21.420746,21.313171,11.824158,12.221985,12.077942,12.794678,0.0,0.03210615,0.03210615,0.102443814,250.0,11.700012,0.0,0.0,39.292645,2810.9204,8.7253124e-05,0.0,52.964424,239.4965,19.67347,30.000002,0.13168381,42.45714,272.52783,235.09525,38.75694,52.964424,0.16665778,8.059531,65.43537,8.330017
19364,20601840.0,0.0,22.931396,23.929047,22.667969,23.464691,21.427063,21.319458,11.812897,12.039307,12.529388,12.79483,0.0,0.03212591,0.03212591,0.10445094,250.0,11.700012,0.0,0.0,40.48954,2844.9895,8.848368e-05,0.0,52.945976,240.41142,19.572336,30.000002,0.13345543,42.598732,273.82117,236.76346,0.0,52.945976,0.16870472,8.3143835,65.83243,8.330017
19365,20601900.0,0.0,22.92926,23.94806,22.661621,23.439148,21.432861,21.324402,11.800354,11.9339905,12.201599,12.795074,0.0,0.032144994,0.032144994,0.106094204,250.0,11.700012,0.0,0.0,41.421597,2873.169,8.9562694e-05,0.0,52.918495,241.47581,19.48413,30.000002,0.13493176,42.722218,274.98032,238.3185,0.0,52.918495,0.17038643,8.555486,66.13755,8.330017
19366,20601960.0,0.0,22.927032,23.967468,22.655182,23.416931,21.438507,21.328613,11.786896,11.8703,12.015686,12.79538,0.0,0.03216032,0.03216032,0.107393846,250.0,11.700012,0.0,0.0,42.1473,2895.803,9.048165e-05,0.0,52.883118,242.62227,19.402742,30.000002,0.13614002,42.836163,275.98672,239.72836,0.0,52.883118,0.17171675,8.780354,66.36122,8.330017
19367,20602020.0,0.0,22.923096,23.987366,22.646515,23.393677,21.44397,21.332367,11.773224,11.8289795,11.906647,12.795746,0.0,0.03217269,0.03217269,0.10836632,250.0,11.700012,0.0,0.0,42.63468,2913.0112,9.124241e-05,0.0,52.84233,243.81113,19.331053,30.000002,0.13708226,42.936527,276.83377,240.97923,0.0,52.84233,0.17271408,8.983793,66.51101,8.330017
19368,20602080.0,0.0,22.917511,24.007751,22.635742,23.369781,21.44925,21.335815,11.759216,11.800476,11.84198,12.796173,0.0,0.032183394,0.032183394,0.10899433,250.0,11.700012,0.0,0.0,42.880043,2924.6033,9.184067e-05,0.0,52.796658,245.0481,19.267527,30.000002,0.13775155,43.025463,277.51025,242.06477,0.0,52.796658,0.17336361,9.163704,66.58457,8.330017
19369,20602140.0,0.0,22.910675,24.028625,22.62323,23.345642,21.454437,21.33908,11.744934,11.778809,11.8013,12.796661,0.0,0.03219228,0.03219228,0.10927825,250.0,11.700012,0.0,0.0,42.882866,2930.6243,9.227383e-05,0.0,52.74672,246.31812,19.214123,30.000002,0.13814026,43.100227,278.00897,242.97469,0.0,52.74672,0.17366534,9.318553,66.58381,8.330017
19370,20602200.0,0.0,22.902863,24.050049,22.609406,23.321716,21.459503,21.342194,11.73056,11.760345,11.772095,12.79718,0.0,0.032199465,0.032199465,0.10922278,250.0,11.700012,0.0,0.0,42.647755,2931.1936,9.2541435e-05,0.0,52.693504,247.60242,19.169716,30.000002,0.13825482,43.1624,278.3259,243.69933,0.0,52.693504,0.17362435,9.445951,66.51119,8.330017
19371,20602260.0,0.0,22.897034,24.072021,22.597717,23.303284,21.464691,21.345337,11.716583,11.744049,11.750671,12.79776,0.0,0.032201756,0.032201756,0.108851895,250.0,11.700012,0.0,0.0,42.23695,2926.7917,9.263484e-05,0.0,52.638374,248.82687,19.14358,30.000002,0.13807714,43.198986,278.4506,244.20363,0.0,52.638374,0.17325775,9.542452,66.37537,8.330017
19372,20602320.0,0.0,22.891052,24.094604,22.585876,23.285645,21.470917,21.34842,11.703461,12.950836,11.732697,12.79834,0.0,0.03220116,0.03220116,0.1082393,250.0,11.700012,0.0,0.0,41.65741,2918.3457,9.258648e-05,0.0,52.584003,249.9686,19.118921,30.000002,0.13771707,43.23351,278.41953,244.51753,0.0,52.584003,0.17264383,9.609264,66.19253,8.330017
19373,20602380.0,0.0,22.885315,24.117828,22.574188,23.268982,21.479065,21.35144,11.691071,12.39679,11.716888,12.79892,0.0,0.03219896,0.03219896,0.1074028,250.0,11.700012,0.0,0.0,40.92702,2906.2825,9.240985e-05,0.0,52.530807,251.03967,19.1015,30.000002,0.13717057,43.2579,278.24835,244.65875,0.0,52.530807,0.17180277,9.648073,65.96534,8.330017
19374,20602440.0,0.0,22.879639,24.141693,22.562347,23.25354,21.485748,21.35559,11.679413,12.073883,12.942963,12.7994995,0.0,0.03219541,0.03219541,0.10634961,250.0,11.700012,0.0,0.0,40.05105,2890.6677,9.210642e-05,0.0,52.47931,252.03279,19.093641,30.000002,0.13643594,43.2689,277.94113,244.62683,0.0,52.47931,0.17074232,9.658781,65.69491,8.330017
19375,20602500.0,0.0,22.874329,24.16623,22.550873,23.239563,21.491608,21.36145,11.66864,11.892395,12.369324,12.800079,0.0,0.03219083,0.03219083,0.10509749,250.0,11.700012,0.0,0.0,39.042698,2871.8577,9.168473e-05,0.0,52.430004,252.94266,19.09047,30.000002,0.13554214,43.273342,277.50833,244.4288,0.0,52.430004,0.16948086,9.641465,65.38426,8.330017
19376,20602560.0,0.0,22.871338,24.191467,22.542206,23.231628,21.4971,21.366028,11.658997,11.788422,12.048004,12.800598,0.0,0.03218292,0.03218292,0.10370747,250.0,11.700012,0.0,0.0,37.98516,2850.755,9.115824e-05,0.0,52.383858,253.71867,19.09272,30.000002,0.13452742,43.270195,276.96878,244.0677,0.0,52.383858,0.16807468,9.599371,65.04778,8.330017
19377,20602620.0,0.0,22.868866,24.217438,22.534119,23.225403,21.50232,21.369843,11.65097,11.727936,11.869598,12.801086,0.0,0.032173138,0.032173138,0.102230474,250.0,11.700012,0.0,0.0,36.873554,2827.9924,9.054882e-05,0.0,52.342743,254.34433,19.09432,30.000002,0.13344973,43.267952,276.3484,243.56558,0.0,52.342743,0.16657788,9.533281,64.69636,8.330017
19378,20602680.0,0.0,22.867676,24.24414,22.526703,23.22107,21.507355,21.37323,11.644501,11.692657,11.772278,12.801514,0.0,0.032162827,0.032162827,0.100677095,250.0,11.700012,0.0,0.0,35.724487,2803.9473,8.986799e-05,0.0,52.307026,254.834,19.119926,30.000002,0.13224283,43.232105,275.66034,242.93895,0.0,52.307026,0.16500367,9.44442,64.33099,8.330017
19379,20602740.0,0.0,22.866577,24.271667,22.52008,23.218475,21.51233,21.376373,11.639282,11.669922,11.713898,12.80188,0.0,0.03215235,0.03215235,0.099087484,250.0,11.700012,0.0,0.0,34.561188,2779.067,8.913886e-05,0.0,52.276085,255.20789,19.125732,30.000002,0.13107102,43.223972,274.9306,242.22337,0.0,52.276085,0.16339283,9.339567,63.958885,8.330017
19380,20602800.0,0.0,22.866486,24.300018,22.514343,23.217651,21.517212,21.379364,11.635345,11.654877,11.678314,12.802216,0.0,0.032141875,0.032141875,0.097483754,250.0,11.700012,0.0,0.0,33.400703,2753.8743,8.83755e-05,0.0,52.249866,255.47427,19.141335,30.000002,0.12985972,43.202133,274.17477,241.4373,0.0,52.249866,0.16176793,9.221742,63.584286,8.330017
19381,20602860.0,0.0,22.869843,24.328827,22.511993,23.222382,21.522186,21.382446,11.633331,11.646027,11.659546,12.802429,0.0,0.03212984,0.03212984,0.095926926,250.0,11.700012,0.0,0.0,32.322495,2729.4749,8.7594446e-05,0.0,52.22999,255.57744,19.173307,30.000002,0.12863134,43.157368,273.40805,240.58337,0.0,52.22999,0.16018681,9.091616,63.223385,8.330017
19382,20602920.0,0.0,22.873962,24.357788,22.511047,23.228882,21.52716,21.385498,11.633087,11.640717,11.648712,12.802612,0.0,0.03211743,0.03211743,0.09446704,250.0,11.700012,0.0,0.0,31.32694,2706.3381,8.682442e-05,0.0,52.21666,255.53381,19.192175,30.000002,0.1275121,43.130955,272.65942,239.7021,0.0,52.21666,0.15870191,8.9558,62.887157,8.330017
19383,20602980.0,0.0,22.87915,24.38684,22.511536,23.236603,21.534424,21.38855,11.634003,12.760864,11.641876,12.802704,0.0,0.032105215,0.032105215,0.09309197,250.0,11.700012,0.0,0.0,30.402359,2684.4434,8.607349e-05,0.0,52.207954,255.3961,19.208088,30.000002,0.12646292,43.108677,271.93616,238.8173,0.0,52.207954,0.15730204,8.818657,62.57108,8.330017
19384,20603040.0,0.0,22.885376,24.416077,22.513275,23.245605,21.542175,21.39154,11.6362915,12.247131,11.638702,12.802734,0.0,0.032093715,0.032093715,0.09182608,250.0,11.700012,0.0,0.0,29.569557,2664.247,8.535549e-05,0.0,52.204426,255.16185,19.222065,30.000002,0.12549928,43.08911,271.24927,237.94295,0.0,52.204426,0.15601295,8.681452,62.281574,8.330017
19385,20603100.0,0.0,22.893005,24.445404,22.51648,23.25589,21.548615,21.396912,11.639832,11.970673,12.729797,12.802704,0.0,0.032082994,0.032082994,0.09069453,250.0,11.700012,0.0,0.0,28.845852,2646.191,8.468517e-05,0.0,52.20595,254.8379,19.23838,30.000002,0.12462646,43.06627,270.61142,237.09769,0.0,52.20595,0.1548598,8.547779,62.02509,8.330017
19386,20603160.0,0.0,22.90268,24.474854,22.522278,23.269562,21.554474,21.40271,11.644653,11.82132,12.233856,12.802582,0.0,0.032072004,0.032072004,0.08973244,250.0,11.700012,0.0,0.0,28.2761,2630.8223,8.407714e-05,0.0,52.212376,254.41449,19.247374,30.000002,0.123896,43.053677,270.03397,236.29526,0.0,52.212376,0.15387549,8.420936,61.81134,8.330017
19387,20603220.0,0.0,22.9133,24.504456,22.529205,23.284058,21.559937,21.407318,11.650757,11.741974,11.966461,12.802429,0.0,0.032061324,0.032061324,0.088966675,250.0,11.700012,0.0,0.0,27.855852,2618.5115,8.35472e-05,0.0,52.22403,253.8964,19.253122,30.000002,0.12331593,43.045628,269.5299,235.55466,0.0,52.22403,0.1530882,8.303441,61.64764,8.330017
19388,20603280.0,0.0,22.924866,24.53415,22.5372,23.299164,21.565216,21.411316,11.657928,11.700928,11.821167,12.802216,0.0,0.032051526,0.032051526,0.08840362,250.0,11.700012,0.0,0.0,27.590052,2609.425,8.310598e-05,0.0,52.24031,253.30702,19.253693,30.000002,0.122897066,43.04483,269.1069,234.893,0.0,52.24031,0.15250541,8.197748,61.535496,8.330017
19389,20603340.0,0.0,22.93747,24.563995,22.546326,23.314636,21.570404,21.414978,11.665955,11.682465,11.746826,12.801971,0.0,0.03204272,0.03204272,0.08805072,250.0,11.700012,0.0,0.0,27.480865,2603.7793,8.2761944e-05,0.0,52.260773,252.65997,19.251429,30.000002,0.12263812,43.048,268.77054,234.32191,0.0,52.260773,0.15213484,8.105586,61.47689,8.330017
19390,20603400.0,0.0,22.95105,24.593933,22.556519,23.330261,21.5755,21.418427,11.674713,11.676697,11.711731,12.801697,0.0,0.032035,0.032035,0.08791229,250.0,11.700012,0.0,0.0,27.528492,2601.69,8.252193e-05,0.0,52.28492,251.9689,19.24406,30.000002,0.122548714,43.058315,268.52512,233.85107,0.0,52.28492,0.15198089,8.028239,61.47282,8.330017
19391,20603460.0,0.0,22.966217,24.623993,22.568695,23.34729,21.580719,21.421997,11.684021,11.677643,11.696686,12.801361,0.0,0.03202767,0.03202767,0.08800173,250.0,11.700012,0.0,0.0,27.753654,2603.3855,8.23916e-05,0.0,52.312363,251.23364,19.229626,30.000002,0.122643106,43.078526,268.3753,233.48666,0.0,52.312363,0.15205556,7.9676657,61.526836,8.330017
19392,20603520.0,0.0,22.98227,24.654175,22.581879,23.363922,21.585968,21.425507,11.693848,11.682434,11.692627,12.801056,0.0,0.032020994,0.032020994,0.08832613,250.0,11.700012,0.0,0.0,28.142893,2608.9773,8.237729e-05,0.0,52.343033,250.46141,19.208986,30.000002,0.122924484,43.10742,268.32623,233.2364,0.0,52.343033,0.15236656,7.924281,61.640324,8.330017
19393,20603580.0,0.0,22.999023,24.684448,22.595856,23.379883,21.591187,21.429016,11.703949,11.689667,11.69519,12.80069,0.0,0.032015454,0.032015454,0.08887652,250.0,11.700012,0.0,0.0,28.68904,2618.3796,8.248041e-05,0.0,52.37641,249.67107,19.18205,30.000002,0.12338769,43.14513,268.37915,233.10544,0.0,52.37641,0.15290587,7.898275,61.809875,8.330017
19394,20603640.0,0.0,23.016724,24.714844,22.611115,23.394958,21.599731,21.432526,11.714111,12.596649,11.701263,12.800354,0.0,0.032011118,0.032011118,0.08964442,250.0,11.700012,0.0,0.0,29.381857,2631.5334,8.27004e-05,0.0,52.411877,248.87747,19.145798,30.000002,0.12403575,43.19588,268.53455,233.09653,0.0,52.411877,0.15366508,7.8901215,62.032066,8.330017
19395,20603700.0,0.0,23.034668,24.745361,22.626526,23.408905,21.607239,21.436066,11.724152,12.198883,11.709137,12.799988,0.0,0.03200806,0.03200806,0.09061642,250.0,11.700012,0.0,0.0,30.20861,2648.2168,8.303482e-05,0.0,52.448822,248.09511,19.106598,30.000002,0.12484142,43.25076,268.7914,233.20953,0.0,52.448822,0.15463102,7.899447,62.302113,8.330017
19396,20603760.0,0.0,23.05371,24.77597,22.643372,23.422852,21.6138,21.442993,11.733887,11.986176,12.581543,12.799652,0.0,0.032005657,0.032005657,0.09178726,250.0,11.700012,0.0,0.0,31.174925,2668.3704,8.347927e-05,0.0,52.48677,247.32474,19.058098,30.000002,0.12581885,43.31866,269.1484,233.44057,0.0,52.48677,0.15579706,7.926504,62.617596,8.330017
19397,20603820.0,0.0,23.07254,24.806671,22.659882,23.435211,21.619843,21.448792,11.743347,11.873657,12.199005,12.799316,0.0,0.03200427,0.03200427,0.09314428,250.0,11.700012,0.0,0.0,32.25681,2691.7322,8.403042e-05,0.0,52.525528,246.57579,19.006842,30.000002,0.12694122,43.390423,269.6048,233.78767,0.0,52.525528,0.15715137,7.969982,62.97385,8.330017
19398,20603880.0,0.0,23.090973,24.837494,22.675781,23.4458,21.62555,21.453644,11.752228,11.816772,11.995453,12.798981,0.0,0.032004222,0.032004222,0.094663225,250.0,11.700012,0.0,0.0,33.436035,2717.918,8.468014e-05,0.0,52.564384,245.86678,18.951921,30.000002,0.12819472,43.46731,270.15652,234.24747,0.0,52.564384,0.15867032,8.029517,63.363056,8.330017
19399,20603940.0,0.0,23.108551,24.868408,22.690918,23.454437,21.631134,21.458038,11.760284,11.788971,11.886261,12.798676,0.0,0.03200566,0.03200566,0.09631764,250.0,11.700012,0.0,0.0,34.69182,2746.447,8.541749e-05,0.0,52.602585,245.21365,18.888527,30.000002,0.1295754,43.55606,270.79745,234.81401,0.0,52.602585,0.16032775,8.104629,63.77713,8.330017
19400,20604000.0,0.0,23.125458,24.899445,22.705109,23.46106,21.636658,21.462158,11.767487,11.776978,11.829102,12.79837,0.0,0.032008626,0.032008626,0.09807862,250.0,11.700012,0.0,0.0,36.002407,2776.9768,8.623194e-05,0.0,52.639412,244.63011,18.822767,30.000002,0.13104506,43.64813,271.51978,235.47884,0.0,52.639412,0.1620948,8.193502,64.20781,8.330017
19401,20604060.0,0.0,23.142029,24.930542,22.719269,23.467255,21.642181,21.466248,11.773682,11.773926,11.802368,12.798096,0.0,0.03201217,0.03201217,0.099934176,250.0,11.700012,0.0,0.0,37.374157,2809.1775,8.711246e-05,0.0,52.67443,244.11003,18.748178,30.000002,0.13261347,43.752552,272.31717,236.2308,0.0,52.67443,0.16395755,8.296142,64.65181,8.330017
19402,20604120.0,0.0,23.157745,24.961761,22.732208,23.471191,21.647705,21.470245,11.779053,11.774902,11.790375,12.797852,0.0,0.032016657,0.032016657,0.10186103,250.0,11.700012,0.0,0.0,38.77402,2842.7368,8.804983e-05,0.0,52.707516,243.65921,18.676208,30.000002,0.13423067,43.853306,273.1824,237.06094,0.0,52.707516,0.16589354,8.409964,65.103035,8.330017
19403,20604180.0,0.0,23.172241,24.993073,22.743652,23.47287,21.653198,21.474213,11.783417,11.777618,11.785919,12.797638,0.0,0.032022547,0.032022547,0.10382251,250.0,11.700012,0.0,0.0,40.17814,2877.0603,8.903066e-05,0.0,52.737892,243.29688,18.601236,30.000002,0.13588795,43.958267,274.10373,237.96059,0.0,52.737892,0.16786698,8.533605,65.55204,8.330017
19404,20604240.0,0.0,23.184937,25.024475,22.75354,23.47229,21.65915,21.47815,11.78656,12.777649,11.785339,12.797455,0.0,0.032029852,0.032029852,0.10578924,250.0,11.700012,0.0,0.0,41.565384,2911.5542,9.004087e-05,6.684313,52.764893,243.03308,18.515223,30.000002,0.13758889,44.078686,275.06924,238.91975,0.0,52.764893,0.16984852,8.666661,65.99178,8.330017
19405,20604300.0,0.0,23.19693,25.05597,22.762146,23.469421,21.667816,21.482056,11.788391,12.4964905,11.786316,12.797272,0.0,0.03203842,0.03203842,0.10772819,250.0,11.700012,0.0,0.0,42.913204,2945.8318,9.106568e-05,0.0,52.787773,242.87923,18.439394,30.000002,0.13924447,44.18485,276.06537,239.92708,0.0,52.787773,0.17180482,8.808303,66.41485,8.330017
19406,20604360.0,0.0,23.208374,25.087524,22.770355,23.466827,21.67511,21.486694,11.789246,12.17572,12.867889,12.79715,0.0,0.032046746,0.032046746,0.10962969,250.0,11.700012,0.0,0.0,44.237263,2979.6836,9.209388e-05,0.0,52.80655,242.8098,18.35886,30.000002,0.14089087,44.297596,277.07767,240.96141,1.6433743,52.80655,0.17372312,8.955292,66.82068,8.330017
19407,20604420.0,0.0,23.218658,25.119202,22.7771,23.462128,21.68155,21.493622,11.789154,12.00061,12.4626465,12.797028,0.0,0.03205536,0.03205536,0.11147602,250.0,11.700012,0.0,0.0,45.503746,3012.7354,9.3115654e-05,0.0,52.821518,242.82419,18.28221,30.000002,0.14248928,44.404907,278.0965,242.01373,0.0,52.821518,0.17558685,9.106303,67.20607,8.330017
19408,20604480.0,0.0,23.227142,25.15094,22.781647,23.455444,21.68753,21.499237,11.787994,11.904327,12.156403,12.796967,0.0,0.0320647,0.0320647,0.11323425,250.0,11.700012,0.0,0.0,46.692924,3044.399,9.411813e-05,0.0,52.832146,242.93584,18.206839,30.000002,0.14402404,44.510426,279.10632,243.0746,0.0,52.832146,0.17736396,9.259993,67.5641,8.330017
19409,20604540.0,0.0,23.233948,25.18277,22.78418,23.446869,21.693268,21.504059,11.785736,11.851196,11.989075,12.796936,0.0,0.03207471,0.03207471,0.11487836,250.0,11.700012,0.0,0.0,47.7871,3074.2566,9.508864e-05,0.0,52.83809,243.14822,18.13572,30.000002,0.14546616,44.609993,280.09174,244.13206,0.0,52.83809,0.1790283,9.415114,67.88999,8.330017
19410,20604600.0,0.0,23.238983,25.21466,22.78479,23.436615,21.698792,21.508484,11.78241,11.821136,11.897003,12.7969055,0.0,0.032085314,0.032085314,0.116383985,250.0,11.700012,0.0,0.0,48.770325,3101.8943,9.6014875e-05,0.0,52.839054,243.46257,18.062328,30.000002,0.14681794,44.71274,281.0367,245.17361,0.0,52.839054,0.18055534,9.570004,68.1795,8.330017
19411,20604660.0,0.0,23.24414,25.246643,22.785645,23.427887,21.704315,21.512726,11.778168,11.802643,11.843872,12.796936,0.0,0.03209439,0.03209439,0.11775417,250.0,11.700012,0.0,0.0,49.6734,3127.3767,9.688643e-05,0.0,52.835293,243.84285,17.993351,30.000002,0.14805633,44.809307,281.92862,246.17755,0.0,52.835293,0.18194371,9.723685,68.43582,8.330017
19412,20604720.0,0.0,23.248169,25.278717,22.785034,23.417816,21.709717,21.516815,11.773468,11.790436,11.8124695,12.796997,0.0,0.032102536,0.032102536,0.11898902,250.0,11.700012,0.0,0.0,50.46796,3150.6357,9.7701275e-05,0.0,52.827965,244.27226,17.928165,30.000002,0.14918414,44.90057,282.7616,247.1349,0.0,52.827965,0.18319497,9.872046,68.66055,8.330017
19413,20604780.0,0.0,23.250885,25.310852,22.782959,23.406525,21.715088,21.520813,11.768097,11.781586,11.7934265,12.797119,0.0,0.03211064,0.03211064,0.12006544,250.0,11.700012,0.0,0.0,51.143967,3171.2637,9.845094e-05,0.0,52.816956,244.76352,17.865993,30.000002,0.15018752,44.98761,283.5246,248.04129,0.0,52.816956,0.18428776,10.014536,68.84915,8.330017
19414,20604840.0,0.0,23.252472,25.343079,22.779541,23.394257,21.720398,21.52475,11.762054,11.774292,11.780731,12.797211,0.0,0.032118525,0.032118525,0.12097169,250.0,11.700012,0.0,0.0,51.692814,3189.0664,9.912797e-05,0.0,52.8022,245.31407,17.80711,30.000002,0.15105598,45.070045,284.2079,248.88824,0.0,52.8022,0.18520987,10.150595,69.000084,8.330017
19415,20604900.0,0.0,23.253265,25.375336,22.775177,23.381256,21.727081,21.528625,11.755493,12.874115,11.770874,12.797394,0.0,0.03212619,0.03212619,0.121695675,250.0,11.700012,0.0,0.0,52.107216,3203.9363,9.972632e-05,0.0,52.783863,245.91888,17.75339,30.000002,0.15177418,45.145256,284.80142,249.6659,0.0,52.783863,0.1859493,10.277797,69.111824,8.330017
19416,20604960.0,0.0,23.25528,25.407684,22.772278,23.371063,21.735168,21.532562,11.748657,12.363434,11.762543,12.797577,0.0,0.03213131,0.03213131,0.12226089,250.0,11.700012,0.0,0.0,52.434246,3216.3108,0.00010024434,0.0,52.762558,246.5334,17.7048,30.000002,0.15235543,45.21328,285.30283,250.3578,0.0,52.762558,0.1865247,10.395592,69.19159,8.330017
19417,20605020.0,0.0,23.256775,25.440125,22.768738,23.360443,21.741913,21.538086,11.741852,12.083038,12.826782,12.797791,0.0,0.03213502,0.03213502,0.12268032,250.0,11.700012,0.0,0.0,52.65287,3226.1753,0.000100684985,0.0,52.739895,247.14008,17.660225,30.000002,0.1528144,45.275684,285.71558,250.96185,0.0,52.739895,0.18695158,10.501208,69.24313,8.330017
19418,20605080.0,0.0,23.25769,25.472595,22.764557,23.349579,21.747925,21.544464,11.734985,11.926636,12.329041,12.798035,0.0,0.032138057,0.032138057,0.12294536,250.0,11.700012,0.0,0.0,52.761524,3233.427,0.00010104658,0.0,52.715862,247.74915,17.619453,30.000002,0.15314612,45.332764,286.03748,251.4798,0.0,52.715862,0.18722267,10.594686,69.2645,8.330017
19419,20605140.0,0.0,23.257935,25.505157,22.759583,23.338654,21.75351,21.549652,11.728058,11.838013,12.05719,12.798248,0.0,0.032140605,0.032140605,0.12305636,250.0,11.700012,0.0,0.0,52.760475,3238.0237,0.000101328216,0.0,52.690662,248.35896,17.582325,30.000002,0.15335135,45.384743,286.2682,251.9107,0.0,52.690662,0.18733877,10.675925,69.25604,8.330017
19420,20605200.0,0.0,23.257751,25.53775,22.754028,23.32785,21.75885,21.554169,11.7211,11.786346,11.905212,12.798523,0.0,0.03214271,0.03214271,0.123015076,250.0,11.700012,0.0,0.0,52.65174,3240.0452,0.00010153006,0.0,52.664482,248.9665,17.549572,30.000002,0.15342893,45.4306,286.40784,252.25346,0.0,52.664482,0.1873017,10.744252,69.21832,8.330017
19421,20605260.0,0.0,23.259247,25.570435,22.750366,23.320679,21.764038,21.55838,11.714478,11.756439,11.823669,12.798767,0.0,0.032142118,0.032142118,0.12284532,250.0,11.700012,0.0,0.0,52.482063,3239.9539,0.000101649486,0.0,52.63817,249.52257,17.525108,30.000002,0.15338038,45.46485,286.4548,252.48915,0.0,52.63817,0.1871306,10.798147,69.15835,8.330017
19422,20605320.0,0.0,23.260468,25.60315,22.746674,23.313843,21.769165,21.562378,11.7083435,11.736237,11.773163,12.799042,0.0,0.032140277,0.032140277,0.12258874,250.0,11.700012,0.0,0.0,52.250324,3238.1816,0.00010170689,0.0,52.61299,250.02417,17.49647,30.000002,0.15327859,45.504944,286.43442,252.64122,0.0,52.61299,0.18687023,10.839175,69.08422,8.330017
19423,20605380.0,0.0,23.261871,25.635925,22.742981,23.307434,21.774231,21.566254,11.702667,11.722382,11.742432,12.799316,0.0,0.03213792,0.03213792,0.1222432,250.0,11.700012,0.0,0.0,51.959072,3234.8457,0.00010170471,0.0,52.589016,250.48166,17.475704,30.000002,0.15308459,45.534016,286.3498,252.71533,0.0,52.589016,0.1865199,10.867413,68.99502,8.330017
19424,20605440.0,0.0,23.263214,25.668762,22.73938,23.301514,21.779236,21.570038,11.697418,11.712219,11.72287,12.799561,0.0,0.032135278,0.032135278,0.12181419,250.0,11.700012,0.0,0.0,51.61196,3229.9517,0.00010164505,0.0,52.566307,250.8967,17.454687,30.000002,0.15282863,45.56344,286.20477,252.7158,0.0,52.566307,0.18608554,10.883528,68.89157,8.330017
19425,20605500.0,0.0,23.264587,25.70166,22.735931,23.296234,21.78418,21.573761,11.692596,11.704285,11.709564,12.799805,0.0,0.032132484,0.032132484,0.12131158,250.0,11.700012,0.0,0.0,51.216286,3223.7097,0.000101533464,0.0,52.544933,251.27104,17.433395,30.000002,0.15251823,45.593246,286.00616,252.6494,0.0,52.544933,0.18557727,10.8883295,68.77563,8.330017
19426,20605560.0,0.0,23.268799,25.734589,22.735077,23.294495,21.79181,21.577576,11.688568,12.677368,11.700989,12.800018,0.0,0.032127667,0.032127667,0.12076651,250.0,11.700012,0.0,0.0,50.8189,3216.9604,0.00010137833,0.0,52.525394,251.57028,17.42866,30.000002,0.15212066,45.599876,285.76157,252.51115,0.0,52.525394,0.18502235,10.881149,68.65481,8.330017
19427,20605620.0,0.0,23.272858,25.767578,22.73468,23.293396,21.799255,21.58133,11.685333,12.226105,11.694672,12.800232,0.0,0.032122158,0.032122158,0.120207176,250.0,11.700012,0.0,0.0,50.413734,3209.6667,0.000101191006,0.0,52.50878,251.79086,17.414507,30.000002,0.15174086,45.61969,285.48746,252.31683,0.0,52.50878,0.18445185,10.864154,68.534615,8.330017
19428,20605680.0,0.0,23.277649,25.800629,22.734894,23.292938,21.805511,21.58783,11.6828,11.9800415,12.632141,12.800415,0.0,0.03211654,0.03211654,0.11963838,250.0,11.700012,0.0,0.0,50.007202,3202.1147,0.00010097886,0.0,52.494873,251.94833,17.405056,30.000002,0.15133888,45.632923,285.19202,252.0792,0.0,52.494873,0.18387172,10.838751,68.415276,8.330017
19429,20605740.0,0.0,23.282501,25.83371,22.735382,23.293121,21.811157,21.593811,11.680939,11.844391,12.1996155,12.800568,0.0,0.03211112,0.03211112,0.11907064,250.0,11.700012,0.0,0.0,49.60587,3194.4055,0.0001007494,0.0,52.48354,252.05037,17.392843,30.000002,0.15094633,45.65002,284.8835,251.80928,0.0,52.48354,0.18329303,10.806461,68.298416,8.330017
19430,20605800.0,0.0,23.287598,25.866821,22.736053,23.293945,21.816437,21.598724,11.6796875,11.769928,11.963928,12.80069,0.0,0.03210597,0.03210597,0.11851286,250.0,11.700012,0.0,0.0,49.215897,3186.732,0.000100508885,0.0,52.474648,252.10313,17.382595,30.000002,0.15055525,45.664368,284.56903,251.51604,0.0,52.474648,0.18272486,10.768916,68.185524,8.330017
19431,20605860.0,0.0,23.29425,25.899994,22.738586,23.297699,21.821533,21.60318,11.679169,11.728607,11.834106,12.800781,0.0,0.032099772,0.032099772,0.11799456,250.0,11.700012,0.0,0.0,48.87851,3179.6416,0.00010026636,0.0,52.46836,252.08585,17.372196,30.000002,0.15019211,45.678925,284.2582,251.2026,0.0,52.46836,0.18219398,10.727629,68.08342,8.330017
19432,20605920.0,0.0,23.301361,25.933197,22.741638,23.301971,21.826508,21.6073,11.679504,11.706085,11.763458,12.800842,0.0,0.032093227,0.032093227,0.11753784,250.0,11.700012,0.0,0.0,48.586372,3173.3938,0.00010003294,0.0,52.465393,251.99571,17.36169,30.000002,0.14987448,45.693634,283.96375,250.88095,0.0,52.465393,0.18172406,10.683323,67.996704,8.330017
19433,20605980.0,0.0,23.308746,25.96643,22.745056,23.306671,21.83142,21.611267,11.680511,11.693878,11.724579,12.800903,0.0,0.032087117,0.032087117,0.117143966,250.0,11.700012,0.0,0.0,48.343533,3168.0315,9.981525e-05,0.0,52.465343,251.85353,17.348967,30.000002,0.14961089,45.71145,283.69244,250.56506,0.0,52.465343,0.18131788,10.638072,67.92474,8.330017
