,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19434,20606040.0,0.0,23.31659,25.999695,22.748901,23.311707,21.836304,21.615143,11.682129,11.687958,11.704376,12.800903,0.0,0.032081503,0.032081503,0.11681947,250.0,11.700012,0.0,0.0,48.152794,3163.7551,9.961976e-05,0.0,52.467964,251.66719,17.336596,30.000002,0.14939846,45.728767,283.4501,250.26343,0.0,52.467964,0.18098207,10.593092,67.86856,8.330017
19435,20606100.0,0.0,23.324982,26.03302,22.753174,23.317047,21.841156,21.618927,11.684387,11.686035,11.695465,12.800873,0.0,0.032076623,0.032076623,0.11658088,250.0,11.700012,0.0,0.0,48.02541,3160.9001,9.9457684e-05,0.0,52.473293,251.44147,17.325972,30.000002,0.14924566,45.743637,283.24744,249.98857,0.0,52.473293,0.18073365,10.549758,67.831345,8.330017
19436,20606160.0,0.0,23.334534,26.066345,22.759033,23.324371,21.8461,21.622864,11.687164,11.799774,11.691437,12.800842,0.0,0.032071263,0.032071263,0.116439655,250.0,11.700012,0.0,0.0,47.98432,3159.5996,9.9330995e-05,51.9621,52.480972,251.16702,17.309942,30.000002,0.14918105,45.766083,283.08667,249.74005,0.0,52.480972,0.18058161,10.510167,67.81587,8.330017
19437,20606220.0,0.0,23.344818,26.099731,22.765839,23.331696,21.854553,21.62674,11.69043,12.516785,11.690155,12.800751,0.0,0.03206604,0.03206604,0.11638857,250.0,11.700012,0.0,0.0,48.006283,3159.7969,9.924035e-05,0.0,52.49088,250.85527,17.291393,30.000002,0.14919142,45.79205,282.96738,249.52115,0.0,52.49088,0.18051998,10.473882,67.82023,8.330017
19438,20606280.0,0.0,23.355194,26.133118,22.772644,23.338928,21.861511,21.63086,11.694122,12.142395,12.355591,12.80069,0.0,0.032061446,0.032061446,0.11643679,250.0,11.700012,0.0,0.0,48.098938,3161.5818,9.9193836e-05,0.0,52.50297,250.51624,17.271513,30.000002,0.14928083,45.81988,282.89804,249.34346,26.879242,52.50297,0.180559,10.442399,67.84583,8.330017
19439,20606340.0,0.0,23.366028,26.166565,22.78006,23.345978,21.867493,21.638092,11.69812,11.941864,12.483246,12.800568,0.0,0.032057643,0.032057643,0.11658647,250.0,11.700012,0.0,0.0,48.26232,3165.1016,9.919592e-05,0.0,52.516937,250.15984,17.249033,30.000002,0.14945506,45.851357,282.8827,249.21408,0.0,52.516937,0.18070105,10.416849,67.89265,8.330017
19440,20606400.0,0.0,23.376678,26.200012,22.7872,23.352692,21.872986,21.64383,11.7022705,11.832062,12.127747,12.800446,0.0,0.03205466,0.03205466,0.11683026,250.0,11.700012,0.0,0.0,48.490158,3170.1533,9.924571e-05,0.0,52.53228,249.79662,17.224445,30.000002,0.14970721,45.885777,282.92017,249.13493,0.0,52.53228,0.18093885,10.397971,67.95865,8.330017
19441,20606460.0,0.0,23.38797,26.233551,22.795044,23.360382,21.878204,21.648834,11.706543,11.77359,11.934235,12.800293,0.0,0.032051735,0.032051735,0.11717659,250.0,11.700012,0.0,0.0,48.799503,3176.9158,9.93451e-05,0.0,52.548836,249.42021,17.197634,30.000002,0.15004292,45.923313,283.01282,249.10602,0.0,52.548836,0.1812793,10.386805,68.04577,8.330017
19442,20606520.0,0.0,23.39917,26.267242,22.802795,23.367493,21.88327,21.653381,11.710907,11.743195,11.829163,12.80014,0.0,0.032049187,0.032049187,0.11762726,250.0,11.700012,0.0,0.0,49.17708,3185.3242,9.949492e-05,0.0,52.5667,249.03378,17.168348,30.000002,0.15046495,45.96431,283.16333,249.13045,0.0,52.5667,0.18172488,10.38376,68.15408,8.330017
19443,20606580.0,0.0,23.410217,26.301086,22.810333,23.373962,21.888245,21.657684,11.715179,11.729034,11.7752075,12.799988,0.0,0.032047506,0.032047506,0.11817086,250.0,11.700012,0.0,0.0,49.616226,3195.2192,9.969315e-05,0.0,52.585434,248.65298,17.136702,30.000002,0.15096529,46.008617,283.37036,249.21141,0.0,52.585434,0.18226512,10.389248,68.28046,8.330017
19444,20606640.0,0.0,23.42102,26.335052,22.817596,23.3797,21.893158,21.661804,11.719238,11.72348,11.748566,12.799805,0.0,0.032046676,0.032046676,0.118798606,250.0,11.700012,0.0,0.0,50.109165,3206.4553,9.9937e-05,0.0,52.604588,248.28706,17.10258,30.000002,0.15153784,46.05639,283.63174,249.34924,0.0,52.604588,0.18289125,10.403557,68.42252,8.330017
19445,20606700.0,0.0,23.43155,26.369171,22.824493,23.384583,21.898071,21.665894,11.723053,11.722168,11.735596,12.799622,0.0,0.032046765,0.032046765,0.119498625,250.0,11.700012,0.0,0.0,50.646538,3218.8787,0.000100223006,0.0,52.623707,247.94548,17.066523,30.000002,0.1521723,46.10687,283.94382,249.54285,0.0,52.623707,0.1835915,10.426291,68.57732,8.330017
19446,20606760.0,0.0,23.442413,26.403442,22.831818,23.389832,21.903015,21.670013,11.726593,11.723267,11.73056,12.799469,0.0,0.032046992,0.032046992,0.12027073,250.0,11.700012,0.0,0.0,51.238655,3232.4814,0.000100547935,0.0,52.642586,247.62125,17.02829,30.000002,0.1528682,46.160393,284.30414,249.78702,0.0,52.642586,0.18436408,10.457617,68.74495,8.330017
19447,20606820.0,0.0,23.452911,26.437805,22.838867,23.394043,21.909088,21.674164,11.729858,12.95105,11.729553,12.799316,0.0,0.032047715,0.032047715,0.12111308,250.0,11.700012,0.0,0.0,51.870758,3247.1902,0.00010091198,0.0,52.661236,247.319,16.986107,30.000002,0.15363038,46.21945,284.71384,250.08388,0.0,52.661236,0.18520793,10.497172,68.92465,8.330017
19448,20606880.0,0.0,23.463379,26.47229,22.845703,23.397247,21.917084,21.678253,11.732849,12.410553,11.730316,12.799164,0.0,0.032049198,0.032049198,0.1220007,250.0,11.700012,0.0,0.0,52.527683,3262.7065,0.00010130627,0.0,52.679253,247.0491,16.944735,30.000002,0.15442601,46.27737,285.16205,250.42578,0.0,52.679253,0.18609859,10.5433445,69.11089,8.330017
19449,20606940.0,0.0,23.473206,26.506927,22.851898,23.399414,21.923676,21.683716,11.735352,12.103088,12.892151,12.799011,0.0,0.03205148,0.03205148,0.122922204,250.0,11.700012,0.0,0.0,53.200195,3278.738,0.00010172633,0.0,52.69624,246.8191,16.900938,30.000002,0.15525663,46.338688,285.64438,250.81094,0.0,52.69624,0.18702476,10.596379,69.30095,8.330017
19450,20607000.0,0.0,23.482574,26.541626,22.857513,23.400482,21.929504,21.690521,11.737366,11.936829,12.367218,12.798889,0.0,0.03205455,0.03205455,0.123863585,250.0,11.700012,0.0,0.0,53.878094,3295.1165,0.000102166465,0.0,52.711796,246.63596,16.857353,30.000002,0.15610364,46.399708,286.15475,251.23573,0.0,52.711796,0.18797238,10.656097,69.49168,8.330017
19451,20607060.0,0.0,23.491852,26.576477,22.863037,23.401917,21.934875,21.696198,11.738892,11.846497,12.081329,12.798767,0.0,0.032057438,0.032057438,0.12482222,250.0,11.700012,0.0,0.0,54.57196,3311.749,0.00010262132,0.0,52.725792,246.48772,16.812939,30.000002,0.15696682,46.461887,286.68732,251.69049,0.0,52.725792,0.18893683,10.72188,69.68309,8.330017
19452,20607120.0,0.0,23.500458,26.61139,22.867706,23.402222,21.940002,21.701172,11.740051,11.798004,11.926453,12.798645,0.0,0.032060523,0.032060523,0.1257916,250.0,11.700012,0.0,0.0,55.263393,3328.472,0.00010308726,0.0,52.7385,246.37314,16.769165,30.000002,0.15783736,46.52317,287.2385,252.17142,0.0,52.7385,0.18991245,10.792445,69.87396,8.330017
19453,20607180.0,0.0,23.508118,26.646423,22.87146,23.401428,21.944977,21.70575,11.740662,11.7717285,11.841614,12.798553,0.0,0.032064218,0.032064218,0.12675261,250.0,11.700012,0.0,0.0,55.941254,3344.943,0.00010355716,0.0,52.749508,246.30449,16.722301,30.000002,0.15871313,46.588783,287.8004,252.67572,0.0,52.749508,0.19088095,10.867615,70.060005,8.330017
19454,20607240.0,0.0,23.515106,26.681519,22.87436,23.399567,21.94989,21.710144,11.740784,11.757294,11.794739,12.798462,0.0,0.032068443,0.032068443,0.12769087,250.0,11.700012,0.0,0.0,56.594597,3361.0188,0.000104025145,0.0,52.758545,246.2851,16.677498,30.000002,0.15956706,46.6515,288.3653,253.19739,0.0,52.758545,0.19182776,10.946219,70.238396,8.330017
19455,20607300.0,0.0,23.521301,26.716705,22.876373,23.396698,21.954712,21.714355,11.740326,11.749542,11.769562,12.798401,0.0,0.032073196,0.032073196,0.12859248,250.0,11.700012,0.0,0.0,57.21414,3376.418,0.00010448454,0.0,52.76536,246.31834,16.63239,30.000002,0.16039659,46.714653,288.92712,253.73082,0.0,52.76536,0.19273898,11.027703,70.406395,8.330017
19456,20607360.0,0.0,23.527466,26.751984,22.878632,23.39444,21.959564,21.718628,11.739319,11.745361,11.756897,12.79837,0.0,0.032077305,0.032077305,0.12945291,250.0,11.700012,0.0,0.0,57.810856,3391.07,0.0001049275,0.0,52.769737,246.39113,16.586079,30.000002,0.16120078,46.779488,289.47845,254.26434,0.0,52.769737,0.1936077,11.111745,70.563896,8.330017
19457,20607420.0,0.0,23.53305,26.787323,22.880066,23.391174,21.964355,21.722809,11.737946,11.742523,11.749359,12.79834,0.0,0.03208124,0.03208124,0.1302657,250.0,11.700012,0.0,0.0,58.365166,3404.8582,0.00010535079,0.0,52.772213,246.49782,16.543196,30.000002,0.1619605,46.839527,290.014,254.79156,0.0,52.772213,0.19442844,11.195805,70.71011,8.330017
19458,20607480.0,0.0,23.53836,26.822723,22.881226,23.387238,21.971222,21.72699,11.736298,12.767303,11.743927,12.79834,0.0,0.0320853,0.0320853,0.13103366,250.0,11.700012,0.0,0.0,58.88276,3417.874,0.000105755964,0.0,52.77319,246.63402,16.50169,30.000002,0.16268444,46.897636,290.53403,255.3118,0.0,52.77319,0.19520456,11.279547,70.84589,8.330017
19459,20607540.0,0.0,23.543121,26.858215,22.881775,23.382568,21.978546,21.73114,11.734222,12.2968445,11.740051,12.79834,0.0,0.032089572,0.032089572,0.13174166,250.0,11.700012,0.0,0.0,59.352642,3429.8508,0.00010613673,0.0,52.772312,246.80722,16.46159,30.000002,0.16336112,46.953773,291.0306,255.82129,0.0,52.772312,0.19592118,11.36258,70.968155,8.330017
19460,20607600.0,0.0,23.547333,26.893555,22.881805,23.377228,21.98462,21.737549,11.7317505,12.042053,12.700012,12.79837,0.0,0.032094013,0.032094013,0.13237342,250.0,11.700012,0.0,0.0,59.763496,3440.5051,0.0001064849,0.0,52.769356,247.01907,16.422947,30.000002,0.16397752,47.007874,291.4931,256.31186,0.0,52.769356,0.1965619,11.443886,71.07396,8.330017
19461,20607660.0,0.0,23.552094,26.929321,22.882416,23.3732,21.990082,21.74405,11.729004,11.899902,12.25647,12.798401,0.0,0.032097302,0.032097302,0.13294691,250.0,11.700012,0.0,0.0,60.14473,3450.186,0.00010680312,0.0,52.76452,247.24828,16.385977,30.000002,0.16454417,47.05963,291.92453,256.7791,0.0,52.76452,0.19714196,11.5237875,71.16779,8.330017
19462,20607720.0,0.0,23.556152,26.964935,22.882294,23.368652,21.995178,21.74945,11.726135,11.821381,12.01532,12.798462,0.0,0.03210001,0.03210001,0.13345712,250.0,11.700012,0.0,0.0,60.47552,3458.6409,0.00010708633,0.0,52.75865,247.48355,16.350605,30.000002,0.16505818,47.109154,292.31873,257.21402,0.0,52.75865,0.19765763,11.599687,71.24942,8.330017
19463,20607780.0,0.0,23.559631,27.00061,22.88153,23.363617,22.00003,21.754272,11.7230835,11.77655,11.88028,12.798523,0.0,0.03210266,0.03210266,0.13389638,250.0,11.700012,0.0,0.0,60.75337,3465.7856,0.00010733324,0.0,52.751587,247.73543,16.316929,30.000002,0.16551383,47.1563,292.6736,257.61923,0.0,52.751587,0.1981022,11.671834,71.317,8.330017
19464,20607840.0,0.0,23.562653,27.036316,22.880249,23.358185,22.00473,21.758759,11.719849,11.751099,11.80658,12.7986145,0.0,0.032105274,0.032105274,0.13426068,250.0,11.700012,0.0,0.0,60.9752,3471.5796,0.00010754197,0.0,52.74331,248.00426,16.285116,30.000002,0.1659073,47.200836,292.9861,257.99268,0.0,52.74331,0.1984718,11.73978,71.36989,8.330017
19465,20607900.0,0.0,23.565277,27.072052,22.878479,23.352478,22.009369,21.763031,11.716431,11.736145,11.766266,12.798706,0.0,0.03210789,0.03210789,0.13454604,250.0,11.700012,0.0,0.0,61.13864,3475.9902,0.00010771089,0.0,52.73381,248.29002,16.255335,30.000002,0.1662346,47.24253,293.25305,258.3321,0.0,52.73381,0.1987624,11.80286,71.40744,8.330017
19466,20607960.0,0.0,23.568756,27.107788,22.877747,23.348572,22.013977,21.767273,11.713013,11.726471,11.742798,12.798798,0.0,0.03210919,0.03210919,0.13476704,250.0,11.700012,0.0,0.0,61.27175,3479.3184,0.00010784028,0.0,52.723415,248.56783,16.227587,30.000002,0.1665045,47.28138,293.4748,258.62888,0.0,52.723415,0.19898593,11.860844,71.43361,8.330017
19467,20608020.0,0.0,23.57196,27.143585,22.8768,23.344482,22.018524,21.771454,11.709747,11.719543,11.728088,12.79892,0.0,0.032109678,0.032109678,0.13493451,250.0,11.700012,0.0,0.0,61.363144,3481.5984,0.00010793341,0.0,52.71296,248.82817,16.20084,30.000002,0.1667296,47.318825,293.65613,258.88385,0.0,52.71296,0.19915436,11.912628,71.45089,8.330017
19468,20608080.0,0.0,23.575195,27.179382,22.87558,23.340302,22.02304,21.775574,11.7066345,11.714569,11.719421,12.799042,0.0,0.032110076,0.032110076,0.13503459,250.0,11.700012,0.0,0.0,61.406868,3482.7102,0.00010798657,0.0,52.702408,249.08081,16.178629,30.000002,0.16688742,47.34992,293.7915,259.09595,0.0,52.702408,0.19925524,11.957075,71.45633,8.330017
19469,20608140.0,0.0,23.578552,27.21518,22.874725,23.33612,22.03064,21.779663,11.703552,12.58371,11.713043,12.799164,0.0,0.0321104,0.0321104,0.13508129,250.0,11.700012,0.0,0.0,61.412342,3482.895,0.00010800819,0.0,52.691696,249.32881,16.15591,30.000002,0.1670067,47.38172,293.89056,259.2749,0.0,52.691696,0.19930258,11.996085,71.45232,8.330017
19470,20608200.0,0.0,23.581665,27.250793,22.873627,23.33197,22.037262,21.783722,11.700562,12.184692,11.70816,12.799286,0.0,0.0321107,0.0321107,0.13507245,250.0,11.700012,0.0,0.0,61.378353,3482.09,0.000107997446,0.0,52.680916,249.57103,16.13442,30.000002,0.16707948,47.41181,293.9516,259.41882,0.0,52.680916,0.19929433,12.029214,71.43853,8.330017
19471,20608260.0,0.0,23.585907,27.286774,22.873718,23.329254,22.042908,21.791168,11.697754,11.963806,12.524719,12.799408,0.0,0.032110054,0.032110054,0.13501886,250.0,11.700012,0.0,0.0,61.323708,3480.5913,0.00010795516,0.0,52.67011,249.79399,16.115362,30.000002,0.16710795,47.43849,293.97668,259.52438,0.0,52.67011,0.19923936,12.056655,71.4176,8.330017
19472,20608320.0,0.0,23.589783,27.32257,22.873566,23.32663,22.047974,21.797241,11.695221,11.842621,12.149261,12.79953,0.0,0.03210901,0.03210901,0.1349302,250.0,11.700012,0.0,0.0,61.243874,3478.3665,0.0001078857,0.0,52.66002,249.99052,16.096088,30.000002,0.16711009,47.465477,293.9709,259.59338,0.0,52.66002,0.19914858,12.077688,71.39164,8.330017
19473,20608380.0,0.0,23.593658,27.358337,22.87323,23.324188,22.052704,21.80243,11.692902,11.775452,11.943359,12.799622,0.0,0.03210784,0.03210784,0.13480651,250.0,11.700012,0.0,0.0,61.140354,3475.4648,0.00010779059,0.0,52.650497,250.16814,16.079327,30.000002,0.16707617,47.48894,293.93686,259.6307,0.0,52.650497,0.19902253,12.09331,71.360275,8.330017
19474,20608440.0,0.0,23.597382,27.394104,22.872864,23.32193,22.05722,21.807098,11.690796,11.737274,11.8284,12.799744,0.0,0.032106668,0.032106668,0.13465115,250.0,11.700012,0.0,0.0,61.01535,3471.9658,0.00010767275,0.0,52.64155,250.32887,16.06253,30.000002,0.16701825,47.512455,293.87744,259.63962,0.0,52.64155,0.19886479,12.103492,71.32399,8.330017
19475,20608500.0,0.0,23.601196,27.42984,22.872528,23.319916,22.061676,21.811462,11.688873,11.715271,11.763977,12.799835,0.0,0.032105494,0.032105494,0.13446727,250.0,11.700012,0.0,0.0,60.871338,3467.9355,0.000107533946,0.0,52.63314,250.47383,16.047707,30.000002,0.16693126,47.533215,293.79517,259.62262,0.0,52.63314,0.19867852,12.108981,71.2833,8.330017
19476,20608560.0,0.0,23.605835,27.465546,22.872803,23.31894,22.06604,21.815857,11.687286,11.703674,11.73172,12.799957,0.0,0.032103814,0.032103814,0.13426322,250.0,11.700012,0.0,0.0,60.721016,3463.6355,0.000107376145,0.0,52.62557,250.59012,16.036678,30.000002,0.16681388,47.548653,293.69144,259.5759,0.0,52.62557,0.19847105,12.108671,71.24036,8.330017
19477,20608620.0,0.0,23.610382,27.50122,22.87326,23.318207,22.070374,21.82016,11.686005,11.696411,11.712585,12.800049,0.0,0.03210195,0.03210195,0.13404994,250.0,11.700012,0.0,0.0,60.565067,3459.091,0.00010720577,0.0,52.61894,250.68135,16.023779,30.000002,0.16669618,47.566708,293.57465,259.5084,0.0,52.61894,0.19825402,12.10423,71.196945,8.330017
19478,20608680.0,0.0,23.615051,27.536865,22.87384,23.31778,22.074677,21.824432,11.684998,11.691864,11.701447,12.80011,0.0,0.032100093,0.032100093,0.13382977,250.0,11.700012,0.0,0.0,60.406136,3454.399,0.00010702496,0.0,52.61329,250.74994,16.011543,30.000002,0.16657072,47.58384,293.44742,259.42303,0.0,52.61329,0.19803008,12.096009,71.15336,8.330017
19479,20608740.0,0.0,23.619904,27.572449,22.874664,23.317535,22.07956,21.828644,11.684174,12.832031,11.693909,12.800171,0.0,0.03209825,0.03209825,0.13360752,250.0,11.700012,0.0,0.0,60.2471,3449.6382,0.00010683806,3.7648213,52.60834,250.80273,15.999584,30.000002,0.16644268,47.600582,293.3148,259.32684,0.0,52.60834,0.19780411,12.085506,71.110146,8.330017
19480,20608800.0,0.0,23.625275,27.607971,22.876099,23.317535,22.08722,21.832825,11.683685,12.429901,11.689392,12.800262,0.0,0.03209646,0.03209646,0.13338482,250.0,11.700012,0.0,0.0,60.089165,3444.9949,0.00010664772,0.0,52.604176,250.83891,15.987476,30.000002,0.16631494,47.617535,293.17764,259.22028,0.0,52.604176,0.1975778,12.0715885,71.06763,8.330017
19481,20608860.0,0.0,23.631165,27.643463,22.878082,23.31842,22.093323,21.838226,11.683411,12.091156,12.958923,12.800293,0.0,0.032094292,0.032094292,0.13317116,250.0,11.700012,0.0,0.0,59.94478,3440.5042,0.00010645555,0.0,52.600925,250.8502,15.976782,30.000002,0.16618817,47.632507,293.03934,259.10318,0.0,52.600925,0.19735973,12.055672,71.027954,8.330017
19482,20608920.0,0.0,23.63736,27.678894,22.880493,23.31955,22.098541,21.845581,11.683472,11.9062195,12.393707,12.800354,0.0,0.032092027,0.032092027,0.13297348,250.0,11.700012,0.0,0.0,59.812695,3436.31,0.000106266074,0.0,52.598824,250.83643,15.965523,30.000002,0.16607566,47.64827,292.90454,258.97977,0.0,52.598824,0.19715749,12.037513,70.9924,8.330017
19483,20608980.0,0.0,23.643433,27.714233,22.882751,23.320862,22.103302,21.851562,11.683746,11.804962,12.070801,12.8003845,0.0,0.03208984,0.03208984,0.1327936,250.0,11.700012,0.0,0.0,59.6948,3432.3599,0.00010608129,0.0,52.597763,250.80283,15.954126,30.000002,0.16597745,47.664223,292.77612,258.85446,0.0,52.597763,0.1969732,12.018294,70.96105,8.330017
19484,20609040.0,0.0,23.649414,27.749542,22.88498,23.322357,22.107758,21.85675,11.684265,11.750122,11.895447,12.8003845,0.0,0.032087795,0.032087795,0.13263431,250.0,11.700012,0.0,0.0,59.59269,3428.7246,0.00010590346,0.0,52.59767,250.75229,15.94187,30.000002,0.16589853,47.68138,292.65662,258.7307,0.0,52.59767,0.1968098,11.998588,70.93429,8.330017
19485,20609100.0,0.0,23.655579,27.784729,22.887268,23.324005,22.112091,21.86148,11.684967,11.720612,11.800598,12.8003845,0.0,0.032085914,0.032085914,0.13249768,250.0,11.700012,0.0,0.0,59.507664,3425.493,0.00010573482,0.0,52.598476,250.68736,15.93131,30.000002,0.16583085,47.696167,292.54816,258.6113,0.0,52.598476,0.19666937,11.978693,70.91238,8.330017
19486,20609160.0,0.0,23.662079,27.819855,22.889954,23.326202,22.116333,21.866089,11.685883,11.704498,11.747925,12.800415,0.0,0.03208395,0.03208395,0.1323896,250.0,11.700012,0.0,0.0,59.44742,3422.7986,0.00010557841,0.0,52.600143,250.60562,15.919871,30.000002,0.1657883,47.71218,292.45334,258.49777,0.0,52.600143,0.19655731,11.958783,70.89652,8.330017
19487,20609220.0,0.0,23.66861,27.85492,22.892761,23.32846,22.120514,21.870544,11.687012,11.696045,11.719269,12.8003845,0.0,0.03208203,0.03208203,0.132314,250.0,11.700012,0.0,0.0,59.41022,3420.6357,0.00010543604,0.0,52.60275,250.50784,15.908284,30.000002,0.16577137,47.7284,292.37503,258.393,0.0,52.60275,0.19647785,11.939714,70.88742,8.330017
19488,20609280.0,0.0,23.675232,27.889862,22.8956,23.33075,22.124664,21.874939,11.688324,11.692108,11.70459,12.8003845,0.0,0.032080334,0.032080334,0.1322703,250.0,11.700012,0.0,0.0,59.396183,3419.0537,0.00010530962,0.0,52.606182,250.39928,15.896055,30.000002,0.16578186,47.74552,292.31448,258.30008,0.0,52.606182,0.19643074,11.921581,70.88472,8.330017
19489,20609340.0,0.0,23.681915,27.924713,22.89853,23.333038,22.128815,21.879272,11.689789,11.690674,11.697449,12.800354,0.0,0.032078866,0.032078866,0.13225901,250.0,11.700012,0.0,0.0,59.405144,3418.0837,0.00010520071,0.0,52.61031,250.28287,15.884007,30.000002,0.16581696,47.762386,292.27283,258.22104,0.0,52.61031,0.1964165,11.904649,70.88837,8.330017
19490,20609400.0,0.0,23.688904,27.959442,22.901764,23.335297,22.134796,21.883575,11.691315,12.824585,11.694122,12.8003235,0.0,0.032077655,0.032077655,0.1322796,250.0,11.700012,0.0,0.0,59.436428,3417.7375,0.000105109924,0.0,52.614998,250.16208,15.872103,30.000002,0.16587655,47.779057,292.25064,258.1577,0.0,52.614998,0.19643468,11.889629,70.898094,8.330017
19491,20609460.0,0.0,23.696136,27.99408,22.905426,23.3378,22.141724,21.888,11.692993,12.306702,11.693176,12.800293,0.0,0.032076515,0.032076515,0.13233429,250.0,11.700012,0.0,0.0,59.493942,3418.0808,0.000105039064,0.0,52.620197,250.0355,15.858485,30.000002,0.16596916,47.798122,292.2487,258.1103,0.0,52.620197,0.19648705,11.87617,70.91438,8.330017
19492,20609520.0,0.0,23.70346,28.028595,22.90921,23.34018,22.14737,21.8945,11.694733,12.028992,12.766693,12.800262,0.0,0.032075554,0.032075554,0.1324232,250.0,11.700012,0.0,0.0,59.57468,3419.0806,0.000104988474,0.0,52.625893,249.9052,15.844804,30.000002,0.1660888,47.817276,292.2678,258.0802,0.0,52.625893,0.19657405,11.865035,70.93715,8.330017
19493,20609580.0,0.0,23.710693,28.062988,22.912933,23.342407,22.152283,21.901428,11.696503,11.877533,12.278229,12.800201,0.0,0.032074854,0.032074854,0.1325438,250.0,11.700012,0.0,0.0,59.676914,3420.6975,0.00010495861,0.0,52.631927,249.7755,15.830213,30.000002,0.16623695,47.8377,292.3077,258.06873,0.0,52.631927,0.19669326,11.856166,70.96571,8.330017
19494,20609640.0,0.0,23.717651,28.09729,22.91632,23.344452,22.1568,21.907166,11.698273,11.795868,12.015015,12.80014,0.0,0.032074425,0.032074425,0.13269378,250.0,11.700012,0.0,0.0,59.798653,3422.8564,0.000104948806,0.0,52.638172,249.64926,15.815304,30.000002,0.16640961,47.858574,292.36777,258.07632,0.0,52.638172,0.19684239,11.850071,70.9995,8.330017
19495,20609700.0,0.0,23.724365,28.131409,22.919464,23.346283,22.161102,21.912292,11.699982,11.751617,11.870605,12.80011,0.0,0.03207428,0.03207428,0.13287014,250.0,11.700012,0.0,0.0,59.93754,3425.5315,0.000104958475,0.0,52.644485,249.5293,15.799862,30.000002,0.16660537,47.88019,292.44696,258.10294,0.0,52.644485,0.19701846,11.846713,71.037796,8.330017
19496,20609760.0,0.0,23.731049,28.165436,22.922607,23.348083,22.165253,21.917145,11.70166,11.728363,11.792969,12.800049,0.0,0.032074254,0.032074254,0.13307181,250.0,11.700012,0.0,0.0,60.094715,3428.7349,0.00010498707,0.0,52.650787,249.41501,15.784274,30.000002,0.16682169,47.90202,292.54425,258.14746,0.0,52.650787,0.1972201,11.846057,71.08043,8.330017
19497,20609820.0,0.0,23.737518,28.19931,22.925568,23.34967,22.169312,21.921814,11.703278,11.716248,11.750824,12.799988,0.0,0.032074403,0.032074403,0.13329656,250.0,11.700012,0.0,0.0,60.266006,3432.4187,0.00010503406,0.0,52.657032,249.30766,15.768248,30.000002,0.16705808,47.924454,292.65878,258.20944,0.0,52.657032,0.19744517,11.847914,71.12692,8.330017
19498,20609880.0,0.0,23.743835,28.233032,22.928345,23.350922,22.17334,21.92633,11.704834,11.710632,11.729401,12.799957,0.0,0.032074805,0.032074805,0.13354017,250.0,11.700012,0.0,0.0,60.448742,3436.5378,0.00010509851,0.0,52.663113,249.21051,15.751966,30.000002,0.16731079,47.947247,292.78888,258.28857,0.0,52.663113,0.19768961,11.852188,71.176315,8.330017
19499,20609940.0,0.0,23.749908,28.266602,22.930908,23.351898,22.177338,21.930817,11.706299,11.70813,11.717957,12.799896,0.0,0.03207545,0.03207545,0.13379784,250.0,11.700012,0.0,0.0,60.639233,3441.0105,0.00010517876,0.0,52.668877,249.12595,15.735351,30.000002,0.1675764,47.97051,292.9322,258.38354,0.0,52.668877,0.19794858,11.8588295,71.22761,8.330017
19500,20610000.0,0.0,23.755798,28.300018,22.933289,23.35257,22.181335,21.935242,11.707611,11.707306,11.712097,12.799866,0.0,0.032076318,0.032076318,0.13406512,250.0,11.700012,0.0,0.0,60.834267,3445.7773,0.00010527322,0.0,52.67422,249.05554,15.718544,30.000002,0.16785094,47.994038,293.08633,258.49286,0.0,52.67422,0.19821765,11.867664,71.27989,8.330017
19501,20610060.0,0.0,23.758728,28.333221,22.93222,23.349182,22.184387,21.935883,11.702179,12.625977,11.70932,12.799011,0.0,0.03207992,0.03207992,0.13430512,250.0,11.700012,0.0,0.0,60.976486,3444.8335,0.00010528126,0.0,52.67851,249.04605,15.702518,30.000002,0.16810603,48.01647,293.24374,258.62714,0.0,52.67851,0.19846502,11.931214,71.32414,8.330017
19502,20610120.0,0.0,23.7612,28.36621,22.930664,23.345612,22.186798,21.936493,11.693085,12.203674,11.703888,12.798187,0.0,0.032084636,0.032084636,0.13449211,250.0,11.700012,0.0,0.0,61.08192,3440.4604,0.00010514786,0.0,52.68008,249.10648,15.687163,30.000002,0.16831958,48.03797,293.3878,258.77548,0.0,52.68008,0.19866157,12.04685,71.35522,8.330017
19503,20610180.0,0.0,23.763733,28.398987,22.929169,23.341919,22.18814,21.940094,11.68634,11.97052,12.579193,12.798248,0.0,0.032089453,0.032089453,0.13462892,250.0,11.700012,0.0,0.0,61.149586,3435.1729,0.00010495064,0.0,52.679276,249.21458,15.673214,30.000002,0.16848913,48.0575,293.51276,258.9247,0.0,52.679276,0.19880809,12.135971,71.37475,8.330017
19504,20610240.0,0.0,23.76587,28.431519,22.927338,23.338135,22.188873,21.942749,11.681274,11.840118,12.172058,12.798523,0.0,0.032093924,0.032093924,0.13471265,250.0,11.700012,0.0,0.0,61.17913,3429.04,0.000104705905,0.0,52.67629,249.35896,15.660117,30.000002,0.16861391,48.075836,293.61282,259.06573,0.0,52.67629,0.1989008,12.2021475,71.382805,8.330017
19505,20610300.0,0.0,23.7677,28.463837,22.92514,23.334381,22.1893,21.944397,11.67746,11.767181,11.948517,12.798889,0.0,0.032097805,0.032097805,0.13474251,250.0,11.700012,0.0,0.0,61.170834,3422.1663,0.00010442461,0.0,52.671432,249.52919,15.648418,30.000002,0.16869065,48.092213,293.6842,259.19144,0.0,52.671432,0.19893849,12.249772,71.37976,8.330017
19506,20610360.0,0.0,23.769592,28.49591,22.923065,23.331024,22.189636,21.9458,11.674561,11.725555,11.823975,12.799194,0.0,0.03210077,0.03210077,0.13472234,250.0,11.700012,0.0,0.0,61.131107,3414.7344,0.000104116174,0.0,52.66512,249.71155,15.637654,30.000002,0.16872358,48.107285,293.72504,259.29514,0.0,52.66512,0.19892426,12.282156,71.36702,8.330017
19507,20610420.0,0.0,23.771423,28.52774,22.920929,23.327759,22.18991,21.946869,11.672455,11.701813,11.755249,12.799469,0.0,0.032102905,0.032102905,0.13465595,250.0,11.700012,0.0,0.0,61.05935,3406.8481,0.00010378781,0.0,52.657825,249.89722,15.628531,30.000002,0.16871287,48.120056,293.73557,259.3737,0.0,52.657825,0.19886214,12.301726,71.34572,8.330017
19508,20610480.0,0.0,23.773224,28.559326,22.918793,23.324677,22.190094,21.947784,11.670868,11.687897,11.716461,12.799713,0.0,0.032104407,0.032104407,0.13454464,250.0,11.700012,0.0,0.0,60.95742,3398.5527,0.00010344475,0.0,52.64986,250.08258,15.620497,30.000002,0.16866203,48.131306,293.71585,259.42575,0.0,52.64986,0.19875382,12.310866,71.31626,8.330017
19509,20610540.0,0.0,23.775024,28.590668,22.916656,23.321747,22.190247,21.948578,11.669708,11.67984,11.69519,12.799896,0.0,0.032105323,0.032105323,0.13439152,250.0,11.700012,0.0,0.0,60.827435,3389.9336,0.00010309086,0.0,52.641457,250.26343,15.613344,30.000002,0.16857433,48.14132,293.6669,259.4506,0.0,52.641457,0.19860251,12.311172,71.27942,8.330017
19510,20610600.0,0.0,23.776978,28.621765,22.914612,23.319092,22.190369,21.94934,11.668915,11.67511,11.683441,12.800079,0.0,0.032105744,0.032105744,0.13419978,250.0,11.700012,0.0,0.0,60.671837,3381.0854,0.00010272972,0.0,52.632862,250.4363,15.608411,30.000002,0.16844688,48.148228,293.59012,259.448,0.0,52.632862,0.1984116,12.303789,71.23593,8.330017
19511,20610660.0,0.0,23.778778,28.652618,22.912384,23.316345,22.190552,21.94989,11.668304,12.443298,11.676758,12.800201,0.0,0.032105967,0.032105967,0.13397022,250.0,11.700012,0.0,0.0,60.488365,3371.9414,0.00010236302,22.762684,52.624207,250.60254,15.604795,30.000002,0.16828446,48.153286,293.48688,259.41953,0.0,52.624207,0.19818248,12.290401,71.18586,8.330017
19512,20610720.0,0.0,23.781128,28.683197,22.910858,23.313934,22.19403,21.95047,11.667908,12.465759,11.672913,12.8003235,0.0,0.032105926,0.032105926,0.1337045,250.0,11.700012,0.0,0.0,60.2818,3362.684,0.000101992846,0.0,52.61553,250.7607,15.600881,30.000002,0.16809483,48.158768,293.35782,259.36514,0.0,52.61553,0.19791666,12.271413,71.12956,8.330017
19513,20610780.0,0.0,23.783508,28.713531,22.909332,23.31186,22.195892,21.95163,11.667633,12.103577,12.861389,12.800415,0.0,0.03210555,0.03210555,0.13340944,250.0,11.700012,0.0,0.0,60.056667,3353.2476,0.00010162028,0.0,52.607025,250.9063,15.598911,30.000002,0.16787398,48.161526,293.20633,259.2859,2.3500865,52.607025,0.19762081,12.248242,71.068474,8.330017
19514,20610840.0,0.0,23.786224,28.743622,22.908325,23.31015,22.196869,21.955414,11.6675415,11.905853,12.4192505,12.800507,0.0,0.03210485,0.03210485,0.13308947,250.0,11.700012,0.0,0.0,59.816425,3343.7715,0.0001012473,0.0,52.598835,251.03668,15.596855,30.000002,0.16763367,48.164402,293.0346,259.1827,0.0,52.598835,0.1972994,12.22099,71.0035,8.330017
19515,20610900.0,0.0,23.788849,28.773438,22.907227,23.308868,22.197327,21.957733,11.667511,11.797241,12.07666,12.800568,0.0,0.032103837,0.032103837,0.13275012,250.0,11.700012,0.0,0.0,59.565224,3334.2073,0.00010087467,0.0,52.59112,251.14938,15.595601,30.000002,0.16737455,48.16616,292.84576,259.05722,0.0,52.59112,0.196958,12.190725,70.935776,8.330017
19516,20610960.0,0.0,23.791565,28.803009,22.906311,23.308044,22.197632,21.959442,11.667603,11.737976,11.889618,12.800629,0.0,0.032102507,0.032102507,0.13239774,250.0,11.700012,0.0,0.0,59.308235,3324.667,0.00010050406,0.0,52.584023,251.2418,15.594313,30.000002,0.16710493,48.16796,292.64322,258.9115,0.0,52.584023,0.19660293,12.157775,70.866554,8.330017
19517,20611020.0,0.0,23.794495,28.832275,22.905548,23.307617,22.197784,21.960724,11.667847,11.705322,11.786377,12.80069,0.0,0.032100897,0.032100897,0.13203876,250.0,11.700012,0.0,0.0,59.049427,3315.2253,0.000100136844,0.0,52.577694,251.31221,15.594578,30.000002,0.16682343,48.16759,292.43085,258.74817,0.0,52.577694,0.19624066,12.12281,70.79709,8.330017
19518,20611080.0,0.0,23.797577,28.861298,22.904999,23.307617,22.197845,21.961761,11.668243,11.68811,11.731659,12.80072,0.0,0.03209909,0.03209909,0.13167843,250.0,11.700012,0.0,0.0,58.792652,3305.9678,9.977514e-05,0.0,52.57221,251.36038,15.594842,30.000002,0.16654056,48.16722,292.21207,258.57028,0.0,52.57221,0.19587669,12.085919,70.72837,8.330017
19519,20611140.0,0.0,23.801025,28.890045,22.904694,23.308044,22.197876,21.962677,11.668823,11.679199,11.702881,12.800751,0.0,0.03209712,0.03209712,0.13132231,250.0,11.700012,0.0,0.0,58.54175,3297.0042,9.942116e-05,0.0,52.567654,251.38593,15.5967455,30.000002,0.16625406,48.164555,291.9904,258.38077,0.0,52.567654,0.19551659,12.047332,70.66141,8.330017
19520,20611200.0,0.0,23.804474,28.918518,22.904663,23.308838,22.197906,21.963501,11.669525,11.6744995,11.687103,12.800781,0.0,0.032095037,0.032095037,0.1309766,250.0,11.700012,0.0,0.0,58.301056,3288.303,9.90759e-05,0.0,52.56408,251.38922,15.597063,30.000002,0.16598183,48.164112,291.7698,258.1835,0.0,52.56408,0.19516666,12.008336,70.59734,8.330017
19521,20611260.0,0.0,23.808502,28.946716,22.904877,23.309875,22.19806,21.964539,11.670441,11.672638,11.679901,12.800781,0.0,0.032092985,0.032092985,0.13064699,250.0,11.700012,0.0,0.0,58.073456,3280.1372,9.874413e-05,0.0,52.561646,251.36945,15.600355,30.000002,0.16571015,48.159504,291.554,257.98145,0.0,52.561646,0.1948329,11.968522,70.53728,8.330017
19522,20611320.0,0.0,23.812622,28.97464,22.905579,23.311218,22.199799,21.965576,11.671478,12.878357,11.675964,12.800781,0.0,0.03209095,0.03209095,0.1303339,250.0,11.700012,0.0,0.0,57.859932,3272.3328,9.842371e-05,0.0,52.560055,251.33325,15.601156,30.000002,0.16546129,48.15838,291.34467,257.77884,0.0,52.560055,0.1945157,11.928925,70.48099,8.330017
19523,20611380.0,0.0,23.81717,29.002258,22.9068,23.312897,22.202942,21.966583,11.672668,12.328461,11.674164,12.800781,0.0,0.03208891,0.03208891,0.13004209,250.0,11.700012,0.0,0.0,57.663746,3265.0469,9.811707e-05,0.0,52.559364,251.27957,15.601783,30.000002,0.16522962,48.157505,291.14456,257.5778,0.0,52.559364,0.19421978,11.889668,70.429405,8.330017
19524,20611440.0,0.0,23.822021,29.029602,22.908295,23.31482,22.204742,21.969452,11.673981,12.031403,12.815216,12.800781,0.0,0.03208688,0.03208688,0.12977667,250.0,11.700012,0.0,0.0,57.488483,3258.3232,9.7826334e-05,0.0,52.559628,251.2081,15.602771,30.000002,0.1650169,48.15612,290.95667,257.381,0.0,52.559628,0.19395028,11.851344,70.38352,8.330017
19525,20611500.0,0.0,23.826996,29.056671,22.910095,23.317017,22.20578,21.973145,11.675476,11.869476,12.293396,12.800751,0.0,0.032084886,0.032084886,0.12954132,250.0,11.700012,0.0,0.0,57.336544,3252.205,9.755344e-05,0.0,52.560825,251.12009,15.602812,30.000002,0.16483133,48.156063,290.7835,257.1914,0.0,52.560825,0.19371091,11.8140955,70.34397,8.330017
19526,20611560.0,0.0,23.831726,29.083435,22.91156,23.319,22.206451,21.97583,11.677002,11.781586,12.012756,12.80072,0.0,0.03208324,0.03208324,0.1293351,250.0,11.700012,0.0,0.0,57.203197,3246.615,9.729868e-05,0.0,52.56287,251.02222,15.602695,30.000002,0.16466948,48.156227,290.6266,257.01288,0.0,52.56287,0.19350138,11.778729,70.310295,8.330017
19527,20611620.0,0.0,23.836365,29.109894,22.913055,23.321167,22.20694,21.977875,11.678589,11.733429,11.857544,12.80069,0.0,0.03208181,0.03208181,0.1291581,250.0,11.700012,0.0,0.0,57.092484,3241.567,9.7062046e-05,0.0,52.565533,250.91742,15.601696,30.000002,0.1645341,48.157623,290.48645,256.84705,0.0,52.565533,0.19332151,11.745715,70.282364,8.330017
19528,20611680.0,0.0,23.841187,29.136078,22.914642,23.323456,22.207306,21.979492,11.680206,11.708679,11.776062,12.800629,0.0,0.03208047,0.03208047,0.12901318,250.0,11.700012,0.0,0.0,57.00556,3237.1511,9.684466e-05,0.0,52.568817,250.80446,15.601007,30.000002,0.16442245,48.15859,290.36432,256.69467,0.0,52.568817,0.1931739,11.714913,70.2608,8.330017
19529,20611740.0,0.0,23.845978,29.161926,22.91632,23.325897,22.20758,21.980957,11.681915,11.69577,11.731781,12.800598,0.0,0.03207923,0.03207923,0.12890187,250.0,11.700012,0.0,0.0,56.94346,3233.34,9.6646814e-05,0.0,52.572678,250.68436,15.599629,30.000002,0.16433972,48.16052,290.2613,256.55725,0.0,52.572678,0.19306009,11.686684,70.24586,8.330017
19530,20611800.0,0.0,23.85086,29.1875,22.91809,23.32837,22.207855,21.9823,11.683624,11.689667,11.709045,12.800537,0.0,0.032078084,0.032078084,0.12882513,250.0,11.700012,0.0,0.0,56.906624,3230.1753,9.646908e-05,0.0,52.57708,250.55812,15.597649,30.000002,0.16428632,48.163292,290.17816,256.4359,0.0,52.57708,0.19298105,11.6611185,70.23767,8.330017
19531,20611860.0,0.0,23.855469,29.212769,22.919586,23.330261,22.208221,21.983734,11.685364,11.687256,11.697784,12.800507,0.0,0.032077424,0.032077424,0.12877798,250.0,11.700012,0.0,0.0,56.885742,3227.5693,9.631134e-05,0.0,52.581882,250.43427,15.5953665,30.000002,0.16425782,48.166485,290.11456,256.3334,0.0,52.581882,0.1929326,11.638134,70.23491,8.330017
19532,20611920.0,0.0,23.859955,29.237732,22.921082,23.332184,22.208557,21.985138,11.687012,11.686584,11.691986,12.800446,0.0,0.03207709,0.03207709,0.12875648,250.0,11.700012,0.0,0.0,56.88392,3225.4502,9.617179e-05,0.0,52.586777,250.31648,15.591916,30.000002,0.16425432,48.171318,290.06882,256.24954,0.0,52.586777,0.19291043,11.618323,70.23665,8.330017
19533,20611980.0,0.0,23.86499,29.26236,22.923096,23.334045,22.211609,21.986542,11.688629,12.671875,11.689911,12.8003845,0.0,0.032076865,0.032076865,0.12876171,250.0,11.700012,0.0,0.0,56.900894,3223.9456,9.605064e-05,0.0,52.591747,250.20233,15.58937,30.000002,0.16426812,48.17488,290.04074,256.1832,0.0,52.591747,0.19291522,11.60139,70.243225,8.330017
19534,20612040.0,0.0,23.869873,29.286713,22.92511,23.335907,22.214417,21.987946,11.690216,12.224731,11.689667,12.8003235,0.0,0.03207675,0.03207675,0.12879312,250.0,11.700012,0.0,0.0,56.936115,3222.9468,9.594764e-05,0.0,52.596783,250.09164,15.585434,30.000002,0.1643079,48.180393,290.0298,256.1339,0.0,52.596783,0.19294639,11.58706,70.25453,8.330017
19535,20612100.0,0.0,23.874939,29.3107,22.927368,23.337677,22.216095,21.992157,11.691742,11.982727,12.614868,12.800262,0.0,0.032076698,0.032076698,0.12884943,250.0,11.700012,0.0,0.0,56.98865,3222.4578,9.5861564e-05,0.0,52.60185,249.98477,15.581157,30.000002,0.1643685,48.18638,290.0353,256.10114,0.0,52.60185,0.19300263,11.575728,70.27032,8.330017
19536,20612160.0,0.0,23.879425,29.334412,22.929016,23.338654,22.217194,21.99588,11.693146,11.850739,12.195496,12.800201,0.0,0.032077156,0.032077156,0.12892307,250.0,11.700012,0.0,0.0,57.04705,3222.2925,9.5791154e-05,0.0,52.606796,249.8904,15.576416,30.000002,0.1644452,48.193016,290.05554,256.08633,0.0,52.606796,0.19307722,11.567019,70.288734,8.330017
19537,20612220.0,0.0,23.883606,29.357788,22.930359,23.339539,22.217957,21.998566,11.694336,11.779144,11.966705,12.80014,0.0,0.032077882,0.032077882,0.12900837,250.0,11.700012,0.0,0.0,57.11369,3222.3674,9.573332e-05,0.0,52.61133,249.81108,15.57148,30.000002,0.16453217,48.199932,290.08737,256.0876,0.0,52.61133,0.19316399,11.561457,70.3086,8.330017
19538,20612280.0,0.0,23.887573,29.380829,22.931519,23.340271,22.218567,22.000732,11.695404,11.739929,11.840332,12.800079,0.0,0.032078676,0.032078676,0.12910497,250.0,11.700012,0.0,0.0,57.187283,3222.6785,9.568664e-05,0.0,52.61547,249.74304,15.566333,30.000002,0.16462891,48.207134,290.1294,256.1021,0.0,52.61547,0.19326222,11.558535,70.330025,8.330017
19539,20612340.0,0.0,23.891388,29.403534,22.932556,23.340912,22.219055,22.002594,11.69632,11.719391,11.773132,12.800049,0.0,0.032079503,0.032079503,0.12921083,250.0,11.700012,0.0,0.0,57.26661,3223.1924,9.5649746e-05,0.0,52.619213,249.68552,15.561004,30.000002,0.16473363,48.214596,290.18002,256.1283,0.0,52.619213,0.19336973,11.557903,70.352646,8.330017
19540,20612400.0,0.0,23.89505,29.425934,22.933472,23.34143,22.219482,22.004272,11.697113,11.709015,11.73819,12.799988,0.0,0.032080326,0.032080326,0.12932408,250.0,11.700012,0.0,0.0,57.35035,3223.8735,9.562126e-05,0.0,52.62257,249.63765,15.55552,30.000002,0.16484474,48.22227,290.2379,256.16446,0.0,52.62257,0.19348463,11.559313,70.37617,8.330017
19541,20612460.0,0.0,23.898224,29.447998,22.933899,23.341125,22.21997,22.005981,11.697754,11.703705,11.719543,12.799957,0.0,0.03208154,0.03208154,0.12943684,250.0,11.700012,0.0,0.0,57.427174,3224.5825,9.559917e-05,0.0,52.625443,249.60638,15.549968,30.000002,0.16495645,48.230045,290.30057,256.2109,0.0,52.625443,0.19359988,11.562384,70.39877,8.330017
19542,20612520.0,0.0,23.901215,29.469696,22.934174,23.340729,22.220428,22.00763,11.698181,11.700958,11.7092285,12.799927,0.0,0.032082956,0.032082956,0.12954275,250.0,11.700012,0.0,0.0,57.49913,3225.2517,9.558046e-05,0.0,52.627594,249.59334,15.5445595,30.000002,0.16506264,48.237617,290.36426,256.2647,0.0,52.627594,0.19370866,11.56703,70.4192,8.330017
19543,20612580.0,0.0,23.904083,29.491089,22.934387,23.34018,22.220917,22.009247,11.698425,11.868286,11.704254,12.799896,0.0,0.032084316,0.032084316,0.12964234,250.0,11.700012,0.0,0.0,57.565453,3225.8696,9.556394e-05,48.89895,52.62906,249.59402,15.539214,30.000002,0.1651636,48.245102,290.42773,256.32318,0.0,52.62906,0.19381098,11.573026,70.43775,8.330017
19544,20612640.0,0.0,23.907318,29.512115,22.935059,23.33957,22.224915,22.010834,11.698578,12.526794,11.701691,12.799896,0.0,0.032085616,0.032085616,0.12973322,250.0,11.700012,0.0,0.0,57.624893,3226.4836,9.554838e-05,0.0,52.629913,249.60641,15.534073,30.000002,0.16525695,48.2523,290.48898,256.38373,0.0,52.629913,0.19390449,11.579586,70.454094,8.330017
19545,20612700.0,0.0,23.910248,29.532806,22.935455,23.338867,22.227417,22.012756,11.698578,12.151276,12.566376,12.799866,0.0,0.032086793,0.032086793,0.12981434,250.0,11.700012,0.0,0.0,57.67688,3226.9602,9.553229e-05,0.0,52.630215,249.6281,15.529175,30.000002,0.16534157,48.259155,290.5466,256.44424,16.733435,52.630215,0.19398798,11.586558,70.468155,8.330017
19546,20612760.0,0.0,23.913025,29.553162,22.93573,23.337433,22.228973,22.01773,11.698456,11.947784,12.473053,12.799866,0.0,0.03208827,0.03208827,0.12987813,250.0,11.700012,0.0,0.0,57.710796,3227.2354,9.551382e-05,0.0,52.629898,249.6656,15.5245695,30.000002,0.1654121,48.265602,290.59818,256.5049,0.0,52.629898,0.19405477,11.593639,70.47821,8.330017
19547,20612820.0,0.0,23.915405,29.57315,22.935608,23.335968,22.230042,22.02127,11.69812,11.834442,12.121033,12.799866,0.0,0.032089777,0.032089777,0.12992112,250.0,11.700012,0.0,0.0,57.73015,3227.1792,9.549041e-05,0.0,52.628815,249.71817,15.520369,30.000002,0.16546491,48.271484,290.64096,256.56293,0.0,52.628815,0.1941008,11.600939,70.483635,8.330017
19548,20612880.0,0.0,23.917542,29.592804,22.935242,23.334503,22.230804,22.023956,11.697632,11.771912,11.927216,12.799866,0.0,0.032091152,0.032091152,0.12994353,250.0,11.700012,0.0,0.0,57.734627,3226.7922,9.546046e-05,0.0,52.627068,249.78087,15.516636,30.000002,0.16549967,48.27671,290.67355,256.61526,0.0,52.627068,0.19412598,11.608119,70.48473,8.330017
19549,20612940.0,0.0,23.919464,29.612091,22.934723,23.333008,22.231415,22.026184,11.6970215,11.737854,11.822144,12.799866,0.0,0.032092344,0.032092344,0.12994514,250.0,11.700012,0.0,0.0,57.724415,3226.0752,9.542304e-05,0.0,52.624744,249.85085,15.513301,30.000002,0.16551636,48.281376,290.69495,256.66,0.0,52.624744,0.19412997,11.614694,70.4816,8.330017
19550,20613000.0,0.0,23.921326,29.631012,22.934113,23.331573,22.231934,22.028137,11.69635,11.71875,11.763824,12.799896,0.0,0.032093313,0.032093313,0.12992625,250.0,11.700012,0.0,0.0,57.699974,3225.0261,9.5377276e-05,0.0,52.621967,249.92517,15.51052,30.000002,0.16551457,48.28527,290.7045,256.69547,0.0,52.621967,0.19411303,11.620372,70.474434,8.330017
19551,20613060.0,0.0,23.92276,29.649597,22.933075,23.32959,22.232452,22.029999,11.695587,11.708374,11.732849,12.799896,0.0,0.03209445,0.03209445,0.129882,250.0,11.700012,0.0,0.0,57.652645,3223.5635,9.532233e-05,0.0,52.61873,250.00885,15.508276,30.000002,0.16549116,48.288414,290.701,256.7224,0.0,52.61873,0.19407105,11.624737,70.46208,8.330017
19552,20613120.0,0.0,23.924103,29.667786,22.932037,23.327667,22.23291,22.0318,11.694702,11.702362,11.715637,12.799927,0.0,0.03209557,0.03209557,0.12980941,250.0,11.700012,0.0,0.0,57.58669,3221.6646,9.5256444e-05,0.0,52.614902,250.10193,15.506678,30.000002,0.16544314,48.290653,290.68243,256.73895,0.0,52.614902,0.19400074,11.627867,70.44401,8.330017
19553,20613180.0,0.0,23.925415,29.685638,22.931,23.325897,22.233368,22.033539,11.693756,11.698578,11.705536,12.799957,0.0,0.032096434,0.032096434,0.1297121,250.0,11.700012,0.0,0.0,57.503708,3219.3618,9.517932e-05,0.0,52.610653,250.1973,15.505438,30.000002,0.16537401,48.292385,290.64883,256.7425,0.0,52.610653,0.19390516,11.629438,70.4212,8.330017
19554,20613240.0,0.0,23.927002,29.703094,22.930176,23.32425,22.234924,22.035248,11.69278,12.957367,11.699646,12.799988,0.0,0.03209705,0.03209705,0.12959129,250.0,11.700012,0.0,0.0,57.405155,3216.7268,9.509101e-05,0.0,52.606113,250.29251,15.505801,30.000002,0.16527975,48.291878,290.60034,256.7323,0.0,52.606113,0.19378558,11.629167,70.39401,8.330017
19555,20613300.0,0.0,23.928833,29.720215,22.92978,23.322784,22.238556,22.036926,11.691895,12.396301,11.696381,12.800049,0.0,0.032097396,0.032097396,0.1294488,250.0,11.700012,0.0,0.0,57.29247,3213.8071,9.499278e-05,0.0,52.60138,250.3852,15.505986,30.000002,0.16516893,48.291622,290.53745,256.7079,0.0,52.60138,0.19364376,11.62633,70.36289,8.330017
19556,20613360.0,0.0,23.930328,29.736938,22.929047,23.320831,22.240753,22.040192,11.6909485,12.076538,12.876892,12.800079,0.0,0.032097917,0.032097917,0.12928125,250.0,11.700012,0.0,0.0,57.157665,3210.4517,9.488346e-05,0.0,52.596504,250.48048,15.506938,30.000002,0.16503583,48.290287,290.46005,256.671,0.0,52.596504,0.19347727,11.621627,70.326965,8.330017
19557,20613420.0,0.0,23.931946,29.753265,22.928467,23.319092,22.242126,22.04477,11.689972,11.901337,12.336151,12.80011,0.0,0.032098353,0.032098353,0.12908785,250.0,11.700012,0.0,0.0,57.006687,3206.7178,9.476273e-05,0.0,52.59133,250.57777,15.508278,30.000002,0.16488095,48.28841,290.36728,256.62048,0.0,52.59133,0.19328474,11.614888,70.28608,8.330017
19558,20613480.0,0.0,23.93335,29.769226,22.927765,23.317627,22.243042,22.048035,11.688965,11.804993,12.042053,12.800171,0.0,0.032098543,0.032098543,0.12887314,250.0,11.700012,0.0,0.0,56.84222,3202.5945,9.463068e-05,0.0,52.586056,250.6711,15.510258,30.000002,0.16470656,48.28564,290.26013,256.5551,0.0,52.586056,0.19307041,11.606245,70.24137,8.330017
19559,20613540.0,0.0,23.934692,29.78482,22.927032,23.316406,22.243713,22.050598,11.688019,11.752197,11.881775,12.800201,0.0,0.03209845,0.03209845,0.12864058,250.0,11.700012,0.0,0.0,56.667065,3198.132,9.4487914e-05,0.0,52.580803,250.75723,15.512231,30.000002,0.16451788,48.282875,290.13995,256.47482,0.0,52.580803,0.19283764,11.595638,70.193634,8.330017
19560,20613600.0,0.0,23.936127,29.800018,22.926361,23.31549,22.244263,22.052795,11.687164,11.723145,11.794434,12.800232,0.0,0.032098062,0.032098062,0.12839402,250.0,11.700012,0.0,0.0,56.484127,3193.418,9.433551e-05,0.0,52.57573,250.8333,15.515576,30.000002,0.16431235,48.27819,290.0084,256.3801,0.0,52.57573,0.19259027,11.582962,70.1437,8.330017
19561,20613660.0,0.0,23.94043,29.81485,22.929047,23.31781,22.248566,22.058624,11.692352,11.707581,11.746368,12.800934,0.0,0.03209555,0.03209555,0.12816429,250.0,11.700012,0.0,0.0,56.340767,3194.0476,9.4268275e-05,0.0,52.571415,250.86247,15.519066,30.000002,0.1641159,48.273308,289.87213,256.2641,0.0,52.571415,0.19235538,11.523426,70.099144,8.330017
19562,20613720.0,0.0,23.944916,29.829346,22.932037,23.320374,22.252808,22.064331,11.702393,11.70285,11.723602,12.80188,0.0,0.032091934,0.032091934,0.1279737,250.0,11.700012,0.0,0.0,56.224026,3198.2156,9.435631e-05,0.0,52.569122,250.83466,15.521535,30.000002,0.1639523,48.26985,289.74338,256.1347,0.0,52.569122,0.19215748,11.404042,70.06467,8.330017
19563,20613780.0,0.0,23.949554,29.843536,22.935211,23.32306,22.25705,22.070007,11.709412,11.704102,11.715149,12.801849,0.0,0.032088283,0.032088283,0.12781821,250.0,11.700012,0.0,0.0,56.13517,3203.2078,9.450447e-05,0.0,52.568687,250.76918,15.523781,30.000002,0.16381682,48.266705,289.62613,256.0025,0.0,52.568687,0.19199462,11.312344,70.038574,8.330017
19564,20613840.0,0.0,23.954285,29.857391,22.938507,23.325897,22.261322,22.075623,11.714142,11.707611,11.713623,12.801453,0.0,0.032084756,0.032084756,0.12770161,250.0,11.700012,0.0,0.0,56.075035,3208.816,9.469442e-05,0.0,52.569927,250.67276,15.525383,30.000002,0.16371429,48.264465,289.52457,255.8739,0.0,52.569927,0.1918709,11.2495985,70.0213,8.330017
19565,20613900.0,0.0,23.959412,29.870941,22.942291,23.328766,22.26773,22.081238,11.717499,12.779358,11.7146,12.801086,0.0,0.032081615,0.032081615,0.12762575,250.0,11.700012,0.0,0.0,56.044083,3214.996,9.491462e-05,0.0,52.572685,250.55354,15.526559,30.000002,0.1636457,48.26282,289.4423,255.75519,0.0,52.572685,0.19178872,11.205268,70.012794,8.330017
19566,20613960.0,0.0,23.963806,29.884216,22.945343,23.330353,22.274414,22.0867,11.719788,12.295593,11.716431,12.800781,0.0,0.032079794,0.032079794,0.12757917,250.0,11.700012,0.0,0.0,56.02262,3221.4097,9.515518e-05,0.0,52.57652,250.43385,15.526591,30.000002,0.16360654,48.26277,289.3794,255.6544,0.0,52.57652,0.19173852,11.175127,70.00984,8.330017
19567,20614020.0,0.0,23.968353,29.897156,22.948608,23.33197,22.279907,22.094604,11.72113,12.037384,12.688385,12.800507,0.0,0.032078814,0.032078814,0.1275548,250.0,11.700012,0.0,0.0,56.017662,3227.9312,9.5405754e-05,0.0,52.580673,250.32272,15.526347,30.000002,0.16358702,48.263115,289.33337,255.57236,0.0,52.580673,0.1917122,11.157142,70.01067,8.330017
19568,20614080.0,0.0,23.972778,29.90982,22.951782,23.333557,22.284698,22.102356,11.721863,11.894104,12.249908,12.800293,0.0,0.032078262,0.032078262,0.1275536,250.0,11.700012,0.0,0.0,56.02832,3234.5068,9.566112e-05,0.0,52.585037,250.21635,15.525502,30.000002,0.16358857,48.264297,289.30328,255.50684,0.0,52.585037,0.1917099,11.14769,70.01564,8.330017
19569,20614140.0,0.0,23.97699,29.92218,22.954742,23.335144,22.289154,22.10904,11.722168,11.816254,12.0112,12.80014,0.0,0.032078,0.032078,0.12757483,250.0,11.700012,0.0,0.0,56.054443,3241.0513,9.591705e-05,0.0,52.589493,250.11513,15.524276,30.000002,0.1636095,48.266014,289.28854,255.4575,0.0,52.589493,0.19173063,11.145294,70.02458,8.330017
