,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19570,20614200.0,0.0,23.981018,29.934265,22.95755,23.33664,22.293365,22.115112,11.722137,11.773224,11.879059,12.800018,0.0,0.032077923,0.032077923,0.12761739,250.0,11.700012,0.0,0.0,56.095284,3247.5452,9.617071e-05,0.0,52.59397,250.01903,15.522632,30.000002,0.16364898,48.268314,289.28842,255.42357,0.0,52.59397,0.19177306,11.148265,70.03731,8.330017
19571,20614260.0,0.0,23.984589,29.946075,22.95987,23.337372,22.297668,22.121124,11.721863,11.749786,11.807251,12.799927,0.0,0.032078393,0.032078393,0.12767392,250.0,11.700012,0.0,0.0,56.13946,3253.8716,9.641974e-05,0.0,52.598316,249.93613,15.520641,30.000002,0.16370158,48.271103,289.30103,255.40616,0.0,52.598316,0.19183056,11.155287,70.052025,8.330017
19572,20614320.0,0.0,23.988037,29.957611,22.962097,23.338013,22.30185,22.126953,11.721344,11.736633,11.767395,12.799835,0.0,0.032079186,0.032079186,0.12773848,250.0,11.700012,0.0,0.0,56.189644,3259.9854,9.666135e-05,0.0,52.602215,249.86905,15.518443,30.000002,0.16376175,48.27418,289.32318,255.40321,0.0,52.602215,0.19189672,11.1656,70.067474,8.330017
19573,20614380.0,0.0,23.991364,29.968872,22.964264,23.338562,22.306,22.13266,11.720673,11.729462,11.746155,12.799774,0.0,0.032080013,0.032080013,0.12781167,250.0,11.700012,0.0,0.0,56.245,3265.8938,9.6894524e-05,0.0,52.60569,249.81317,15.51604,30.000002,0.1638295,48.277546,289.35367,255.41197,0.0,52.60569,0.19197159,11.178442,70.084,8.330017
19574,20614440.0,0.0,23.994629,29.979889,22.96634,23.33902,22.31012,22.138306,11.71994,11.725098,11.733856,12.799744,0.0,0.032080848,0.032080848,0.12789135,250.0,11.700012,0.0,0.0,56.30436,3271.5894,9.7118434e-05,0.0,52.60877,249.76701,15.513552,30.000002,0.16390267,48.28103,289.39078,255.43028,0.0,52.60877,0.19205298,11.192877,70.10127,8.330017
19575,20614500.0,0.0,23.997772,29.990631,22.968353,23.339386,22.314209,22.14389,11.719116,11.722321,11.7265625,12.799713,0.0,0.032081645,0.032081645,0.12797603,250.0,11.700012,0.0,0.0,56.366676,3277.0583,9.733262e-05,0.0,52.61148,249.72943,15.511031,30.000002,0.1639798,48.284554,289.43323,255.45654,0.0,52.61148,0.19213925,11.208454,70.11906,8.330017
19576,20614560.0,0.0,24.000397,30.00113,22.96991,23.338379,22.321167,22.149323,11.71817,12.595825,11.722961,12.799683,0.0,0.032083236,0.032083236,0.12805322,250.0,11.700012,0.0,0.0,56.41237,3282.1316,9.753575e-05,0.0,52.61363,249.7153,15.507935,30.000002,0.16405474,48.28889,289.47845,255.49365,0.0,52.61363,0.19221969,11.224728,70.13428,8.330017
19577,20614620.0,0.0,24.002838,30.011383,22.971222,23.33731,22.32724,22.154724,11.717072,12.197357,11.759308,12.799683,0.0,0.032085083,0.032085083,0.12811427,250.0,11.700012,0.0,0.0,56.44701,3286.7256,9.772486e-05,0.0,52.614742,249.72598,15.505581,30.000002,0.16411456,48.292187,289.52087,255.53688,53.118855,52.614742,0.19228448,11.241599,70.14525,8.330017
19578,20614680.0,0.0,24.005493,30.021393,22.972809,23.336182,22.332275,22.16336,11.71582,11.981262,12.546051,12.799683,0.0,0.03208687,0.03208687,0.12815987,250.0,11.700012,0.0,0.0,56.47002,3290.8948,9.7898854e-05,0.0,52.614975,249.75371,15.5034485,30.000002,0.1641614,48.295174,289.55838,255.58157,0.0,52.614975,0.19233365,11.258446,70.15248,8.330017
19579,20614740.0,0.0,24.007812,30.031189,22.97406,23.335052,22.336761,22.170654,11.714508,11.860291,12.168243,12.799683,0.0,0.03208848,0.03208848,0.12818961,250.0,11.700012,0.0,0.0,56.481647,3294.5676,9.805758e-05,0.0,52.614437,249.79376,15.501656,30.000002,0.16419429,48.297684,289.58932,255.62451,0.0,52.614437,0.19236666,11.27479,70.15613,8.330017
19580,20614800.0,0.0,24.009888,30.040741,22.975098,23.333893,22.340942,22.177032,11.713135,11.793884,11.962219,12.799683,0.0,0.032089856,0.032089856,0.12820292,250.0,11.700012,0.0,0.0,56.48169,3297.7275,9.819997e-05,0.0,52.613247,249.8429,15.500148,30.000002,0.16421288,48.299793,289.61237,255.66333,0.0,52.613247,0.19238272,11.290517,70.15623,8.330017
19581,20614860.0,0.0,24.011078,30.05008,22.975098,23.331543,22.344696,22.18274,11.711639,11.756653,11.848022,12.799713,0.0,0.032091707,0.032091707,0.12818922,250.0,11.700012,0.0,0.0,56.452538,3300.1965,9.8324665e-05,0.0,52.61134,249.91164,15.49913,30.000002,0.16420932,48.30122,289.62482,255.69926,0.0,52.61134,0.1923728,11.305039,70.15031,8.330017
19582,20614920.0,0.0,24.012146,30.059204,22.975006,23.329285,22.348358,22.188171,11.70993,11.735718,11.785309,12.799713,0.0,0.032093707,0.032093707,0.12814128,250.0,11.700012,0.0,0.0,56.401093,3301.9539,9.8429e-05,0.0,52.608376,250.00194,15.498787,30.000002,0.16417664,48.3017,289.62228,255.72893,0.0,52.608376,0.19232889,11.318478,70.1369,8.330017
19583,20614980.0,0.0,24.013153,30.068115,22.974884,23.327148,22.351929,22.19339,11.708191,11.723389,11.749908,12.799744,0.0,0.03209538,0.03209538,0.12806371,250.0,11.700012,0.0,0.0,56.328613,3303.0693,9.8512806e-05,0.0,52.60458,250.10204,15.499102,30.000002,0.16411778,48.301258,289.6039,255.74728,0.0,52.60458,0.19225468,11.330172,70.11745,8.330017
19584,20615040.0,0.0,24.01416,30.076813,22.974792,23.325104,22.355469,22.198547,11.706421,11.716003,11.730255,12.799805,0.0,0.03209673,0.03209673,0.127957,250.0,11.700012,0.0,0.0,56.236553,3303.5618,9.85761e-05,0.0,52.60014,250.2081,15.499969,30.000002,0.16403355,48.30004,289.56897,255.7523,0.0,52.60014,0.19215068,11.339614,70.09222,8.330017
19585,20615100.0,0.0,24.015228,30.085297,22.974731,23.323242,22.358948,22.203613,11.704651,11.711273,11.718994,12.799835,0.0,0.03209769,0.03209769,0.12782322,250.0,11.700012,0.0,0.0,56.126602,3303.4734,9.8619246e-05,0.0,52.595222,250.31544,15.501719,30.000002,0.1639241,48.297592,289.51743,255.7422,0.0,52.595222,0.19201879,11.34655,70.061806,8.330017
19586,20615160.0,0.0,24.015778,30.093628,22.973999,23.320435,22.362793,22.208557,11.70285,12.759888,11.712372,12.799896,0.0,0.032098994,0.032098994,0.12764978,250.0,11.700012,0.0,0.0,55.98026,3302.5671,9.8639124e-05,7.338108,52.589764,250.43509,15.504742,30.000002,0.16377933,48.293365,289.4456,255.71739,0.0,52.589764,0.19184802,11.350377,70.02333,8.330017
19587,20615220.0,0.0,24.016693,30.101746,22.973816,23.31784,22.369507,22.21344,11.700989,12.462799,11.707672,12.799957,0.0,0.032100253,0.032100253,0.12744163,250.0,11.700012,0.0,0.0,55.811863,3301.081,9.863927e-05,0.0,52.583664,250.56398,15.507908,30.000002,0.16360694,48.28893,289.35516,255.67828,0.0,52.583664,0.19164239,11.351663,69.97784,8.330017
19588,20615280.0,0.0,24.01767,30.10968,22.973663,23.315521,22.374695,22.219208,11.699127,12.116455,12.936707,12.800018,0.0,0.03210115,0.03210115,0.1272012,250.0,11.700012,0.0,0.0,55.622314,3298.9597,9.861842e-05,0.0,52.577106,250.69374,15.512313,30.000002,0.16340397,48.28276,289.24518,255.62085,0.0,52.577106,0.19140375,11.350084,69.92618,8.330017
19589,20615340.0,0.0,24.018951,30.117432,22.973907,23.313538,22.378967,22.227081,11.697327,11.926788,12.398682,12.800079,0.0,0.032101635,0.032101635,0.12693165,250.0,11.700012,0.0,0.0,55.414444,3296.3022,9.857738e-05,0.0,52.57031,250.81914,15.517135,30.000002,0.16317613,48.27601,289.11615,255.54366,0.0,52.57031,0.19113515,11.345162,69.86917,8.330017
19590,20615400.0,0.0,24.02005,30.125,22.97403,23.31189,22.382751,22.233551,11.695618,11.822174,12.079681,12.80014,0.0,0.032101672,0.032101672,0.12663771,250.0,11.700012,0.0,0.0,55.191868,3293.0789,9.8517005e-05,0.0,52.56347,250.93546,15.522281,30.000002,0.16292739,48.268806,288.96976,255.44649,0.0,52.56347,0.19084126,11.3371935,69.80793,8.330017
19591,20615460.0,0.0,24.020447,30.132416,22.973236,23.309265,22.386078,22.239105,11.693909,11.763977,11.903717,12.800201,0.0,0.032102093,0.032102093,0.12631251,250.0,11.700012,0.0,0.0,54.938255,3289.1792,9.8437566e-05,0.0,52.556618,251.05428,15.528316,30.000002,0.16265157,48.260357,288.80618,255.33342,0.0,52.556618,0.19051695,11.325991,69.74056,8.330017
19592,20615520.0,0.0,24.020905,30.139679,22.972534,23.307068,22.389252,22.244232,11.692169,11.731049,11.805756,12.800262,0.0,0.032102566,0.032102566,0.12595303,250.0,11.700012,0.0,0.0,54.664986,3284.6387,9.833786e-05,0.0,52.549427,251.17719,15.535503,30.000002,0.1623447,48.250294,288.62372,255.2032,0.0,52.549427,0.1901584,11.312047,69.6664,8.330017
19593,20615580.0,0.0,24.021515,30.14679,22.972046,23.305328,22.392334,22.249115,11.690521,11.712738,11.752899,12.8003235,0.0,0.032102596,0.032102596,0.12556851,250.0,11.700012,0.0,0.0,54.376434,3279.6062,9.8219636e-05,0.0,52.542137,251.29247,15.543194,30.000002,0.16201583,48.239525,288.42438,255.0535,0.0,52.542137,0.18977392,11.29506,69.58771,8.330017
19594,20615640.0,0.0,24.022491,30.153717,22.971771,23.304047,22.395325,22.253845,11.689026,11.7022705,11.72406,12.8003845,0.0,0.032102223,0.032102223,0.12516412,250.0,11.700012,0.0,0.0,54.0772,3274.1948,9.8084936e-05,0.0,52.535027,251.3954,15.552179,30.000002,0.16166593,48.226948,288.21024,254.88449,0.0,52.535027,0.18936875,11.274643,69.505684,8.330017
19595,20615700.0,0.0,24.02353,30.160553,22.971802,23.303253,22.398315,22.258484,11.687653,11.69574,11.707153,12.800446,0.0,0.032101396,0.032101396,0.12474749,250.0,11.700012,0.0,0.0,53.773014,3268.4468,9.793592e-05,0.0,52.528316,251.48106,15.560823,30.000002,0.16130735,48.214848,287.9843,254.6975,0.0,52.528316,0.18895043,11.251349,69.422,8.330017
19596,20615760.0,0.0,24.024414,30.167206,22.97116,23.301483,22.401123,22.26297,11.686432,11.691956,11.698425,12.800507,0.0,0.032101043,0.032101043,0.12430742,250.0,11.700012,0.0,0.0,53.44355,3262.2673,9.777171e-05,0.0,52.52193,251.56378,15.5727415,30.000002,0.16091876,48.198162,287.74487,254.49583,0.0,52.52193,0.18850966,11.224503,69.333786,8.330017
19597,20615820.0,0.0,24.02539,30.173737,22.971008,23.300232,22.405579,22.267456,11.685242,12.862152,11.692841,12.800568,0.0,0.03210073,0.03210073,0.123848274,250.0,11.700012,0.0,0.0,53.10539,3255.725,9.759499e-05,0.0,52.51556,251.64462,15.583141,30.000002,0.1605216,48.1836,287.4942,254.28209,0.0,52.51556,0.18804988,11.195504,69.24181,8.330017
19598,20615880.0,0.0,24.026886,30.180145,22.971436,23.299469,22.411285,22.271881,11.684204,12.324524,11.689178,12.800598,0.0,0.03210008,0.03210008,0.123378366,250.0,11.700012,0.0,0.0,52.762943,3249.01,9.7407785e-05,0.0,52.509426,251.71368,15.593925,30.000002,0.1601143,48.168503,287.23422,254.05467,0.0,52.509426,0.18757865,11.164018,69.14812,8.330017
19599,20615940.0,0.0,24.02884,30.186432,22.97229,23.299255,22.41565,22.27835,11.683319,12.033905,12.7656555,12.800659,0.0,0.032099035,0.032099035,0.12290358,250.0,11.700012,0.0,0.0,52.421085,3242.1826,9.72115e-05,0.0,52.503765,251.76582,15.605786,30.000002,0.15969874,48.151897,286.96704,253.8138,0.0,52.503765,0.18710174,11.130231,69.05406,8.330017
19600,20616000.0,0.0,24.031036,30.192596,22.97351,23.299591,22.41925,22.285309,11.682678,11.874512,12.27182,12.80069,0.0,0.032097593,0.032097593,0.122431286,250.0,11.700012,0.0,0.0,52.085217,3235.327,9.700915e-05,0.0,52.49877,251.79723,15.617165,30.000002,0.1592866,48.135967,286.69598,253.56145,0.0,52.49877,0.18662651,11.094258,68.961235,8.330017
19601,20616060.0,0.0,24.032318,30.19867,22.973663,23.298767,22.422272,22.290955,11.682159,11.786896,12.002991,12.800751,0.0,0.0320968,0.0320968,0.121953815,250.0,11.700012,0.0,0.0,51.735252,3228.2407,9.6801494e-05,0.0,52.494377,251.82446,15.628897,30.000002,0.15887047,48.119545,286.42227,253.30438,0.0,52.494377,0.18614748,11.05656,68.86737,8.330017
19602,20616120.0,0.0,24.033722,30.20462,22.973969,23.298462,22.425049,22.29599,11.68161,11.738098,11.853699,12.800751,0.0,0.032096192,0.032096192,0.12146832,250.0,11.700012,0.0,0.0,51.38554,3220.9778,9.658749e-05,0.0,52.49011,251.85083,15.640895,30.000002,0.15844764,48.102745,286.1445,253.04236,0.0,52.49011,0.18566075,11.018055,68.77174,8.330017
19603,20616180.0,0.0,24.035522,30.21045,22.974548,23.298737,22.427704,22.300629,11.681213,11.712189,11.774933,12.800781,0.0,0.032095257,0.032095257,0.12098541,250.0,11.700012,0.0,0.0,51.04097,3213.7449,9.636969e-05,0.0,52.4862,251.86464,15.653767,30.000002,0.1580233,48.08473,285.86523,252.77391,0.0,52.4862,0.18517594,10.97843,68.67696,8.330017
19604,20616240.0,0.0,24.037537,30.216217,22.975464,23.29953,22.430298,22.305054,11.680969,11.697723,11.731262,12.800812,0.0,0.032094,0.032094,0.120511964,250.0,11.700012,0.0,0.0,50.70734,3206.595,9.615035e-05,0.0,52.48288,251.86153,15.666708,30.000002,0.15760587,48.06661,285.58728,252.5004,0.0,52.48288,0.18469995,10.937866,68.584564,8.330017
19605,20616300.0,0.0,24.039856,30.221893,22.976715,23.300842,22.43283,22.309387,11.680969,11.689972,11.708008,12.800812,0.0,0.032092396,0.032092396,0.120054625,250.0,11.700012,0.0,0.0,50.389355,3199.6614,9.5932075e-05,0.0,52.480305,251.8384,15.679381,30.000002,0.15720169,48.048866,285.31363,252.22379,0.0,52.480305,0.18423936,10.89662,68.49603,8.330017
19606,20616360.0,0.0,24.041504,30.227478,22.97702,23.30075,22.435242,22.313538,11.681091,11.685852,11.695648,12.800842,0.0,0.03209158,0.03209158,0.119603254,250.0,11.700012,0.0,0.0,50.062954,3192.757,9.571595e-05,0.0,52.478348,251.81424,15.692675,30.000002,0.15680143,48.030254,285.0448,251.95093,0.0,52.478348,0.18378638,10.854574,68.40849,8.330017
19607,20616420.0,0.0,24.043213,30.232971,22.97763,23.301147,22.437592,22.317688,11.681152,11.683594,11.688721,12.800842,0.0,0.032091122,0.032091122,0.119153306,250.0,11.700012,0.0,0.0,49.743755,3185.8538,9.5500385e-05,0.0,52.47647,251.79398,15.705267,30.000002,0.15640573,48.012627,284.7788,251.68156,0.0,52.47647,0.1833355,10.812915,68.320816,8.330017
19608,20616480.0,0.0,24.04596,30.238403,22.979004,23.302032,22.442749,22.321777,11.681335,12.656921,11.685242,12.800842,0.0,0.03209035,0.03209035,0.1187147,250.0,11.700012,0.0,0.0,49.43546,3179.2478,9.5287345e-05,0.0,52.474827,251.76521,15.720026,30.000002,0.15601066,47.991962,284.5175,251.41331,0.0,52.474827,0.18289533,10.771449,68.23555,8.330017
19609,20616540.0,0.0,24.048737,30.243774,22.980713,23.303406,22.44751,22.325836,11.681671,12.213013,11.683533,12.800842,0.0,0.03208933,0.03208933,0.11829305,250.0,11.700012,0.0,0.0,49.142937,3172.8813,9.5079195e-05,0.0,52.47367,251.72395,15.732794,30.000002,0.15563597,47.97409,284.2628,251.14706,0.0,52.47367,0.1824716,10.729858,68.15401,8.330017
19610,20616600.0,0.0,24.052155,30.249084,22.983063,23.305206,22.451172,22.332947,11.68219,11.972229,12.575897,12.800842,0.0,0.03208797,0.03208797,0.11789455,250.0,11.700012,0.0,0.0,48.87073,3166.9153,9.487762e-05,0.0,52.473133,251.66638,15.746093,30.000002,0.15527703,47.95547,284.0172,250.88403,0.0,52.473133,0.18207036,10.688847,68.07762,8.330017
19611,20616660.0,0.0,24.054413,30.254333,22.98413,23.30539,22.45404,22.33905,11.682739,11.840454,12.169769,12.800812,0.0,0.032087557,0.032087557,0.11750696,250.0,11.700012,0.0,0.0,48.592167,3161.023,9.46831e-05,0.0,52.473076,251.61366,15.758501,30.000002,0.15493159,47.9381,283.78082,250.63126,0.0,52.473076,0.18168198,10.648194,68.003006,8.330017
19612,20616720.0,0.0,24.056671,30.259521,22.985199,23.306,22.456573,22.344147,11.6831665,11.768616,11.947754,12.800812,0.0,0.032087456,0.032087456,0.117123656,250.0,11.700012,0.0,0.0,48.32192,3155.203,9.449253e-05,0.0,52.472847,251.57037,15.771167,30.000002,0.15458928,47.92037,283.55026,250.38686,0.0,52.472847,0.18129848,10.609166,67.92861,8.330017
19613,20616780.0,0.0,24.059082,30.264679,22.98642,23.307037,22.458923,22.348724,11.683624,11.728973,11.824829,12.800781,0.0,0.032087132,0.032087132,0.11675458,250.0,11.700012,0.0,0.0,48.064217,3149.5952,9.430721e-05,0.0,52.47272,251.52321,15.783604,30.000002,0.15425871,47.902958,283.327,250.14807,0.0,52.47272,0.18092874,10.571321,67.85707,8.330017
19614,20616840.0,0.0,24.061768,30.269806,22.987854,23.308441,22.461182,22.352997,11.684143,11.707977,11.759247,12.800751,0.0,0.032086547,0.032086547,0.11640356,250.0,11.700012,0.0,0.0,47.822605,3144.2817,9.4128336e-05,0.0,52.472847,251.4685,15.796277,30.000002,0.15394111,47.885212,283.11212,249.91487,0.0,52.472847,0.18057652,10.534414,67.78934,8.330017
19615,20616900.0,0.0,24.064667,30.274902,22.989532,23.310211,22.463348,22.357086,11.684784,11.697174,11.725037,12.80072,0.0,0.032085642,0.032085642,0.116075404,250.0,11.700012,0.0,0.0,47.60049,3139.3232,9.395734e-05,0.0,52.47339,251.40266,15.808639,30.000002,0.15364206,47.867905,282.90732,249.68784,0.0,52.47339,0.18024656,10.498546,67.72657,8.330017
19616,20616960.0,0.0,24.066559,30.279938,22.990082,23.310211,22.465363,22.360992,11.685394,11.69165,11.706757,12.80072,0.0,0.032085665,0.032085665,0.11575656,250.0,11.700012,0.0,0.0,47.369316,3134.4458,9.3793715e-05,0.0,52.47418,251.34644,15.82085,30.000002,0.15335247,47.850807,282.7118,249.4729,0.0,52.47418,0.1799278,10.463556,67.66509,8.330017
19617,20617020.0,0.0,24.068542,30.284973,22.990753,23.310547,22.467377,22.364838,11.685883,11.688721,11.696655,12.80069,0.0,0.032086134,0.032086134,0.11543836,250.0,11.700012,0.0,0.0,47.1439,3129.62,9.363427e-05,0.0,52.4746,251.30536,15.832742,30.000002,0.15306541,47.83416,282.5215,249.26776,0.0,52.4746,0.17961055,10.4300995,67.602905,8.330017
19618,20617080.0,0.0,24.070892,30.290009,22.9917,23.311249,22.469452,22.368652,11.686279,12.025513,11.691803,12.800659,0.0,0.03208631,0.03208631,0.11512944,250.0,11.700012,0.0,0.0,46.926712,3124.9875,9.3479495e-05,42.063866,52.474792,251.26628,15.845466,30.000002,0.15278238,47.81635,282.33707,249.06879,0.0,52.474792,0.17930198,10.398076,67.54239,8.330017
19619,20617140.0,0.0,24.073944,30.295013,22.99347,23.312286,22.475006,22.372437,11.686768,12.492828,11.689392,12.800629,0.0,0.03208623,0.03208623,0.114833444,250.0,11.700012,0.0,0.0,46.721413,3120.6646,9.3330615e-05,0.0,52.475037,251.22388,15.857858,30.000002,0.15251033,47.799,282.15906,248.87497,0.0,52.475037,0.17900582,10.3667,67.48451,8.330017
19620,20617200.0,0.0,24.077026,30.300018,22.99533,23.31363,22.478973,22.376831,11.687317,12.127228,12.866486,12.800629,0.0,0.032085802,0.032085802,0.11455453,250.0,11.700012,0.0,0.0,46.53111,3116.5889,9.318826e-05,0.0,52.475464,251.17407,15.869824,30.000002,0.15225264,47.782246,281.98853,248.68616,1.9935129,52.475464,0.17872603,10.3363085,67.43033,8.330017
19621,20617260.0,0.0,24.079315,30.304993,22.996277,23.313019,22.481873,22.383759,11.687805,11.927887,12.425598,12.800598,0.0,0.03208641,0.03208641,0.11427675,250.0,11.700012,0.0,0.0,46.325092,3112.5425,9.305169e-05,0.0,52.47593,251.1394,15.881517,30.000002,0.15199867,47.765877,281.8242,248.50813,0.0,52.47593,0.17844953,10.306433,67.37558,8.330017
19622,20617320.0,0.0,24.08142,30.309967,22.996979,23.312744,22.484253,22.38919,11.68808,11.8185425,12.089508,12.800598,0.0,0.03208728,0.03208728,0.11399174,250.0,11.700012,0.0,0.0,46.118015,3108.3972,9.29167e-05,0.0,52.47572,251.12311,15.893475,30.000002,0.15173881,47.749134,281.66122,248.33705,0.0,52.47572,0.17816629,10.278017,67.318405,8.330017
19623,20617380.0,0.0,24.083527,30.31488,22.997711,23.312805,22.486359,22.393799,11.688263,11.759644,11.908173,12.800568,0.0,0.032087944,0.032087944,0.113707066,250.0,11.700012,0.0,0.0,45.913002,3104.27,9.278345e-05,0.0,52.475155,251.11195,15.905348,30.000002,0.15147936,47.732513,281.49988,248.16893,0.0,52.475155,0.17788292,10.250469,67.26094,8.330017
19624,20617440.0,0.0,24.085785,30.319794,22.998566,23.313171,22.488281,22.39798,11.688446,11.727051,11.807709,12.800568,0.0,0.032088254,0.032088254,0.113426216,250.0,11.700012,0.0,0.0,45.713364,3100.2205,9.2652175e-05,0.0,52.474415,251.0999,15.917641,30.000002,0.1512211,47.7153,281.3403,248.00206,0.0,52.474415,0.1776027,10.223397,67.2042,8.330017
19625,20617500.0,0.0,24.088135,30.324646,22.999542,23.313843,22.490143,22.401886,11.68869,11.709137,11.752258,12.800537,0.0,0.032088175,0.032088175,0.11315337,250.0,11.700012,0.0,0.0,45.522152,3096.291,9.252358e-05,0.0,52.473705,251.08223,15.929803,30.000002,0.15096907,47.698273,281.18353,247.83603,0.0,52.473705,0.17732967,10.196756,67.149254,8.330017
19626,20617560.0,0.0,24.089386,30.329468,22.999237,23.312561,22.491821,22.405548,11.688843,11.699829,11.723236,12.800537,0.0,0.032089,0.032089,0.112872675,250.0,11.700012,0.0,0.0,45.308113,3092.2021,9.239653e-05,0.0,52.472878,251.08018,15.942158,30.000002,0.15071204,47.680977,281.02792,247.67577,0.0,52.472878,0.17705071,10.170026,67.09188,8.330017
19627,20617620.0,0.0,24.090729,30.334259,22.999054,23.311615,22.493439,22.409119,11.688721,11.694794,11.707489,12.800537,0.0,0.03209023,0.03209023,0.1125737,250.0,11.700012,0.0,0.0,45.08634,3087.8882,9.2266826e-05,0.0,52.47128,251.09967,15.954937,30.000002,0.15044032,47.663086,280.86856,247.51807,0.0,52.47128,0.1767542,10.143861,67.02965,8.330017
19628,20617680.0,0.0,24.092194,30.338959,22.999054,23.311035,22.495056,22.412659,11.688568,11.691864,11.698517,12.800537,0.0,0.032091036,0.032091036,0.11226769,250.0,11.700012,0.0,0.0,44.8609,3083.4812,9.213469e-05,0.0,52.46923,251.12213,15.967742,30.000002,0.15016267,47.64516,280.70593,247.35759,0.0,52.46923,0.1764498,10.117854,66.96571,8.330017
19629,20617740.0,0.0,24.094177,30.343628,22.999481,23.310791,22.498047,22.416168,11.688385,12.911133,11.693695,12.800537,0.0,0.03209149,0.03209149,0.111956716,250.0,11.700012,0.0,0.0,44.634815,3079.0676,9.200056e-05,0.0,52.466957,251.14383,15.981935,30.000002,0.14987624,47.62529,280.5403,247.1934,0.0,52.466957,0.17613974,10.091487,66.90067,8.330017
19630,20617800.0,0.0,24.096558,30.348236,23.000488,23.310913,22.502686,22.419647,11.688293,12.356354,11.691284,12.800537,0.0,0.032091506,0.032091506,0.11164476,250.0,11.700012,0.0,0.0,44.411118,3074.702,9.1865666e-05,0.0,52.464634,251.16002,15.995373,30.000002,0.1495912,47.606476,280.37247,247.02492,0.0,52.464634,0.17582779,10.064403,66.83555,8.330017
19631,20617860.0,0.0,24.09793,30.352783,23.000336,23.309143,22.505798,22.424866,11.68811,12.053436,12.815704,12.800568,0.0,0.03209241,0.03209241,0.11131732,250.0,11.700012,0.0,0.0,44.16014,3070.0544,9.172855e-05,0.0,52.46219,251.19063,16.009403,30.000002,0.14929399,47.586834,280.2014,246.85707,0.0,52.46219,0.17550224,10.036575,66.76643,8.330017
19632,20617920.0,0.0,24.099457,30.357239,23.000397,23.30777,22.508118,22.430908,11.687714,11.887482,12.299652,12.800568,0.0,0.03209346,0.03209346,0.110967,250.0,11.700012,0.0,0.0,43.897457,3065.1128,9.1585556e-05,0.0,52.459,251.2379,16.023767,30.000002,0.14897858,47.566727,280.0226,246.68596,0.0,52.459,0.17515403,10.008587,66.69166,8.330017
19633,20617980.0,0.0,24.100922,30.361633,23.000366,23.306793,22.51004,22.4357,11.687256,11.796539,12.021271,12.800568,0.0,0.032094184,0.032094184,0.110602595,250.0,11.700012,0.0,0.0,43.62734,3059.9358,9.143669e-05,0.0,52.455425,251.28743,16.038723,30.000002,0.14865017,47.545788,279.83676,246.50769,0.0,52.455425,0.17479107,9.980063,66.613686,8.330017
19634,20618040.0,0.0,24.102386,30.365936,23.000458,23.306274,22.511688,22.43985,11.686768,11.745819,11.866425,12.800598,0.0,0.032094445,0.032094445,0.11022932,250.0,11.700012,0.0,0.0,43.35433,3054.5894,9.1282396e-05,0.0,52.451706,251.33224,16.053638,30.000002,0.1483147,47.52491,279.64474,246.32103,0.0,52.451706,0.17441829,9.950747,66.533905,8.330017
19635,20618100.0,0.0,24.104095,30.370178,23.000702,23.306183,22.513245,22.443604,11.686371,11.71817,11.782471,12.800598,0.0,0.03209421,0.03209421,0.10985256,250.0,11.700012,0.0,0.0,43.082523,3049.1733,9.112386e-05,0.0,52.448082,251.36711,16.069407,30.000002,0.14797337,47.50283,279.44815,246.12598,0.0,52.448082,0.17404103,9.920513,66.453674,8.330017
19636,20618160.0,0.0,24.104767,30.374329,22.999725,23.30426,22.514557,22.447052,11.685944,11.703552,11.738464,12.800629,0.0,0.032094754,0.032094754,0.1094585,250.0,11.700012,0.0,0.0,42.78209,3043.4265,9.0960566e-05,0.0,52.444458,251.41193,16.085579,30.000002,0.14761907,47.48019,279.2462,245.92772,0.0,52.444458,0.17364813,9.888848,66.36918,8.330017
19637,20618220.0,0.0,24.1055,30.378357,22.998901,23.302795,22.515839,22.450348,11.685333,11.695251,11.713928,12.800659,0.0,0.032095585,0.032095585,0.10903916,250.0,11.700012,0.0,0.0,42.469864,3037.3096,9.078905e-05,0.0,52.440273,251.47116,16.102365,30.000002,0.14724419,47.45669,279.03513,245.72365,0.0,52.440273,0.17323045,9.856442,66.2785,8.330017
19638,20618280.0,0.0,24.106476,30.382324,22.998352,23.30185,22.51709,22.453583,11.684723,11.690552,11.700592,12.800659,0.0,0.032095946,0.032095946,0.10860624,250.0,11.700012,0.0,0.0,42.150604,3030.9868,9.061023e-05,0.0,52.435802,251.52826,16.119556,30.000002,0.14685728,47.43262,278.81625,245.50995,0.0,52.435802,0.17279825,9.823103,66.18482,8.330017
19639,20618340.0,0.0,24.107788,30.38617,22.998138,23.301422,22.51831,22.456787,11.684174,11.687775,11.693237,12.80069,0.0,0.032095883,0.032095883,0.10816476,250.0,11.700012,0.0,0.0,41.82921,3024.5505,9.0425514e-05,0.0,52.431362,251.57735,16.137768,30.000002,0.14646037,47.407124,278.59082,245.28615,0.0,52.431362,0.1723566,9.788265,66.089455,8.330017
19640,20618400.0,0.0,24.109772,30.389893,22.998627,23.301483,22.522064,22.45996,11.683746,12.702148,11.688965,12.80072,0.0,0.032095287,0.032095287,0.10772178,250.0,11.700012,0.0,0.0,41.51111,3018.125,9.023659e-05,0.0,52.427185,251.6125,16.156902,30.000002,0.14605907,47.380337,278.36105,245.05278,0.0,52.427185,0.1719124,9.752169,65.99413,8.330017
19641,20618460.0,0.0,24.110687,30.393524,22.998077,23.299744,22.525696,22.463074,11.68335,12.237732,11.686523,12.800751,0.0,0.03209552,0.03209552,0.10726367,250.0,11.700012,0.0,0.0,41.166546,3011.4185,9.004385e-05,0.0,52.423183,251.65459,16.175259,30.000002,0.14565046,47.354637,278.1266,244.81569,0.0,52.423183,0.17145483,9.714186,65.89501,8.330017
19642,20618520.0,0.0,24.112152,30.397064,22.998047,23.298584,22.528168,22.468964,11.682831,11.98642,12.618225,12.800781,0.0,0.032095917,0.032095917,0.1067843,250.0,11.700012,0.0,0.0,40.812912,3004.4565,8.984388e-05,0.0,52.418755,251.7067,16.195213,30.000002,0.14522131,47.3267,277.8843,244.57233,0.0,52.418755,0.17097624,9.675577,65.79061,8.330017
19643,20618580.0,0.0,24.113617,30.400452,22.998108,23.297974,22.529968,22.474243,11.682312,11.848206,12.192566,12.800781,0.0,0.032095935,0.032095935,0.106295355,250.0,11.700012,0.0,0.0,40.45598,2997.3308,8.9638364e-05,0.0,52.414276,251.75348,16.214708,30.000002,0.14478624,47.299408,277.6359,244.31992,0.0,52.414276,0.1704873,9.635795,65.684074,8.330017
19644,20618640.0,0.0,24.115112,30.403717,22.998291,23.297913,22.531433,22.478485,11.681885,11.772736,11.960632,12.800812,0.0,0.03209548,0.03209548,0.10580316,250.0,11.700012,0.0,0.0,40.101273,2990.1077,8.942826e-05,0.0,52.409966,251.7888,16.234406,30.000002,0.1443479,47.27183,277.38306,244.05843,0.0,52.409966,0.16999418,9.595056,65.57703,8.330017
19645,20618700.0,0.0,24.116882,30.40686,22.998688,23.2984,22.532715,22.482178,11.68161,11.73114,11.83313,12.800842,0.0,0.032094534,0.032094534,0.10531522,250.0,11.700012,0.0,0.0,39.754395,2982.9192,8.921567e-05,0.0,52.4061,251.8073,16.254992,30.000002,0.14390993,47.243015,277.1284,243.78905,0.0,52.4061,0.1695043,9.553428,65.471306,8.330017
19646,20618760.0,0.0,24.117584,30.409851,22.997833,23.297058,22.533722,22.485443,11.681366,11.708466,11.763824,12.800842,0.0,0.032094393,0.032094393,0.10481883,250.0,11.700012,0.0,0.0,39.38508,2975.5215,8.900093e-05,0.0,52.40257,251.8297,16.275888,30.000002,0.14346649,47.213757,276.87207,243.51802,0.0,52.40257,0.16900769,9.510535,65.36324,8.330017
19647,20618820.0,0.0,24.118408,30.41272,22.997223,23.296326,22.534668,22.488556,11.681,11.695801,11.725372,12.800873,0.0,0.032094583,0.032094583,0.10430646,250.0,11.700012,0.0,0.0,39.011497,2967.898,8.878117e-05,0.0,52.39877,251.8616,16.297262,30.000002,0.14301048,47.183834,276.61108,243.24362,0.0,52.39877,0.1684957,9.467147,65.25093,8.330017
19648,20618880.0,0.0,24.119598,30.415466,22.996948,23.296173,22.535583,22.491547,11.680695,11.688965,11.705048,12.800873,0.0,0.032094344,0.032094344,0.10379084,250.0,11.700012,0.0,0.0,38.638966,2960.2432,8.855792e-05,0.0,52.394974,251.88687,16.319344,30.000002,0.14254989,47.15292,276.3471,242.96298,0.0,52.394974,0.16797957,9.423225,65.13781,8.330017
19649,20618940.0,0.0,24.12091,30.41803,22.99701,23.29657,22.536469,22.494476,11.680511,11.684998,11.69342,12.800903,0.0,0.032093696,0.032093696,0.10327958,250.0,11.700012,0.0,0.0,38.274292,2952.625,8.8333385e-05,0.0,52.39151,251.89899,16.340881,30.000002,0.14209425,47.122765,276.08246,242.6768,0.0,52.39151,0.16746698,9.378561,65.02583,8.330017
19650,20619000.0,0.0,24.122528,30.420471,22.997437,23.297546,22.537354,22.497375,11.680481,11.682709,11.686829,12.800903,0.0,0.032092594,0.032092594,0.1027802,250.0,11.700012,0.0,0.0,37.923058,2945.1719,8.81099e-05,0.0,52.38858,251.89343,16.361889,30.000002,0.14164922,47.093357,275.81982,242.38672,0.0,52.38858,0.16696535,9.333483,64.91686,8.330017
19651,20619060.0,0.0,24.124146,30.42273,22.997284,23.29654,22.541626,22.500183,11.680542,12.5251465,11.68396,12.800934,0.0,0.032092474,0.032092474,0.10227442,250.0,11.700012,0.0,0.0,37.549835,2937.736,8.7887325e-05,0.0,52.385975,251.89517,16.387453,30.000002,0.14118835,47.057568,275.55792,242.09833,0.0,52.385975,0.1664594,9.2871275,64.80578,8.330017
19652,20619120.0,0.0,24.125458,30.424835,22.997223,23.296112,22.544495,22.503265,11.68045,12.142334,12.516937,12.800934,0.0,0.032092568,0.032092568,0.1017581,250.0,11.700012,0.0,0.0,37.175266,2930.1072,8.7662695e-05,0.0,52.38305,251.9065,16.410805,30.000002,0.14072691,47.02487,275.29416,241.80959,19.19199,52.38305,0.16594325,9.24098,64.69154,8.330017
19653,20619180.0,0.0,24.12738,30.426788,22.997955,23.296265,22.546387,22.50943,11.680389,11.932861,12.45993,12.800934,0.0,0.032092374,0.032092374,0.101242505,250.0,11.700012,0.0,0.0,36.805183,2922.569,8.743763e-05,0.0,52.38016,251.91273,16.433867,30.000002,0.14026712,46.992584,275.0301,241.51797,0.0,52.38016,0.16542725,9.194635,64.57727,8.330017
19654,20619240.0,0.0,24.129272,30.428558,22.998627,23.296997,22.54773,22.514038,11.68045,11.818054,12.105591,12.800934,0.0,0.032091744,0.032091744,0.10073451,250.0,11.700012,0.0,0.0,36.445335,2915.1052,8.7213586e-05,0.0,52.37754,251.9074,16.45728,30.000002,0.13981222,46.95981,274.7674,241.22357,0.0,52.37754,0.16491796,9.148162,64.46478,8.330017
19655,20619300.0,0.0,24.131195,30.430145,22.99945,23.298279,22.548828,22.517761,11.680603,11.755707,11.912872,12.800934,0.0,0.032090656,0.032090656,0.10024142,250.0,11.700012,0.0,0.0,36.101116,2907.8203,8.699227e-05,0.0,52.375412,251.88553,16.480038,30.000002,0.13937053,46.927948,274.5085,240.92778,0.0,52.375412,0.16442268,9.101936,64.35594,8.330017
19656,20619360.0,0.0,24.13208,30.43158,22.998901,23.297455,22.54956,22.520935,11.680847,11.721436,11.806763,12.800934,0.0,0.032090504,0.032090504,0.09974879,250.0,11.700012,0.0,0.0,35.738354,2900.49,8.677398e-05,0.0,52.37366,251.8698,16.504005,30.000002,0.13892806,46.894394,274.25342,240.63686,0.0,52.37366,0.16392979,9.055432,64.246544,8.330017
19657,20619420.0,0.0,24.133026,30.4328,22.998505,23.29721,22.550201,22.523865,11.680878,11.702881,11.749207,12.800934,0.0,0.03209081,0.03209081,0.09924636,250.0,11.700012,0.0,0.0,35.375973,2893.042,8.655497e-05,0.0,52.371563,251.868,16.528303,30.000002,0.13847859,46.860374,273.9983,240.34872,0.0,52.371563,0.16342796,9.009406,64.13393,8.330017
19658,20619480.0,0.0,24.134186,30.433838,22.998444,23.297546,22.550812,22.526611,11.680908,11.692657,11.717407,12.800934,0.0,0.03209068,0.03209068,0.098748654,250.0,11.700012,0.0,0.0,35.01989,2885.6619,8.63365e-05,0.0,52.369427,251.86107,16.55264,30.000002,0.13803275,46.8263,273.74475,240.05988,0.0,52.369427,0.16293,8.963852,64.02218,8.330017
19659,20619540.0,0.0,24.13565,30.434692,22.998718,23.2984,22.551392,22.529297,11.681061,11.687256,11.700562,12.800903,0.0,0.032090195,0.032090195,0.098260306,250.0,11.700012,0.0,0.0,34.67521,2878.439,8.612023e-05,0.0,52.36752,251.84488,16.576996,30.000002,0.1375942,46.79221,273.49405,239.77072,0.0,52.36752,0.16244066,8.918379,63.912548,8.330017
19660,20619600.0,0.0,24.137482,30.435364,22.999298,23.299805,22.551971,22.531921,11.681335,11.684479,11.691711,12.800903,0.0,0.03208925,0.03208925,0.09778815,250.0,11.700012,0.0,0.0,34.346996,2871.4731,8.590799e-05,0.0,52.366024,251.81415,16.601965,30.000002,0.13716637,46.757248,273.24817,239.48207,0.0,52.366024,0.16196658,8.873205,63.80684,8.330017
19661,20619660.0,0.0,24.138397,30.435822,22.99884,23.299103,22.553497,22.534454,11.681641,12.960571,11.687225,12.800903,0.0,0.032089297,0.032089297,0.0973164,250.0,11.700012,0.0,0.0,34.0006,2864.4907,8.56998e-05,0.0,52.36479,251.79291,16.627716,30.000002,0.13673916,46.721195,273.00684,239.20023,0.0,52.36479,0.16149497,8.827988,63.700424,8.330017
19662,20619720.0,0.0,24.13977,30.436066,22.999054,23.29892,22.55722,22.536987,11.681824,12.396606,11.684753,12.800903,0.0,0.032089625,0.032089625,0.09683819,250.0,11.700012,0.0,0.0,33.65524,2857.5093,8.549233e-05,0.0,52.363205,251.78342,16.652636,30.000002,0.13631041,46.68631,272.76642,238.92162,0.0,52.363205,0.16101742,8.783236,63.59162,8.330017
19663,20619780.0,0.0,24.141418,30.436096,22.999603,23.299255,22.559418,22.541016,11.681946,12.072418,12.868866,12.800903,0.0,0.032089658,0.032089658,0.096363485,250.0,11.700012,0.0,0.0,33.31598,2850.5994,8.528627e-05,0.0,52.361523,251.7723,16.678125,30.000002,0.13588312,46.650627,272.52786,238.64374,0.0,52.361523,0.16054277,8.739025,63.483303,8.330017
19664,20619840.0,0.0,24.143372,30.435913,23.00058,23.30011,22.560791,22.546295,11.68219,11.895264,12.327332,12.800903,0.0,0.032089297,0.032089297,0.09589837,250.0,11.700012,0.0,0.0,32.98802,2843.872,8.50832e-05,0.0,52.35998,251.7531,16.703215,30.000002,0.13546386,46.615498,272.29242,238.36635,0.0,52.35998,0.16007692,8.695068,63.377144,8.330017
19665,20619900.0,0.0,24.145294,30.435516,23.001556,23.301483,22.561737,22.550293,11.682495,11.798798,12.035187,12.800873,0.0,0.0320885,0.0320885,0.09544942,250.0,11.700012,0.0,0.0,32.676308,2837.3367,8.48843e-05,0.0,52.358795,251.72073,16.727926,30.000002,0.13505742,46.580902,272.06195,238.09029,0.0,52.358795,0.15962633,8.651798,63.274925,8.330017
19666,20619960.0,0.0,24.145996,30.434906,23.001038,23.30066,22.562256,22.553467,11.682831,11.745697,11.874023,12.800873,0.0,0.032088622,0.032088622,0.09500152,250.0,11.700012,0.0,0.0,32.34552,2830.752,8.468927e-05,0.0,52.357845,251.6974,16.752975,30.000002,0.13465261,46.545834,271.83606,237.82104,0.0,52.357845,0.15917875,8.60871,63.172184,8.330017
19667,20620020.0,0.0,24.146729,30.434052,23.00064,23.300354,22.562653,22.556274,11.682922,11.716461,11.785065,12.800873,0.0,0.032089196,0.032089196,0.09454383,250.0,11.700012,0.0,0.0,32.01454,2824.0405,8.449387e-05,0.0,52.356453,251.69035,16.778505,30.000002,0.13424002,46.510094,271.61072,237.55585,0.0,52.356453,0.1587222,8.566345,63.066082,8.330017
19668,20620080.0,0.0,24.147675,30.432953,23.000458,23.300568,22.562958,22.558838,11.682953,11.700958,11.737854,12.800842,0.0,0.03208938,0.03208938,0.094088756,250.0,11.700012,0.0,0.0,31.68822,2817.3682,8.4298794e-05,0.0,52.354847,251.68253,16.804092,30.000002,0.13382888,46.474274,271.38687,237.29124,0.0,52.354847,0.15826748,8.524723,62.960236,8.330017
19669,20620140.0,0.0,24.148956,30.43164,23.00058,23.3013,22.563232,22.56128,11.683075,11.692749,11.712769,12.800842,0.0,0.032089207,0.032089207,0.093641095,250.0,11.700012,0.0,0.0,31.371407,2810.826,8.4105406e-05,0.0,52.35333,251.66829,16.83031,30.000002,0.13342144,46.437565,271.1654,237.02689,0.0,52.35333,0.15781946,8.483261,62.85603,8.330017
19670,20620200.0,0.0,24.1503,30.430054,23.001007,23.30249,22.563507,22.56366,11.683289,11.688171,11.698669,12.800842,0.0,0.03208858,0.03208858,0.093208134,250.0,11.700012,0.0,0.0,31.069725,2804.4688,8.3915336e-05,0.0,52.352108,251.64188,16.855568,30.000002,0.13302712,46.402203,270.94824,236.76358,0.0,52.352108,0.15738522,8.442292,62.755436,8.330017
19671,20620260.0,0.0,24.150726,30.428253,23.000122,23.301514,22.56363,22.565918,11.683533,11.686005,11.691681,12.800842,0.0,0.032088827,0.032088827,0.09277298,250.0,11.700012,0.0,0.0,30.746714,2798.0566,8.372788e-05,0.0,52.351017,251.62572,16.881897,30.000002,0.13263007,46.365345,270.7343,236.50583,0.0,52.351017,0.15695064,8.401186,62.653534,8.330017
19672,20620320.0,0.0,24.151642,30.426178,22.999878,23.301056,22.565918,22.568176,11.683533,12.77066,11.688049,12.800812,0.0,0.03208949,0.03208949,0.09232537,250.0,11.700012,0.0,0.0,30.42149,2791.5308,8.353906e-05,0.0,52.349407,251.62683,16.909033,30.000002,0.13222228,46.327354,270.51984,236.25105,0.0,52.349407,0.15650435,8.360561,62.547554,8.330017
19673,20620380.0,0.0,24.152771,30.423859,23.000092,23.301117,22.568726,22.570374,11.683533,12.27475,11.685974,12.800812,0.0,0.03208978,0.03208978,0.0918783,250.0,11.700012,0.0,0.0,30.0993,2785.043,8.335013e-05,0.0,52.347595,251.62692,16.935202,30.000002,0.13181709,46.290718,270.30573,235.99559,0.0,52.347595,0.15605786,8.320098,62.441357,8.330017
19674,20620440.0,0.0,24.154419,30.421265,23.000824,23.301636,22.570312,22.575195,11.683563,12.006592,12.662842,12.800812,0.0,0.03208967,0.03208967,0.09143623,250.0,11.700012,0.0,0.0,29.784992,2778.6562,8.316173e-05,0.0,52.345806,251.62094,16.962034,30.000002,0.13141358,46.253155,270.09283,235.73909,0.0,52.345806,0.15561555,8.279809,62.33623,8.330017
19675,20620500.0,0.0,24.156128,30.418396,23.001709,23.302673,22.571198,22.579681,11.683716,11.859772,12.217163,12.800812,0.0,0.032089103,0.032089103,0.091005564,250.0,11.700012,0.0,0.0,29.483429,2772.4153,8.297563e-05,0.0,52.34427,251.60353,16.988266,30.000002,0.13101977,46.216427,269.88272,235.48222,0.0,52.34427,0.15518372,8.2397,62.233948,8.330017
19676,20620560.0,0.0,24.156494,30.415283,23.001068,23.301544,22.571564,22.583038,11.683838,11.7795105,11.973907,12.800812,0.0,0.03208941,0.03208941,0.09057142,250.0,11.700012,0.0,0.0,29.160017,2766.0303,8.279103e-05,0.0,52.342884,251.59575,17.01469,30.000002,0.13062447,46.179432,269.67502,235.2298,0.0,52.342884,0.15475026,8.199504,62.13005,8.330017
19677,20620620.0,0.0,24.1568,30.411896,23.000427,23.300934,22.571716,22.585785,11.683716,11.735016,11.83905,12.800812,0.0,0.032090057,0.032090057,0.090123944,250.0,11.700012,0.0,0.0,28.833336,2759.4333,8.260353e-05,0.0,52.341003,251.6034,17.041367,30.000002,0.13021918,46.142086,269.46588,234.97868,0.0,52.341003,0.15430409,8.159741,62.02188,8.330017
19678,20620680.0,0.0,24.157349,30.408203,23.0,23.300842,22.571777,22.588226,11.683533,11.711517,11.767975,12.800812,0.0,0.032090344,0.032090344,0.089674324,250.0,11.700012,0.0,0.0,28.50798,2752.7922,8.2413804e-05,0.0,52.33888,251.61104,17.0688,30.000002,0.12981002,46.10368,269.2561,234.72588,0.0,52.33888,0.15385501,8.120304,61.91279,8.330017
19679,20620740.0,0.0,24.15802,30.404266,22.999817,23.301239,22.571747,22.590454,11.683411,11.698486,11.728668,12.800812,0.0,0.032090247,0.032090247,0.08922817,250.0,11.700012,0.0,0.0,28.189465,2746.1702,8.222311e-05,0.0,52.3368,251.61218,17.09623,30.000002,0.12940314,46.065277,269.04672,234.471,0.0,52.3368,0.15340866,8.0807495,61.80441,8.330017
19680,20620800.0,0.0,24.158905,30.399994,22.999908,23.302155,22.571716,22.59262,11.683411,11.691498,11.707733,12.800812,0.0,0.032089703,0.032089703,0.08879143,250.0,11.700012,0.0,0.0,27.882368,2739.6626,8.2032944e-05,0.0,52.334965,251.60204,17.123537,30.000002,0.12900324,46.027046,268.83917,234.21469,0.0,52.334965,0.15297079,8.041245,61.698406,8.330017
19681,20620860.0,0.0,24.158722,30.395203,22.998718,23.300873,22.571533,22.594574,11.683441,11.687805,11.696625,12.800812,0.0,0.032089986,0.032089986,0.088349134,250.0,11.700012,0.0,0.0,27.551388,2733.0208,8.1843136e-05,0.0,52.333252,251.60121,17.151438,30.000002,0.12859923,45.987988,268.63297,233.96138,0.0,52.333252,0.15252915,8.001187,61.590256,8.330017
19682,20620920.0,0.0,24.158325,30.389618,22.997742,23.30011,22.57135,22.596527,11.683258,11.685638,11.690155,12.800812,0.0,0.03209063,0.03209063,0.087892435,250.0,11.700012,0.0,0.0,27.216494,2726.1506,8.164999e-05,0.0,52.3311,251.6146,17.178198,30.000002,0.12818797,45.95052,268.42456,233.70805,0.0,52.3311,0.15207373,7.9609847,61.477516,8.330017
19683,20620980.0,0.0,24.159027,30.38324,22.99768,23.299896,22.57434,22.59842,11.683044,12.58194,11.686951,12.800812,0.0,0.03209095,0.03209095,0.08742986,250.0,11.700012,0.0,0.0,26.880821,2719.3052,8.1454265e-05,0.0,52.328636,251.63017,17.208872,30.000002,0.12776217,45.907578,268.2145,233.45218,0.0,52.328636,0.15161178,7.92069,61.362804,8.330017
19684,20621040.0,0.0,24.159485,30.376099,22.997772,23.30017,22.576385,22.600403,11.682922,12.173553,11.954956,12.800812,0.0,0.032090873,0.032090873,0.08696915,250.0,11.700012,0.0,0.0,26.550526,2712.4543,8.125793e-05,0.0,52.32621,251.63873,17.237322,30.000002,0.12734306,45.86775,268.00394,233.19301,45.232468,52.32621,0.15115091,7.8797927,61.24839,8.330017
19685,20621100.0,0.0,24.160583,30.368256,22.998627,23.300964,22.577393,22.605682,11.682953,11.951141,12.49527,12.800812,0.0,0.03209032,0.03209032,0.086516224,250.0,11.700012,0.0,0.0,26.23076,2705.7605,8.1062324e-05,0.0,52.324028,251.6354,17.266186,30.000002,0.12692833,45.82734,267.79428,232.93114,0.0,52.324028,0.15069684,7.838718,61.13597,8.330017
19686,20621160.0,0.0,24.160095,30.35971,22.997864,23.299652,22.577698,22.609375,11.682983,11.829193,12.126038,12.800842,0.0,0.0320906,0.0320906,0.0860569,250.0,11.700012,0.0,0.0,25.887117,2698.8833,8.086757e-05,0.0,52.322014,251.64055,17.294819,30.000002,0.12651093,45.78725,267.58536,232.67128,0.0,52.322014,0.15023814,7.79693,61.021107,8.330017
19687,20621220.0,0.0,24.159454,30.350464,22.99707,23.298859,22.577698,22.612152,11.68277,11.762329,11.923462,12.800842,0.0,0.03209116,0.03209116,0.08558204,250.0,11.700012,0.0,0.0,25.538385,2691.7524,8.0669015e-05,0.0,52.31952,251.65938,17.323702,30.000002,0.1260819,45.746815,267.37372,232.41032,0.0,52.31952,0.1497644,7.7552705,60.901146,8.330017
19688,20621280.0,0.0,24.158875,30.340576,22.996399,23.298615,22.577515,22.614471,11.682556,11.72525,11.811432,12.800842,0.0,0.03209136,0.03209136,0.08510341,250.0,11.700012,0.0,0.0,25.190199,2684.5366,8.0467566e-05,0.0,52.316868,251.67627,17.35338,30.000002,0.12564775,45.70527,267.16037,232.1457,0.0,52.316868,0.14928617,7.7135653,60.77966,8.330017
19689,20621340.0,0.0,24.158447,30.330048,22.995972,23.29892,22.57724,22.616486,11.682373,11.705444,11.751678,12.800842,0.0,0.032091178,0.032091178,0.08462599,250.0,11.700012,0.0,0.0,24.847582,2677.3245,8.02646e-05,0.0,52.31428,251.68608,17.383371,30.000002,0.12521346,45.66328,266.94626,231.8774,0.0,52.31428,0.14880836,7.671485,60.658134,8.330017
19690,20621400.0,0.0,24.158173,30.318909,22.99582,23.299744,22.576904,22.618347,11.682343,11.694885,11.720001,12.800842,0.0,0.03209054,0.03209054,0.08415647,250.0,11.700012,0.0,0.0,24.515732,2670.2126,8.006191e-05,0.0,52.31197,251.68346,17.413513,30.000002,0.12478431,45.621082,266.73306,231.60623,0.0,52.31197,0.14833754,7.6291947,60.538494,8.330017
19691,20621460.0,0.0,24.156982,30.30716,22.994507,23.298615,22.576447,22.620026,11.682312,11.689575,11.704071,12.800873,0.0,0.03209069,0.03209069,0.083679445,250.0,11.700012,0.0,0.0,24.161024,2662.9539,7.985915e-05,0.0,52.30979,251.6893,17.444975,30.000002,0.1243478,45.577034,266.52014,231.33635,0.0,52.30979,0.14786087,7.5861945,60.415913,8.330017
19692,20621520.0,0.0,24.155762,30.29486,22.993439,23.298096,22.575958,22.621643,11.682159,11.686584,11.69516,12.800873,0.0,0.03209097,0.03209097,0.08319173,250.0,11.700012,0.0,0.0,23.804817,2655.5342,7.965338e-05,0.0,52.307327,251.70282,17.475777,30.000002,0.12390538,45.533913,266.30518,231.06465,0.0,52.307327,0.14737374,7.543029,60.28955,8.330017
19693,20621580.0,0.0,24.154724,30.282043,22.992737,23.298065,22.57611,22.62323,11.682007,12.838745,11.689484,12.800873,0.0,0.03209096,0.03209096,0.08270373,250.0,11.700012,0.0,0.0,23.451809,2648.1035,7.944618e-05,3.4338965,52.30483,251.71262,17.506538,30.000002,0.12346267,45.490845,266.08972,230.79036,0.0,52.30483,0.14688566,7.499798,60.16255,8.330017
19694,20621640.0,0.0,24.15445,30.268677,22.992981,23.298523,22.57904,22.624786,11.681976,12.428131,11.686096,12.800873,0.0,0.032090615,0.032090615,0.08221952,250.0,11.700012,0.0,0.0,23.105713,2640.804,7.9239115e-05,0.0,52.302467,251.71484,17.53746,30.000002,0.12302225,45.44756,265.87466,230.5137,0.0,52.302467,0.14640075,7.4562593,60.03614,8.330017
19695,20621700.0,0.0,24.154327,30.254852,22.993408,23.2995,22.580414,22.627625,11.682068,12.088989,12.915131,12.800873,0.0,0.032089874,0.032089874,0.08174551,250.0,11.700012,0.0,0.0,22.772182,2633.6428,7.903381e-05,0.0,52.30044,251.70442,17.568727,30.000002,0.122588314,45.40378,265.66153,230.2355,0.0,52.30044,0.14592522,7.412687,59.912228,8.330017
19696,20621760.0,0.0,24.15332,30.24054,22.992981,23.298523,22.58078,22.631989,11.68222,11.904449,12.356567,12.800873,0.0,0.032089923,0.032089923,0.08126891,250.0,11.700012,0.0,0.0,22.418894,2626.4512,7.8830846e-05,0.0,52.298664,251.70016,17.599699,30.000002,0.12215473,45.36042,265.4503,229.96011,0.0,52.298664,0.14544876,7.3685446,59.786667,8.330017
19697,20621820.0,0.0,24.15207,30.225769,22.99237,23.298065,22.580658,22.63504,11.682129,11.8038025,12.051178,12.800873,0.0,0.03209019,0.03209019,0.080782056,250.0,11.700012,0.0,0.0,22.064022,2619.0713,7.862591e-05,0.0,52.296543,251.7064,17.63082,30.000002,0.121713705,45.316853,265.23807,229.68481,0.0,52.296543,0.14496244,7.3247423,59.657204,8.330017
19698,20621880.0,0.0,24.15091,30.210571,22.991821,23.298187,22.580322,22.63733,11.682068,11.748688,11.884064,12.800873,0.0,0.0320902,0.0320902,0.0802954,250.0,11.700012,0.0,0.0,21.71311,2611.6736,7.841985e-05,0.0,52.294373,251.70988,17.662714,30.000002,0.12127086,45.2722,265.02585,229.40778,0.0,52.294373,0.14447579,7.281156,59.527145,8.330017
19699,20621940.0,0.0,24.14981,30.195007,22.991486,23.298859,22.579834,22.639221,11.682068,11.718231,11.791718,12.800873,0.0,0.032089826,0.032089826,0.07981497,250.0,11.700012,0.0,0.0,21.371702,2604.3442,7.8214136e-05,0.0,52.292355,251.7049,17.69428,30.000002,0.12083321,45.22801,264.8148,229.12924,0.0,52.292355,0.1439946,7.237612,59.398357,8.330017
19700,20622000.0,0.0,24.148926,30.179047,22.991394,23.300049,22.579285,22.6409,11.68219,11.701416,11.740723,12.800873,0.0,0.03208904,0.03208904,0.0793477,250.0,11.700012,0.0,0.0,21.045094,2597.185,7.801076e-05,0.0,52.29069,251.68661,17.726076,30.000002,0.12040454,45.183495,264.60672,228.85056,0.0,52.29069,0.14352573,7.194359,59.27295,8.330017
19701,20622060.0,0.0,24.147125,30.16272,22.990204,23.299347,22.578552,22.642303,11.682404,11.692688,11.71402,12.800873,0.0,0.032088906,0.032088906,0.07888168,250.0,11.700012,0.0,0.0,20.701931,2590.021,7.781011e-05,0.0,52.289314,251.67223,17.758026,30.000002,0.11997776,45.138763,264.4015,228.57549,0.0,52.289314,0.14305949,7.150878,59.146996,8.330017
19702,20622120.0,0.0,24.145538,30.146057,22.989258,23.299286,22.57782,22.643616,11.682434,11.688324,11.700653,12.800873,0.0,0.032089084,0.032089084,0.078408845,250.0,11.700012,0.0,0.0,20.361107,2582.789,7.760914e-05,0.0,52.287685,251.66794,17.791319,30.000002,0.119543366,45.092155,264.1968,228.30232,0.0,52.287685,0.14258702,7.1076527,59.018005,8.330017
19703,20622180.0,0.0,24.144104,30.12912,22.988647,23.299805,22.577087,22.644928,11.682526,11.685944,11.693237,12.800873,0.0,0.03208888,0.03208888,0.077943385,250.0,11.700012,0.0,0.0,20.02971,2575.652,7.740939e-05,0.0,52.286118,251.65712,17.823555,30.000002,0.11911682,45.047024,263.99414,228.02939,0.0,52.286118,0.14212115,7.0649185,58.890556,8.330017
19704,20622240.0,0.0,24.143127,30.111877,22.988647,23.30072,22.578247,22.64621,11.682678,12.82196,11.688507,12.800873,0.0,0.032088388,0.032088388,0.07748791,250.0,11.700012,0.0,0.0,19.709126,2568.6887,7.721198e-05,0.0,52.28476,251.63797,17.855465,30.000002,0.11869832,45.002346,263.79425,227.75732,0.0,52.28476,0.14166464,7.0225368,58.765488,8.330017
19705,20622300.0,0.0,24.142578,30.09439,22.989197,23.302124,22.580322,22.64746,11.683014,12.300903,11.685913,12.800842,0.0,0.032087587,0.032087587,0.07704704,250.0,11.700012,0.0,0.0,19.403843,2561.9978,7.7019096e-05,0.0,52.283752,251.60762,17.88718,30.000002,0.11829106,44.957947,263.59842,227.48726,0.0,52.283752,0.14122215,6.9804373,58.64426,8.330017
19706,20622360.0,0.0,24.141418,30.07666,22.988983,23.301697,22.580994,22.651001,11.683411,12.020996,12.706116,12.800842,0.0,0.03208749,0.03208749,0.07661056,250.0,11.700012,0.0,0.0,19.085144,2555.3818,7.683114e-05,0.0,52.283035,251.58194,17.919218,30.000002,0.11788766,44.913094,263.4069,227.22308,0.0,52.283035,0.1407855,6.9385,58.52336,8.330017
