,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19707,20622420.0,0.0,24.140259,30.058716,22.988861,23.301758,22.580933,22.654572,11.683624,11.867615,12.239929,12.800842,0.0,0.032087613,0.032087613,0.07617145,250.0,11.700012,0.0,0.0,18.76968,2548.753,7.664485e-05,0.0,52.282078,251.56523,17.951002,30.000002,0.11748353,44.8686,263.21722,226.9625,0.0,52.282078,0.14034666,6.8972073,58.400665,8.330017
19708,20622480.0,0.0,24.139008,30.040558,22.988647,23.302307,22.580505,22.657013,11.683838,11.783752,11.986298,12.800812,0.0,0.03208754,0.03208754,0.075738646,250.0,11.700012,0.0,0.0,18.462328,2542.1895,7.646057e-05,0.0,52.281105,251.54636,17.98289,30.000002,0.1170838,44.82395,263.0302,226.70412,0.0,52.281105,0.1399137,6.856737,58.279152,8.330017
19709,20622540.0,0.0,24.137817,30.022247,22.988556,23.303345,22.579865,22.658875,11.684082,11.737335,11.845734,12.800812,0.0,0.03208716,0.03208716,0.0753176,250.0,11.700012,0.0,0.0,18.167982,2535.7754,7.627947e-05,0.0,52.280296,251.52031,18.014494,30.000002,0.11669332,44.77971,262.84686,226.44826,0.0,52.280296,0.13949186,6.81701,58.160603,8.330017
19710,20622600.0,0.0,24.13684,30.003815,22.988617,23.30484,22.579102,22.6604,11.684448,11.7126465,11.77063,12.800781,0.0,0.032086443,0.032086443,0.07491368,250.0,11.700012,0.0,0.0,17.890797,2529.6099,7.6103206e-05,0.0,52.279808,251.4834,18.046206,30.000002,0.11631507,44.735313,262.66846,226.19601,0.0,52.279808,0.13908648,6.77813,58.046783,8.330017
19711,20622660.0,0.0,24.13504,29.98526,22.987701,23.304626,22.578186,22.66156,11.6848755,11.699829,11.731323,12.800781,0.0,0.03208629,0.03208629,0.07451686,250.0,11.700012,0.0,0.0,17.60284,2523.532,7.593217e-05,0.0,52.279575,251.45004,18.077698,30.000002,0.11594377,44.691223,262.49496,225.95047,0.0,52.279575,0.1386894,6.7396545,57.934242,8.330017
19712,20622720.0,0.0,24.13327,29.966583,22.986908,23.30487,22.57721,22.662598,11.68515,11.692932,11.709747,12.800781,0.0,0.032086466,0.032086466,0.07411938,250.0,11.700012,0.0,0.0,17.319765,2517.4648,7.576343e-05,0.0,52.279152,251.42606,18.109169,30.000002,0.11557273,44.647163,262.32422,225.70995,0.0,52.279152,0.13829225,6.7018867,57.82052,8.330017
19713,20622780.0,0.0,24.131744,29.947845,22.98639,23.305573,22.576233,22.663605,11.685394,11.689362,11.698425,12.800751,0.0,0.032086387,0.032086387,0.07373035,250.0,11.700012,0.0,0.0,17.045675,2511.528,7.559747e-05,0.0,52.278687,251.4002,18.140497,30.000002,0.11520817,44.603302,262.15686,225.47298,0.0,52.278687,0.13790306,6.665118,57.70872,8.330017
19714,20622840.0,0.0,24.130493,29.929077,22.986084,23.306671,22.575256,22.664581,11.68573,11.687622,11.692535,12.80072,0.0,0.032086067,0.032086067,0.07335394,250.0,11.700012,0.0,0.0,16.784637,2505.7974,7.543565e-05,0.0,52.278362,251.36848,18.171947,30.000002,0.11485254,44.559273,261.9937,225.23982,0.0,52.278362,0.137526,6.6290603,57.60029,8.330017
19715,20622900.0,0.0,24.129974,29.910248,22.986694,23.308197,22.57727,22.665558,11.686188,12.619598,11.689514,12.80072,0.0,0.032085437,0.032085437,0.07299519,250.0,11.700012,0.0,0.0,16.540792,2500.3958,7.527958e-05,0.0,52.27832,251.3273,18.203295,30.000002,0.114510015,44.51539,261.83588,225.0114,0.0,52.27832,0.13716598,6.593896,57.496906,8.330017
19716,20622960.0,0.0,24.128693,29.891449,22.98642,23.308136,22.578522,22.666412,11.686676,12.195221,11.68811,12.80072,0.0,0.03208534,0.03208534,0.07264501,250.0,11.700012,0.0,0.0,16.288721,2495.1265,7.513007e-05,0.0,52.27851,251.28978,18.233711,30.000002,0.11417711,44.4728,261.68335,224.79051,0.0,52.27851,0.13681562,6.5591455,57.395386,8.330017
19717,20623020.0,0.0,24.12796,29.87265,22.986755,23.308502,22.578674,22.670502,11.687073,11.964874,12.530212,12.80069,0.0,0.03208548,0.03208548,0.072296485,250.0,11.700012,0.0,0.0,16.042158,2489.958,7.498387e-05,0.0,52.278507,251.26068,18.264452,30.000002,0.1138452,44.429768,261.53406,224.57536,0.0,52.278507,0.1364674,6.5253825,57.29351,8.330017
19718,20623080.0,0.0,24.127045,29.853912,22.986938,23.309235,22.578278,22.67334,11.687408,11.83902,12.148285,12.800659,0.0,0.032085445,0.032085445,0.07195727,250.0,11.700012,0.0,0.0,15.804963,2484.9119,7.48416e-05,0.0,52.278477,251.23041,18.294682,30.000002,0.11352134,44.387447,261.3886,224.36473,0.0,52.278477,0.1361281,6.4925985,57.193966,8.330017
19719,20623140.0,0.0,24.12613,29.835236,22.98703,23.310364,22.577576,22.675232,11.687775,11.769623,11.937134,12.800659,0.0,0.032085173,0.032085173,0.07163122,250.0,11.700012,0.0,0.0,15.5808735,2480.0337,7.470365e-05,0.0,52.27856,251.19527,18.32479,30.000002,0.11320735,44.345295,261.2476,224.15878,0.0,52.27856,0.1358015,6.460911,57.098114,8.330017
19720,20623200.0,0.0,24.125305,29.81665,22.987183,23.311829,22.57669,22.676636,11.688232,11.7323,11.823242,12.800629,0.0,0.032084648,0.032084648,0.071322516,250.0,11.700012,0.0,0.0,15.373121,2475.3992,7.4571195e-05,0.0,52.27888,251.1523,18.354507,30.000002,0.11290689,44.303688,261.112,223.95833,0.0,52.27888,0.13549171,6.430365,57.007374,8.330017
19721,20623260.0,0.0,24.123718,29.798157,22.98642,23.311707,22.575592,22.677612,11.68869,11.71225,11.761627,12.800598,0.0,0.032084625,0.032084625,0.07102199,250.0,11.700012,0.0,0.0,15.156311,2470.8662,7.4444375e-05,0.0,52.27937,251.114,18.383976,30.000002,0.11261403,44.262432,260.9816,223.76569,0.0,52.27937,0.13519119,6.400518,56.918507,8.330017
19722,20623320.0,0.0,24.122192,29.779846,22.985718,23.31192,22.574432,22.678436,11.689026,11.701355,11.727753,12.800598,0.0,0.032084927,0.032084927,0.070721634,250.0,11.700012,0.0,0.0,14.9436,2466.359,7.432024e-05,0.0,52.279633,251.08604,18.413342,30.000002,0.11232218,44.22132,260.85422,223.57904,0.0,52.279633,0.13489145,6.37149,56.82888,8.330017
19723,20623380.0,0.0,24.12085,29.761658,22.985199,23.31247,22.573273,22.679169,11.68927,11.69577,11.710083,12.800568,0.0,0.03208505,0.03208505,0.07042842,250.0,11.700012,0.0,0.0,14.737958,2461.9604,7.419876e-05,0.0,52.27976,251.05914,18.442621,30.000002,0.11203569,44.180332,260.7301,223.39684,0.0,52.27976,0.13459848,6.34351,56.740997,8.330017
19724,20623440.0,0.0,24.11969,29.743652,22.984833,23.313354,22.572113,22.67987,11.689575,11.6927185,11.700226,12.800568,0.0,0.03208498,0.03208498,0.07014604,250.0,11.700012,0.0,0.0,14.543091,2457.7258,7.4080905e-05,0.0,52.27993,251.02919,18.471533,30.000002,0.11175791,44.139854,260.6098,223.219,0.0,52.27993,0.13431592,6.3163214,56.656193,8.330017
19725,20623500.0,0.0,24.118774,29.725891,22.98471,23.314545,22.571228,22.680542,11.689941,12.5069275,11.694916,12.800537,0.0,0.03208467,0.03208467,0.06987785,250.0,11.700012,0.0,0.0,14.361794,2453.7078,7.39676e-05,19.622066,52.280254,250.99356,18.50028,30.000002,0.11149078,44.09961,260.49402,223.04604,0.0,52.280254,0.13404712,6.2900434,56.575645,8.330017
19726,20623560.0,0.0,24.117767,29.708344,22.984467,23.313934,22.573517,22.681091,11.690308,12.475372,11.69278,12.800537,0.0,0.032084987,0.032084987,0.069611214,250.0,11.700012,0.0,0.0,14.1647625,2449.795,7.385861e-05,0.0,52.280586,250.96745,18.528673,30.000002,0.111226745,44.059856,260.38177,222.87978,0.0,52.280586,0.13378116,6.2639723,56.494858,8.330017
19727,20623620.0,0.0,24.11673,29.69104,22.98413,23.31366,22.574219,22.682617,11.69046,12.1188965,12.959656,12.800507,0.0,0.032085564,0.032085564,0.06933888,250.0,11.700012,0.0,0.0,13.966468,2445.8057,7.375022e-05,0.0,52.28052,250.95416,18.5572,30.000002,0.11095869,44.01992,260.27063,222.71735,0.0,52.28052,0.13351,6.238459,56.41145,8.330017
19728,20623680.0,0.0,24.11615,29.674011,22.984314,23.31366,22.574036,22.686218,11.690552,11.924561,12.403046,12.800507,0.0,0.03208601,0.03208601,0.069066525,250.0,11.700012,0.0,0.0,13.7698965,2441.8616,7.364222e-05,0.0,52.280193,250.94495,18.585676,30.000002,0.110690676,43.980053,260.16052,222.55692,0.0,52.280193,0.13323854,6.213472,56.327526,8.330017
19729,20623740.0,0.0,24.115326,29.657288,22.984192,23.313995,22.573364,22.688416,11.690582,11.818146,12.079102,12.800507,0.0,0.032086242,0.032086242,0.06879701,250.0,11.700012,0.0,0.0,13.578121,2437.9087,7.3534575e-05,0.0,52.279736,250.93558,18.614082,30.000002,0.110424705,43.940285,260.05157,222.39778,0.0,52.279736,0.13296947,6.188907,56.24417,8.330017
19730,20623800.0,0.0,24.114502,29.6409,22.983978,23.314606,22.572418,22.68985,11.690643,11.760345,11.903015,12.800507,0.0,0.032086197,0.032086197,0.06853375,250.0,11.700012,0.0,0.0,13.394058,2433.9998,7.34275e-05,0.0,52.27928,250.92252,18.642307,30.000002,0.11016351,43.90077,259.9443,222.23997,0.0,52.27928,0.13270612,6.1648917,56.16261,8.330017
19731,20623860.0,0.0,24.112823,29.624878,22.982697,23.313477,22.571198,22.690704,11.690643,11.728485,11.805939,12.800476,0.0,0.032086674,0.032086674,0.06826631,250.0,11.700012,0.0,0.0,13.189918,2429.9797,7.332053e-05,0.0,52.27878,250.91824,18.670517,30.000002,0.10990019,43.861275,259.83804,222.08505,0.0,52.27878,0.13243967,6.1407967,56.07904,8.330017
19732,20623920.0,0.0,24.111176,29.609192,22.981415,23.312653,22.569916,22.691315,11.69046,11.711151,11.753204,12.800476,0.0,0.032087483,0.032087483,0.067984894,250.0,11.700012,0.0,0.0,12.979202,2425.745,7.3209936e-05,0.0,52.2778,250.92894,18.699009,30.000002,0.10962656,43.82139,259.73007,221.93039,0.0,52.2778,0.13215989,6.116582,55.990105,8.330017
19733,20623980.0,0.0,24.10965,29.593903,22.980225,23.312164,22.568604,22.691803,11.690155,11.701447,11.723938,12.800476,0.0,0.03208805,0.03208805,0.06769719,250.0,11.700012,0.0,0.0,12.765389,2421.3801,7.3095165e-05,0.0,52.276493,250.94302,18.72769,30.000002,0.10934762,43.781235,259.62042,221.77364,0.0,52.276493,0.13187331,6.0924106,55.898666,8.330017
19734,20624040.0,0.0,24.108276,29.579071,22.979156,23.312012,22.56726,22.6922,11.689819,11.696167,11.708252,12.800507,0.0,0.032088384,0.032088384,0.067405425,250.0,11.700012,0.0,0.0,12.551616,2416.9253,7.297678e-05,0.0,52.27501,250.95712,18.756462,30.000002,0.109065294,43.74095,259.50925,221.61427,0.0,52.27501,0.13158222,6.0679173,55.805553,8.330017
19735,20624100.0,0.0,24.107147,29.564636,22.978271,23.312195,22.565887,22.692596,11.689545,11.693207,11.699768,12.800507,0.0,0.032088414,0.032088414,0.067113206,250.0,11.700012,0.0,0.0,12.341084,2412.4297,7.285538e-05,0.0,52.273495,250.96733,18.78542,30.000002,0.10878189,43.700417,259.39703,221.45221,0.0,52.273495,0.13129005,6.043149,55.712067,8.330017
19736,20624160.0,0.0,24.105682,29.55069,22.976898,23.310883,22.565979,22.69284,11.68927,12.882843,11.695068,12.800507,0.0,0.032088846,0.032088846,0.066812165,250.0,11.700012,0.0,0.0,12.110245,2407.785,7.273096e-05,0.0,52.271946,250.98398,18.81467,30.000002,0.1084921,43.659462,259.2834,221.28899,0.0,52.271946,0.13098991,6.017644,55.615086,8.330017
19737,20624220.0,0.0,24.104675,29.537231,22.976074,23.309967,22.567535,22.693054,11.688873,12.339294,11.692352,12.800537,0.0,0.032089412,0.032089412,0.06649604,250.0,11.700012,0.0,0.0,11.87188,2402.9543,7.260104e-05,0.0,52.27,251.0103,18.844053,30.000002,0.10819127,43.61833,259.16635,221.12231,0.0,52.27,0.13067491,5.991431,55.512386,8.330017
19738,20624280.0,0.0,24.104004,29.524292,22.975494,23.309387,22.567719,22.695282,11.688416,12.044403,12.777069,12.800537,0.0,0.032089774,0.032089774,0.06617107,250.0,11.700012,0.0,0.0,11.62971,2397.9644,7.246546e-05,0.0,52.26785,251.03757,18.873882,30.000002,0.10788276,43.576565,259.0462,220.95084,0.0,52.26785,0.13035068,5.9647064,55.40632,8.330017
19739,20624340.0,0.0,24.103516,29.511871,22.975128,23.309204,22.56717,22.69806,11.687988,11.882599,12.2803955,12.800537,0.0,0.03208986,0.03208986,0.06584107,250.0,11.700012,0.0,0.0,11.387549,2392.8772,7.2325194e-05,0.0,52.265636,251.06155,18.903688,30.000002,0.10757041,43.53484,258.92346,220.77437,0.0,52.265636,0.13002083,5.937293,55.298244,8.330017
19740,20624400.0,0.0,24.102936,29.5,22.974548,23.309387,22.566193,22.699646,11.687592,11.793915,12.01059,12.800568,0.0,0.032089636,0.032089636,0.06551053,250.0,11.700012,0.0,0.0,11.149157,2387.6953,7.218091e-05,0.0,52.263523,251.07857,18.933498,30.000002,0.10725735,43.4931,258.79904,220.59354,0.0,52.263523,0.12968983,5.9095097,55.18976,8.330017
19741,20624460.0,0.0,24.101257,29.488892,22.972443,23.30774,22.56424,22.699799,11.687225,11.745239,11.862854,12.800568,0.0,0.03208992,0.03208992,0.06516931,250.0,11.700012,0.0,0.0,10.885196,2382.248,7.203228e-05,0.0,52.261456,251.1016,18.963661,30.000002,0.106936626,43.450874,258.67255,220.41035,0.0,52.261456,0.1293492,5.8809032,55.076973,8.330017
19742,20624520.0,0.0,24.09964,29.478668,22.970306,23.306519,22.562164,22.699585,11.686615,11.718109,11.781006,12.800598,0.0,0.032090526,0.032090526,0.06480822,250.0,11.700012,0.0,0.0,10.611119,2376.453,7.187537e-05,0.0,52.259,251.13672,18.994349,30.000002,0.10660079,43.40791,258.5416,220.22246,0.0,52.259,0.12898934,5.851518,54.95653,8.330017
19743,20624580.0,0.0,24.098236,29.4693,22.968292,23.305695,22.559998,22.699188,11.685913,11.7034,11.737213,12.800598,0.0,0.0320909,0.0320909,0.06443531,250.0,11.700012,0.0,0.0,10.330985,2370.412,7.171e-05,0.0,52.25629,251.1732,19.025362,30.000002,0.1062554,43.36449,258.4066,220.02815,0.0,52.25629,0.12861718,5.821584,54.831444,8.330017
19744,20624640.0,0.0,24.097168,29.460754,22.96643,23.305328,22.55783,22.69867,11.685272,11.695282,11.713623,12.800629,0.0,0.03209101,0.03209101,0.06405445,250.0,11.700012,0.0,0.0,10.048998,2364.201,7.1537164e-05,0.0,52.253525,251.20642,19.057096,30.000002,0.105902314,43.320065,258.268,219.82726,0.0,52.253525,0.12823653,5.7907295,54.70314,8.330017
19745,20624700.0,0.0,24.096283,29.453003,22.964722,23.305359,22.555664,22.69812,11.684692,11.690399,11.700012,12.800629,0.0,0.032090783,0.032090783,0.06367134,250.0,11.700012,0.0,0.0,9.770278,2357.8801,7.135837e-05,0.0,52.250862,251.23181,19.08845,30.000002,0.105548225,43.27617,258.12695,219.62053,0.0,52.250862,0.12785296,5.7591395,54.573666,8.330017
19746,20624760.0,0.0,24.095276,29.446045,22.962585,23.304535,22.553436,22.697449,11.684174,11.687683,11.692902,12.800659,0.0,0.032090694,0.032090694,0.0632812,250.0,11.700012,0.0,0.0,9.47806,2351.404,7.117407e-05,0.0,52.24832,251.25612,19.120785,30.000002,0.10518713,43.230904,257.98355,219.40933,0.0,52.24832,0.12746264,5.7265663,54.441105,8.330017
19747,20624820.0,0.0,24.095001,29.439758,22.961182,23.304138,22.553864,22.696777,11.683655,12.67746,11.688843,12.800659,0.0,0.03209065,0.03209065,0.0628816,250.0,11.700012,0.0,0.0,9.18407,2344.7979,7.098358e-05,0.0,52.245735,251.28148,19.153751,30.000002,0.104817934,43.18475,257.83725,219.19327,0.0,52.245735,0.12706295,5.6931305,54.304474,8.330017
19748,20624880.0,0.0,24.095001,29.434204,22.960052,23.3042,22.554108,22.696106,11.683228,12.22464,11.686371,12.80069,0.0,0.032090347,0.032090347,0.062480565,250.0,11.700012,0.0,0.0,8.893055,2338.1382,7.0788694e-05,0.0,52.243256,251.30017,19.186028,30.000002,0.10444919,43.13956,257.68918,218.97255,0.0,52.243256,0.12666129,5.659057,54.166794,8.330017
19749,20624940.0,0.0,24.095703,29.429321,22.959534,23.304718,22.553223,22.698395,11.682922,11.979034,12.587585,12.80069,0.0,0.032089774,0.032089774,0.062082734,250.0,11.700012,0.0,0.0,8.609388,2331.5217,7.0590824e-05,0.0,52.24103,251.3092,19.218966,30.000002,0.10408105,43.09345,257.5405,218.7483,0.0,52.24103,0.12626228,5.624628,54.02976,8.330017
19750,20625000.0,0.0,24.096405,29.425049,22.958923,23.305664,22.551727,22.69983,11.68277,11.84433,12.1762085,12.80069,0.0,0.032088935,0.032088935,0.061693765,250.0,11.700012,0.0,0.0,8.33752,2324.98,7.039236e-05,0.0,52.239204,251.30583,19.251183,30.000002,0.1037209,43.048347,257.39273,218.52234,0.0,52.239204,0.12587161,5.5900702,53.895466,8.330017
19751,20625060.0,0.0,24.095612,29.421356,22.95639,23.304352,22.548798,22.699188,11.682678,11.77063,11.951172,12.80069,0.0,0.03208881,0.03208881,0.061301503,250.0,11.700012,0.0,0.0,8.040895,2318.2732,7.019319e-05,0.0,52.23766,251.30685,19.28357,30.000002,0.10335929,43.003006,257.2457,218.29764,0.0,52.23766,0.12547915,5.5551147,53.75901,8.330017
19752,20625120.0,0.0,24.094788,29.418274,22.953735,23.303467,22.545685,22.697998,11.682343,11.729675,11.826294,12.80072,0.0,0.032089148,0.032089148,0.060894653,250.0,11.700012,0.0,0.0,7.7380867,2311.3074,6.998888e-05,0.0,52.235825,251.32051,19.316208,30.000002,0.10298736,42.95731,257.09674,218.07162,0.0,52.235825,0.12507297,5.519823,53.616016,8.330017
19753,20625180.0,0.0,24.094208,29.41568,22.951172,23.30307,22.54248,22.696533,11.681946,11.707947,11.760376,12.80072,0.0,0.032089345,0.032089345,0.06048163,250.0,11.700012,0.0,0.0,7.433327,2304.21,6.9779526e-05,0.0,52.233803,251.33585,19.349571,30.000002,0.102609284,42.9106,256.94638,217.84276,0.0,52.233803,0.12466035,5.484417,53.469837,8.330017
19754,20625240.0,0.0,24.093811,29.413635,22.948761,23.303131,22.539246,22.694885,11.68158,11.69577,11.723816,12.80072,0.0,0.032089327,0.032089327,0.060066998,250.0,11.700012,0.0,0.0,7.1317763,2297.0437,6.9566406e-05,0.0,52.23179,251.3477,19.383005,30.000002,0.102229804,42.863796,256.79526,217.61089,0.0,52.23179,0.12424567,5.448582,53.322243,8.330017
19755,20625300.0,0.0,24.093689,29.412018,22.946533,23.30365,22.53598,22.693176,11.681335,11.689148,11.704224,12.80072,0.0,0.032089006,0.032089006,0.059655555,250.0,11.700012,0.0,0.0,6.8377957,2289.89,6.9350914e-05,0.0,52.229904,251.35228,19.416403,30.000002,0.101852536,42.817036,256.64426,217.37668,0.0,52.229904,0.12383357,5.412506,53.175102,8.330017
19756,20625360.0,0.0,24.093292,29.410858,22.943787,23.303192,22.532532,22.691376,11.681152,11.685547,11.693726,12.80072,0.0,0.03208885,0.03208885,0.059243605,250.0,11.700012,0.0,0.0,6.5343246,2282.698,6.913402e-05,0.0,52.228188,251.35559,19.450344,30.000002,0.101474136,42.76952,256.49368,217.14172,0.0,52.228188,0.12342132,5.3759995,53.026833,8.330017
19757,20625420.0,0.0,24.092896,29.410095,22.941223,23.303223,22.529144,22.689575,11.680969,11.795502,11.687592,12.800751,0.0,0.03208875,0.03208875,0.058829278,250.0,11.700012,0.0,0.0,6.234377,2275.436,6.8914946e-05,52.13154,52.22648,251.35938,19.48315,30.000002,0.10109697,42.72359,256.34302,216.90569,0.0,52.22648,0.123006776,5.3392534,52.876663,8.330017
19758,20625480.0,0.0,24.093903,29.409698,22.939758,23.30371,22.529327,22.687744,11.680847,12.507294,11.68454,12.800751,0.0,0.03208843,0.03208843,0.058417384,250.0,11.700012,0.0,0.0,5.9406133,2268.2986,6.8694586e-05,0.0,52.224846,251.35857,19.518803,30.000002,0.1007149,42.673676,256.1929,216.6684,0.0,52.224846,0.12259423,5.3024745,52.726532,8.330017
19759,20625540.0,0.0,24.094757,29.409668,22.938293,23.304657,22.527985,22.686493,11.680878,12.132416,12.813782,12.800751,0.0,0.03208785,0.03208785,0.05801466,250.0,11.700012,0.0,0.0,5.658646,2261.2554,6.847535e-05,0.0,52.22348,251.3483,19.552774,30.000002,0.10034325,42.626114,256.04462,216.43118,4.6949224,52.22348,0.122190334,5.2657847,52.57914,8.330017
19760,20625600.0,0.0,24.096313,29.409912,22.937561,23.30606,22.525696,22.687927,11.681061,11.927704,12.431793,12.80072,0.0,0.032087013,0.032087013,0.057626214,250.0,11.700012,0.0,0.0,5.3927755,2254.4614,6.825911e-05,0.0,52.222504,251.32617,19.586216,30.000002,0.09998302,42.579296,255.89946,216.19574,0.0,52.222504,0.121800184,5.229596,52.436535,8.330017
19761,20625660.0,0.0,24.097137,29.410461,22.935852,23.306396,22.522736,22.687897,11.681366,11.815613,12.090546,12.80072,0.0,0.032086425,0.032086425,0.057248425,250.0,11.700012,0.0,0.0,5.125256,2247.7815,6.804737e-05,0.0,52.221924,251.29985,19.619402,30.000002,0.099631734,42.532837,255.75812,215.96457,0.0,52.221924,0.12142123,5.193825,52.29714,8.330017
19762,20625720.0,0.0,24.0979,29.411224,22.934021,23.30719,22.519531,22.687073,11.681641,11.754303,11.903564,12.80072,0.0,0.032085985,0.032085985,0.056877818,250.0,11.700012,0.0,0.0,4.8676305,2241.1907,6.78386e-05,0.0,52.22148,251.27318,19.652304,30.000002,0.09928671,42.486774,255.61998,215.7375,0.0,52.22148,0.121049725,5.158812,52.15953,8.330017
19763,20625780.0,0.0,24.098816,29.4122,22.932251,23.30835,22.516174,22.685822,11.681976,11.720551,11.8003845,12.80069,0.0,0.032085408,0.032085408,0.056521162,250.0,11.700012,0.0,0.0,4.6239877,2234.7932,6.7633955e-05,0.0,52.22128,251.24017,19.685238,30.000002,0.098951735,42.440666,255.486,215.51506,0.0,52.22128,0.12069191,5.124852,52.02658,8.330017
19764,20625840.0,0.0,24.099945,29.41336,22.930573,23.309906,22.512756,22.684296,11.682434,11.70282,11.745728,12.800659,0.0,0.0320847,0.0320847,0.05618217,250.0,11.700012,0.0,0.0,4.3978424,2228.6653,6.7435125e-05,0.0,52.2214,251.19904,19.717756,30.000002,0.09863049,42.39514,255.35703,215.29845,0.0,52.2214,0.12035148,5.091961,51.89993,8.330017
19765,20625900.0,0.0,24.101318,29.414673,22.929108,23.311829,22.509277,22.682678,11.683014,11.6936035,11.716919,12.800659,0.0,0.03208383,0.03208383,0.055864934,250.0,11.700012,0.0,0.0,4.1925936,2222.8792,6.724388e-05,0.0,52.221924,251.14807,19.75,30.000002,0.09832555,42.35,255.2341,215.0891,0.0,52.221924,0.12003248,5.0603724,51.781483,8.330017
19766,20625960.0,0.0,24.102325,29.416077,22.927155,23.312653,22.505707,22.68103,11.683716,11.688934,11.701569,12.800629,0.0,0.03208327,0.03208327,0.055565216,250.0,11.700012,0.0,0.0,3.9897556,2217.3733,6.706136e-05,0.0,52.222813,251.09497,19.781557,30.000002,0.0980355,42.30582,255.11757,214.88911,0.0,52.222813,0.11973166,5.0299797,51.669502,8.330017
19767,20626020.0,0.0,24.103424,29.417603,22.925354,23.313751,22.502136,22.679352,11.684418,11.686554,11.693176,12.800598,0.0,0.032082945,0.032082945,0.0552786,250.0,11.700012,0.0,0.0,3.8002326,2212.108,6.688639e-05,0.0,52.22381,251.0441,19.812567,30.000002,0.09775664,42.262405,255.00667,214.69809,0.0,52.22381,0.11944437,5.0008574,51.562275,8.330017
19768,20626080.0,0.0,24.105042,29.419128,22.92398,23.315186,22.499817,22.677673,11.685089,12.950867,11.689331,12.800568,0.0,0.03208255,0.03208255,0.05500951,250.0,11.700012,0.0,0.0,3.6261156,2207.154,6.671912e-05,0.0,52.22493,250.99077,19.843498,30.000002,0.097490676,42.2191,254.9017,214.51582,0.0,52.22493,0.1191745,4.9733644,51.46178,8.330017
19769,20626140.0,0.0,24.1073,29.420685,22.9234,23.316925,22.49942,22.675995,11.685852,12.3871765,11.687592,12.800537,0.0,0.032082062,0.032082062,0.054762106,250.0,11.700012,0.0,0.0,3.4710321,2202.6296,6.656165e-05,0.0,52.226288,250.93224,19.8735,30.000002,0.09724247,42.177097,254.80348,214.34325,0.0,52.226288,0.11892611,4.947363,51.369804,8.330017
19770,20626200.0,0.0,24.109802,29.422241,22.923065,23.318909,22.49762,22.676086,11.686737,12.069611,12.827942,12.800507,0.0,0.032081436,0.032081436,0.054538615,250.0,11.700012,0.0,0.0,3.336621,2198.4998,6.641457e-05,0.0,52.22793,250.86719,19.90281,30.000002,0.097013,42.136066,254.71242,214.18092,0.0,52.22793,0.11870135,4.92312,51.28728,8.330017
19771,20626260.0,0.0,24.112,29.423737,22.922363,23.319641,22.494934,22.677155,11.687683,11.896057,12.306305,12.800476,0.0,0.032081183,0.032081183,0.05433355,250.0,11.700012,0.0,0.0,3.2035198,2194.7178,6.627873e-05,0.0,52.229805,250.80386,19.931524,30.000002,0.09679883,42.095867,254.62859,214.03053,0.0,52.229805,0.1184958,4.9003696,51.2118,8.330017
19772,20626320.0,0.0,24.113922,29.42514,22.921265,23.320618,22.49179,22.677032,11.688477,11.801453,12.025116,12.800446,0.0,0.032081164,0.032081164,0.054140996,250.0,11.700012,0.0,0.0,3.0811977,2191.1355,6.6151406e-05,0.0,52.231617,250.74666,19.95987,30.000002,0.09659494,42.056183,254.55069,213.89073,0.0,52.231617,0.1183032,4.879283,51.140892,8.330017
19773,20626380.0,0.0,24.115753,29.426453,22.920105,23.321777,22.488434,22.676239,11.6892395,11.749451,11.869873,12.800415,0.0,0.032081116,0.032081116,0.05396479,250.0,11.700012,0.0,0.0,2.9716525,2187.8037,6.603213e-05,0.0,52.23342,250.69057,19.987606,30.000002,0.09640423,42.017353,254.47882,213.76088,0.0,52.23342,0.118126914,4.860029,51.076252,8.330017
19774,20626440.0,0.0,24.117584,29.427612,22.918915,23.32312,22.484955,22.67508,11.689972,11.722076,11.787445,12.8003845,0.0,0.032081008,0.032081008,0.053806204,250.0,11.700012,0.0,0.0,2.876459,2184.7524,6.59212e-05,0.0,52.235268,250.63406,20.01478,30.000002,0.09622745,41.979305,254.41302,213.64088,0.0,52.235268,0.117968105,4.8424125,51.01841,8.330017
19775,20626500.0,0.0,24.119476,29.428589,22.917786,23.324615,22.481415,22.673737,11.690735,11.707275,11.742249,12.800354,0.0,0.032080796,0.032080796,0.053667225,250.0,11.700012,0.0,0.0,2.7972324,2182.0193,6.581916e-05,0.0,52.237213,250.57541,20.041273,30.000002,0.096066244,41.94222,254.35356,213.53091,0.0,52.237213,0.117828704,4.8264527,50.96818,8.330017
19776,20626560.0,0.0,24.12085,29.429352,22.916138,23.32486,22.477814,22.672333,11.691467,11.69986,11.718872,12.8003235,0.0,0.03208093,0.03208093,0.053540826,250.0,11.700012,0.0,0.0,2.7140672,2179.4995,6.572567e-05,0.0,52.239185,250.5224,20.067081,30.000002,0.09591618,41.906086,254.29991,213.43149,0.0,52.239185,0.11770259,4.81177,50.922543,8.330017
19777,20626620.0,0.0,24.122192,29.42987,22.91449,23.325256,22.474152,22.670898,11.692078,11.696167,11.706482,12.800293,0.0,0.03208135,0.03208135,0.053419657,250.0,11.700012,0.0,0.0,2.6354363,2177.1052,6.563815e-05,0.0,52.24092,250.47987,20.092556,30.000002,0.09577108,41.870422,254.25046,213.34074,0.0,52.24092,0.11758228,4.7981734,50.87849,8.330017
19778,20626680.0,0.0,24.123688,29.430115,22.912933,23.325775,22.47055,22.669434,11.692566,11.694244,11.699524,12.800262,0.0,0.0320817,0.0320817,0.053307015,250.0,11.700012,0.0,0.0,2.5628202,2174.8638,6.555559e-05,0.0,52.242447,250.44171,20.118526,30.000002,0.09563087,41.834064,254.20483,213.25706,0.0,52.242447,0.11747034,4.7858086,50.83753,8.330017
19779,20626740.0,0.0,24.125336,29.430023,22.912018,23.326416,22.469177,22.667969,11.693024,12.751801,11.696259,12.800232,0.0,0.032082003,0.032082003,0.053203147,250.0,11.700012,0.0,0.0,2.4970145,2172.7874,6.5477965e-05,0.0,52.243824,250.4069,20.141764,30.000002,0.0955032,41.80153,254.16287,213.18007,0.0,52.243824,0.11736709,4.774484,50.79978,8.330017
19780,20626800.0,0.0,24.12738,29.429626,22.911346,23.327148,22.4682,22.666473,11.693481,12.2691345,11.694885,12.800232,0.0,0.032082193,0.032082193,0.05310867,250.0,11.700012,0.0,0.0,2.4390147,2170.9219,6.540579e-05,0.0,52.2451,250.37361,20.166197,30.000002,0.09537934,41.767326,254.12442,213.10912,0.0,52.2451,0.11727299,4.7639365,50.765564,8.330017
19781,20626860.0,0.0,24.12912,29.428833,22.910583,23.32666,22.465942,22.667877,11.693878,12.008423,12.626495,12.800201,0.0,0.032082718,0.032082718,0.05301643,250.0,11.700012,0.0,0.0,2.3699467,2169.1284,6.533799e-05,0.0,52.24624,250.34882,20.1898,30.000002,0.0952595,41.73428,254.08871,213.04419,0.0,52.24624,0.11718183,4.75393,50.731857,8.330017
19782,20626920.0,0.0,24.130615,29.427673,22.909515,23.326263,22.463074,22.668701,11.694092,11.8654785,12.202423,12.800201,0.0,0.03208342,0.03208342,0.052919634,250.0,11.700012,0.0,0.0,2.2976415,2167.2817,6.527161e-05,0.0,52.24697,250.33568,20.21385,30.000002,0.09513563,41.70061,254.054,212.98279,0.0,52.24697,0.11708645,4.744275,50.69596,8.330017
19783,20626980.0,0.0,24.131683,29.426025,22.908112,23.32602,22.459808,22.668518,11.694153,11.7873535,11.970642,12.800201,0.0,0.03208407,0.03208407,0.05282023,250.0,11.700012,0.0,0.0,2.2232463,2165.349,6.520503e-05,0.0,52.247375,250.32928,20.237688,30.000002,0.09501031,41.667236,254.01974,212.9233,0.0,52.247375,0.11698836,4.735079,50.658833,8.330017
19784,20627040.0,0.0,24.132568,29.42395,22.906555,23.325867,22.45639,22.667786,11.694122,11.744019,11.842133,12.800201,0.0,0.032084614,0.032084614,0.05271869,250.0,11.700012,0.0,0.0,2.147976,2163.3494,6.5137625e-05,0.0,52.247513,250.3271,20.26153,30.000002,0.09488329,41.633858,253.9856,212.86461,0.0,52.247513,0.11688792,4.726068,50.620766,8.330017
19785,20627100.0,0.0,24.13321,29.421356,22.904907,23.325806,22.45288,22.666748,11.694061,11.720825,11.773285,12.800201,0.0,0.032085005,0.032085005,0.052615926,250.0,11.700012,0.0,0.0,2.072926,2161.2927,6.5069275e-05,0.0,52.24746,250.32709,20.284937,30.000002,0.09475621,41.60109,253.9514,212.80614,0.0,52.24746,0.11678593,4.7171245,50.582184,8.330017
19786,20627160.0,0.0,24.13324,29.418213,22.90271,23.324677,22.44928,22.665588,11.69397,11.708557,11.737061,12.800201,0.0,0.03208564,0.03208564,0.05250547,250.0,11.700012,0.0,0.0,1.9808384,2159.0928,6.499937e-05,0.0,52.247185,250.33511,20.308289,30.000002,0.09462413,41.568394,253.91644,212.74765,0.0,52.247185,0.11667678,4.707797,50.540413,8.330017
19787,20627220.0,0.0,24.133118,29.41452,22.900452,23.32367,22.445618,22.664337,11.693695,11.701721,11.716949,12.800201,0.0,0.032086436,0.032086436,0.052380946,250.0,11.700012,0.0,0.0,1.8794768,2156.673,6.4925305e-05,0.0,52.2465,250.35414,20.331917,30.000002,0.09448162,41.535316,253.8791,212.68689,0.0,52.2465,0.11655386,4.697831,50.492954,8.330017
19788,20627280.0,0.0,24.132874,29.410217,22.898224,23.322815,22.441986,22.663055,11.693298,11.697937,11.706116,12.800201,0.0,0.03208711,0.03208711,0.05224517,250.0,11.700012,0.0,0.0,1.7703556,2154.0444,6.484623e-05,0.0,52.24545,250.37877,20.355764,30.000002,0.094330415,41.50193,253.83907,212.62238,0.0,52.24545,0.116419435,4.687347,50.441116,8.330017
19789,20627340.0,0.0,24.132416,29.405273,22.896027,23.322144,22.438354,22.661743,11.692871,11.695709,11.700165,12.800232,0.0,0.032087643,0.032087643,0.052099116,250.0,11.700012,0.0,0.0,1.6551075,2151.2214,6.476206e-05,0.0,52.244144,250.4063,20.379578,30.000002,0.09417179,41.468594,253.79611,212.55328,0.0,52.244144,0.11627446,4.6761103,50.38539,8.330017
19790,20627400.0,0.0,24.132568,29.399689,22.894684,23.321625,22.437958,22.66043,11.692474,12.567474,11.696747,12.800232,0.0,0.032087985,0.032087985,0.051944308,250.0,11.700012,0.0,0.0,1.5355539,2148.2954,6.467318e-05,0.0,52.24267,250.43423,20.403429,30.000002,0.09400661,41.4352,253.75023,212.47914,0.0,52.24267,0.11612033,4.6640277,50.326492,8.330017
19791,20627460.0,0.0,24.13205,29.393372,22.89273,23.32013,22.436493,22.659454,11.692047,12.170166,12.436554,12.800262,0.0,0.032088526,0.032088526,0.051775504,250.0,11.700012,0.0,0.0,1.396193,2145.139,6.4579865e-05,0.0,52.241028,250.46783,20.42782,30.000002,0.093830556,41.401054,253.70103,212.40009,22.96122,52.241028,0.11595263,4.6506834,50.262253,8.330017
19792,20627520.0,0.0,24.131805,29.386353,22.891357,23.318848,22.434021,22.66153,11.691528,11.95517,12.481903,12.800293,0.0,0.032089137,0.032089137,0.051587645,250.0,11.700012,0.0,0.0,1.244873,2141.714,6.4479485e-05,0.0,52.23903,250.50931,20.45267,30.000002,0.09364002,41.366264,253.64716,212.31415,0.0,52.23903,0.11576601,4.6361384,50.190742,8.330017
19793,20627580.0,0.0,24.131012,29.37857,22.889526,23.31781,22.43103,22.66214,11.690918,11.835327,12.122803,12.800293,0.0,0.03208961,0.03208961,0.051384863,250.0,11.700012,0.0,0.0,1.0844066,2137.9897,6.4372085e-05,0.0,52.23679,250.55309,20.477848,30.000002,0.09343798,41.331013,253.58879,212.22066,0.0,52.23679,0.115564175,4.6204815,50.113773,8.330017
19794,20627640.0,0.0,24.129791,29.369995,22.88739,23.316986,22.427734,22.661926,11.690308,11.769043,11.924835,12.8003235,0.0,0.0320899,0.0320899,0.051169027,250.0,11.700012,0.0,0.0,0.91712743,2133.9873,6.425741e-05,0.0,52.234406,250.59637,20.50336,30.000002,0.09322568,41.295296,253.52597,212.11919,0.0,52.234406,0.1153489,4.603734,50.032204,8.330017
19795,20627700.0,0.0,24.128296,29.360596,22.885132,23.316437,22.424286,22.661224,11.689728,11.73291,11.817505,12.800354,0.0,0.032089975,0.032089975,0.050942868,250.0,11.700012,0.0,0.0,0.74555266,2129.7612,6.413616e-05,0.0,52.23198,250.6366,20.52911,30.000002,0.093005285,41.259247,253.45912,212.00995,0.0,52.23198,0.115122885,4.5859003,49.94719,8.330017
19796,20627760.0,0.0,24.12622,29.350311,22.882416,23.315033,22.420746,22.66037,11.689178,11.713074,11.758972,12.8003845,0.0,0.03209019,0.03209019,0.05070253,250.0,11.700012,0.0,0.0,0.5555031,2125.2751,6.400881e-05,0.0,52.229523,250.67859,20.555206,30.000002,0.09277432,41.222713,253.3882,211.89365,0.0,52.229523,0.114883006,4.566685,49.857136,8.330017
19797,20627820.0,0.0,24.123901,29.339142,22.87967,23.313904,22.417145,22.659363,11.688568,11.701813,11.726379,12.800415,0.0,0.032090493,0.032090493,0.05044437,250.0,11.700012,0.0,0.0,0.35578796,2120.4895,6.387412e-05,0.0,52.226883,250.72462,20.581757,30.000002,0.09252984,41.18554,253.31244,211.76921,0.0,52.226883,0.11462544,4.5460124,49.76066,8.330017
19798,20627880.0,0.0,24.12143,29.327087,22.876953,23.31308,22.413513,22.658295,11.687927,11.695618,11.708954,12.800446,0.0,0.032090623,0.032090623,0.050173018,250.0,11.700012,0.0,0.0,0.14923707,2115.4604,6.373232e-05,0.0,52.224148,250.76941,20.60878,30.000002,0.09227479,41.14771,253.23218,211.63634,0.0,52.224148,0.11435435,4.524165,49.659733,8.330017
19799,20627940.0,0.0,24.118774,29.314026,22.874237,23.312592,22.409912,22.657196,11.687195,11.691986,11.699219,12.800476,0.0,0.032090846,0.032090846,0.049875487,250.0,11.700012,0.0,0.0,0.0,2110.0317,6.358178e-05,0.0,52.221024,250.82262,20.636827,30.000002,0.09199893,41.108444,253.14523,211.49265,0.0,52.221024,0.11405704,4.49986,49.549267,8.330017
19800,20628000.0,0.0,24.117035,29.300018,22.872498,23.312347,22.407043,22.656067,11.687866,12.899994,11.693756,12.800354,0.0,0.03208304,0.03208304,0.04975446,250.0,11.700012,0.0,0.0,0.0,2106.2744,6.3444524e-05,0.24860378,52.220947,250.69464,20.661007,30.000002,0.09184592,41.074593,253.07523,211.34927,0.0,52.220947,0.11392024,4.486263,49.51085,8.330017
19801,20628060.0,0.0,24.110657,29.28424,22.865326,23.304504,22.400482,22.648682,11.687164,12.417725,11.691162,12.800171,0.0,0.03207928,0.03207928,0.049681306,250.0,11.700012,0.0,0.0,0.0,2100.983,6.33014e-05,0.0,52.22418,250.55656,20.682997,30.000002,0.09173787,41.043808,253.02173,211.23306,0.0,52.22418,0.113839604,4.47968,49.490295,8.330017
19802,20628120.0,0.0,24.103516,29.266083,22.857788,23.296814,22.392456,22.64273,11.68103,12.0842285,12.8905945,12.799805,0.0,0.032077182,0.032077182,0.0496364,250.0,11.700012,0.0,0.0,0.0,2093.1865,6.304772e-05,0.0,52.2281,250.4303,20.703539,30.000002,0.09165554,41.015045,252.98097,211.14095,0.0,52.2281,0.11379053,4.501447,49.479496,8.330017
19803,20628180.0,0.0,24.096283,29.245605,22.850616,23.289185,22.383606,22.638184,11.677338,11.900299,12.339783,12.799774,0.0,0.032076534,0.032076534,0.0496102,250.0,11.700012,0.0,0.0,0.0,2085.3845,6.2764455e-05,0.0,52.232265,250.32242,20.72357,30.000002,0.0915897,40.987003,252.95094,211.07056,0.0,52.232265,0.11376307,4.514835,49.474693,8.330017
19804,20628240.0,0.0,24.088226,29.22287,22.843018,23.281616,22.374298,22.632385,11.675568,11.798401,12.038116,12.799835,0.0,0.03207683,0.03207683,0.049595412,250.0,11.700012,0.0,0.0,0.0,2077.7356,6.2473024e-05,0.0,52.236206,250.23517,20.742914,30.000002,0.09153483,40.959923,252.92937,211.01825,0.0,52.236206,0.113748915,4.5206585,49.47314,8.330017
19805,20628300.0,0.0,24.07959,29.197937,22.835205,23.274109,22.364807,22.625885,11.674927,11.742523,11.873596,12.799927,0.0,0.03207765,0.03207765,0.04958757,250.0,11.700012,0.0,0.0,0.0,2070.2612,6.2181105e-05,0.0,52.239693,250.16727,20.762348,30.000002,0.09148539,40.932713,252.91425,210.98032,0.0,52.239693,0.113742754,4.5223823,49.473274,8.330017
19806,20628360.0,0.0,24.070099,29.170929,22.827057,23.265686,22.355469,22.619293,11.674927,11.711578,11.782745,12.799988,0.0,0.03207871,0.03207871,0.04958374,250.0,11.700012,0.0,0.0,0.0,2062.945,6.189355e-05,0.0,52.24263,250.11606,20.780426,30.000002,0.09144222,40.907402,252.90385,210.95341,0.0,52.24263,0.11374108,4.521839,49.474136,8.330017
19807,20628420.0,0.0,24.06015,29.141907,22.818817,23.257294,22.34607,22.612518,11.6753235,11.694916,11.733551,12.800018,0.0,0.032079816,0.032079816,0.049582224,250.0,11.700012,0.0,0.0,0.0,2055.816,6.1612875e-05,0.0,52.24502,250.07845,20.798325,30.000002,0.09140112,40.882347,252.89696,210.93477,0.0,52.24502,0.113741785,4.5199895,49.475254,8.330017
19808,20628480.0,0.0,24.049835,29.110931,22.810608,23.248962,22.33667,22.605652,11.675934,11.685944,11.706604,12.800049,0.0,0.032080844,0.032080844,0.049581908,250.0,11.700012,0.0,0.0,0.0,2048.8813,6.1340674e-05,0.0,52.246902,250.05136,20.816147,30.000002,0.09136091,40.857395,252.89247,210.92206,0.0,52.246902,0.11374355,4.517408,49.476353,8.330017
19809,20628540.0,0.0,24.039093,29.078064,22.802399,23.240692,22.327301,22.598724,11.676697,11.681488,11.692596,12.800049,0.0,0.032081746,0.032081746,0.049582217,250.0,11.700012,0.0,0.0,0.0,2042.132,6.107762e-05,0.0,52.24836,250.03241,20.833788,30.000002,0.09132133,40.8327,252.88972,210.91367,0.0,52.24836,0.113745674,4.514404,49.47732,8.330017
19810,20628600.0,0.0,24.027863,29.043427,22.79419,23.232452,22.317932,22.591797,11.67749,11.679474,11.685516,12.800079,0.0,0.032082494,0.032082494,0.04958277,250.0,11.700012,0.0,0.0,0.0,2035.5575,6.082403e-05,0.0,52.24945,250.01952,20.850624,30.000002,0.09128354,40.809124,252.88814,210.90833,0.0,52.24945,0.113747746,4.5112066,49.478115,8.330017
19811,20628660.0,0.0,24.015839,29.00705,22.785492,23.22232,22.31015,22.58432,11.678284,12.803986,11.682129,12.800079,0.0,0.032083098,0.032083098,0.049583364,250.0,11.700012,0.0,0.0,0.0,2029.1187,6.057994e-05,0.0,52.250248,250.01106,20.866663,30.000002,0.09124738,40.78667,252.88731,210.90508,0.0,52.250248,0.11374955,4.5080194,49.47873,8.330017
19812,20628720.0,0.0,24.003754,28.969055,22.777039,23.21225,22.303192,22.576843,11.679077,12.289001,11.6805725,12.800079,0.0,0.032083567,0.032083567,0.049583897,250.0,11.700012,0.0,0.0,0.0,2022.8765,6.034475e-05,0.0,52.25084,250.00539,20.883661,30.000002,0.091208726,40.762875,252.88698,210.90305,0.0,52.25084,0.11375102,4.504823,49.479202,8.330017
19813,20628780.0,0.0,23.991516,28.929474,22.76892,23.20224,22.294952,22.5719,11.679871,12.012848,12.684174,12.800079,0.0,0.032083925,0.032083925,0.049584348,250.0,11.700012,0.0,0.0,0.0,2016.8093,6.011857e-05,0.0,52.251263,250.00182,20.899935,30.000002,0.0911715,40.74009,252.88692,210.9019,0.0,52.251263,0.11375218,4.501671,49.47955,8.330017
19814,20628840.0,0.0,23.978882,28.888397,22.760681,23.192291,22.286072,22.566864,11.680664,11.861969,12.227783,12.800079,0.0,0.032084186,0.032084186,0.0495847,250.0,11.700012,0.0,0.0,0.0,2010.9131,5.9901453e-05,0.0,52.251564,249.9996,20.916372,30.000002,0.09113366,40.71708,252.88705,210.90129,0.0,52.251564,0.11375307,4.498513,49.479805,8.330017
19815,20628900.0,0.0,23.965637,28.845917,22.752075,23.182373,22.276825,22.56076,11.6813965,11.780029,11.980164,12.800079,0.0,0.03208438,0.03208438,0.049584966,250.0,11.700012,0.0,0.0,0.0,2005.1338,5.9692535e-05,0.0,52.251785,249.9983,20.93294,30.000002,0.09109531,40.693886,252.8873,210.901,0.0,52.251785,0.11375372,4.49555,49.479992,8.330017
19816,20628960.0,0.0,23.95163,28.802094,22.74295,23.171661,22.267609,22.554169,11.682098,11.735107,11.84375,12.800049,0.0,0.032084517,0.032084517,0.049585167,250.0,11.700012,0.0,0.0,0.0,1999.4479,5.9491176e-05,0.0,52.251934,249.99759,20.948875,30.000002,0.09105829,40.671574,252.88759,210.90091,0.0,52.251934,0.113754205,4.492798,49.480125,8.330017
19817,20629020.0,0.0,23.937286,28.756989,22.733765,23.16101,22.2583,22.547302,11.682739,11.710602,11.768707,12.800049,0.0,0.032084614,0.032084614,0.049585316,250.0,11.700012,0.0,0.0,0.0,1993.8837,5.9296974e-05,0.0,52.25205,249.99724,20.964615,30.000002,0.091021605,40.64954,252.8879,210.90094,0.0,52.25205,0.113754556,4.490206,49.480225,8.330017
19818,20629080.0,0.0,23.922607,28.710724,22.724518,23.15039,22.248962,22.540283,11.68335,11.697845,11.729095,12.800049,0.0,0.032084685,0.032084685,0.049585413,250.0,11.700012,0.0,0.0,0.0,1988.4415,5.910975e-05,0.0,52.252132,249.9971,20.980232,30.000002,0.09098508,40.627674,252.88821,210.901,0.0,52.252132,0.11375479,4.487717,49.480297,8.330017
19819,20629140.0,0.0,23.907562,28.66333,22.715271,23.139862,22.239655,22.533173,11.68396,11.691376,11.7083435,12.800049,0.0,0.03208473,0.03208473,0.049585484,250.0,11.700012,0.0,0.0,0.0,1983.1158,5.8929283e-05,0.0,52.252186,249.99712,20.995146,30.000002,0.09095014,40.606792,252.88853,210.90111,0.0,52.252186,0.113754936,4.4853115,49.48035,8.330017
19820,20629200.0,0.0,23.892456,28.61493,22.706085,23.129364,22.230316,22.526031,11.68454,11.687958,11.696838,12.800049,0.0,0.032084763,0.032084763,0.04958553,250.0,11.700012,0.0,0.0,0.0,1977.9244,5.875529e-05,0.0,52.25223,249.99716,21.010633,30.000002,0.09091378,40.585117,252.88884,210.90118,0.0,52.25223,0.11375505,4.482988,49.480392,8.330017
19821,20629260.0,0.0,23.876709,28.565552,22.696594,23.118073,22.221252,22.51883,11.685089,11.686523,11.691345,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1972.8114,5.8587426e-05,0.0,52.25227,249.99725,21.024948,30.000002,0.09088012,40.565075,252.88913,210.90128,0.0,52.25227,0.11375512,4.480784,49.480427,8.330017
19822,20629320.0,0.0,23.86139,28.515259,22.687927,23.106842,22.21524,22.511658,11.685608,12.608612,11.688629,12.800049,0.0,0.032084797,0.032084797,0.049585585,250.0,11.700012,0.0,0.0,0.0,1967.8619,5.842542e-05,0.0,52.252304,249.99739,21.038727,30.000002,0.090847686,40.545784,252.88942,210.90137,0.0,52.252304,0.113755174,4.4786854,49.480457,8.330017
19823,20629380.0,0.0,23.845917,28.464203,22.679169,23.095673,22.208527,22.504517,11.686157,12.190277,11.745911,12.800049,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,1963.0433,5.826964e-05,0.0,52.252327,249.99745,21.053501,30.000002,0.090812854,40.5251,252.8897,210.90141,54.05548,52.252327,0.1137552,4.4765263,49.480484,8.330017
19824,20629440.0,0.0,23.830658,28.412384,22.671051,23.084564,22.200775,22.500732,11.6866455,11.961945,12.513092,12.800049,0.0,0.032084808,0.032084808,0.049585603,250.0,11.700012,0.0,0.0,0.0,1958.3636,5.8119447e-05,0.0,52.252357,249.99754,21.0674,30.000002,0.090780064,40.50564,252.88995,210.90147,0.0,52.252357,0.113755226,4.4744997,49.48051,8.330017
19825,20629500.0,0.0,23.81491,28.359924,22.662445,23.073517,22.192505,22.495575,11.687134,11.836884,12.137604,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1953.7643,5.7974677e-05,0.0,52.25238,249.9976,21.081646,30.000002,0.09074641,40.485695,252.89021,210.9015,0.0,52.25238,0.113755226,4.4725513,49.480534,8.330017
19826,20629560.0,0.0,23.798431,28.306885,22.653107,23.061432,22.184052,22.48941,11.6875305,11.768555,11.931793,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1949.1866,5.7834288e-05,0.0,52.252407,249.99765,21.095871,30.000002,0.09071277,40.46578,252.89047,210.90154,0.0,52.252407,0.113755226,4.470868,49.48056,8.330017
19827,20629620.0,0.0,23.781616,28.253326,22.643585,23.049408,22.175446,22.482788,11.687897,11.7309265,11.818237,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1944.6595,5.769773e-05,0.0,52.25243,249.9977,21.10955,30.000002,0.09068042,40.44663,252.89073,210.90157,0.0,52.25243,0.11375523,4.4694057,49.480583,8.330017
19828,20629680.0,0.0,23.764557,28.199371,22.634003,23.037445,22.166779,22.475922,11.688232,11.711365,11.758759,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1940.1921,5.7564932e-05,0.0,52.252453,249.99774,21.122873,30.000002,0.09064887,40.42798,252.89098,210.9016,0.0,52.252453,0.11375523,4.4680467,49.48061,8.330017
19829,20629740.0,0.0,23.747437,28.14502,22.62439,23.025574,22.158081,22.468903,11.688568,11.700684,11.726013,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1935.8037,5.743586e-05,0.0,52.252476,249.99779,21.13621,30.000002,0.09061728,40.40931,252.89122,210.90161,0.0,52.252476,0.11375525,4.4667215,49.480633,8.330017
19830,20629800.0,0.0,23.730225,28.090424,22.614777,23.013733,22.149414,22.461853,11.688904,11.69516,11.708801,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1931.4845,5.7310364e-05,0.0,52.252502,249.99782,21.14943,30.000002,0.090585925,40.390797,252.89145,210.90163,0.0,52.252502,0.11375525,4.465441,49.480656,8.330017
19831,20629860.0,0.0,23.712402,28.035614,22.604645,23.00058,22.14087,22.45465,11.689178,11.692383,11.699768,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1927.1862,5.7188092e-05,0.0,52.252525,249.99786,21.162048,30.000002,0.09055597,40.37313,252.89168,210.90166,0.0,52.252525,0.11375525,4.4642577,49.480675,8.330017
19832,20629920.0,0.0,23.694641,27.980682,22.594543,22.987457,22.132751,22.447449,11.689453,12.613129,11.694702,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1922.9501,5.7068653e-05,14.578041,52.25255,249.99794,21.174051,30.000002,0.0905275,40.35633,252.89192,210.9017,0.0,52.25255,0.11375527,4.463188,49.4807,8.330017
19833,20629980.0,0.0,23.67752,27.92569,22.58545,22.974426,22.127777,22.440277,11.689728,12.476685,11.692413,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1918.8434,5.695248e-05,0.0,52.252567,249.99796,21.18678,30.000002,0.090497226,40.33851,252.89214,210.9017,0.0,52.252567,0.11375526,4.4621,49.48072,8.330017
19834,20630040.0,0.0,23.660309,27.870758,22.576233,22.961487,22.121277,22.434235,11.690002,12.11969,12.948395,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1914.807,5.683963e-05,0.0,52.25259,249.99799,21.198917,30.000002,0.09046837,40.321514,252.89236,210.90172,0.0,52.25259,0.11375526,4.460942,49.480743,8.330017
19835,20630100.0,0.0,23.643402,27.815887,22.567383,22.948578,22.113892,22.430084,11.690277,11.926605,12.390167,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1910.8739,5.672997e-05,0.0,52.252613,249.998,21.211203,30.000002,0.09043913,40.304317,252.89258,210.90173,0.0,52.252613,0.11375526,4.4598265,49.480762,8.330017
19836,20630160.0,0.0,23.62555,27.76123,22.557343,22.934113,22.10608,22.424408,11.690521,11.819214,12.071991,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1906.9098,5.6622757e-05,0.0,52.252632,249.99802,21.22337,30.000002,0.09041016,40.287285,252.89279,210.90173,0.0,52.252632,0.11375526,4.4588575,49.480785,8.330017
19837,20630220.0,0.0,23.607483,27.706818,22.547028,22.919739,22.098053,22.418,11.690704,11.760437,11.897675,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1902.9473,5.651707e-05,0.0,52.252655,249.99803,21.23557,30.000002,0.09038108,40.2702,252.893,210.90175,0.0,52.252655,0.11375526,4.458176,49.48081,8.330017
19838,20630280.0,0.0,23.589355,27.65271,22.53656,22.905426,22.089905,22.411194,11.690857,11.728027,11.801422,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1899.0167,5.641306e-05,0.0,52.25268,249.99805,21.247301,30.000002,0.09035312,40.25378,252.89322,210.90176,0.0,52.25268,0.11375527,4.4575586,49.480827,8.330017
19839,20630340.0,0.0,23.571198,27.59903,22.526062,22.891205,22.081696,22.404175,11.6910095,11.710876,11.750336,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1895.1245,5.631077e-05,0.0,52.252697,249.99808,21.25896,30.000002,0.090325296,40.237453,252.89343,210.90178,0.0,52.252697,0.11375527,4.4569516,49.48085,8.330017
19840,20630400.0,0.0,23.55307,27.545837,22.515564,22.877045,22.073486,22.397064,11.691162,11.701843,11.723236,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1891.2709,5.621017e-05,0.0,52.252716,249.99811,21.270088,30.000002,0.090298735,40.221878,252.89365,210.9018,0.0,52.252716,0.11375527,4.4563556,49.48087,8.330017
19841,20630460.0,0.0,23.534088,27.493195,22.503815,22.86139,22.065308,22.387482,11.691284,11.696991,11.708618,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1887.374,5.6110857e-05,0.0,52.25274,249.99812,21.28126,30.000002,0.09027205,40.206234,252.89384,210.90181,0.0,52.25274,0.11375527,4.4558463,49.48089,8.330017
19842,20630520.0,0.0,23.515198,27.441193,22.492035,22.845856,22.057129,22.377869,11.691345,11.694275,11.700378,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1883.4889,5.6012228e-05,0.0,52.252758,249.99814,21.29267,30.000002,0.09024478,40.190266,252.89404,210.90181,0.0,52.252758,0.11375527,4.455507,49.480907,8.330017
19843,20630580.0,0.0,23.496582,27.389893,22.480652,22.830353,22.050537,22.368317,11.691437,12.884735,11.696381,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1879.6497,5.5914592e-05,0.0,52.252777,249.9982,21.302591,30.000002,0.090221055,40.176373,252.89424,210.90186,0.0,52.252777,0.1137553,4.4551883,49.480927,8.330017
