,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19844,20630640.0,0.0,23.478668,27.339386,22.469818,22.814972,22.04541,22.358734,11.691589,12.341675,11.694183,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1875.9268,5.581881e-05,0.0,52.252792,249.99821,21.31347,30.000002,0.090195015,40.16114,252.89444,210.90186,0.0,52.252792,0.113755286,4.454641,49.48095,8.330017
19845,20630700.0,0.0,23.460999,27.289734,22.459198,22.799652,22.03894,22.351349,11.691711,12.046997,12.753967,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1872.2594,5.5724675e-05,0.0,52.252815,249.99825,21.323917,30.000002,0.09017,40.146515,252.89464,210.90187,0.0,52.252815,0.1137553,4.4540715,49.480965,8.330017
19846,20630760.0,0.0,23.443298,27.241028,22.448273,22.784119,22.031708,22.343689,11.691864,11.885651,12.269623,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1868.6344,5.5632176e-05,0.0,52.252834,249.99826,21.334547,30.000002,0.09014454,40.131634,252.89482,210.90189,0.0,52.252834,0.1137553,4.453498,49.480984,8.330017
19847,20630820.0,0.0,23.425446,27.193329,22.43692,22.768646,22.024078,22.3349,11.691956,11.797852,12.007782,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1865.0056,5.554058e-05,0.0,52.252853,249.99828,21.344925,30.000002,0.09011965,40.117107,252.895,210.90189,0.0,52.252853,0.1137553,4.4530926,49.481003,8.330017
19848,20630880.0,0.0,23.407654,27.146698,22.425385,22.753265,22.016296,22.325531,11.692047,11.750183,11.865601,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1861.3942,5.5449647e-05,0.0,52.252872,249.99829,21.35533,30.000002,0.09009469,40.10254,252.8952,210.9019,0.0,52.252872,0.1137553,4.452803,49.48102,8.330017
19849,20630940.0,0.0,23.389984,27.101257,22.413788,22.737976,22.008392,22.315887,11.692108,11.723633,11.786285,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1857.8054,5.5359393e-05,0.0,52.252888,249.9983,21.365324,30.000002,0.09007071,40.088547,252.89539,210.90192,0.0,52.252888,0.1137553,4.452547,49.48104,8.330017
19850,20631000.0,0.0,23.372528,27.057068,22.40213,22.722748,22.000458,22.30606,11.692169,11.708984,11.742493,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1854.2557,5.5269862e-05,0.0,52.252907,249.99834,21.375246,30.000002,0.09004689,40.074654,252.89557,210.90193,0.0,52.252907,0.11375531,4.4522915,49.481056,8.330017
19851,20631060.0,0.0,23.355225,27.01416,22.390411,22.707489,21.992462,22.29599,11.69223,11.701294,11.719482,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1850.7329,5.5181026e-05,0.0,52.252926,249.99835,21.3849,30.000002,0.0900237,40.061142,252.89575,210.90193,0.0,52.252926,0.11375531,4.4520435,49.48107,8.330017
19852,20631120.0,0.0,23.338226,26.972687,22.378693,22.692322,21.984497,22.285889,11.692291,11.697174,11.707031,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1847.2509,5.509284e-05,0.0,52.25294,249.99838,21.39448,30.000002,0.09000067,40.04773,252.89592,210.90195,0.0,52.25294,0.11375531,4.451808,49.48109,8.330017
19853,20631180.0,0.0,23.321594,26.932648,22.367035,22.677246,21.976562,22.275787,11.692352,11.694794,11.69986,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1843.8188,5.5005366e-05,0.0,52.25296,249.99837,21.404726,30.000002,0.08997603,40.033386,252.8961,210.90195,0.0,52.25296,0.1137553,4.4515643,49.48111,8.330017
19854,20631240.0,0.0,23.305695,26.894196,22.35608,22.662231,21.971252,22.265717,11.692413,12.681091,11.69632,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1840.4624,5.4918677e-05,0.0,52.25297,249.99844,21.412844,30.000002,0.08995651,40.02202,252.89627,210.902,0.0,52.25297,0.11375532,4.4513035,49.481125,8.330017
19855,20631300.0,0.0,23.290253,26.85733,22.345245,22.647308,21.96582,22.255676,11.692505,12.2309265,11.69458,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1837.191,5.483335e-05,0.0,52.25299,249.99846,21.42221,30.000002,0.089933954,40.008907,252.89644,210.902,0.0,52.25299,0.11375532,4.450896,49.48114,8.330017
19856,20631360.0,0.0,23.275513,26.822174,22.334839,22.632385,21.959198,22.248657,11.692596,11.9869995,12.569305,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1833.9918,5.474896e-05,0.0,52.253006,249.99849,21.43106,30.000002,0.08991264,39.996513,252.8966,210.90201,0.0,52.253006,0.11375532,4.450539,49.481155,8.330017
19857,20631420.0,0.0,23.260864,26.788788,22.324127,22.617523,21.951996,22.240662,11.692688,11.853149,12.170746,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1830.8284,5.4665572e-05,0.0,52.25302,249.99849,21.440155,30.000002,0.089890726,39.983784,252.89677,210.90202,0.0,52.25302,0.11375532,4.450184,49.48117,8.330017
19858,20631480.0,0.0,23.246338,26.757233,22.31305,22.602753,21.944489,22.23175,11.6927185,11.779816,11.95224,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1827.675,5.45825e-05,0.0,52.253036,249.9985,21.449303,30.000002,0.08986867,39.970978,252.89693,210.90202,0.0,52.253036,0.11375532,4.4499865,49.481186,8.330017
19859,20631540.0,0.0,23.232056,26.72763,22.30185,22.588043,21.936829,22.222382,11.692749,11.739288,11.831512,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1824.5444,5.4499582e-05,0.0,52.253056,249.99852,21.458023,30.000002,0.08984764,39.95877,252.8971,210.90202,0.0,52.253056,0.11375532,4.4498825,49.481205,8.330017
19860,20631600.0,0.0,23.21814,26.700012,22.290588,22.573425,21.929108,22.212708,11.69278,11.717743,11.767242,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1821.4442,5.4416818e-05,0.0,52.253067,249.99854,21.466585,30.000002,0.08982698,39.94678,252.89726,210.90204,0.0,52.253067,0.11375534,4.4498143,49.48122,8.330017
19861,20631660.0,0.0,23.201569,26.673553,22.275665,22.555084,21.91745,22.199066,11.689972,11.705872,11.732788,12.799866,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1815.7892,5.4290995e-05,0.0,52.25308,249.99857,21.474852,30.000002,0.089807026,39.935207,252.89742,210.90205,0.0,52.25308,0.11375534,4.4589214,49.481236,8.330017
19862,20631720.0,0.0,23.184967,26.64743,22.26056,22.536835,21.905823,22.185364,11.681793,11.696472,11.710876,12.79953,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1807.0703,5.4032713e-05,0.0,52.253098,249.99858,21.48339,30.000002,0.0897864,39.923252,252.89757,210.90207,0.0,52.253098,0.11375534,4.492158,49.481247,8.330017
19863,20631780.0,0.0,23.168396,26.621582,22.245514,22.518677,21.894196,22.17163,11.675537,11.688171,11.695862,12.7994995,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1797.5934,5.3714986e-05,0.0,52.253117,249.9986,21.491617,30.000002,0.08976653,39.911736,252.89772,210.90208,0.0,52.253117,0.11375534,4.519278,49.481262,8.330017
19864,20631840.0,0.0,23.151917,26.596039,22.2305,22.50064,21.882599,22.157928,11.672394,11.765076,11.6857605,12.799652,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1788.0547,5.337934e-05,53.41747,52.253128,249.99863,21.499653,30.000002,0.0897471,39.900486,252.89787,210.90208,0.0,52.253128,0.11375534,4.5321126,49.481277,8.330017
19865,20631900.0,0.0,23.136292,26.570831,22.216492,22.482697,21.874603,22.144226,11.670837,12.506195,11.67926,12.799805,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1778.5928,5.303503e-05,0.0,52.25314,249.99866,21.50724,30.000002,0.08972876,39.889862,252.89801,210.90211,0.0,52.25314,0.113755345,4.5382833,49.48129,8.330017
19866,20631960.0,0.0,23.120789,26.54596,22.202576,22.465149,21.865295,22.1315,11.670258,12.127228,12.897675,12.799896,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1770.4103,5.2690182e-05,0.0,52.25315,249.99867,21.515047,30.000002,0.08970987,39.878933,252.89816,210.90211,0.46093002,52.25315,0.113755345,4.540466,49.481304,8.330017
19867,20632020.0,0.0,23.105804,26.521423,22.18924,22.447693,21.855072,22.121307,11.670502,11.920013,12.412811,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1762.8925,5.2352272e-05,0.0,52.25317,249.99869,21.522919,30.000002,0.08969082,39.867912,252.8983,210.90213,0.0,52.25317,0.113755345,4.539623,49.481316,8.330017
19868,20632080.0,0.0,23.090485,26.497223,22.175415,22.430328,21.84436,22.10971,11.671326,11.806549,12.074921,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1755.67,5.202847e-05,0.0,52.25318,249.9987,21.53065,30.000002,0.0896721,39.857094,252.89845,210.90213,0.0,52.25318,0.113755345,4.536033,49.48133,8.330017
19869,20632140.0,0.0,23.075043,26.473358,22.161316,22.413055,21.833374,22.097351,11.67215,11.745544,11.8923645,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1748.5826,5.1714134e-05,0.0,52.253193,249.9987,21.5385,30.000002,0.08965308,39.8461,252.89859,210.90213,0.0,52.253193,0.113755345,4.5325866,49.481346,8.330017
19870,20632200.0,0.0,23.05957,26.44989,22.147125,22.395905,21.822327,22.084595,11.672913,11.712189,11.791901,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1741.61,5.140801e-05,0.0,52.253204,249.99872,21.545908,30.000002,0.089635134,39.83573,252.89873,210.90215,0.0,52.253204,0.113755345,4.5294976,49.481358,8.330017
19871,20632260.0,0.0,23.043976,26.426758,22.13269,22.378632,21.810974,22.071442,11.6736145,11.694397,11.737671,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1734.7424,5.110952e-05,0.0,52.253223,249.99873,21.553213,30.000002,0.08961742,39.8255,252.89886,210.90216,0.0,52.253223,0.113755345,4.526664,49.481373,8.330017
19872,20632320.0,0.0,23.028442,26.403992,22.118286,22.36142,21.799622,22.058228,11.674255,11.6848755,11.708008,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1727.9868,5.0818133e-05,0.0,52.253235,249.99875,21.560513,30.000002,0.08959972,39.815285,252.899,210.90216,0.0,52.253235,0.113755345,4.524034,49.481384,8.330017
19873,20632380.0,0.0,23.013,26.381622,22.103882,22.34433,21.7883,22.044983,11.674866,11.680176,11.692749,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1721.341,5.053357e-05,0.0,52.253246,249.99878,21.567595,30.000002,0.08958254,39.805367,252.89914,210.90218,0.0,52.253246,0.113755345,4.521553,49.481396,8.330017
19874,20632440.0,0.0,22.997711,26.35965,22.08957,22.327332,21.777008,22.031738,11.675446,11.677765,11.684357,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1714.8105,5.0255527e-05,0.0,52.253258,249.99878,21.574867,30.000002,0.0895649,39.79519,252.89928,210.90218,0.0,52.253258,0.11375536,4.5191755,49.481407,8.330017
19875,20632500.0,0.0,22.982666,26.338074,22.075562,22.310425,21.766998,22.018524,11.676025,12.952545,11.680145,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1708.3977,4.9983795e-05,0.0,52.25327,249.99883,21.581228,30.000002,0.08954946,39.786278,252.8994,210.9022,0.0,52.25327,0.113755375,4.516892,49.481422,8.330017
19876,20632560.0,0.0,22.968536,26.316895,22.0625,22.293884,21.759186,22.005585,11.676605,12.37912,11.678406,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1702.1794,4.9718743e-05,0.0,52.25328,249.99884,21.588125,30.000002,0.08953271,39.776627,252.89954,210.90222,0.0,52.25328,0.11375536,4.5145655,49.48143,8.330017
19877,20632620.0,0.0,22.954529,26.296112,22.049591,22.277435,21.749908,21.994629,11.677155,12.060913,12.804077,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1696.081,4.9460185e-05,0.0,52.253296,249.99886,21.594807,30.000002,0.089516476,39.767273,252.89966,210.90222,0.0,52.253296,0.11375536,4.5122566,49.48144,8.330017
19878,20632680.0,0.0,22.940735,26.275757,22.036774,22.261047,21.739899,21.984436,11.677704,11.88681,12.288452,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1690.1085,4.920779e-05,0.0,52.253307,249.99887,21.601568,30.000002,0.08950004,39.757805,252.89978,210.90222,0.0,52.253307,0.11375536,4.510029,49.481453,8.330017
19879,20632740.0,0.0,22.926666,26.255829,22.02356,22.244781,21.729492,21.973053,11.678192,11.79184,12.010895,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1684.1932,4.896079e-05,0.0,52.25332,249.99887,21.60816,30.000002,0.08948401,39.748577,252.8999,210.90224,0.0,52.25332,0.11375536,4.5080056,49.48147,8.330017
19880,20632800.0,0.0,22.912567,26.236328,22.010132,22.228577,21.718872,21.96109,11.67865,11.739319,11.856903,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1678.3419,4.8718517e-05,0.0,52.25333,249.99889,21.61488,30.000002,0.089467674,39.739166,252.90002,210.90224,0.0,52.25333,0.11375536,4.5062017,49.48148,8.330017
19881,20632860.0,0.0,22.89856,26.217285,21.996826,22.212708,21.708282,21.949005,11.679047,11.71167,11.775513,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1672.5712,4.8480855e-05,0.0,52.253334,249.9989,21.621191,30.000002,0.08945232,39.73033,252.90015,210.90225,0.0,52.253334,0.113755375,4.5045166,49.481487,8.330017
19882,20632920.0,0.0,22.884674,26.1987,21.98349,22.19693,21.697662,21.936768,11.679474,11.696869,11.731537,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1666.885,4.82478e-05,0.0,52.25335,249.99892,21.62747,30.000002,0.08943704,39.72154,252.90027,210.90225,0.0,52.25335,0.113755375,4.502866,49.4815,8.330017
19883,20632980.0,0.0,22.87091,26.180542,21.970184,22.181213,21.687042,21.924438,11.679871,11.688873,11.707397,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1661.2806,4.801918e-05,0.0,52.25336,249.99893,21.63372,30.000002,0.08942183,39.71279,252.90038,210.90227,0.0,52.25336,0.113755375,4.5012603,49.48151,8.330017
19884,20633040.0,0.0,22.857239,26.162872,21.95691,22.165588,21.676453,21.91211,11.680237,11.684784,11.694763,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1655.7556,4.779486e-05,0.0,52.253372,249.99893,21.639912,30.000002,0.08940675,39.704124,252.9005,210.90227,0.0,52.253372,0.113755375,4.499707,49.48152,8.330017
19885,20633100.0,0.0,22.843658,26.14566,21.943665,22.150055,21.665894,21.89978,11.680603,11.6828,11.688202,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1650.307,4.7574682e-05,0.0,52.253384,249.99896,21.645817,30.000002,0.089392364,39.695854,252.9006,210.90228,0.0,52.253384,0.113755375,4.498209,49.481533,8.330017
19886,20633160.0,0.0,22.830872,26.128937,21.931305,22.134827,21.657837,21.887756,11.680969,12.743927,11.6848755,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1644.9901,4.7358746e-05,0.0,52.253387,249.999,21.651442,30.000002,0.08937866,39.68798,252.90073,210.9023,0.0,52.253387,0.11375538,4.496728,49.48154,8.330017
19887,20633220.0,0.0,22.81839,26.112701,21.919159,22.11969,21.650146,21.875732,11.681366,12.259338,11.683197,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1639.8013,4.7147616e-05,0.0,52.253403,249.999,21.657413,30.000002,0.089364104,39.67962,252.90083,210.9023,0.0,52.253403,0.11375538,4.49508,49.48155,8.330017
19888,20633280.0,0.0,22.806335,26.096954,21.90747,22.104614,21.641296,21.866638,11.681763,11.997589,12.607941,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1634.7166,4.694076e-05,0.0,52.253414,249.99901,21.663042,30.000002,0.08935039,39.67174,252.90094,210.90231,0.0,52.253414,0.11375538,4.4935174,49.481564,8.330017
19889,20633340.0,0.0,22.79419,26.081726,21.895538,22.08963,21.631805,21.856903,11.682129,11.854492,12.188141,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1629.7043,4.6738136e-05,0.0,52.253418,249.99902,21.668917,30.000002,0.08933605,39.663513,252.90105,210.90231,0.0,52.253418,0.11375538,4.491992,49.48157,8.330017
19890,20633400.0,0.0,22.78189,26.066986,21.88327,22.074707,21.621979,21.846191,11.682465,11.775787,11.956879,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1624.7263,4.6538866e-05,0.0,52.25343,249.99902,21.67461,30.000002,0.08932217,39.655544,252.90115,210.90231,0.0,52.25343,0.11375538,4.490679,49.48158,8.330017
19891,20633460.0,0.0,22.769684,26.052795,21.871002,22.06009,21.612122,21.835144,11.682739,11.733185,11.831512,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1619.8003,4.634266e-05,0.0,52.253445,249.99904,21.680204,30.000002,0.089308515,39.647713,252.90126,210.90233,0.0,52.253445,0.11375538,4.4895163,49.48159,8.330017
19892,20633520.0,0.0,22.757568,26.039093,21.858673,22.045502,21.602173,21.823883,11.683014,11.709778,11.76236,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1614.9333,4.614956e-05,0.0,52.25345,249.99905,21.685698,30.000002,0.08929511,39.640026,252.90137,210.90233,0.0,52.25345,0.11375538,4.488391,49.4816,8.330017
19893,20633580.0,0.0,22.745514,26.02594,21.846313,22.031036,21.592194,21.81247,11.683289,11.697479,11.725739,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1610.1244,4.5959496e-05,0.0,52.25346,249.99905,21.691149,30.000002,0.0892818,39.63239,252.90147,210.90234,0.0,52.25346,0.11375538,4.4872932,49.48161,8.330017
19894,20633640.0,0.0,22.733582,26.013336,21.833984,22.016632,21.582214,21.800995,11.683533,11.69104,11.70639,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1605.3737,4.577239e-05,0.0,52.253468,249.99908,21.69635,30.000002,0.089269094,39.62511,252.90157,210.90234,0.0,52.253468,0.11375538,4.4862256,49.481617,8.330017
19895,20633700.0,0.0,22.721802,26.001251,21.821716,22.002289,21.572266,21.78952,11.683807,11.6875305,11.695557,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1600.6885,4.5588215e-05,0.0,52.25348,249.99908,21.701756,30.000002,0.0892559,39.617546,252.90167,210.90236,0.0,52.25348,0.11375538,4.4851723,49.48163,8.330017
19896,20633760.0,0.0,22.710297,25.989746,21.809631,21.98819,21.5625,21.77829,11.6840515,11.685883,11.690247,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1596.073,4.540698e-05,0.0,52.253487,249.9991,21.706741,30.000002,0.08924371,39.61056,252.90176,210.90236,0.0,52.253487,0.11375538,4.4841256,49.481636,8.330017
19897,20633820.0,0.0,22.699615,25.97882,21.798492,21.974182,21.55606,21.76709,11.684326,12.560211,11.6875305,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1591.5889,4.5228968e-05,0.0,52.253498,249.99913,21.711557,30.000002,0.089231946,39.60382,252.90186,210.90237,0.0,52.253498,0.1137554,4.483014,49.481644,8.330017
19898,20633880.0,0.0,22.688965,25.968445,21.7872,21.960266,21.548553,21.756256,11.684631,12.1622925,12.615723,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1587.1825,4.5054578e-05,0.0,52.2535,249.99915,21.716553,30.000002,0.089219734,39.596825,252.90195,210.90239,14.476887,52.2535,0.1137554,4.481784,49.481655,8.330017
19899,20633940.0,0.0,22.678955,25.958649,21.77658,21.94638,21.54004,21.748474,11.684906,11.947784,12.474976,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1582.8837,4.488339e-05,0.0,52.253513,249.99915,21.721573,30.000002,0.08920745,39.589798,252.90205,210.90239,0.0,52.253513,0.1137554,4.48063,49.48166,8.330017
19900,20634000.0,0.0,22.66867,25.949432,21.765442,21.932617,21.531036,21.739227,11.685181,11.828339,12.115814,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1578.6167,4.471512e-05,0.0,52.25352,249.99916,21.726488,30.000002,0.08919543,39.582916,252.90215,210.90239,0.0,52.25352,0.1137554,4.4795327,49.48167,8.330017
19901,20634060.0,0.0,22.658386,25.940796,21.75415,21.919037,21.52185,21.72934,11.685394,11.762939,11.919037,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1574.3817,4.4549128e-05,0.0,52.253525,249.99916,21.731445,30.000002,0.0891833,39.575977,252.90224,210.90239,0.0,52.253525,0.1137554,4.4786215,49.481678,8.330017
19902,20634120.0,0.0,22.648132,25.9328,21.742737,21.905518,21.512543,21.719025,11.685608,11.726929,11.810394,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1570.1849,4.4385324e-05,0.0,52.25354,249.99918,21.736208,30.000002,0.08917165,39.56931,252.90233,210.9024,0.0,52.25354,0.1137554,4.477795,49.481686,8.330017
19903,20634180.0,0.0,22.63794,25.925385,21.731262,21.89209,21.503174,21.708466,11.685791,11.708099,11.753387,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1566.0287,4.4223663e-05,0.0,52.253544,249.99918,21.740845,30.000002,0.0891603,39.562817,252.9024,210.9024,0.0,52.253544,0.1137554,4.47701,49.481697,8.330017
19904,20634240.0,0.0,22.627869,25.91861,21.719788,21.878723,21.493774,21.697815,11.686005,11.697754,11.721985,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1561.9224,4.406417e-05,0.0,52.25355,249.99919,21.745485,30.000002,0.08914894,39.55632,252.9025,210.90242,0.0,52.25355,0.1137554,4.476233,49.4817,8.330017
19905,20634300.0,0.0,22.617981,25.912445,21.708344,21.865448,21.484406,21.687134,11.686188,11.692352,11.705383,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1557.8662,4.3906857e-05,0.0,52.253563,249.9992,21.750086,30.000002,0.089137666,39.549877,252.90259,210.90242,0.0,52.253563,0.1137554,4.475455,49.481712,8.330017
19906,20634360.0,0.0,22.608307,25.90689,21.697083,21.852386,21.47519,21.676636,11.686371,11.689575,11.696655,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1553.8705,4.3751763e-05,0.0,52.253567,249.99922,21.754475,30.000002,0.08912692,39.543736,252.90268,210.90244,0.0,52.253567,0.1137554,4.474667,49.481716,8.330017
19907,20634420.0,0.0,22.598938,25.902008,21.686005,21.839355,21.466797,21.666168,11.686584,12.9158325,11.691772,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1549.941,4.3598968e-05,0.0,52.253574,249.99924,21.758635,30.000002,0.08911673,39.53791,252.90276,210.90245,0.0,52.253574,0.11375541,4.473859,49.481728,8.330017
19908,20634480.0,0.0,22.590424,25.897766,21.675781,21.826416,21.460938,21.6557,11.686798,12.412231,11.689484,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1546.1384,4.344893e-05,0.0,52.25358,249.99925,21.763062,30.000002,0.08910588,39.531715,252.90283,210.90245,0.0,52.25358,0.11375541,4.4729357,49.48173,8.330017
19909,20634540.0,0.0,22.58197,25.894165,21.665527,21.813568,21.453613,21.646729,11.687042,12.083221,12.884308,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1542.3945,4.3301636e-05,0.0,52.253593,249.99925,21.767292,30.000002,0.08909551,39.52579,252.90292,210.90245,0.0,52.253593,0.11375541,4.4719753,49.48174,8.330017
19910,20634600.0,0.0,22.573883,25.891235,21.655548,21.80075,21.445465,21.63916,11.687256,11.903534,12.339355,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1538.737,4.315693e-05,0.0,52.253597,249.99927,21.771582,30.000002,0.08908499,39.519787,252.903,210.90245,0.0,52.253597,0.11375541,4.4710407,49.481747,8.330017
19911,20634660.0,0.0,22.565704,25.888977,21.645233,21.788147,21.437012,21.630493,11.6874695,11.805237,12.042908,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1535.1052,4.3014432e-05,0.0,52.253605,249.99927,21.775795,30.000002,0.08907467,39.51389,252.90308,210.90247,0.0,52.253605,0.11375541,4.4701996,49.481754,8.330017
19912,20634720.0,0.0,22.557465,25.88739,21.634705,21.775604,21.428314,21.621155,11.687622,11.751465,11.880493,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1531.4967,4.2873628e-05,0.0,52.25361,249.99928,21.780037,30.000002,0.089064255,39.507946,252.90315,210.90247,0.0,52.25361,0.11375541,4.469512,49.481762,8.330017
19913,20634780.0,0.0,22.549286,25.886475,21.624054,21.763123,21.419525,21.61148,11.687775,11.721802,11.790802,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1527.9196,4.2734435e-05,0.0,52.25362,249.99928,21.784113,30.000002,0.08905426,39.502243,252.90324,210.90247,0.0,52.25362,0.11375541,4.468895,49.48177,8.330017
19914,20634840.0,0.0,22.54123,25.886292,21.613373,21.750702,21.410675,21.601593,11.687927,11.706116,11.743195,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1524.3805,4.2596897e-05,0.0,52.253628,249.9993,21.788164,30.000002,0.08904432,39.49657,252.90332,210.90247,0.0,52.253628,0.11375541,4.468297,49.481777,8.330017
19915,20634900.0,0.0,22.533325,25.88678,21.602692,21.738373,21.401825,21.591644,11.68808,11.697845,11.717987,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1520.883,4.2461066e-05,0.0,52.253635,249.99931,21.792027,30.000002,0.08903484,39.49116,252.9034,210.90248,0.0,52.253635,0.11375541,4.4676905,49.48178,8.330017
19916,20634960.0,0.0,22.525665,25.88797,21.592133,21.726196,21.393127,21.581848,11.688232,11.69342,11.704346,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1517.4417,4.232703e-05,0.0,52.25364,249.99931,21.795908,30.000002,0.08902531,39.48573,252.90346,210.90248,0.0,52.25364,0.11375541,4.4670606,49.48179,8.330017
19917,20635020.0,0.0,22.518219,25.889893,21.581635,21.71408,21.38443,21.572021,11.688385,11.690918,11.696533,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1514.055,4.219488e-05,0.0,52.253647,249.99931,21.800064,30.000002,0.089015104,39.47991,252.90353,210.90248,0.0,52.253647,0.11375541,4.4664035,49.481796,8.330017
19918,20635080.0,0.0,22.511292,25.892517,21.571686,21.702026,21.377777,21.562225,11.688568,12.792816,11.692932,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1510.7435,4.2064683e-05,0.0,52.25365,249.99934,21.803312,30.000002,0.08900713,39.475365,252.90361,210.9025,0.0,52.25365,0.11375542,4.4657326,49.481804,8.330017
19919,20635140.0,0.0,22.504852,25.895905,21.562073,21.690063,21.371887,21.55243,11.688751,12.289124,11.6910095,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1507.5337,4.1937015e-05,0.0,52.25366,249.99936,21.80711,30.000002,0.08899781,39.470047,252.90369,210.90251,0.0,52.25366,0.11375542,4.464896,49.481808,8.330017
19920,20635200.0,0.0,22.49878,25.899994,21.552765,21.678131,21.364777,21.545197,11.688965,12.016907,12.679565,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1504.3934,4.181154e-05,0.0,52.253662,249.99936,21.81073,30.000002,0.088988915,39.464977,252.90375,210.90251,0.0,52.253662,0.11375542,4.464094,49.481815,8.330017
19921,20635260.0,0.0,22.493042,25.905273,21.54358,21.666565,21.357056,21.538025,11.689148,11.867889,12.228546,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1501.3246,4.1688276e-05,0.0,52.25367,249.99937,21.814419,30.000002,0.088979855,39.459812,252.90382,210.90251,0.0,52.25367,0.11375542,4.4632974,49.48182,8.330017
19922,20635320.0,0.0,22.487335,25.912079,21.533997,21.65509,21.348999,21.529816,11.689209,11.786743,11.983612,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1498.2443,4.1565203e-05,0.0,52.253677,249.99937,21.817986,30.000002,0.08897109,39.454823,252.90388,210.90251,0.0,52.253677,0.11375542,4.462963,49.481827,8.330017
19923,20635380.0,0.0,22.481812,25.92038,21.5242,21.643646,21.34076,21.521057,11.689178,11.742859,11.851196,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1495.1371,4.1440773e-05,0.0,52.25368,249.99937,21.821651,30.000002,0.08896208,39.449684,252.90396,210.90251,0.0,52.25368,0.11375542,4.4631677,49.481834,8.330017
19924,20635440.0,0.0,22.476501,25.930084,21.514374,21.632263,21.332458,21.512024,11.689056,11.718292,11.7771,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1492.0083,4.131474e-05,0.0,52.25369,249.99939,21.825092,30.000002,0.08895362,39.444874,252.90402,210.90253,0.0,52.25369,0.11375542,4.4635897,49.48184,8.330017
19925,20635500.0,0.0,22.471497,25.941162,21.504486,21.620941,21.324097,21.502838,11.689331,11.704742,11.736176,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1489.1042,4.1193096e-05,0.0,52.253693,249.99939,21.828526,30.000002,0.08894518,39.440067,252.90408,210.90253,0.0,52.253693,0.11375542,4.4628406,49.481846,8.330017
19926,20635560.0,0.0,22.46695,25.953552,21.494812,21.610016,21.315857,21.493774,11.694672,11.698914,11.716003,12.800293,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1488.6642,4.1160776e-05,0.0,52.2537,249.9994,21.831871,30.000002,0.08893695,39.43538,252.90416,210.90254,0.0,52.2537,0.11375542,4.44265,49.48185,8.330017
19927,20635620.0,0.0,22.462677,25.967194,21.485199,21.599121,21.307648,21.48471,11.697418,11.697784,11.707092,12.800262,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1488.181,4.114944e-05,0.0,52.253704,249.99942,21.835104,30.000002,0.088929005,39.430855,252.90422,210.90254,0.0,52.253704,0.11375542,4.429573,49.481857,8.330017
19928,20635680.0,0.0,22.45874,25.982056,21.475616,21.588287,21.299438,21.475647,11.698517,11.697784,11.702667,12.80014,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1487.6365,4.1137522e-05,0.0,52.25371,249.99942,21.83864,30.000002,0.088920295,39.425903,252.90428,210.90254,0.0,52.25371,0.11375542,4.4252186,49.48186,8.330017
19929,20635740.0,0.0,22.455627,25.998047,21.466888,21.577515,21.294342,21.466614,11.698944,12.603058,11.700836,12.800079,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1487.1625,4.112765e-05,0.0,52.253716,249.99944,21.841522,30.000002,0.08891322,39.421867,252.90434,210.90256,0.0,52.253716,0.11375542,4.4236135,49.481865,8.330017
19930,20635800.0,0.0,22.452728,26.015106,21.458038,21.566803,21.288483,21.457611,11.699158,12.192261,11.793915,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.7417,4.1119518e-05,0.0,52.253723,249.99945,21.844784,30.000002,0.08890519,39.4173,252.9044,210.90256,52.019016,52.253723,0.11375542,4.422692,49.481873,8.330017
19931,20635860.0,0.0,22.450714,26.033234,21.450012,21.556427,21.281647,21.452179,11.69931,11.970734,12.530121,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.4067,4.11125e-05,0.0,52.25373,249.99945,21.847881,30.000002,0.08889757,39.412968,252.90446,210.90256,0.0,52.25373,0.11375542,4.422098,49.481876,8.330017
19932,20635920.0,0.0,22.448547,26.052307,21.441559,21.546112,21.274323,21.445435,11.699432,11.847748,12.153564,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.0942,4.110666e-05,0.0,52.253735,249.99945,21.851067,30.000002,0.088889726,39.40851,252.90453,210.90256,0.0,52.253735,0.11375542,4.421581,49.481884,8.330017
19933,20635980.0,0.0,22.44635,26.072296,21.4328,21.535858,21.266693,21.437805,11.699493,11.779968,11.945984,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1485.7754,4.1101004e-05,0.0,52.253742,249.99947,21.85418,30.000002,0.08888206,39.40415,252.90459,210.90256,0.0,52.253742,0.11375542,4.421324,49.481888,8.330017
19934,20636040.0,0.0,22.444214,26.09314,21.42389,21.525665,21.258942,21.429688,11.699493,11.742523,11.831329,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1485.4603,4.1095358e-05,0.0,52.253742,249.99947,21.857204,30.000002,0.088874616,39.399914,252.90463,210.90257,0.0,52.253742,0.11375542,4.4211984,49.48189,8.330017
19935,20636100.0,0.0,22.4422,26.114777,21.414917,21.515503,21.25113,21.421356,11.699524,11.722595,11.770264,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1485.1571,4.1089843e-05,0.0,52.253746,249.99948,21.86017,30.000002,0.088867314,39.39576,252.9047,210.90257,0.0,52.253746,0.113755435,4.421095,49.4819,8.330017
19936,20636160.0,0.0,22.44046,26.137177,21.406097,21.505676,21.243378,21.413055,11.699554,11.712067,11.737946,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1484.8833,4.108461e-05,0.0,52.253754,249.99948,21.863081,30.000002,0.08886014,39.39169,252.90475,210.90257,0.0,52.253754,0.113755435,4.420957,49.481903,8.330017
19937,20636220.0,0.0,22.438904,26.160278,21.397278,21.49591,21.235626,21.404694,11.699585,11.706238,11.720093,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.6389,4.1079886e-05,0.0,52.253757,249.9995,21.865986,30.000002,0.08885298,39.38762,252.90482,210.90259,0.0,52.253757,0.113755435,4.4207563,49.481907,8.330017
19938,20636280.0,0.0,22.4375,26.18399,21.388489,21.486176,21.227875,21.396332,11.6996155,11.7031555,11.710602,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.4167,4.1075593e-05,0.0,52.253765,249.9995,21.86887,30.000002,0.08884588,39.383583,252.90486,210.90259,0.0,52.253765,0.113755435,4.4205437,49.481915,8.330017
19939,20636340.0,0.0,22.43628,26.208282,21.379791,21.476501,21.220581,21.38797,11.699646,12.680298,11.705597,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.2155,4.1071627e-05,11.2759905,52.25377,249.99951,21.871456,30.000002,0.08883951,39.37996,252.90492,210.9026,0.0,52.25377,0.113755435,4.4203544,49.48192,8.330017
19940,20636400.0,0.0,22.435913,26.233093,21.37207,21.466888,21.21637,21.379608,11.699707,12.473297,11.702942,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.11,4.1068524e-05,0.0,52.25377,249.99951,21.874271,30.000002,0.088832565,39.376022,252.90497,210.9026,0.0,52.25377,0.113755435,4.420054,49.481922,8.330017
19941,20636460.0,0.0,22.435669,26.258362,21.36435,21.45755,21.210693,21.372498,11.699799,12.122223,12.958069,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.039,4.1066516e-05,0.0,52.253777,249.99953,21.87695,30.000002,0.08882597,39.372272,252.90503,210.9026,0.0,52.253777,0.113755435,4.4196515,49.481926,8.330017
19942,20636520.0,0.0,22.435883,26.284027,21.357086,21.448273,21.204193,21.367432,11.69986,11.930634,12.402557,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.0304,4.106537e-05,0.0,52.253784,249.99953,21.87966,30.000002,0.08881929,39.368477,252.90508,210.9026,0.0,52.253784,0.113755435,4.4192705,49.48193,8.330017
19943,20636580.0,0.0,22.43576,26.310059,21.349304,21.439056,21.197205,21.360992,11.699921,11.825348,12.081909,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.0044,4.1064708e-05,0.0,52.253788,249.99953,21.882366,30.000002,0.08881262,39.36469,252.90512,210.9026,0.0,52.253788,0.113755435,4.418979,49.481937,8.330017
19944,20636640.0,0.0,22.435486,26.336365,21.341248,21.42987,21.190002,21.35382,11.699921,11.768463,11.908691,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1483.9531,4.1063726e-05,0.0,52.253788,249.99954,21.88499,30.000002,0.08880615,39.36101,252.90518,210.9026,0.0,52.253788,0.113755435,4.418913,49.48194,8.330017
19945,20636700.0,0.0,22.43518,26.362946,21.333069,21.420746,21.182648,21.346283,11.69989,11.737122,11.813263,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1483.8895,4.1062423e-05,0.0,52.253796,249.99954,21.887625,30.000002,0.088799655,39.357327,252.90523,210.90262,0.0,52.253796,0.113755435,4.418918,49.481945,8.330017
19946,20636760.0,0.0,22.434998,26.389648,21.325012,21.411896,21.175354,21.338654,11.69989,11.720123,11.761444,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1483.8335,4.1061045e-05,0.0,52.2538,249.99954,21.890154,30.000002,0.08879341,39.353786,252.90527,210.90262,0.0,52.2538,0.113755435,4.418894,49.48195,8.330017
19947,20636820.0,0.0,22.434845,26.416504,21.316925,21.403107,21.16803,21.330963,11.69989,11.710693,11.732819,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.7853,4.1059797e-05,0.0,52.253807,249.99956,21.892677,30.000002,0.08878719,39.35025,252.90532,210.90262,0.0,52.253807,0.113755435,4.418809,49.481953,8.330017
19948,20636880.0,0.0,22.434692,26.44342,21.308868,21.394379,21.160706,21.323212,11.69989,11.70578,11.717773,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.7391,4.1058633e-05,0.0,52.253807,249.99956,21.895126,30.000002,0.08878115,39.34682,252.90536,210.90262,0.0,52.253807,0.113755435,4.4187098,49.481956,8.330017
19949,20636940.0,0.0,22.43457,26.470367,21.300812,21.385681,21.153412,21.31543,11.699921,11.702911,11.709076,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1483.6982,4.1057516e-05,0.0,52.25381,249.99956,21.897768,30.000002,0.08877464,39.343124,252.90543,210.90262,0.0,52.25381,0.113755435,4.418616,49.48196,8.330017
19950,20637000.0,0.0,22.434723,26.497223,21.293182,21.377014,21.147675,21.307678,11.699921,12.876709,11.704529,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.6746,4.1056457e-05,0.0,52.25382,249.99959,21.89984,30.000002,0.088769525,39.340225,252.90547,210.90263,0.0,52.25382,0.11375545,4.418522,49.481968,8.330017
19951,20637060.0,0.0,22.435455,26.524017,21.286285,21.368866,21.143433,21.300049,11.699951,12.340668,11.702454,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.7312,4.105625e-05,0.0,52.25382,249.99959,21.902237,30.000002,0.08876361,39.33687,252.90552,210.90263,0.0,52.25382,0.113755435,4.4182444,49.48197,8.330017
19952,20637120.0,0.0,22.43628,26.550629,21.279572,21.360718,21.137878,21.294464,11.700012,12.050232,12.773254,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.8073,4.105678e-05,0.0,52.253826,249.99959,21.904533,30.000002,0.08875794,39.33365,252.90555,210.90263,0.0,52.253826,0.11375545,4.4179273,49.48197,8.330017
19953,20637180.0,0.0,22.437134,26.577026,21.272888,21.352661,21.131622,21.289429,11.700073,11.891174,12.283813,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.903,4.1057858e-05,0.0,52.25383,249.9996,21.906878,30.000002,0.08875215,39.33037,252.9056,210.90265,0.0,52.25383,0.11375545,4.4176416,49.481976,8.330017
19954,20637240.0,0.0,22.437561,26.603119,21.265778,21.344635,21.125,21.283234,11.700073,11.804047,12.017639,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.9564,4.105877e-05,0.0,52.25383,249.9996,21.909182,30.000002,0.088746466,39.327145,252.90564,210.90265,0.0,52.25383,0.113755435,4.4175243,49.481983,8.330017
19955,20637300.0,0.0,22.437775,26.628906,21.258484,21.33664,21.118195,21.276459,11.700043,11.755707,11.870026,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.9716,4.105903e-05,0.0,52.253838,249.9996,21.911474,30.000002,0.0887408,39.323936,252.90569,210.90265,0.0,52.253838,0.11375545,4.417581,49.481983,8.330017
19956,20637360.0,0.0,22.437897,26.654327,21.25119,21.328918,21.111328,21.26947,11.700012,11.730255,11.792328,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.9668,4.1058767e-05,0.0,52.253838,249.9996,21.913666,30.000002,0.088735394,39.32087,252.90573,210.90265,0.0,52.253838,0.11375545,4.417678,49.481987,8.330017
19957,20637420.0,0.0,22.437927,26.67926,21.243896,21.321259,21.104431,21.262299,11.699982,11.716553,11.750488,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.9474,4.1058232e-05,0.0,52.25384,249.99962,21.915752,30.000002,0.08873024,39.317947,252.90578,210.90265,0.0,52.25384,0.11375545,4.4177213,49.48199,8.330017
19958,20637480.0,0.0,22.437836,26.703705,21.236572,21.31363,21.097504,21.255066,11.699951,11.709045,11.727661,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1483.9136,4.1057447e-05,0.0,52.25385,249.99962,21.917967,30.000002,0.08872477,39.314846,252.9058,210.90265,0.0,52.25385,0.11375545,4.4177413,49.482,8.330017
19959,20637540.0,0.0,22.437592,26.7276,21.229279,21.30603,21.090607,21.247803,11.699921,11.704926,11.715118,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.8622,4.105639e-05,0.0,52.25385,249.99963,21.919975,30.000002,0.08871981,39.31203,252.90585,210.90266,0.0,52.25385,0.11375545,4.4177575,49.482,8.330017
19960,20637600.0,0.0,22.437286,26.750885,21.221985,21.298492,21.08371,21.24054,11.69989,11.702667,11.708221,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.7955,4.1055056e-05,0.0,52.253853,249.99963,21.922094,30.000002,0.08871458,39.309067,252.9059,210.90266,0.0,52.253853,0.11375545,4.4177756,49.482002,8.330017
19961,20637660.0,0.0,22.438538,26.773499,21.216919,21.291168,21.085022,21.233429,11.69989,15.756287,11.704437,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.8457,4.105381e-05,6.1868267,52.253853,249.99963,21.924093,30.000002,0.08870964,39.306267,252.90593,210.90266,0.0,52.253853,0.11375545,4.41772,49.482006,8.330017
19962,20637720.0,0.0,22.440948,26.79538,21.213562,21.283905,21.09137,21.226349,11.700104,15.430359,11.702454,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.114,4.105598e-05,9.459819,52.25386,249.99965,21.926126,30.000002,0.088704616,39.303425,252.90598,210.90266,0.0,52.25386,0.11375545,4.4168496,49.48201,8.330017
19963,20637780.0,0.0,22.443756,26.816467,21.210907,21.276672,21.097443,21.22226,11.700287,15.455109,12.588806,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.4518,4.106024e-05,10.011262,52.25387,249.99965,21.928112,30.000002,0.088699706,39.30064,252.906,210.90268,0.0,52.25387,0.11375545,4.4160156,49.48201,8.330017
19964,20637840.0,0.0,22.44629,26.836731,21.20816,21.26947,21.103638,21.217285,11.700409,15.485382,12.185364,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.7911,4.1065454e-05,9.75921,52.25387,249.99965,21.93011,30.000002,0.088694766,39.297848,252.90605,210.90268,0.0,52.25387,0.11375545,4.415454,49.482018,8.330017
19965,20637900.0,0.0,22.448425,26.85608,21.205109,21.262299,21.109741,21.211395,11.700409,15.415375,11.966095,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.0802,4.1070347e-05,9.030958,52.253872,249.99965,21.932087,30.000002,0.088689886,39.29508,252.90608,210.90268,0.0,52.253872,0.11375545,4.4152856,49.48202,8.330017
19966,20637960.0,0.0,22.450104,26.874481,21.201782,21.255371,21.114838,21.20514,11.700378,15.24057,11.84494,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.3088,4.1074396e-05,8.161635,52.253872,249.99966,21.934,30.000002,0.088685155,39.2924,252.90613,210.90268,0.0,52.253872,0.11375545,4.41537,49.482025,8.330017
19967,20638020.0,0.0,22.451355,26.891846,21.19815,21.248505,21.11914,21.198639,11.700317,14.971191,11.7777405,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.477,4.1077503e-05,7.093994,52.25388,249.99966,21.935934,30.000002,0.08868038,39.289692,252.90616,210.90268,0.0,52.25388,0.11375545,4.4155636,49.482025,8.330017
19968,20638080.0,0.0,22.452087,26.908173,21.194214,21.241638,21.122345,21.191956,11.700226,14.632233,11.741699,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.5791,4.107959e-05,5.982131,52.25388,249.99966,21.937788,30.000002,0.0886758,39.287098,252.9062,210.90268,0.0,52.25388,0.11375545,4.4158163,49.48203,8.330017
19969,20638140.0,0.0,22.452332,26.92337,21.18991,21.234833,21.124298,21.185242,11.700134,14.255798,11.722717,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.6099,4.1080555e-05,4.9298983,52.253883,249.99968,21.939613,30.000002,0.08867128,39.284542,252.90623,210.90268,0.0,52.253883,0.11375545,4.4161124,49.482033,8.330017
19970,20638200.0,0.0,22.451996,26.937378,21.185272,21.228058,21.124939,21.178467,11.700043,13.87973,11.712189,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.5684,4.108034e-05,4.030489,52.253883,249.99968,21.941427,30.000002,0.0886668,39.282,252.90627,210.9027,0.0,52.253883,0.11375545,4.416436,49.482037,8.330017
19971,20638260.0,0.0,22.45111,26.950134,21.180237,21.221497,21.12378,21.171875,11.699921,13.552429,11.706665,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.4486,4.107888e-05,3.5150566,52.25389,249.99968,21.94312,30.000002,0.08866262,39.279633,252.9063,210.9027,0.0,52.25389,0.11375545,4.4167852,49.48204,8.330017
19972,20638320.0,0.0,22.449768,26.961609,21.174927,21.214966,21.121643,21.165283,11.699829,13.296204,11.703552,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.2595,4.1076175e-05,3.2053928,52.25389,249.9997,21.944952,30.000002,0.08865808,39.27707,252.90634,210.9027,0.0,52.25389,0.11375545,4.4171443,49.48204,8.330017
19973,20638380.0,0.0,22.448029,26.97174,21.169556,21.208466,21.118835,21.15924,11.699738,13.125458,12.8186035,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.0123,4.1072377e-05,3.1590679,52.253895,249.9997,21.946564,30.000002,0.08865409,39.274807,252.90637,210.9027,4.3581257,52.253895,0.11375546,4.417476,49.482044,8.330017
19974,20638440.0,0.0,22.446533,26.980469,21.164917,21.201996,21.11557,21.155884,11.6996765,13.044861,12.4375,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.7764,4.1068037e-05,3.3649035,52.253895,249.9997,21.948309,30.000002,0.08864978,39.27237,252.9064,210.9027,0.0,52.253895,0.11375545,4.4176655,49.482048,8.330017
19975,20638500.0,0.0,22.444397,26.987701,21.15982,21.195587,21.112213,21.151062,11.6996155,13.055298,12.102051,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.4849,4.1063453e-05,3.779971,52.253902,249.99971,21.950016,30.000002,0.088645555,39.26998,252.90643,210.90271,0.0,52.253902,0.11375545,4.4177365,49.48205,8.330017
19976,20638560.0,0.0,22.441864,26.993439,21.154633,21.189362,21.108887,21.1456,11.699554,13.153961,11.918091,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.131,4.1057872e-05,4.409145,52.253902,249.99971,21.951727,30.000002,0.08864132,39.267586,252.90646,210.90271,0.0,52.253902,0.11375545,4.4179444,49.48205,8.330017
19977,20638620.0,0.0,22.438995,26.99759,21.149475,21.183197,21.10608,21.13974,11.699463,13.321442,11.81546,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.729,4.1051375e-05,5.1061606,52.253906,249.99971,21.953394,30.000002,0.0886372,39.265247,252.9065,210.90271,0.0,52.253906,0.11375545,4.418186,49.482056,8.330017
19978,20638680.0,0.0,22.435852,27.000122,21.14447,21.177032,21.103912,21.133636,11.699402,13.539551,11.762421,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.2865,4.1044113e-05,5.8363643,52.253906,249.99971,21.95497,30.000002,0.0886333,39.263042,252.90652,210.90271,0.0,52.253906,0.11375545,4.418405,49.48206,8.330017
19979,20638740.0,0.0,22.432526,27.000946,21.139648,21.170929,21.10257,21.12741,11.699341,13.782593,11.733093,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1482.8151,4.103627e-05,6.525735,52.253914,249.99971,21.95657,30.000002,0.08862934,39.260803,252.90656,210.90271,0.0,52.253914,0.11375545,4.4185753,49.48206,8.330017
19980,20638800.0,0.0,22.429016,27.0,21.13507,21.164825,21.102081,21.121155,11.69931,14.028748,11.717468,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1482.3171,4.1027946e-05,7.1227856,52.253914,249.99973,21.958157,30.000002,0.08862541,39.25858,252.90659,210.90271,0.0,52.253914,0.11375545,4.418703,49.482063,8.330017
19981,20638860.0,0.0,22.424805,26.998108,21.129974,21.157959,21.101562,21.114136,11.699249,14.289429,11.709351,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1481.7462,4.101887e-05,7.8661146,52.253914,249.99973,21.959614,30.000002,0.08862181,39.25654,252.90662,210.90271,0.0,52.253914,0.11375546,4.418874,49.482067,8.330017
