,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19982,20638920.0,0.0,22.420746,26.996094,21.125092,21.151123,21.101868,21.107117,11.699188,14.533203,11.704742,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1481.1642,4.100899e-05,8.365306,52.25392,249.99973,21.961117,30.000002,0.08861809,39.254436,252.90665,210.90273,0.0,52.25392,0.11375546,4.419088,49.482067,8.330017
19983,20638980.0,0.0,22.41687,26.993927,21.120453,21.144318,21.102966,21.100128,11.699158,14.7388,11.702209,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1480.5994,4.0999086e-05,8.68895,52.25392,249.99973,21.962679,30.000002,0.088614225,39.252247,252.90668,210.90273,0.0,52.25392,0.11375546,4.4191275,49.48207,8.330017
19984,20639040.0,0.0,22.413544,26.991638,21.116608,21.137543,21.104645,21.09552,11.699158,14.891357,13.190094,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1480.0857,4.0989507e-05,8.825136,52.253925,249.99974,21.96408,30.000002,0.08861075,39.250286,252.90671,210.90273,0.0,52.253925,0.11375546,4.4190326,49.482075,8.330017
19985,20639100.0,0.0,22.410645,26.989197,21.113312,21.130829,21.10675,21.092102,11.699249,14.983093,12.514496,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.6548,4.098127e-05,8.780797,52.253925,249.99974,21.965551,30.000002,0.08860711,39.24823,252.90674,210.90273,0.0,52.253925,0.11375546,4.4186516,49.48208,8.330017
19986,20639160.0,0.0,22.40738,26.986664,21.109589,21.124146,21.108765,21.087158,11.69931,15.020966,12.1458435,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.2012,4.0973562e-05,8.66219,52.253933,249.99974,21.966991,30.000002,0.08860355,39.246212,252.90677,210.90273,0.0,52.253933,0.11375546,4.418359,49.48208,8.330017
19987,20639220.0,0.0,22.40503,26.983978,21.107086,21.117523,21.110779,21.087189,11.69931,15.004883,15.75354,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.7959,4.0965537e-05,8.389202,52.253933,249.99976,21.968395,30.000002,0.08860007,39.244247,252.9068,210.90273,3.5402887,52.253933,0.11375546,4.418303,49.48208,8.330017
19988,20639280.0,0.0,22.403992,26.98114,21.106323,21.110931,21.11267,21.09262,11.699463,14.940613,15.408722,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.5886,4.0959974e-05,8.02916,52.253933,249.99976,21.9698,30.000002,0.0885966,39.24228,252.90681,210.90273,9.554517,52.253933,0.11375546,4.4176764,49.482082,8.330017
19989,20639340.0,0.0,22.402802,26.97821,21.105377,21.10437,21.114227,21.0979,11.6996155,14.837891,15.455353,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.4093,4.0956278e-05,7.6194844,52.253937,249.99976,21.971209,30.000002,0.08859311,39.24031,252.90685,210.90273,10.099999,52.253937,0.11375546,4.4169903,49.482086,8.330017
19990,20639400.0,0.0,22.40158,26.975128,21.1044,21.09784,21.115387,21.103363,11.6996765,14.709198,15.509491,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.2235,4.0952822e-05,7.2015443,52.253937,249.99976,21.972565,30.000002,0.08858975,39.23841,252.90688,210.90274,9.953815,52.253937,0.11375546,4.4166646,49.482086,8.330017
19991,20639460.0,0.0,22.399048,26.971954,21.101837,21.089813,21.114502,21.107239,11.699646,14.625122,15.532043,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.9178,4.094873e-05,7.318689,52.253937,249.99976,21.973894,30.000002,0.08858646,39.23655,252.9069,210.90274,9.878763,52.253937,0.11375546,4.416662,49.48209,8.330017
19992,20639520.0,0.0,22.396393,26.968628,21.099121,21.081818,21.113403,21.111023,11.699554,14.577118,15.477295,12.799988,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.5466,4.0942927e-05,7.3417916,52.253944,249.99976,21.97527,30.000002,0.088583045,39.23462,252.90692,210.90274,9.361068,52.253944,0.11375546,4.4170203,49.482094,8.330017
19993,20639580.0,0.0,22.395233,26.96521,21.098389,21.079315,21.112183,21.114502,11.699493,14.562408,15.340942,14.88208,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.2709,4.093654e-05,7.4508724,52.253944,249.99977,21.976496,30.000002,0.08858001,39.232903,252.90695,210.90274,8.669034,52.253944,0.11375546,17.371906,49.482094,8.330017
19994,20639640.0,0.0,22.396698,26.96167,21.101074,21.084534,21.111023,21.11734,11.699707,14.581451,15.133789,15.488495,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.3527,4.0934377e-05,7.630833,52.25395,249.99977,21.977764,30.000002,0.088576876,39.23113,252.90697,210.90274,7.8846507,52.25395,0.11375546,19.359266,49.482094,8.330017
19995,20639700.0,0.0,22.398895,26.958008,21.104706,21.092316,21.109955,21.119385,11.700012,14.627136,14.883209,15.884277,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.5953,4.0936262e-05,7.8524103,52.25395,249.99977,21.97909,30.000002,0.08857359,39.22928,252.907,210.90274,7.091913,52.25395,0.11375546,18.961205,49.482098,8.330017
19996,20639760.0,0.0,22.401031,26.954224,21.108276,21.10086,21.108704,21.120026,11.700226,14.705688,14.63501,16.05951,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.8723,4.093998e-05,8.217697,52.25395,249.99977,21.980328,30.000002,0.08857053,39.227543,252.90703,210.90274,6.536394,52.25395,0.11375546,17.807564,49.4821,8.330017
19997,20639820.0,0.0,22.403046,26.950348,21.111786,21.109589,21.107788,21.119904,11.700317,14.80603,14.401428,16.000092,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.145,4.0944182e-05,8.547928,52.253956,249.99979,21.981539,30.000002,0.088567525,39.225845,252.90704,210.90274,6.0366716,52.253956,0.11375546,15.822872,49.482105,8.330017
19998,20639880.0,0.0,22.404694,26.94635,21.114777,21.11728,21.107208,21.11908,11.700348,14.916443,14.199219,15.745361,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.375,4.094816e-05,8.85522,52.253956,249.99979,21.982824,30.000002,0.088564344,39.224045,252.90707,210.90274,5.6854033,52.253956,0.11375546,13.474557,49.482105,8.330017
19999,20639940.0,0.0,22.40564,26.94223,21.116974,21.1232,21.107025,21.117676,11.700287,15.027466,14.0407715,15.348938,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.5255,4.0951316e-05,9.119235,52.253956,249.99979,21.983997,30.000002,0.08856143,39.222404,252.90709,210.90276,5.4996047,52.253956,0.11375546,11.085342,49.48211,8.330017
20000,20640000.0,0.0,22.405762,26.938019,21.118134,21.12674,21.107208,21.115845,11.700195,15.128632,13.936218,14.886749,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.5685,4.095299e-05,9.3192425,52.25396,249.99979,21.985186,30.000002,0.08855849,39.22074,252.90712,210.90276,5.480718,52.25396,0.11375546,8.999733,49.48211,8.330017
20001,20640060.0,0.0,22.404572,26.933685,21.117615,21.126831,21.10736,21.113403,11.700043,15.225922,13.903168,14.45163,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.4514,4.095263e-05,9.5584545,52.25396,249.9998,21.986292,30.000002,0.088555746,39.219193,252.90714,210.90276,5.7424364,52.25396,0.11375546,7.9111977,49.48211,8.330017
20002,20640120.0,0.0,22.40271,26.92926,21.116272,21.124908,21.107819,21.110962,11.69986,15.3078,13.935547,14.098785,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1478.2125,4.0949795e-05,9.684379,52.25396,249.9998,21.987486,30.000002,0.08855279,39.21752,252.90717,210.90276,6.097793,52.25396,0.11375546,7.2962294,49.482113,8.330017
20003,20640180.0,0.0,22.40036,26.924744,21.11435,21.12143,21.10852,21.108765,11.6996765,15.3680725,14.02417,13.8585205,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.8951,4.094521e-05,9.735302,52.253967,249.9998,21.988575,30.000002,0.08855008,39.215996,252.90718,210.90276,6.552508,52.253967,0.11375546,7.3223763,49.482113,8.330017
20004,20640240.0,0.0,22.397827,26.920105,21.112213,21.117126,21.109375,21.106964,11.699585,15.403564,14.155914,13.745789,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.539,4.093956e-05,9.713932,52.253967,249.9998,21.989767,30.000002,0.08854713,39.214325,252.90721,210.90276,7.0572944,52.253967,0.11375546,7.8930244,49.482117,8.330017
20005,20640300.0,0.0,22.395264,26.915375,21.110077,21.112549,21.110321,21.105621,11.699493,15.413605,14.318573,13.758423,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1477.1697,4.0933308e-05,9.627525,52.253967,249.9998,21.990828,30.000002,0.08854451,39.212845,252.90723,210.90276,7.574011,52.253967,0.11375546,8.882406,49.48212,8.330017
20006,20640360.0,0.0,22.39267,26.910522,21.10794,21.107971,21.11084,21.104584,11.699463,15.414001,14.504486,13.894501,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1476.7964,4.0926912e-05,9.614994,52.253975,249.9998,21.99189,30.000002,0.08854188,39.211357,252.90724,210.90276,8.13415,52.253975,0.11375546,10.346586,49.48212,8.330017
20007,20640420.0,0.0,22.390503,26.90561,21.106354,21.1044,21.111328,21.104187,11.699463,15.402405,14.694031,14.117554,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1476.461,4.092065e-05,9.535893,52.253975,249.99982,21.99293,30.000002,0.088539295,39.2099,252.90727,210.90277,8.603326,52.253975,0.11375546,11.735826,49.48212,8.330017
20008,20640480.0,0.0,22.388885,26.900604,21.10553,21.102173,21.111755,21.10437,11.699493,15.380188,14.871399,14.38559,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1476.1946,4.091518e-05,9.436689,52.253975,249.99982,21.994028,30.000002,0.088536575,39.208363,252.90729,210.90277,8.973031,52.253975,0.11375546,12.9794855,49.482124,8.330017
20009,20640540.0,0.0,22.387848,26.895477,21.105438,21.10141,21.112091,21.105103,11.699585,15.350281,15.022522,14.655731,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1476.0063,4.0910913e-05,9.331713,52.253975,249.99982,21.995071,30.000002,0.08853399,39.2069,252.90732,210.90277,9.222908,52.253975,0.11375546,13.925398,49.482124,8.330017
20010,20640600.0,0.0,22.387299,26.89029,21.106049,21.10199,21.112305,21.106262,11.699707,15.315796,15.138184,14.895142,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1475.8917,4.0907897e-05,9.229726,52.25398,249.99982,21.996107,30.000002,0.08853142,39.20545,252.90733,210.90277,9.344342,52.25398,0.11375546,14.500075,49.48213,8.330017
20011,20640660.0,0.0,22.386932,26.88498,21.106903,21.103394,21.11203,21.107391,11.699799,15.294128,15.222229,15.086243,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1475.8162,4.090594e-05,9.261849,52.25398,249.99982,21.997059,30.000002,0.088529065,39.204117,252.90735,210.90277,9.436733,52.25398,0.11375546,14.839964,49.48213,8.330017
20012,20640720.0,0.0,22.38681,26.879608,21.108093,21.10553,21.111694,21.108704,11.69986,15.282532,15.270233,15.211609,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1475.7734,4.0904557e-05,9.275396,52.25398,249.99982,21.998129,30.000002,0.088526405,39.20262,252.90736,210.90277,9.389359,52.25398,0.11375546,14.759352,49.482132,8.330017
20013,20640780.0,0.0,22.38684,26.874146,21.109497,21.108124,21.111328,21.110107,11.699921,15.280518,15.279816,15.262634,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1475.7552,4.090372e-05,9.311441,52.253986,249.99983,21.999031,30.000002,0.08852417,39.20136,252.9074,210.90277,9.245493,52.253986,0.11375546,14.367916,49.482132,8.330017
20014,20640840.0,0.0,22.386871,26.868591,21.110962,21.110779,21.110992,21.11148,11.699951,15.287476,15.253204,15.241608,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1475.7461,4.0903225e-05,9.366211,52.253986,249.99983,22.000034,30.000002,0.08852168,39.19995,252.90741,210.90277,9.025652,52.253986,0.11375546,13.753821,49.482136,8.330017
20015,20640900.0,0.0,22.38675,26.862946,21.112244,21.113098,21.110687,21.112701,11.699951,15.301849,15.195953,15.161591,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1475.7241,4.0902756e-05,9.432496,52.253986,249.99983,22.000992,30.000002,0.088519305,39.19861,252.90742,210.90277,8.7558365,52.253986,0.11375546,13.035213,49.482136,8.330017
20016,20640960.0,0.0,22.386017,26.857239,21.112793,21.114197,21.110168,21.113281,11.699921,15.334412,15.12796,15.057526,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1475.6377,4.090173e-05,9.605414,52.253986,249.99983,22.001862,30.000002,0.088517144,39.197395,252.90744,210.90277,8.587168,52.253986,0.11375546,12.630703,49.482136,8.330017
20017,20641020.0,0.0,22.385101,26.85144,21.113068,21.114838,21.109741,21.113647,11.69989,15.375671,15.055267,14.9487,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1475.51,4.089992e-05,9.743972,52.25399,249.99983,22.002813,30.000002,0.08851479,39.19606,252.90746,210.90277,8.382292,52.25399,0.11375546,12.178032,49.482136,8.330017
20018,20641080.0,0.0,22.383911,26.84555,21.113068,21.114899,21.109497,21.11377,11.699829,15.421753,14.982422,14.845825,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1475.3472,4.089741e-05,9.875544,52.25399,249.99983,22.003777,30.000002,0.088512406,39.194714,252.90749,210.90277,8.2057,52.25399,0.11375546,11.866129,49.48214,8.330017
20019,20641140.0,0.0,22.382568,26.83963,21.112854,21.114471,21.109375,21.113708,11.699768,15.467773,14.915741,14.761841,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1475.1558,4.0894352e-05,9.98841,52.25399,249.99983,22.004726,30.000002,0.088510044,39.193382,252.9075,210.90277,8.068743,52.25399,0.11375546,11.707148,49.482143,8.330017
20020,20641200.0,0.0,22.381012,26.833588,21.112427,21.113678,21.109436,21.113403,11.699707,15.511597,14.858032,14.701447,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1474.9374,4.0890805e-05,10.078074,52.25399,249.99985,22.005545,30.000002,0.08850802,39.192238,252.90752,210.90279,7.975708,52.25399,0.11375546,11.701164,49.482143,8.330017
20021,20641260.0,0.0,22.37909,26.827484,21.111542,21.112122,21.109344,21.11261,11.6996765,15.5589905,14.826508,14.688873,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1474.676,4.0886727e-05,10.226979,52.253998,249.99985,22.006386,30.000002,0.08850593,39.191063,252.90753,210.90279,8.03822,52.253998,0.11375546,12.092425,49.482143,8.330017
20022,20641320.0,0.0,22.377197,26.82132,21.110687,21.110687,21.109406,21.111786,11.6996155,15.602875,14.818695,14.716095,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1474.4016,4.0882125e-05,10.317255,52.253998,249.99985,22.007318,30.000002,0.088503614,39.189754,252.90755,210.90279,8.120789,52.253998,0.11375546,12.474215,49.482147,8.330017
20023,20641380.0,0.0,22.375366,26.815094,21.109955,21.109467,21.10962,21.110931,11.6996155,15.640076,14.832977,14.774475,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1474.1306,4.0877323e-05,10.373889,52.253998,249.99985,22.008112,30.000002,0.08850165,39.188644,252.90756,210.90279,8.248404,52.253998,0.11375546,12.900211,49.482147,8.330017
20024,20641440.0,0.0,22.373688,26.808777,21.109467,21.108643,21.109924,21.110199,11.6996155,15.667358,14.865631,14.850098,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1473.8801,4.087273e-05,10.397083,52.253998,249.99985,22.009,30.000002,0.08849944,39.187397,252.90758,210.90279,8.406904,52.253998,0.11375546,13.294671,49.482147,8.330017
20025,20641500.0,0.0,22.372192,26.802399,21.109222,21.108246,21.110321,21.109589,11.6996155,15.683594,14.91272,14.931915,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1473.6522,4.0868465e-05,10.3875885,52.254,249.99985,22.00982,30.000002,0.08849741,39.186253,252.9076,210.90279,8.58153,52.254,0.11375546,13.618173,49.482147,8.330017
20026,20641560.0,0.0,22.370667,26.79599,21.108948,21.10794,21.110474,21.108948,11.699646,15.69751,14.979462,15.020294,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1473.4299,4.0864474e-05,10.43477,52.254,249.99986,22.01056,30.000002,0.088495575,39.18522,252.90761,210.90279,8.834702,52.254,0.11375547,14.018538,49.48215,8.330017
20027,20641620.0,0.0,22.369354,26.78949,21.108948,21.108093,21.110657,21.108551,11.6996765,15.706512,15.053925,15.099518,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1473.226,4.0860657e-05,10.431929,52.254,249.99986,22.011389,30.000002,0.08849352,39.184055,252.90762,210.90279,9.046404,52.254,0.11375547,14.212341,49.48215,8.330017
20028,20641680.0,0.0,22.368164,26.782928,21.10913,21.108582,21.11087,21.108368,11.6996765,15.71051,15.128693,15.162079,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1473.0415,4.085713e-05,10.416844,52.254,249.99986,22.012241,30.000002,0.0884914,39.18286,252.90764,210.90279,9.234215,52.254,0.11375546,14.2981,49.482155,8.330017
20029,20641740.0,0.0,22.367096,26.776306,21.109528,21.109314,21.111084,21.108398,11.699707,15.708954,15.200165,15.202393,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1472.8761,4.085394e-05,10.388903,52.254,249.99986,22.012983,30.000002,0.08848956,39.181824,252.90765,210.90279,9.386675,52.254,0.11375547,14.260446,49.482155,8.330017
20030,20641800.0,0.0,22.366089,26.769623,21.110016,21.110168,21.111267,21.108673,11.699738,15.702637,15.2612915,15.217865,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1472.7242,4.0851035e-05,10.352728,52.25401,249.99986,22.013819,30.000002,0.08848749,39.180653,252.90767,210.90279,9.491926,52.25401,0.11375546,14.127557,49.48216,8.330017
20031,20641860.0,0.0,22.364899,26.762878,21.11026,21.110626,21.111176,21.108856,11.699738,15.70166,15.318481,15.223267,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1472.557,4.0848223e-05,10.393401,52.25401,249.99986,22.014482,30.000002,0.088485844,39.179726,252.90768,210.9028,9.624754,52.25401,0.11375547,14.131591,49.48216,8.330017
20032,20641920.0,0.0,22.363708,26.756104,21.110565,21.111115,21.111084,21.109222,11.699738,15.703705,15.364441,15.21756,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1472.383,4.0845185e-05,10.409571,52.25401,249.99986,22.015263,30.000002,0.088483915,39.178635,252.9077,210.9028,9.684762,52.25401,0.11375547,14.019079,49.48216,8.330017
20033,20641980.0,0.0,22.362518,26.749237,21.11084,21.111511,21.110992,21.10971,11.699738,15.707825,15.395935,15.201752,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1472.2075,4.0842086e-05,10.428209,52.25401,249.99986,22.01597,30.000002,0.08848215,39.177643,252.90771,210.9028,9.69829,52.25401,0.11375547,13.887258,49.482162,8.330017
20034,20642040.0,0.0,22.361298,26.74237,21.111115,21.111816,21.110931,21.11026,11.699738,15.713348,15.411926,15.179413,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1472.0298,4.083895e-05,10.447736,52.254017,249.99986,22.016766,30.000002,0.08848018,39.17653,252.90773,210.9028,9.669295,52.254017,0.11375547,13.759491,49.482162,8.330017
20035,20642100.0,0.0,22.360046,26.735413,21.111328,21.112,21.11087,21.11084,11.699738,15.719879,15.412231,15.153351,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.8463,4.083577e-05,10.467028,52.254017,249.99988,22.01744,30.000002,0.0884785,39.175583,252.90775,210.9028,9.602085,52.254017,0.11375547,13.64766,49.482162,8.330017
20036,20642160.0,0.0,22.35849,26.728424,21.111206,21.111603,21.110626,21.111115,11.699707,15.735535,15.406952,15.143219,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.6326,4.0832318e-05,10.558612,52.254017,249.99988,22.018099,30.000002,0.088476874,39.17466,252.90776,210.9028,9.591206,52.254017,0.11375547,13.793076,49.482162,8.330017
20037,20642220.0,0.0,22.356903,26.721375,21.111053,21.111237,21.110474,21.111359,11.6996765,15.755463,15.396088,15.145538,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.4069,4.0828516e-05,10.622427,52.254017,249.99988,22.018818,30.000002,0.088475086,39.173653,252.90778,210.9028,9.53741,52.254017,0.11375547,13.875106,49.482162,8.330017
20038,20642280.0,0.0,22.355347,26.714294,21.110931,21.1109,21.110352,21.111572,11.6996765,15.776978,15.38092,15.1553955,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.1791,4.0824576e-05,10.682667,52.254017,249.99988,22.019526,30.000002,0.08847333,39.172665,252.90779,210.9028,9.47902,52.254017,0.11375547,13.975949,49.482166,8.330017
20039,20642340.0,0.0,22.35379,26.707184,21.11084,21.110626,21.110321,21.111725,11.6996765,15.798248,15.36264,15.171143,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1470.9536,4.082062e-05,10.733686,52.254017,249.99988,22.02026,30.000002,0.08847151,39.171635,252.9078,210.9028,9.42052,52.254017,0.11375547,14.077332,49.482166,8.330017
20040,20642400.0,0.0,22.352264,26.700012,21.11081,21.110443,21.110352,21.111816,11.6996765,15.8177185,15.342804,15.190155,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1470.7307,4.0816696e-05,10.772679,52.25402,249.99988,22.020931,30.000002,0.08846984,39.170696,252.90782,210.9028,9.365913,52.25402,0.11375547,14.168331,49.48217,8.330017
20041,20642460.0,0.0,22.348816,26.69278,21.108368,21.107605,21.107666,21.109924,15.4305725,14.856781,15.249176,15.051086,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,397.52472,9.54197e-21,0.0,52.25402,249.99988,22.021494,30.000002,0.08846845,39.16991,252.90782,210.9028,19.964203,52.25402,0.11375547,32.854168,49.48217,8.330017
20042,20642520.0,0.0,22.351288,26.685425,21.113525,21.118164,21.105988,21.116241,18.674225,15.988556,18.711456,18.70047,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,212.56464,9.54197e-21,0.0,52.25402,249.99988,22.02215,30.000002,0.088466816,39.16899,252.90784,210.9028,10.7911,52.25402,0.11375547,20.022303,49.48217,8.330017
20043,20642580.0,0.0,22.361206,26.677979,21.128265,21.140991,21.10971,21.130707,20.415222,17.707336,20.556671,19.810486,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,396.44598,1.0924053e-05,0.0,52.25402,249.9999,22.022781,30.000002,0.08846525,39.168106,252.90785,210.9028,2.0833666,52.25402,0.11375547,0.0,49.482174,8.330017
20044,20642640.0,0.0,22.373138,26.67041,21.14566,21.164948,21.118073,21.146942,19.000183,18.536682,20.130615,19.708618,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,521.8012,9.921529e-06,0.0,52.25402,249.9999,22.02341,30.000002,0.08846369,39.167225,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
20045,20642700.0,0.0,22.384216,26.66275,21.161987,21.187042,21.127533,21.161041,18.566284,18.63324,19.505066,19.320007,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,559.5108,1.037457e-05,0.0,52.25403,249.9999,22.024035,30.000002,0.08846214,39.16635,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20046,20642760.0,0.0,22.393524,26.654999,21.176056,21.205719,21.136475,21.172577,18.394196,18.554138,19.030914,18.969452,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,565.6047,1.0321594e-05,0.0,52.25403,249.9999,22.02466,30.000002,0.08846059,39.165478,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20047,20642820.0,0.0,22.401825,26.647125,21.188873,21.222778,21.14508,21.182861,18.331116,18.46344,18.723816,18.718414,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,566.4528,1.0254767e-05,0.0,52.25403,249.9999,22.025259,30.000002,0.0884591,39.16464,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20048,20642880.0,0.0,22.409454,26.63916,21.200867,21.238647,21.153412,21.192352,18.310028,18.397339,18.539032,18.554535,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,567.0792,1.0233433e-05,0.0,52.25403,249.9999,22.025862,30.000002,0.08845761,39.163795,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20049,20642940.0,0.0,22.416656,26.631073,21.21231,21.253784,21.161499,21.201355,18.304138,18.355896,18.433746,18.453247,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,567.86755,1.0235416e-05,0.0,52.25403,249.9999,22.026474,30.000002,0.08845608,39.162937,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
20050,20643000.0,0.0,22.423553,26.622925,21.22342,21.268402,21.169464,21.210083,18.301971,18.331665,18.373901,18.391449,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,568.73926,1.0244293e-05,0.0,52.25403,249.9999,22.027044,30.000002,0.088454664,39.16214,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
20051,20643060.0,0.0,22.429474,26.614655,21.233276,21.28125,21.176697,21.217804,18.301361,18.317932,18.34085,18.354523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,569.5867,1.0255785e-05,0.0,52.254032,249.9999,22.02761,30.000002,0.088453256,39.161343,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
20052,20643120.0,0.0,22.435211,26.606262,21.24295,21.293854,21.183838,21.225433,18.301117,18.31015,18.322418,18.332336,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,570.38806,1.0266982e-05,0.0,52.254032,249.9999,22.02818,30.000002,0.08845185,39.16055,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20053,20643180.0,0.0,22.440826,26.597809,21.252533,21.306305,21.190948,21.232971,18.301025,18.306,18.312653,18.319489,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,571.1694,1.0278024e-05,0.0,52.254032,249.9999,22.028728,30.000002,0.08845048,39.15978,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20054,20643240.0,0.0,22.44638,26.589233,21.262024,21.318634,21.197998,21.240479,18.300964,18.30362,18.307098,18.311646,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,571.9393,1.0288944e-05,0.0,52.254032,249.99991,22.029295,30.000002,0.088449076,39.15899,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20055,20643300.0,0.0,22.451874,26.580566,21.271454,21.330902,21.205048,21.247925,18.300964,18.302277,18.303955,18.306885,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,572.6987,1.0299726e-05,0.0,52.254032,249.99991,22.029867,30.000002,0.08844765,39.158188,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20056,20643360.0,0.0,22.456635,26.571808,21.279968,21.341827,21.211426,21.2547,18.300934,18.301666,18.302582,18.304443,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,573.4008,1.0310026e-05,0.0,52.254032,249.99991,22.030348,30.000002,0.08844646,39.157513,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20057,20643420.0,0.0,22.461304,26.562958,21.288422,21.352722,21.217773,21.261414,18.300873,18.3013,18.301758,18.302917,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,574.06146,1.0319513e-05,0.0,52.254032,249.99991,22.030918,30.000002,0.088445045,39.156715,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20058,20643480.0,0.0,22.465912,26.554016,21.296814,21.363556,21.224121,21.268127,18.300812,18.301056,18.3013,18.301971,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,574.7016,1.0328587e-05,0.0,52.25404,249.99991,22.031437,30.000002,0.088443756,39.15599,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
20059,20643540.0,0.0,22.470459,26.544952,21.305176,21.374298,21.230438,21.27481,18.300781,18.300964,18.301086,18.301544,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,575.3276,1.0337429e-05,0.0,52.25404,249.99991,22.031864,30.000002,0.0884427,39.15539,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20060,20643600.0,0.0,22.474945,26.535828,21.313446,21.384949,21.236694,21.281464,18.300781,18.300903,18.300964,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,575.94666,1.034619e-05,0.0,52.25404,249.99991,22.032362,30.000002,0.08844146,39.154694,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20061,20643660.0,0.0,22.47882,26.52658,21.321014,21.394592,21.242432,21.287506,18.30075,18.300842,18.300873,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,576.5228,1.0354622e-05,0.0,52.25404,249.99991,22.032892,30.000002,0.08844014,39.15395,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20062,20643720.0,0.0,22.482635,26.517242,21.328522,21.404144,21.248138,21.293549,18.30072,18.300781,18.300812,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,577.057,1.03622415e-05,0.0,52.25404,249.99991,22.033342,30.000002,0.088439025,39.15332,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20063,20643780.0,0.0,22.48639,26.507843,21.335938,21.413635,21.253815,21.29956,18.30069,18.30075,18.30075,18.300842,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,577.5773,1.0369607e-05,0.0,52.25404,249.99991,22.03382,30.000002,0.08843783,39.152653,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20064,20643840.0,0.0,22.490051,26.498322,21.343323,21.423035,21.25946,21.305542,18.30066,18.30072,18.30072,18.300781,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,578.0843,1.037678e-05,0.0,52.25404,249.99992,22.034285,30.000002,0.088436686,39.152,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20065,20643900.0,0.0,22.493744,26.488708,21.350708,21.432465,21.265106,21.311523,18.30066,18.30069,18.30069,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,578.5935,1.0383981e-05,0.0,52.254044,249.99992,22.03475,30.000002,0.08843552,39.15135,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
20066,20643960.0,0.0,22.496887,26.479004,21.357452,21.440948,21.270264,21.316956,18.300629,18.30066,18.30066,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,579.06165,1.0390841e-05,0.0,52.254044,249.99992,22.035244,30.000002,0.088434294,39.150658,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20067,20644020.0,0.0,22.49997,26.469238,21.364105,21.449402,21.275421,21.322388,18.300568,18.300629,18.300629,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,579.4981,1.0397099e-05,0.0,52.254044,249.99992,22.035736,30.000002,0.08843308,39.14997,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20068,20644080.0,0.0,22.50296,26.45935,21.370758,21.457794,21.280548,21.32782,18.300537,18.300598,18.300598,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,579.915,1.0402969e-05,0.0,52.254044,249.99992,22.036114,30.000002,0.08843214,39.14944,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20069,20644140.0,0.0,22.50595,26.449402,21.37735,21.466156,21.285645,21.333221,18.300537,18.300568,18.300568,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,580.32513,1.0408753e-05,0.0,52.254044,249.99992,22.036552,30.000002,0.08843105,39.148827,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20070,20644200.0,0.0,22.50885,26.439331,21.383911,21.474396,21.290741,21.338562,18.300507,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,580.7249,1.0414398e-05,0.0,52.254044,249.99992,22.036978,30.000002,0.088429995,39.148228,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20071,20644260.0,0.0,22.511322,26.4292,21.389923,21.481903,21.29541,21.343475,18.300476,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.0926,1.0419764e-05,0.0,52.254044,249.99992,22.037407,30.000002,0.08842893,39.14763,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20072,20644320.0,0.0,22.513733,26.418976,21.395844,21.48935,21.30008,21.348358,18.300446,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.4315,1.0424602e-05,0.0,52.254044,249.99992,22.037827,30.000002,0.08842789,39.14704,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20073,20644380.0,0.0,22.516052,26.40866,21.401733,21.496735,21.304688,21.353241,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.7551,1.0429181e-05,0.0,52.25405,249.99992,22.038235,30.000002,0.08842687,39.14647,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
20074,20644440.0,0.0,22.518372,26.398285,21.407623,21.50412,21.309326,21.358093,18.300415,18.300446,18.300446,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.08057,1.0433787e-05,0.0,52.25405,249.99992,22.038645,30.000002,0.08842585,39.145897,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
20075,20644500.0,0.0,22.52066,26.387787,21.413513,21.511444,21.313934,21.362946,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.3962,1.0438244e-05,0.0,52.25405,249.99992,22.03905,30.000002,0.088424854,39.145332,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20076,20644560.0,0.0,22.522552,26.377228,21.418884,21.518066,21.318176,21.36737,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.6817,1.04424635e-05,0.0,52.25405,249.99992,22.039478,30.000002,0.08842379,39.14473,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20077,20644620.0,0.0,22.524353,26.366577,21.424194,21.524658,21.322418,21.371796,18.300354,18.300385,18.300385,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.9373,1.0446109e-05,0.0,52.25405,249.99992,22.03984,30.000002,0.08842288,39.144222,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20078,20644680.0,0.0,22.526123,26.355835,21.429474,21.531189,21.32663,21.37619,18.300323,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.1827,1.044957e-05,0.0,52.25405,249.99992,22.040228,30.000002,0.088421926,39.14368,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20079,20644740.0,0.0,22.527802,26.345032,21.434692,21.53769,21.33081,21.380554,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.418,1.0452889e-05,0.0,52.25405,249.99994,22.040602,30.000002,0.088420995,39.143158,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20080,20644800.0,0.0,22.52951,26.334137,21.439941,21.544159,21.334991,21.384918,18.300293,18.300323,18.300323,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.6548,1.045623e-05,0.0,52.25405,249.99994,22.04098,30.000002,0.088420056,39.142628,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20081,20644860.0,0.0,22.530853,26.32315,21.444733,21.550018,21.338867,21.388916,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.8622,1.0459325e-05,0.0,52.25405,249.99994,22.04138,30.000002,0.08841906,39.142067,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20082,20644920.0,0.0,22.532135,26.312103,21.449493,21.555817,21.342712,21.392883,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.0467,1.0461989e-05,0.0,52.25406,249.99994,22.041777,30.000002,0.088418074,39.14151,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
20083,20644980.0,0.0,22.533356,26.300964,21.454193,21.561615,21.346527,21.39685,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.2168,1.0464373e-05,0.0,52.25406,249.99994,22.042084,30.000002,0.08841731,39.141083,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
20084,20645040.0,0.0,22.534546,26.289734,21.458893,21.567352,21.350342,21.400818,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.38165,1.04666915e-05,0.0,52.25406,249.99994,22.042439,30.000002,0.08841643,39.140587,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20085,20645100.0,0.0,22.535706,26.278442,21.463531,21.573029,21.354156,21.404724,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.5385,1.0468902e-05,0.0,52.25406,249.99994,22.042782,30.000002,0.08841557,39.140106,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20086,20645160.0,0.0,22.53653,26.26706,21.467834,21.578186,21.357666,21.408325,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.6727,1.0470919e-05,0.0,52.25406,249.99994,22.043129,30.000002,0.088414714,39.139618,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20087,20645220.0,0.0,22.537323,26.255615,21.472046,21.583282,21.361176,21.411926,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.786,1.0472554e-05,0.0,52.25406,249.99994,22.04347,30.000002,0.08841387,39.13914,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20088,20645280.0,0.0,22.538055,26.24408,21.476257,21.588348,21.364655,21.415497,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.88776,1.0473998e-05,0.0,52.25406,249.99994,22.0438,30.000002,0.088413045,39.13868,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20089,20645340.0,0.0,22.538788,26.232483,21.480438,21.593414,21.368134,21.419067,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.9908,1.0475463e-05,0.0,52.25406,249.99994,22.04413,30.000002,0.088412225,39.138214,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20090,20645400.0,0.0,22.53946,26.220795,21.48462,21.59845,21.371582,21.422607,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.0862,1.0476813e-05,0.0,52.25406,249.99994,22.044458,30.000002,0.08841141,39.13776,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20091,20645460.0,0.0,22.539856,26.209045,21.488434,21.602966,21.374817,21.425842,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.1599,1.047799e-05,0.0,52.25406,249.99994,22.044806,30.000002,0.08841055,39.137276,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20092,20645520.0,0.0,22.540192,26.197235,21.492218,21.607483,21.378021,21.429077,18.30008,18.30011,18.30011,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.2117,1.0478752e-05,0.0,52.25406,249.99994,22.0451,30.000002,0.08840982,39.13686,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20093,20645580.0,0.0,22.540527,26.185333,21.495972,21.611969,21.381195,21.432312,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.25574,1.0479376e-05,0.0,52.254063,249.99994,22.045412,30.000002,0.08840904,39.136425,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
20094,20645640.0,0.0,22.540771,26.17334,21.499695,21.616394,21.384369,21.435516,18.30008,18.30008,18.30008,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.29205,1.0479891e-05,0.0,52.254063,249.99994,22.045715,30.000002,0.088408284,39.135998,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
20095,20645700.0,0.0,22.541046,26.161285,21.503448,21.62082,21.387543,21.43872,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.3294,1.0480422e-05,0.0,52.254063,249.99994,22.04602,30.000002,0.088407524,39.13557,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20096,20645760.0,0.0,22.541016,26.14917,21.506836,21.624786,21.390472,21.44165,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.3452,1.0480772e-05,0.0,52.254063,249.99994,22.046345,30.000002,0.08840673,39.135117,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20097,20645820.0,0.0,22.540985,26.136993,21.510223,21.628754,21.393402,21.44458,18.300018,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.3441,1.0480807e-05,0.0,52.254063,249.99994,22.046665,30.000002,0.08840592,39.13467,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20098,20645880.0,0.0,22.540894,26.124725,21.51358,21.63269,21.396332,21.44748,18.300018,18.300018,18.300018,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.3322,1.0480634e-05,0.0,52.254063,249.99995,22.046913,30.000002,0.08840531,39.13432,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20099,20645940.0,0.0,22.540771,26.112396,21.516907,21.636597,21.399231,21.450378,18.299988,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.3162,1.04804085e-05,0.0,52.254063,249.99995,22.047201,30.000002,0.088404596,39.13392,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20100,20646000.0,0.0,22.540405,26.100006,21.520233,21.640442,21.40213,21.453247,18.299988,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.2726,1.0479839e-05,0.0,52.254063,249.99995,22.04748,30.000002,0.0884039,39.13353,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20101,20646060.0,0.0,22.539856,26.085907,21.523193,21.643799,21.404816,21.455841,18.299957,18.299988,18.299988,18.299988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.2196,1.0479266e-05,0.0,52.254063,249.99995,22.04776,30.000002,0.0884032,39.133137,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20102,20646120.0,0.0,22.5383,26.068542,21.526123,21.647095,21.40747,21.458435,18.299896,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.0537,1.0477275e-05,0.0,52.254063,249.99995,22.048035,30.000002,0.08840252,39.13275,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20103,20646180.0,0.0,22.535736,26.048035,21.529022,21.65039,21.410126,21.460999,18.299805,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.74066,1.0473169e-05,0.0,52.254063,249.99995,22.048302,30.000002,0.088401854,39.132378,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20104,20646240.0,0.0,22.533173,26.024536,21.531921,21.653687,21.412811,21.463562,18.299744,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.4473,1.0469427e-05,0.0,52.254063,249.99995,22.04857,30.000002,0.08840119,39.132004,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20105,20646300.0,0.0,22.529602,25.998108,21.53482,21.656952,21.415436,21.466095,18.299622,18.299744,18.299744,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.0088,1.0463652e-05,0.0,52.254063,249.99995,22.048834,30.000002,0.088400535,39.131634,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20106,20646360.0,0.0,22.525208,25.968933,21.537384,21.659698,21.417908,21.468414,18.2995,18.299652,18.299652,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.49,1.0456962e-05,0.0,52.25407,249.99995,22.049116,30.000002,0.088399835,39.13124,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20107,20646420.0,0.0,22.520142,25.937134,21.539948,21.662445,21.42038,21.470673,18.299347,18.29953,18.29953,18.29956,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.8423,1.0448175e-05,0.0,52.25407,249.99995,22.049355,30.000002,0.08839924,39.130905,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20108,20646480.0,0.0,22.514496,25.902802,21.54245,21.665192,21.422821,21.472961,18.299225,18.299438,18.299438,18.299438,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.1017,1.0437972e-05,0.0,52.25407,249.99995,22.049606,30.000002,0.08839861,39.13055,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20109,20646540.0,0.0,22.508057,25.866058,21.544952,21.667877,21.425232,21.47522,18.299133,18.299316,18.299316,18.299347,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.2459,1.0426123e-05,0.0,52.25407,249.99995,22.049852,30.000002,0.08839801,39.130207,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20110,20646600.0,0.0,22.501648,25.827057,21.547455,21.670593,21.427673,21.477478,18.299042,18.299225,18.299225,18.299255,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,580.40607,1.041455e-05,0.0,52.25407,249.99995,22.050098,30.000002,0.08839739,39.129864,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20111,20646660.0,0.0,22.494232,25.785889,21.549652,21.672821,21.429932,21.479492,18.29895,18.299133,18.299133,18.299133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,579.4598,1.0401719e-05,0.0,52.25407,249.99995,22.050362,30.000002,0.08839674,39.129494,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20112,20646720.0,0.0,22.486359,25.742706,21.55185,21.67508,21.43219,21.481506,18.298828,18.299011,18.299011,18.299042,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,578.42206,1.0387392e-05,0.0,52.25407,249.99995,22.050621,30.000002,0.088396095,39.12913,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20113,20646780.0,0.0,22.478027,25.697601,21.554016,21.677277,21.434418,21.48352,18.298706,18.29889,18.29889,18.29892,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,577.30383,1.0371759e-05,0.0,52.25407,249.99995,22.050821,30.000002,0.088395596,39.12885,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20114,20646840.0,0.0,22.4693,25.650726,21.556152,21.679504,21.436676,21.485504,18.298645,18.298798,18.298798,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,576.124,1.0355227e-05,0.0,52.25407,249.99995,22.051052,30.000002,0.08839502,39.128525,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20115,20646900.0,0.0,22.460022,25.602203,21.558289,21.681671,21.438873,21.487488,18.298584,18.298737,18.298737,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,574.86475,1.0337555e-05,0.0,52.25407,249.99995,22.05128,30.000002,0.088394456,39.12821,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20116,20646960.0,0.0,22.4505,25.552155,21.56012,21.683289,21.440948,21.489288,18.298523,18.298645,18.298645,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,573.5982,1.0319899e-05,0.0,52.25407,249.99995,22.051506,30.000002,0.0883939,39.12789,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20117,20647020.0,0.0,22.44046,25.500671,21.56192,21.684906,21.443024,21.491089,18.298431,18.298553,18.298553,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,572.2447,1.0300934e-05,0.0,52.25407,249.99995,22.051727,30.000002,0.088393345,39.12758,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20118,20647080.0,0.0,22.429993,25.447906,21.56369,21.686493,21.445068,21.49289,18.29837,18.298492,18.298492,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,570.8199,1.0280862e-05,0.0,52.25407,249.99995,22.051945,30.000002,0.0883928,39.127277,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20119,20647140.0,0.0,22.419525,25.393951,21.56546,21.68811,21.447113,21.49469,18.29831,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,569.4062,1.0260945e-05,0.0,52.25407,249.99995,22.052162,30.000002,0.088392265,39.126976,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
