,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20120,20647200.0,0.0,22.408691,25.33899,21.56723,21.689697,21.449158,21.49646,18.298248,18.29837,18.29837,18.29837,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,567.9319,1.0240135e-05,0.0,52.25407,249.99995,22.052374,30.000002,0.088391736,39.126675,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20121,20647260.0,0.0,22.39746,25.283112,21.568756,21.690887,21.45105,21.498047,18.298187,18.29831,18.29831,18.29831,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,566.42206,1.0218914e-05,0.0,52.254074,249.99995,22.052603,30.000002,0.08839116,39.126358,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20122,20647320.0,0.0,22.386017,25.22641,21.570282,21.692108,21.452942,21.499634,18.298126,18.298218,18.298218,18.298248,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,564.8617,1.0196801e-05,0.0,52.254074,249.99997,22.052795,30.000002,0.088390686,39.126087,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20123,20647380.0,0.0,22.37442,25.169037,21.571777,21.693298,21.454803,21.50122,18.298065,18.298187,18.298187,18.298187,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,563.2725,1.0174205e-05,0.0,52.254074,249.99997,22.053,30.000002,0.08839018,39.1258,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20124,20647440.0,0.0,22.36264,25.111145,21.573242,21.694489,21.456665,21.502777,18.298065,18.298126,18.298126,18.298157,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,561.65375,1.015116e-05,0.0,52.254074,249.99997,22.053198,30.000002,0.08838969,39.125523,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20125,20647500.0,0.0,22.35086,25.052795,21.574738,21.695679,21.458557,21.504333,18.298035,18.298096,18.298096,18.298096,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,560.04193,1.0128177e-05,0.0,52.254074,249.99997,22.053398,30.000002,0.08838919,39.125244,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20126,20647560.0,0.0,22.338806,24.994171,21.575989,21.696533,21.460266,21.505707,18.297974,18.298035,18.298035,18.298065,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,558.3995,1.0104833e-05,0.0,52.254074,249.99997,22.05361,30.000002,0.08838866,39.124947,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20127,20647620.0,0.0,22.32669,24.935333,21.57724,21.697388,21.462006,21.50708,18.297943,18.298004,18.298004,18.298035,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,556.7367,1.0081085e-05,0.0,52.254074,249.99997,22.05382,30.000002,0.08838814,39.12465,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20128,20647680.0,0.0,22.314545,24.876465,21.578491,21.698242,21.463715,21.508453,18.297913,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,555.0622,1.0057073e-05,0.0,52.254074,249.99997,22.053982,30.000002,0.088387735,39.124424,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20129,20647740.0,0.0,22.302399,24.817657,21.579742,21.699097,21.465424,21.509796,18.297913,18.297943,18.297943,18.297974,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,553.3874,1.0033029e-05,0.0,52.254074,249.99997,22.05417,30.000002,0.08838727,39.12416,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20130,20647800.0,0.0,22.290527,24.76001,21.580933,21.69992,21.467102,21.511139,18.297913,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,551.74585,1.0009442e-05,0.0,52.254074,249.99997,22.05435,30.000002,0.088386826,39.12391,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20131,20647860.0,0.0,22.278107,24.700745,21.58197,21.70047,21.46872,21.51233,18.297913,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,550.0383,9.984909e-06,0.0,52.254074,249.99997,22.054537,30.000002,0.08838636,39.12365,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20132,20647920.0,0.0,22.265991,24.642853,21.582977,21.700989,21.470276,21.51352,18.297913,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,548.3634,9.960762e-06,0.0,52.254074,249.99997,22.054716,30.000002,0.08838591,39.123398,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20133,20647980.0,0.0,22.254059,24.58554,21.583954,21.701477,21.471863,21.514679,18.297913,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,546.70966,9.936891e-06,0.0,52.254074,249.99997,22.054892,30.000002,0.08838548,39.12315,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20134,20648040.0,0.0,22.242126,24.52893,21.58496,21.701996,21.47342,21.515839,18.297913,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,545.05615,9.9129475e-06,0.0,52.254074,249.99997,22.055067,30.000002,0.088385046,39.122906,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20135,20648100.0,0.0,22.230469,24.473114,21.585938,21.702515,21.474976,21.517029,18.297943,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,543.4325,9.889394e-06,0.0,52.254074,249.99997,22.05524,30.000002,0.08838461,39.122665,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20136,20648160.0,0.0,22.218842,24.418213,21.586731,21.702698,21.47641,21.518036,18.297943,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,541.8164,9.865951e-06,0.0,52.254074,249.99997,22.055426,30.000002,0.08838415,39.122406,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20137,20648220.0,0.0,22.207428,24.36438,21.587524,21.70288,21.477844,21.519043,18.297974,18.297943,18.297943,18.297943,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,540.22736,9.842842e-06,0.0,52.254074,249.99997,22.05558,30.000002,0.088383764,39.12219,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20138,20648280.0,0.0,22.19629,24.311707,21.588287,21.703064,21.479279,21.52005,18.298004,18.297974,18.297974,18.297974,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,538.6737,9.820219e-06,0.0,52.254074,249.99997,22.055744,30.000002,0.088383354,39.121956,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20139,20648340.0,0.0,22.185577,24.260345,21.58905,21.703278,21.480682,21.521027,18.298035,18.298004,18.298004,18.298004,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,537.1771,9.798403e-06,0.0,52.254074,249.99997,22.055906,30.000002,0.08838296,39.12173,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20140,20648400.0,0.0,22.174866,24.210419,21.589813,21.70346,21.482086,21.522034,18.298065,18.298035,18.298035,18.298004,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,535.6753,9.776424e-06,0.0,52.25408,249.99997,22.056067,30.000002,0.08838255,39.121506,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
20141,20648460.0,0.0,22.16449,24.162018,21.590363,21.703339,21.483398,21.522888,18.298126,18.298065,18.298065,18.298035,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,534.21643,9.755013e-06,0.0,52.25408,249.99997,22.05624,30.000002,0.088382125,39.121265,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
20142,20648520.0,0.0,22.15451,24.115295,21.590912,21.703217,21.48471,21.523743,18.298157,18.298096,18.298096,18.298096,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,532.80634,9.734298e-06,0.0,52.25408,249.99997,22.05641,30.000002,0.0883817,39.121025,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
20143,20648580.0,0.0,22.144897,24.070343,21.591492,21.703094,21.485992,21.524567,18.298218,18.298157,18.298157,18.298126,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,531.4525,9.714394e-06,0.0,52.25408,249.99997,22.056541,30.000002,0.08838138,39.120846,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
20144,20648640.0,0.0,22.135742,24.027344,21.592041,21.703003,21.487274,21.525421,18.298279,18.298187,18.298187,18.298187,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,530.15985,9.695376e-06,0.0,52.25408,249.99997,22.056692,30.000002,0.088381,39.12063,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20145,20648700.0,0.0,22.127258,23.986359,21.59259,21.70288,21.488556,21.526245,18.29834,18.298248,18.298248,18.298248,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,528.9594,9.677689e-06,0.0,52.25408,249.99997,22.05684,30.000002,0.088380635,39.120422,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20146,20648760.0,0.0,22.118591,23.94754,21.592957,21.702454,21.489746,21.526947,18.2984,18.29831,18.29831,18.29831,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,527.73615,9.659637e-06,0.0,52.25408,249.99997,22.056988,30.000002,0.08838026,39.120216,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20147,20648820.0,0.0,22.110718,23.91098,21.593292,21.702057,21.490936,21.527649,18.298462,18.29837,18.29837,18.29837,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,526.6081,9.6428785e-06,0.0,52.25408,249.99997,22.057135,30.000002,0.088379905,39.120014,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20148,20648880.0,0.0,22.103638,23.876862,21.593628,21.70166,21.492096,21.52835,18.298553,18.298431,18.298431,18.298431,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,525.59485,9.627835e-06,0.0,52.25408,249.99997,22.057276,30.000002,0.08837955,39.119812,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20149,20648940.0,0.0,22.096527,23.845276,21.593994,21.701263,21.493256,21.529022,18.298615,18.298492,18.298492,18.298492,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,524.56714,9.612485e-06,0.0,52.25408,249.99997,22.057419,30.000002,0.0883792,39.119617,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20150,20649000.0,0.0,22.090332,23.816315,21.59433,21.700836,21.494415,21.529724,18.298706,18.298584,18.298584,18.298553,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,523.6615,9.59888e-06,0.0,52.25408,249.99997,22.057556,30.000002,0.08837885,39.11942,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20151,20649060.0,0.0,22.084564,23.790161,21.594513,21.700165,21.495483,21.530273,18.298828,18.298676,18.298676,18.298645,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,522.8048,9.585927e-06,0.0,52.25408,249.99997,22.057707,30.000002,0.08837848,39.11921,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20152,20649120.0,0.0,22.079468,23.766907,21.594666,21.699493,21.496552,21.530823,18.29895,18.298767,18.298767,18.298737,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,522.0441,9.574408e-06,0.0,52.25408,249.99997,22.057842,30.000002,0.08837814,39.11902,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20153,20649180.0,0.0,22.075043,23.746643,21.594818,21.698792,21.49759,21.531372,18.299072,18.29889,18.29889,18.298859,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,521.3764,9.564253e-06,0.0,52.25408,249.99997,22.05799,30.000002,0.08837778,39.118813,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20154,20649240.0,0.0,22.07135,23.729553,21.59497,21.69812,21.498657,21.531921,18.299194,18.29898,18.29898,18.29895,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,520.8052,9.5555e-06,0.0,52.25408,249.99997,22.058132,30.000002,0.088377416,39.118614,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20155,20649300.0,0.0,22.068329,23.715729,21.595123,21.697449,21.499695,21.53244,18.299316,18.299103,18.299103,18.299072,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,520.32855,9.548116e-06,0.0,52.25408,249.99997,22.05824,30.000002,0.08837715,39.11846,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20156,20649360.0,0.0,22.065948,23.705322,21.595123,21.696503,21.50064,21.532867,18.299438,18.299225,18.299225,18.299194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,519.94586,9.542153e-06,0.0,52.25408,249.99997,22.05837,30.000002,0.08837683,39.118282,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20157,20649420.0,0.0,22.064362,23.698395,21.595093,21.695587,21.501617,21.533264,18.29956,18.299347,18.299347,18.299316,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,519.6625,9.537594e-06,0.0,52.25408,249.99997,22.05851,30.000002,0.08837648,39.118088,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20158,20649480.0,0.0,22.063599,23.69513,21.595062,21.694641,21.502563,21.533691,18.299683,18.299469,18.299469,18.299438,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,519.4948,9.534743e-06,0.0,52.25408,249.99998,22.058615,30.000002,0.08837622,39.11794,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20159,20649540.0,0.0,22.06366,23.695618,21.595032,21.693726,21.503479,21.534088,18.299805,18.299591,18.299591,18.29956,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,519.45013,9.533741e-06,0.0,52.25408,249.99998,22.058739,30.000002,0.08837591,39.117767,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20160,20649600.0,0.0,22.06482,23.69989,21.595032,21.69281,21.504425,21.534485,18.299896,18.299713,18.299713,18.299683,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,363.50345,9.54197e-21,0.0,52.25408,249.99998,22.058857,30.000002,0.08837562,39.117603,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
20161,20649660.0,0.0,21.810547,23.706787,21.580597,21.707367,21.514587,21.543701,18.319733,18.207764,18.207764,18.21521,0.0,0.0009826743,0.0009826743,0.0013650395,250.0,18.300018,0.0,0.0,0.0,10.884551,9.54197e-21,0.0,23.48967,80.35708,-1.4931591e-06,30.000002,0.0050903386,70.00001,27.438253,79.92823,0.0,23.48967,0.003400043,0.0,20.877739,8.330017
20162,20649720.0,0.0,21.712158,23.714386,21.591522,21.723572,21.525787,21.553894,18.302704,18.209747,18.209747,18.211182,0.0,0.0037629043,0.0037629043,0.0045067007,250.0,18.300018,0.0,0.0,0.0,13.399875,9.54197e-21,0.0,34.035294,114.00031,-2.4385358e-08,30.000002,0.012027922,70.0,138.65323,97.59535,0.0,34.035294,0.012085944,0.0,29.838547,8.330017
20163,20649780.0,0.0,21.62207,23.722778,21.615509,21.737518,21.535126,21.562347,18.775757,18.265656,18.265656,18.245941,0.0,0.011560879,0.011560879,0.013539247,250.0,18.300018,0.0,0.0,0.0,38.171974,9.54197e-21,0.0,44.520332,133.77802,9.544042e-10,30.000002,0.03665342,70.0,240.04262,116.6035,0.0,44.520332,0.03668713,0.0,39.931355,8.330017
20164,20649840.0,9.0,21.631042,23.731934,21.629822,21.747559,21.541779,21.568237,19.792542,18.562408,18.562408,18.459625,0.0,0.01985367,0.01985367,0.025941899,250.0,18.300018,0.0,0.0,0.0,51.8517,9.54197e-21,0.0,50.203102,144.05057,2.8105763e-16,30.000002,0.06562335,70.0,238.64024,134.09377,0.0,50.203102,0.06566855,0.0,46.453304,8.330017
20165,20649900.0,9.0,21.641418,23.741852,21.64035,21.75467,21.547241,21.572998,20.580017,19.16269,19.16269,18.969788,0.0,0.025382422,0.025382422,0.036160834,250.0,18.300018,0.0,0.0,0.0,87.50621,4.252332e-06,0.0,52.90376,155.46404,-3.2918154e-19,30.000002,0.08690169,70.0,238.49596,149.30846,0.0,52.90376,0.086951554,0.0,49.76979,8.330017
20166,20649960.0,9.0,21.648987,23.752472,21.648071,21.760406,21.552582,21.577637,19.035248,19.4664,19.4664,19.307526,0.0,0.028751574,0.028751574,0.042865578,250.0,18.300018,0.0,0.0,0.0,343.03522,6.166869e-06,0.0,54.121166,169.87483,2.902188e-24,30.000002,0.10035164,70.0,239.54579,162.92336,0.0,54.121166,0.10039911,0.0,51.220543,8.330017
20167,20650020.0,0.0,21.654175,23.763794,21.653442,21.764618,21.556946,21.58136,18.695251,19.215393,19.215393,19.149597,0.0,0.03074087,0.03074087,0.046855673,250.0,18.300018,0.0,0.0,0.0,443.7693,8.909589e-06,0.0,54.52935,185.37569,1.7125698e-28,30.000002,0.10832657,70.0,241.50742,174.81813,0.0,54.52935,0.10836783,0.0,51.692097,8.330017
20168,20650080.0,0.0,21.657166,23.775787,21.656555,21.766846,21.559967,21.583832,18.44934,18.914337,18.914337,18.909058,0.0,0.03187513,0.03187513,0.049059846,250.0,18.300018,0.0,0.0,0.0,457.2912,8.791796e-06,0.0,54.487503,200.00305,-2.9875054e-32,30.000002,0.11280394,70.0,243.90746,184.69101,0.0,54.487503,0.11283734,0.0,51.66654,8.330017
20169,20650140.0,0.0,21.658447,23.788422,21.65799,21.767426,21.561798,21.585205,18.35672,18.68338,18.68338,18.704987,0.0,0.032463722,0.032463722,0.05017455,250.0,18.300018,0.0,0.0,0.0,467.85132,8.850622e-06,0.0,54.2202,212.67062,-7.2638187e-35,30.000002,0.115099,70.0,246.30424,192.48146,0.0,54.2202,0.115125,0.0,51.411694,8.330017
20170,20650200.0,0.0,21.658691,23.801697,21.658325,21.766815,21.562866,21.585815,18.323395,18.529419,18.529419,18.558105,0.0,0.03270726,0.03270726,0.050640948,250.0,18.300018,0.0,0.0,0.0,472.78287,8.904822e-06,0.0,53.870182,222.99303,1.2512517e-37,30.000002,0.11605435,70.0,248.35643,198.34995,0.0,53.870182,0.11607354,0.0,51.07233,8.330017
20171,20650260.0,0.0,21.65802,23.815521,21.657745,21.765137,21.563202,21.585754,18.308563,18.434479,18.434479,18.46112,0.0,0.032756064,0.032756064,0.05074748,250.0,18.300018,0.0,0.0,0.0,473.89133,8.905901e-06,0.0,53.521496,231.00685,-5.51551e-40,30.000002,0.11625954,70.0,249.88342,202.60378,0.0,53.521496,0.11627334,0.0,50.73079,8.330017
20172,20650320.0,0.0,21.656982,23.829956,21.6568,21.763062,21.563263,21.58548,18.30191,18.377777,18.377777,18.399323,0.0,0.03270529,0.03270529,0.05066932,250.0,18.300018,0.0,0.0,0.0,473.2105,8.884433e-06,0.0,53.21224,236.99098,-1.261e-42,30.000002,0.116080314,70.0,250.95743,205.58388,0.0,53.21224,0.11608997,0.0,50.425964,8.330017
20173,20650380.0,0.0,21.655792,23.84491,21.65567,21.760773,21.563232,21.585052,18.29892,18.344238,18.344238,18.360413,0.0,0.032613285,0.032613285,0.050512776,250.0,18.300018,0.0,0.0,0.0,471.73672,8.85319e-06,0.0,52.95614,241.32463,0.0,30.000002,0.11573994,70.0,251.68352,207.61453,0.0,52.95614,0.115746535,0.0,50.172688,8.330017
20174,20650440.0,0.0,21.654541,23.860382,21.65445,21.758392,21.56311,21.584595,18.29773,18.324677,18.324677,18.336273,0.0,0.03251112,0.03251112,0.050334882,250.0,18.300018,0.0,0.0,0.0,469.9966,8.819166e-06,0.0,52.753334,244.37022,0.0,30.000002,0.115357704,70.0,252.15378,208.95473,0.0,52.753334,0.1153621,0.0,49.97188,8.330017
20175,20650500.0,0.0,21.65329,23.876343,21.653229,21.756012,21.562988,21.584137,18.297455,18.313385,18.313385,18.321472,0.0,0.032415386,0.032415386,0.05016661,250.0,18.300018,0.0,0.0,0.0,468.30893,8.787332e-06,0.0,52.598347,246.45259,0.0,30.000002,0.1149979,70.0,252.44571,209.81163,0.0,52.598347,0.11500077,0.0,49.81851,8.330017
20176,20650560.0,0.0,21.652039,23.892792,21.652008,21.753693,21.562805,21.583649,18.297546,18.306793,18.306793,18.312286,0.0,0.03233361,0.03233361,0.05002231,250.0,18.300018,0.0,0.0,0.0,466.8201,8.759769e-06,0.0,52.48292,247.8517,0.0,30.000002,0.11468993,70.0,252.62117,210.3477,0.0,52.48292,0.11469175,0.0,49.704517,8.330017
20177,20650620.0,0.0,21.650818,23.909668,21.650787,21.751373,21.562653,21.58316,18.297852,18.302948,18.302948,18.30658,0.0,0.032266986,0.032266986,0.049904615,250.0,18.300018,0.0,0.0,0.0,465.56747,8.736921e-06,0.0,52.398224,248.7797,0.0,30.000002,0.1144389,70.0,252.72264,210.67563,0.0,52.398224,0.11444007,0.0,49.621098,8.330017
20178,20650680.0,0.0,21.649628,23.926971,21.649628,21.749084,21.5625,21.582672,18.298218,18.300781,18.300781,18.3031,0.0,0.032214534,0.032214534,0.049811997,250.0,18.300018,0.0,0.0,0.0,464.54248,8.718461e-06,0.0,52.33719,249.38048,0.0,30.000002,0.11424126,70.0,252.77702,210.86734,0.0,52.33719,0.11424196,0.0,49.561195,8.330017
20179,20650740.0,0.0,21.648468,23.944672,21.648468,21.746857,21.562347,21.582214,18.298553,18.299957,18.299957,18.301483,0.0,0.032177053,0.032177053,0.04974602,250.0,18.300018,0.0,0.0,0.0,463.7617,8.7046465e-06,0.0,52.298664,249.6919,0.0,30.000002,0.11410023,70.0,252.7927,210.94443,0.0,52.298664,0.11410064,0.0,49.523605,8.330017
20180,20650800.0,0.0,21.647339,23.962738,21.647339,21.744629,21.562225,21.581787,18.298828,18.299622,18.299622,18.30066,0.0,0.032151617,0.032151617,0.0497014,250.0,18.300018,0.0,0.0,0.0,463.18253,8.69456e-06,0.0,52.274597,249.85492,0.0,30.000002,0.114004694,70.0,252.79387,210.97229,0.0,52.274597,0.11400496,0.0,49.50026,8.330017
20181,20650860.0,0.0,21.64627,23.98114,21.64627,21.742554,21.562103,21.58136,18.299103,18.299377,18.299377,18.300018,0.0,0.03212977,0.03212977,0.04966312,250.0,18.300018,0.0,0.0,0.0,462.6671,8.685608e-06,0.0,52.254593,249.97925,0.0,30.000002,0.11392265,70.0,252.7918,210.98825,0.0,52.254593,0.11392283,0.0,49.480907,8.330017
20182,20650920.0,0.0,21.645203,23.999878,21.645203,21.740479,21.561981,21.580933,18.299286,18.299347,18.299347,18.299713,0.0,0.03211434,0.03211434,0.049636208,250.0,18.300018,0.0,0.0,0.0,462.26285,8.678708e-06,0.0,52.24156,250.0415,0.0,30.000002,0.11386486,70.0,252.78534,210.98665,0.0,52.24156,0.11386497,0.0,49.468388,8.330017
20183,20650980.0,0.0,21.644165,24.01889,21.644165,21.738434,21.56189,21.580505,18.299469,18.299377,18.299377,18.299591,0.0,0.03210344,0.03210344,0.049617276,250.0,18.300018,0.0,0.0,0.0,461.93594,8.673218e-06,0.0,52.23303,250.06992,0.0,30.000002,0.11382409,70.0,252.77773,210.97766,0.0,52.23303,0.11382418,0.0,49.460247,8.330017
20184,20651040.0,0.0,21.643127,24.038177,21.643127,21.73642,21.561768,21.580078,18.29956,18.299438,18.299438,18.29953,0.0,0.032096002,0.032096002,0.049604423,250.0,18.300018,0.0,0.0,0.0,461.6683,8.668801e-06,0.0,52.22773,250.07697,0.0,30.000002,0.11379634,70.0,252.77013,210.96533,0.0,52.22773,0.11379641,0.0,49.45525,8.330017
20185,20651100.0,0.0,21.64209,24.057709,21.64209,21.734406,21.561676,21.579681,18.299652,18.2995,18.2995,18.29956,0.0,0.032091364,0.032091364,0.049596485,250.0,18.300018,0.0,0.0,0.0,461.44873,8.665251e-06,0.0,52.224934,250.06967,0.0,30.000002,0.11377911,70.0,252.7631,210.95177,0.0,52.224934,0.1137792,0.0,49.452663,8.330017
20186,20651160.0,0.0,21.641144,24.077484,21.641144,21.732513,21.561554,21.579285,18.299713,18.299591,18.299591,18.299622,0.0,0.032088403,0.032088403,0.04959145,250.0,18.300018,0.0,0.0,0.0,461.2614,8.662244e-06,0.0,52.22342,250.05862,0.0,30.000002,0.11376814,70.0,252.75737,210.93988,0.0,52.22342,0.11376823,0.0,49.451298,8.330017
20187,20651220.0,0.0,21.640167,24.097412,21.640167,21.730621,21.561462,21.578888,18.299744,18.299652,18.299652,18.299652,0.0,0.032086495,0.032086495,0.04958824,250.0,18.300018,0.0,0.0,0.0,461.09503,8.659618e-06,0.0,52.222633,250.0472,0.0,30.000002,0.11376111,70.0,252.75285,210.93007,0.0,52.222633,0.11376121,0.0,49.45062,8.330017
20188,20651280.0,0.0,21.639221,24.117523,21.639221,21.72876,21.56134,21.578491,18.299774,18.299713,18.299713,18.299713,0.0,0.032085422,0.032085422,0.049586464,250.0,18.300018,0.0,0.0,0.0,460.94467,8.657284e-06,0.0,52.22238,250.03632,0.0,30.000002,0.113757186,70.0,252.74944,210.9223,0.0,52.22238,0.1137573,0.0,49.450436,8.330017
20189,20651340.0,0.0,21.638275,24.137787,21.638275,21.726898,21.561249,21.578094,18.299805,18.299744,18.299744,18.299744,0.0,0.032084793,0.032084793,0.04958543,250.0,18.300018,0.0,0.0,0.0,460.80243,8.655087e-06,0.0,52.222355,250.02715,0.0,30.000002,0.11375489,70.0,252.74689,210.91635,0.0,52.222355,0.113755,0.0,49.450455,8.330017
20190,20651400.0,0.0,21.63733,24.158142,21.63733,21.725037,21.561157,21.577728,18.299835,18.299774,18.299774,18.299774,0.0,0.032084394,0.032084394,0.0495848,250.0,18.300018,0.0,0.0,0.0,460.66486,8.652972e-06,0.0,52.222412,250.01959,0.0,30.000002,0.11375346,70.0,252.74493,210.91171,0.0,52.222412,0.11375357,0.0,49.45055,8.330017
20191,20651460.0,0.0,21.636414,24.17862,21.636414,21.723297,21.561035,21.577332,18.299835,18.299805,18.299805,18.299774,0.0,0.032084305,0.032084305,0.049584683,250.0,18.300018,0.0,0.0,0.0,460.53604,8.650978e-06,0.0,52.2226,250.0138,0.0,30.000002,0.11375316,70.0,252.7437,210.9086,0.0,52.2226,0.11375329,0.0,49.450756,8.330017
20192,20651520.0,0.0,21.635529,24.199158,21.635529,21.721558,21.560944,21.576965,18.299835,18.299805,18.299805,18.299805,0.0,0.03208429,0.03208429,0.049584683,250.0,18.300018,0.0,0.0,0.0,460.41132,8.649064e-06,0.0,52.22278,250.00945,0.0,30.000002,0.11375314,70.0,252.74283,210.90639,0.0,52.22278,0.11375326,0.0,49.450943,8.330017
20193,20651580.0,0.0,21.634644,24.219727,21.634644,21.719849,21.560852,21.5766,18.299835,18.299835,18.299835,18.299805,0.0,0.03208431,0.03208431,0.04958474,250.0,18.300018,0.0,0.0,0.0,460.28833,8.647181e-06,0.0,52.22293,250.0061,0.0,30.000002,0.11375322,70.0,252.7422,210.90474,0.0,52.22293,0.11375335,0.0,49.451107,8.330017
20194,20651640.0,0.0,21.633759,24.240326,21.633759,21.71814,21.56073,21.576202,18.299835,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,460.16754,8.64534e-06,0.0,52.22307,250.00397,0.0,30.000002,0.113753475,70.0,252.74185,210.90381,0.0,52.22307,0.11375361,0.0,49.451244,8.330017
20195,20651700.0,0.0,21.632874,24.260895,21.632874,21.71643,21.560638,21.575836,18.299835,18.299835,18.299835,18.299835,0.0,0.03208443,0.03208443,0.049584977,250.0,18.300018,0.0,0.0,0.0,460.04712,8.6435e-06,0.0,52.223175,250.00247,0.0,30.000002,0.113753706,70.0,252.74164,210.90318,0.0,52.223175,0.11375385,0.0,49.451347,8.330017
20196,20651760.0,0.0,21.63205,24.281464,21.63205,21.714813,21.560516,21.57547,18.299835,18.299835,18.299835,18.299835,0.0,0.032084484,0.032084484,0.049585074,250.0,18.300018,0.0,0.0,0.0,459.92957,8.641683e-06,0.0,52.22325,250.00151,0.0,30.000002,0.11375392,70.0,252.74152,210.90282,0.0,52.22325,0.11375404,0.0,49.451427,8.330017
20197,20651820.0,0.0,21.631226,24.301971,21.631226,21.713226,21.560425,21.575104,18.299835,18.299835,18.299835,18.299835,0.0,0.032084532,0.032084532,0.049585156,250.0,18.300018,0.0,0.0,0.0,459.81454,8.639918e-06,0.0,52.22331,250.00087,0.0,30.000002,0.11375408,70.0,252.74144,210.90259,0.0,52.22331,0.11375422,0.0,49.451485,8.330017
20198,20651880.0,0.0,21.630402,24.322388,21.630371,21.71164,21.560303,21.574738,18.299866,18.299835,18.299835,18.299835,0.0,0.032084566,0.032084566,0.04958522,250.0,18.300018,0.0,0.0,0.0,459.70038,8.63817e-06,0.0,52.22335,250.00046,0.0,30.000002,0.11375422,70.0,252.74141,210.90245,0.0,52.22335,0.113754354,0.0,49.451523,8.330017
20199,20651940.0,0.0,21.629578,24.342682,21.629547,21.710052,21.560211,21.574371,18.299866,18.299835,18.299835,18.299835,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,459.5868,8.636431e-06,0.0,52.223377,250.00018,0.0,30.000002,0.11375433,70.0,252.74138,210.90237,0.0,52.223377,0.11375445,0.0,49.451557,8.330017
20200,20652000.0,0.0,21.628754,24.362854,21.628754,21.708466,21.56009,21.574005,18.299866,18.299866,18.299866,18.299866,0.0,0.032084614,0.032084614,0.0495853,250.0,18.300018,0.0,0.0,0.0,459.47382,8.6347e-06,0.0,52.223396,250.00005,0.0,30.000002,0.11375441,70.0,252.74138,210.90234,0.0,52.223396,0.113754526,0.0,49.451576,8.330017
20201,20652060.0,0.0,21.62796,24.382874,21.62796,21.70697,21.559967,21.57367,18.299866,18.299866,18.299866,18.299866,0.0,0.03208463,0.03208463,0.049585328,250.0,18.300018,0.0,0.0,0.0,459.3634,8.632992e-06,0.0,52.223408,249.99998,0.0,30.000002,0.11375445,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
20202,20652120.0,0.0,21.627197,24.40271,21.627167,21.705505,21.559875,21.573303,18.299866,18.299866,18.299866,18.299866,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,459.2551,8.631327e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375449,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
20203,20652180.0,0.0,21.626404,24.422333,21.626404,21.70404,21.559753,21.572937,18.299866,18.299866,18.299866,18.299866,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,459.14804,8.629688e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
20204,20652240.0,0.0,21.62564,24.441742,21.62564,21.702576,21.559631,21.572601,18.299866,18.299866,18.299866,18.299866,0.0,0.032084648,0.032084648,0.049585365,250.0,18.300018,0.0,0.0,0.0,459.04147,8.628054e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
20205,20652300.0,0.0,21.624878,24.460876,21.624878,21.70111,21.55951,21.572235,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.93542,8.626428e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
20206,20652360.0,0.0,21.624146,24.479736,21.624146,21.699738,21.559418,21.5719,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.83188,8.624825e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
20207,20652420.0,0.0,21.623413,24.498291,21.623413,21.698364,21.559296,21.571533,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.73035,8.623262e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
20208,20652480.0,0.0,21.62268,24.51648,21.62268,21.696991,21.559174,21.571198,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.62967,8.621716e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20209,20652540.0,0.0,21.621979,24.534363,21.621948,21.695648,21.559052,21.570862,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,458.5301,8.620193e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20210,20652600.0,0.0,21.621246,24.551819,21.621246,21.694305,21.55893,21.570496,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,458.43082,8.61867e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20211,20652660.0,0.0,21.620575,24.568878,21.620544,21.693024,21.558807,21.57016,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,458.33377,8.617168e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20212,20652720.0,0.0,21.619873,24.58551,21.619873,21.691772,21.558655,21.569824,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,458.23868,8.615707e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20213,20652780.0,0.0,21.619202,24.601685,21.619202,21.690521,21.558533,21.569489,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,458.14438,8.614259e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20214,20652840.0,0.0,21.61853,24.617401,21.61853,21.68927,21.55841,21.569153,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.05063,8.61282e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20215,20652900.0,0.0,21.617859,24.632568,21.617828,21.688019,21.558289,21.568817,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.9575,8.6113905e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20216,20652960.0,0.0,21.617188,24.647217,21.617188,21.686829,21.558136,21.568481,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.8664,8.609981e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20217,20653020.0,0.0,21.616547,24.661316,21.616547,21.685669,21.558014,21.568146,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.77695,8.608604e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20218,20653080.0,0.0,21.615906,24.674835,21.615906,21.68451,21.557892,21.56781,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.68854,8.607249e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20219,20653140.0,0.0,21.615295,24.687744,21.615295,21.68335,21.55774,21.567474,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.60056,8.605898e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20220,20653200.0,0.0,21.614655,24.700012,21.614655,21.68219,21.557617,21.56717,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.513,8.604554e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20221,20653260.0,0.0,21.614014,24.711945,21.614014,21.68106,21.557465,21.566833,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.4258,8.603217e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20222,20653320.0,0.0,21.613403,24.723877,21.613403,21.679932,21.557343,21.566498,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.339,8.601883e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20223,20653380.0,0.0,21.612762,24.73581,21.612762,21.678802,21.55719,21.566162,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.2526,8.600557e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20224,20653440.0,0.0,21.612152,24.747711,21.612152,21.677673,21.557037,21.565826,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.1666,8.599235e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20225,20653500.0,0.0,21.611542,24.759613,21.611542,21.676575,21.556915,21.56549,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.08102,8.597921e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20226,20653560.0,0.0,21.6109,24.771484,21.6109,21.675446,21.556763,21.565155,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.99548,8.59661e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20227,20653620.0,0.0,21.61029,24.783325,21.61029,21.674347,21.55661,21.56482,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.91006,8.595299e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20228,20653680.0,0.0,21.60968,24.795135,21.60968,21.673248,21.556458,21.564514,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.825,8.593992e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20229,20653740.0,0.0,21.60907,24.806946,21.60907,21.67218,21.556305,21.564178,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.74036,8.592691e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20230,20653800.0,0.0,21.60846,24.818695,21.60846,21.671082,21.556152,21.563843,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.65607,8.591396e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20231,20653860.0,0.0,21.60785,24.830414,21.60785,21.670013,21.556,21.563507,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.57175,8.590105e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20232,20653920.0,0.0,21.607239,24.842102,21.607239,21.668915,21.555847,21.563171,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.4875,8.5888105e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20233,20653980.0,0.0,21.606628,24.85376,21.606628,21.667847,21.555695,21.562836,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.4035,8.58752e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20234,20654040.0,0.0,21.606018,24.865356,21.606018,21.666779,21.555511,21.5625,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.3199,8.586235e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20235,20654100.0,0.0,21.605438,24.876923,21.605408,21.665741,21.555359,21.562164,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.2367,8.584956e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20236,20654160.0,0.0,21.604828,24.888428,21.604828,21.664673,21.555206,21.561798,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.15335,8.583679e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20237,20654220.0,0.0,21.604218,24.899872,21.604218,21.663605,21.555023,21.561462,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.07,8.5823995e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20238,20654280.0,0.0,21.603607,24.911255,21.603607,21.662567,21.55487,21.561127,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.98697,8.581123e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20239,20654340.0,0.0,21.603027,24.922607,21.602997,21.66153,21.554688,21.560791,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.90414,8.579849e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20240,20654400.0,0.0,21.602417,24.933868,21.602417,21.660492,21.554535,21.560455,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.82178,8.578584e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20241,20654460.0,0.0,21.601807,24.945099,21.601807,21.659454,21.554352,21.56009,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.73923,8.577319e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20242,20654520.0,0.0,21.601227,24.956238,21.601227,21.658417,21.554169,21.559753,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.65656,8.576049e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20243,20654580.0,0.0,21.600616,24.967316,21.600616,21.65738,21.553986,21.559418,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.57416,8.574782e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20244,20654640.0,0.0,21.600037,24.978302,21.600037,21.656342,21.553802,21.559082,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.49213,8.57352e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20245,20654700.0,0.0,21.599457,24.989227,21.599426,21.655334,21.55365,21.558746,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.41046,8.572265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20246,20654760.0,0.0,21.598846,25.000061,21.598846,21.654297,21.553467,21.55838,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.3285,8.57101e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20247,20654820.0,0.0,21.598267,25.010834,21.598236,21.65329,21.553253,21.558044,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.24637,8.569748e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20248,20654880.0,0.0,21.597656,25.021515,21.597656,21.652283,21.55307,21.557678,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.16443,8.568488e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20249,20654940.0,0.0,21.597076,25.032104,21.597076,21.651276,21.552887,21.557343,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.08286,8.567232e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20250,20655000.0,0.0,21.596497,25.042603,21.596466,21.650269,21.552704,21.557007,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.00168,8.565983e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20251,20655060.0,0.0,21.595886,25.052979,21.595886,21.649261,21.55252,21.55664,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.92014,8.564735e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20252,20655120.0,0.0,21.595306,25.063293,21.595306,21.648254,21.552307,21.556305,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.8384,8.56348e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20253,20655180.0,0.0,21.594696,25.073486,21.594696,21.647247,21.552124,21.555939,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.75693,8.562227e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20254,20655240.0,0.0,21.594116,25.083588,21.594116,21.64627,21.55191,21.555603,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.67563,8.5609745e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20255,20655300.0,0.0,21.593536,25.093567,21.593536,21.645294,21.551727,21.555237,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.5948,8.55973e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20256,20655360.0,0.0,21.592957,25.103455,21.592926,21.644287,21.551514,21.554901,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.51358,8.558487e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20257,20655420.0,0.0,21.592346,25.11322,21.592346,21.64331,21.5513,21.554535,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.43213,8.557235e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20258,20655480.0,0.0,21.591766,25.122894,21.591766,21.642303,21.551086,21.5542,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.35095,8.555986e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20259,20655540.0,0.0,21.591187,25.132416,21.591187,21.641327,21.550903,21.553833,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.27066,8.55475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20260,20655600.0,0.0,21.590607,25.141846,21.590607,21.64038,21.55069,21.553497,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.1902,8.553511e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20261,20655660.0,0.0,21.590027,25.151123,21.590027,21.639374,21.550476,21.553131,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.10928,8.5522715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20262,20655720.0,0.0,21.589417,25.160278,21.589417,21.638397,21.550262,21.552765,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.02823,8.5510255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20263,20655780.0,0.0,21.588837,25.169312,21.588837,21.63742,21.550018,21.55243,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.94724,8.549779e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
