,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20264,20655840.0,0.0,21.588257,25.178223,21.588257,21.636475,21.549805,21.552063,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.86664,8.548538e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20265,20655900.0,0.0,21.587677,25.186981,21.587677,21.635498,21.549591,21.551727,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.78644,8.547303e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20266,20655960.0,0.0,21.587097,25.195587,21.587097,21.634521,21.549377,21.551361,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.7058,8.546067e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20267,20656020.0,0.0,21.586517,25.204071,21.586517,21.633575,21.549133,21.550995,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.62494,8.544824e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20268,20656080.0,0.0,21.585938,25.212402,21.585907,21.632599,21.54892,21.55066,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.54428,8.543583e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20269,20656140.0,0.0,21.585358,25.220612,21.585327,21.631653,21.548676,21.550293,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.46378,8.542342e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20270,20656200.0,0.0,21.584778,25.228638,21.584747,21.630707,21.548462,21.549927,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.3837,8.541108e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20271,20656260.0,0.0,21.584167,25.236511,21.584167,21.62973,21.548218,21.549591,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.3032,8.539875e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20272,20656320.0,0.0,21.583588,25.244232,21.583588,21.628784,21.548004,21.549225,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.22235,8.538631e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20273,20656380.0,0.0,21.583008,25.2518,21.583008,21.627838,21.54776,21.548859,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.14175,8.5373895e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20274,20656440.0,0.0,21.582428,25.259186,21.582428,21.626892,21.547516,21.548492,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.062,8.536162e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20275,20656500.0,0.0,21.581848,25.266449,21.581848,21.625946,21.547272,21.548157,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.9821,8.53493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20276,20656560.0,0.0,21.581268,25.273499,21.581268,21.625,21.547028,21.54779,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.9016,8.533697e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20277,20656620.0,0.0,21.580688,25.280396,21.580688,21.624054,21.546783,21.547424,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.82083,8.5324555e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20278,20656680.0,0.0,21.580109,25.28711,21.580109,21.623108,21.54654,21.547058,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.7401,8.53121e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20279,20656740.0,0.0,21.579529,25.29364,21.579529,21.622162,21.546295,21.546692,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.65976,8.529973e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20280,20656800.0,0.0,21.578949,25.300018,21.578949,21.621216,21.546051,21.546356,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.5798,8.52874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20281,20656860.0,0.0,21.578339,25.305817,21.578308,21.620209,21.545807,21.54596,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.49747,8.527491e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20282,20656920.0,0.0,21.577698,25.31073,21.577698,21.619232,21.545532,21.545593,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.41342,8.526204e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20283,20656980.0,0.0,21.577087,25.314728,21.577087,21.618225,21.545288,21.545197,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.32925,8.5249085e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20284,20657040.0,0.0,21.576477,25.317871,21.576477,21.617249,21.545044,21.5448,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.24466,8.5236e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20285,20657100.0,0.0,21.575897,25.32013,21.575867,21.616272,21.54477,21.544434,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.16068,8.522305e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20286,20657160.0,0.0,21.575226,25.321564,21.575226,21.615204,21.544525,21.544006,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.07394,8.520991e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20287,20657220.0,0.0,21.574585,25.322144,21.574585,21.614166,21.54425,21.54361,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.98477,8.519622e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20288,20657280.0,0.0,21.573944,25.3219,21.573944,21.613098,21.543976,21.543213,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.89548,8.5182455e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20289,20657340.0,0.0,21.573303,25.320831,21.573303,21.612091,21.543732,21.542786,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.8069,8.5168795e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20290,20657400.0,0.0,21.572662,25.319,21.572662,21.611053,21.543457,21.542389,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.7181,8.515509e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20291,20657460.0,0.0,21.57196,25.316345,21.57196,21.609924,21.543182,21.541962,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.62637,8.51412e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20292,20657520.0,0.0,21.57129,25.312927,21.57129,21.608795,21.542908,21.541504,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.53253,8.512681e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20293,20657580.0,0.0,21.570587,25.308777,21.570587,21.607697,21.542633,21.541077,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.4379,8.511219e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20294,20657640.0,0.0,21.569916,25.303833,21.569916,21.606598,21.542358,21.54065,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.34396,8.509769e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20295,20657700.0,0.0,21.569244,25.298187,21.569244,21.6055,21.542084,21.540222,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.25085,8.508332e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20296,20657760.0,0.0,21.568512,25.29181,21.568512,21.60431,21.541779,21.539764,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.15417,8.506866e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20297,20657820.0,0.0,21.56781,25.28476,21.56781,21.60315,21.541504,21.539307,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.05533,8.50535e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20298,20657880.0,0.0,21.567078,25.276978,21.567078,21.60199,21.541199,21.538849,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.95627,8.503824e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20299,20657940.0,0.0,21.566376,25.268524,21.566345,21.60083,21.540924,21.538391,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.85666,8.502282e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20300,20658000.0,0.0,21.565643,25.2594,21.565643,21.59967,21.54065,21.537933,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.75784,8.500755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20301,20658060.0,0.0,21.56488,25.249634,21.56488,21.59842,21.540344,21.537476,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.6562,8.499212e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20302,20658120.0,0.0,21.564148,25.239227,21.564117,21.597168,21.54004,21.536987,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.55215,8.497611e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20303,20658180.0,0.0,21.563385,25.22821,21.563385,21.595947,21.539734,21.536499,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.448,8.496005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20304,20658240.0,0.0,21.562622,25.216553,21.562622,21.594727,21.539429,21.536041,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.34473,8.49441e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20305,20658300.0,0.0,21.56189,25.204315,21.56189,21.593536,21.539154,21.535553,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.24124,8.492812e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20306,20658360.0,0.0,21.561096,25.191467,21.561096,21.592224,21.538818,21.535065,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.13474,8.4911935e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20307,20658420.0,0.0,21.560303,25.17804,21.560303,21.590942,21.538513,21.534546,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.0261,8.4895255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20308,20658480.0,0.0,21.55951,25.164093,21.55951,21.58963,21.538208,21.534058,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.9167,8.487833e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20309,20658540.0,0.0,21.558716,25.149567,21.558716,21.588348,21.537903,21.53357,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.80807,8.486155e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20310,20658600.0,0.0,21.557953,25.134491,21.557953,21.587097,21.537567,21.533081,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.70047,8.484493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20311,20658660.0,0.0,21.557129,25.118927,21.557098,21.585724,21.537262,21.532562,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.58917,8.4828e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20312,20658720.0,0.0,21.556274,25.102844,21.556274,21.584381,21.536926,21.532043,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.47577,8.481057e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20313,20658780.0,0.0,21.55545,25.086273,21.55545,21.583038,21.53659,21.531525,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.36224,8.4793055e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20314,20658840.0,0.0,21.554626,25.069214,21.554626,21.581696,21.536285,21.531006,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.24823,8.477539e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20315,20658900.0,0.0,21.553833,25.051697,21.553833,21.580353,21.53595,21.530487,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.13504,8.475789e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20316,20658960.0,0.0,21.552948,25.033691,21.552948,21.578949,21.535614,21.529968,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.01907,8.474023e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20317,20659020.0,0.0,21.552094,25.01529,21.552094,21.577545,21.535278,21.529419,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.90073,8.4722e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20318,20659080.0,0.0,21.551239,24.99643,21.551239,21.576141,21.534912,21.5289,18.299835,18.299835,18.299835,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.78235,8.470371e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20319,20659140.0,0.0,21.550385,24.977173,21.550385,21.574738,21.534576,21.528381,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.665,8.468557e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20320,20659200.0,0.0,21.54956,24.957489,21.54953,21.573364,21.53424,21.527832,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.54742,8.46674e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20321,20659260.0,0.0,21.548645,24.937439,21.548645,21.5719,21.533905,21.527283,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.42694,8.464903e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20322,20659320.0,0.0,21.54776,24.916992,21.54776,21.570435,21.533539,21.526733,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.30444,8.463018e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20323,20659380.0,0.0,21.546875,24.89621,21.546875,21.56897,21.533173,21.526184,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.18124,8.461111e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20324,20659440.0,0.0,21.54599,24.875061,21.54599,21.567535,21.532837,21.525635,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.05896,8.459219e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20325,20659500.0,0.0,21.545105,24.853577,21.545105,21.566101,21.53247,21.525085,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.93777,8.457346e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20326,20659560.0,0.0,21.54419,24.831757,21.54419,21.564575,21.532104,21.524506,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.81287,8.4554395e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20327,20659620.0,0.0,21.543243,24.809662,21.543243,21.56305,21.531738,21.523956,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.68588,8.453485e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20328,20659680.0,0.0,21.542328,24.787231,21.542328,21.561554,21.531372,21.523376,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.5588,8.451523e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20329,20659740.0,0.0,21.541412,24.764557,21.541412,21.560059,21.531006,21.522797,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.4313,8.449545e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20330,20659800.0,0.0,21.540497,24.741577,21.540497,21.558563,21.53064,21.522247,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.30472,8.447585e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20331,20659860.0,0.0,21.53955,24.718353,21.53955,21.556976,21.530243,21.521637,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.1754,8.44561e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20332,20659920.0,0.0,21.538574,24.694885,21.538574,21.55542,21.529877,21.521057,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.0438,8.443579e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20333,20659980.0,0.0,21.537628,24.671204,21.537628,21.553864,21.52948,21.520477,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.91214,8.441542e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20334,20660040.0,0.0,21.536682,24.647278,21.536682,21.552338,21.529114,21.519897,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.78174,8.439524e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20335,20660100.0,0.0,21.535736,24.623169,21.535736,21.550781,21.528717,21.519318,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.65103,8.4375015e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20336,20660160.0,0.0,21.53476,24.598877,21.53476,21.549164,21.52832,21.518707,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.51752,8.435461e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20337,20660220.0,0.0,21.533752,24.574402,21.533752,21.547546,21.527924,21.518097,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.38202,8.4333715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20338,20660280.0,0.0,21.532776,24.549744,21.532776,21.545929,21.527527,21.517487,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.2459,8.431261e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20339,20660340.0,0.0,21.5318,24.524933,21.5318,21.544342,21.52713,21.516876,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.1108,8.429169e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20340,20660400.0,0.0,21.530853,24.5,21.530823,21.542755,21.526764,21.516266,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.9769,8.427096e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20341,20660460.0,0.0,21.529755,24.473694,21.529724,21.540924,21.526337,21.515594,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.83383,8.424947e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20342,20660520.0,0.0,21.528625,24.444763,21.528625,21.539093,21.52594,21.514923,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.68454,8.422658e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20343,20660580.0,0.0,21.527527,24.41336,21.527527,21.537292,21.525513,21.514252,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.53418,8.420336e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20344,20660640.0,0.0,21.526459,24.379578,21.526459,21.535492,21.525116,21.51358,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.38193,8.417961e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20345,20660700.0,0.0,21.52536,24.343475,21.52536,21.533691,21.524689,21.51294,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.2311,8.41562e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20346,20660760.0,0.0,21.52414,24.305145,21.52414,21.531616,21.524261,21.512177,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.07172,8.4132225e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20347,20660820.0,0.0,21.522919,24.26474,21.522919,21.529572,21.523834,21.511444,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.90475,8.41065e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20348,20660880.0,0.0,21.521698,24.22232,21.521698,21.527527,21.523407,21.510712,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.73688,8.408048e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20349,20660940.0,0.0,21.520477,24.177948,21.520477,21.525513,21.52298,21.50998,18.299774,18.299774,18.299774,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.57004,8.405463e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20350,20661000.0,0.0,21.519287,24.131775,21.519287,21.523468,21.522583,21.509247,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.40286,8.402869e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20351,20661060.0,0.0,21.517944,24.083862,21.517944,21.52118,21.522125,21.508423,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.22684,8.4002095e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20352,20661120.0,0.0,21.516602,24.034332,21.516602,21.51892,21.521667,21.50763,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.04428,8.397404e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20353,20661180.0,0.0,21.515259,23.983246,21.515259,21.516663,21.52124,21.506836,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.85904,8.394522e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20354,20661240.0,0.0,21.513916,23.930725,21.513916,21.514404,21.520782,21.506012,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.67517,8.391668e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20355,20661300.0,0.0,21.512604,23.876831,21.512604,21.512207,21.520355,21.505219,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.49295,8.388842e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20356,20661360.0,0.0,21.511139,23.821716,21.511139,21.509705,21.519897,21.504333,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.30075,8.38593e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20357,20661420.0,0.0,21.509705,23.765411,21.509674,21.507202,21.51941,21.503479,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.10205,8.382871e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20358,20661480.0,0.0,21.50824,23.708069,21.50824,21.50476,21.518951,21.502594,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.90237,8.37978e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20359,20661540.0,0.0,21.506775,23.64975,21.506775,21.502289,21.518494,21.50174,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.7008,8.376635e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20360,20661600.0,0.0,21.50534,23.590546,21.50534,21.499847,21.518036,21.500854,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.501,8.373529e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20361,20661660.0,0.0,21.503784,23.530579,21.503784,21.497162,21.517548,21.499908,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.29306,8.370372e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20362,20661720.0,0.0,21.502197,23.46994,21.502197,21.494476,21.51706,21.498962,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.078,8.367047e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20363,20661780.0,0.0,21.50064,23.408691,21.50064,21.49179,21.516571,21.498047,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.86224,8.363697e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20364,20661840.0,0.0,21.499084,23.346954,21.499084,21.489166,21.516083,21.4971,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.6481,8.360371e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20365,20661900.0,0.0,21.497528,23.28482,21.497528,21.486542,21.515594,21.496185,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.43356,8.357037e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20366,20661960.0,0.0,21.49585,23.222382,21.49585,21.483643,21.515106,21.495148,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.21045,8.35364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20367,20662020.0,0.0,21.494171,23.15976,21.494171,21.480774,21.514587,21.49414,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.9811,8.350101e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20368,20662080.0,0.0,21.492493,23.097015,21.492493,21.477905,21.514069,21.493164,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.74936,8.346489e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20369,20662140.0,0.0,21.490845,23.03424,21.490845,21.475067,21.51355,21.492157,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.5193,8.342911e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20370,20662200.0,0.0,21.489197,22.971558,21.489197,21.47226,21.513062,21.49115,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.2913,8.339366e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20371,20662260.0,0.0,21.487396,22.909058,21.487396,21.469177,21.512512,21.490082,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.05356,8.335738e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20372,20662320.0,0.0,21.485626,22.846802,21.485626,21.466125,21.511993,21.489014,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.80966,8.331969e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20373,20662380.0,0.0,21.483856,22.784912,21.483856,21.463074,21.511444,21.487946,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.5651,8.328172e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20374,20662440.0,0.0,21.482086,22.72351,21.482086,21.460052,21.510925,21.486877,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.31894,8.324326e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20375,20662500.0,0.0,21.480316,22.662659,21.480316,21.457031,21.510406,21.48581,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.07474,8.320521e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20376,20662560.0,0.0,21.478424,22.602448,21.478424,21.453796,21.509827,21.48468,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8229,8.316671e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20377,20662620.0,0.0,21.476532,22.542969,21.476532,21.450562,21.509277,21.483551,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.56445,8.3126615e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20378,20662680.0,0.0,21.47467,22.484344,21.47467,21.447357,21.508698,21.482422,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.30554,8.308632e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20379,20662740.0,0.0,21.472809,22.426666,21.472809,21.444183,21.508148,21.481293,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.0488,8.304633e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20380,20662800.0,0.0,21.470947,22.369995,21.470947,21.44101,21.507599,21.480164,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.7916,8.300625e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20381,20662860.0,0.0,21.468964,22.314453,21.468964,21.437622,21.507019,21.478973,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.5266,8.2965635e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20382,20662920.0,0.0,21.46698,22.260162,21.46698,21.434235,21.506409,21.477783,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.2561,8.292371e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20383,20662980.0,0.0,21.465027,22.207153,21.465027,21.430847,21.505829,21.476593,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.98358,8.288116e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20384,20663040.0,0.0,21.463074,22.155579,21.463074,21.42752,21.505249,21.475403,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.71304,8.283898e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20385,20663100.0,0.0,21.46112,22.1055,21.46112,21.424194,21.50467,21.474243,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.44498,8.279719e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20386,20663160.0,0.0,21.459076,22.057037,21.459076,21.420654,21.504059,21.472992,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.1676,8.275458e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20387,20663220.0,0.0,21.457,22.010254,21.457,21.417114,21.503448,21.47174,18.299622,18.299622,18.299622,18.299652,0.0,0.032084607,0.032084607,0.049585287,250.0,18.300018,0.0,0.0,0.0,435.88385,8.27105e-06,0.0,52.223442,250.0002,0.05765278,30.000002,0.11375432,69.91929,252.74141,210.9024,0.0,52.223442,0.1137545,0.0,49.45162,8.330017
20388,20663280.0,0.0,21.454926,21.965271,21.454926,21.413605,21.502838,21.47049,18.299622,18.299622,18.299622,18.299622,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,435.5977,8.266571e-06,0.0,52.223534,250.0007,0.26962528,30.000002,0.11375361,69.62252,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.451706,8.330017
20389,20663340.0,0.0,21.45288,21.92218,21.45288,21.410095,21.502228,21.469269,18.299622,18.299622,18.299622,18.299622,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,435.313,8.262122e-06,0.0,52.223682,250.00078,0.4736079,30.000002,0.11375325,69.33695,252.74123,210.90219,0.0,52.223682,0.113753594,0.0,49.45186,8.330017
20390,20663400.0,0.0,21.450867,21.881073,21.450867,21.406616,21.501617,21.468018,18.299622,18.299622,18.299622,18.299622,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,435.03076,8.257714e-06,0.0,52.22386,250.00075,0.67640245,30.000002,0.11375299,69.05304,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.452038,8.330017
20391,20663460.0,0.0,21.4487,21.842041,21.4487,21.402954,21.500977,21.466705,18.299622,18.299622,18.299622,18.299622,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,434.73993,8.253225e-06,0.0,52.224052,250.00069,0.8791957,30.000002,0.1137527,68.76913,252.74109,210.90192,0.0,52.224052,0.11375322,0.0,49.452232,8.330017
20392,20663520.0,0.0,21.446564,21.805176,21.446564,21.399261,21.500336,21.465424,18.299622,18.299622,18.299622,18.299622,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,434.44485,8.248636e-06,0.0,52.224262,250.0006,1.0819846,30.000002,0.113752455,68.48522,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.45244,8.330017
20393,20663580.0,0.0,21.444427,21.7706,21.444427,21.39563,21.499725,21.464111,18.299622,18.299622,18.299622,18.299622,0.0,0.032084208,0.032084208,0.04958458,250.0,18.300018,0.0,0.0,0.0,434.15,8.244034e-06,0.0,52.22448,250.00052,1.2847675,30.000002,0.11375225,68.201324,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.452663,8.330017
20394,20663640.0,0.0,21.442322,21.738373,21.442322,21.391998,21.499084,21.46283,18.299622,18.299622,18.299622,18.299622,0.0,0.032084193,0.032084193,0.049584553,250.0,18.300018,0.0,0.0,0.0,433.8571,8.23946e-06,0.0,52.22472,250.00044,1.4875379,30.000002,0.11375277,67.91745,252.74095,210.90164,0.0,52.22472,0.11375294,0.0,49.452896,8.330017
20395,20663700.0,0.0,21.440186,21.708618,21.440186,21.388397,21.498444,21.461548,18.299622,18.299622,18.299622,18.299622,0.0,0.032084174,0.032084174,0.04958452,250.0,18.300018,0.0,0.0,0.0,433.5639,8.234879e-06,0.0,52.224953,250.00038,1.6903089,30.000002,0.113751695,67.63357,252.74092,210.90157,0.0,52.224953,0.11375288,0.0,49.45313,8.330017
20396,20663760.0,0.0,21.437958,21.681396,21.437958,21.384583,21.497772,21.460175,18.299591,18.299622,18.299622,18.299622,0.0,0.032084156,0.032084156,0.049584482,250.0,18.300018,0.0,0.0,0.0,433.2633,8.230242e-06,0.0,52.22519,250.00032,1.893077,30.000002,0.11375134,67.34969,252.74089,210.9015,0.0,52.22519,0.113752805,0.0,49.453373,8.330017
20397,20663820.0,0.0,21.43573,21.65683,21.43573,21.380768,21.4971,21.458832,18.299591,18.299591,18.299591,18.299591,0.0,0.03208414,0.03208414,0.049584456,250.0,18.300018,0.0,0.0,0.0,432.9577,8.225486e-06,0.0,52.22544,250.00027,2.0958362,30.000002,0.11375093,67.06583,252.74086,210.90144,0.0,52.22544,0.11375273,0.0,49.453625,8.330017
20398,20663880.0,0.0,21.433502,21.63501,21.433502,21.376984,21.49646,21.457458,18.299591,18.299591,18.299591,18.299591,0.0,0.032084126,0.032084126,0.04958443,250.0,18.300018,0.0,0.0,0.0,432.65076,8.220681e-06,0.0,52.225704,250.00024,2.2985384,30.000002,0.11375046,66.78204,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453884,8.330017
20399,20663940.0,0.0,21.431305,21.616058,21.431305,21.37323,21.495789,21.456116,18.299591,18.299591,18.299591,18.299591,0.0,0.03208411,0.03208411,0.049584407,250.0,18.300018,0.0,0.0,0.0,432.3458,8.2159095e-06,0.0,52.22597,250.00021,2.501243,30.000002,0.1137499,66.49826,252.74081,210.90134,0.0,52.22597,0.113752626,0.0,49.45415,8.330017
20400,20664000.0,0.0,21.429138,21.600006,21.429138,21.369507,21.495148,21.454773,18.299591,18.299591,18.299591,18.299591,0.0,0.032084104,0.032084104,0.049584385,250.0,18.300018,0.0,0.0,0.0,432.04364,8.211184e-06,0.0,52.22625,250.00018,2.7039046,30.000002,0.11375007,66.21453,252.7408,210.9013,0.0,52.22625,0.11375259,0.0,49.454437,8.330017
20401,20664060.0,0.0,21.42694,21.585754,21.42694,21.365814,21.494446,21.45346,18.299591,18.299591,18.299591,18.299591,0.0,0.03208409,0.03208409,0.049584366,250.0,18.300018,0.0,0.0,0.0,431.74097,8.206449e-06,0.0,52.226532,250.00017,2.906569,30.000002,0.113748305,65.9308,252.74078,210.90128,0.0,52.226532,0.113752544,0.0,49.454712,8.330017
20402,20664120.0,0.0,21.424774,21.572052,21.424774,21.362152,21.493744,21.452118,18.299591,18.299591,18.299591,18.299591,0.0,0.032084074,0.032084074,0.049584337,250.0,18.300018,0.0,0.0,0.0,431.43997,8.20174e-06,0.0,52.226818,250.00015,3.1091805,30.000002,0.11374729,65.64715,252.74077,210.90123,0.0,52.226818,0.11375249,0.0,49.455,8.330017
20403,20664180.0,0.0,21.422607,21.558899,21.422607,21.35849,21.493073,21.450806,18.299591,18.299591,18.299591,18.299591,0.0,0.032084063,0.032084063,0.049584314,250.0,18.300018,0.0,0.0,0.0,431.14175,8.197073e-06,0.0,52.227123,250.00014,3.3117135,30.000002,0.11374694,65.3636,252.74077,210.9012,0.0,52.227123,0.11375244,0.0,49.455307,8.330017
20404,20664240.0,0.0,21.420471,21.546265,21.420471,21.354858,21.49237,21.449463,18.299591,18.299591,18.299591,18.299591,0.0,0.032084048,0.032084048,0.04958429,250.0,18.300018,0.0,0.0,0.0,430.84326,8.1924e-06,0.0,52.227425,250.00012,3.5142522,30.000002,0.11374443,65.08005,252.74075,210.90117,0.0,52.227425,0.11375238,0.0,49.45561,8.330017
20405,20664300.0,0.0,21.418335,21.53418,21.418304,21.351227,21.4917,21.44815,18.299591,18.299591,18.299591,18.299591,0.0,0.032084033,0.032084033,0.04958426,250.0,18.300018,0.0,0.0,0.0,430.54663,8.187755e-06,0.0,52.227737,250.00012,3.7166972,30.000002,0.11374258,64.79662,252.74074,210.90112,0.0,52.227737,0.11375233,0.0,49.45592,8.330017
20406,20664360.0,0.0,21.416199,21.522644,21.416168,21.347656,21.490967,21.446838,18.299591,18.299591,18.299591,18.299591,0.0,0.032084014,0.032084014,0.04958423,250.0,18.300018,0.0,0.0,0.0,430.25104,8.183125e-06,0.0,52.228058,250.0001,3.9190722,30.000002,0.11374026,64.513306,252.74074,210.90108,0.0,52.228058,0.11375225,0.0,49.45624,8.330017
20407,20664420.0,0.0,21.414062,21.511627,21.414062,21.344116,21.490265,21.445526,18.299591,18.299591,18.299591,18.299591,0.0,0.032084,0.032084,0.0495842,250.0,18.300018,0.0,0.0,0.0,429.957,8.178519e-06,0.0,52.228386,250.00009,4.121351,30.000002,0.113737516,64.23011,252.74072,210.90103,0.0,52.228386,0.113752194,0.0,49.456573,8.330017
20408,20664480.0,0.0,21.411957,21.501099,21.411957,21.340576,21.489563,21.444214,18.299591,18.299591,18.299591,18.299591,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,429.66498,8.173944e-06,0.0,52.228725,250.00008,4.3235054,30.000002,0.11373425,63.947094,252.74072,210.90099,0.0,52.228725,0.113752134,0.0,49.456913,8.330017
