,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20409,20664540.0,0.0,21.409882,21.491089,21.409851,21.337067,21.48883,21.442932,18.299622,18.299591,18.299591,18.299591,0.0,0.03208397,0.03208397,0.049584147,250.0,18.300018,0.0,0.0,0.0,429.37567,8.1694125e-06,0.0,52.229084,250.00005,4.5254254,30.000002,0.113731295,63.664406,252.74072,210.90094,0.0,52.229084,0.11375208,0.0,49.457268,8.330017
20410,20664600.0,0.0,21.407776,21.481598,21.407776,21.333588,21.488129,21.44162,18.299622,18.299591,18.299591,18.299591,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,429.0861,8.164873e-06,0.0,52.229435,250.00002,4.7273645,30.000002,0.11372552,63.38169,252.74072,210.9009,0.0,52.229435,0.11375203,0.0,49.45762,8.330017
20411,20664660.0,0.0,21.4057,21.472595,21.40567,21.330109,21.487396,21.440338,18.299622,18.299622,18.299622,18.299622,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,428.79785,8.160353e-06,0.0,52.229797,249.99998,4.9290533,30.000002,0.11371984,63.099323,252.74072,210.90085,0.0,52.229797,0.113751955,0.0,49.457985,8.330017
20412,20664720.0,0.0,21.403625,21.46408,21.403625,21.32669,21.486664,21.439056,18.299622,18.299622,18.299622,18.299622,0.0,0.03208392,0.03208392,0.049584053,250.0,18.300018,0.0,0.0,0.0,428.51157,8.155864e-06,0.0,52.230175,249.99994,5.1304946,30.000002,0.11371313,62.817307,252.74074,210.90079,0.0,52.230175,0.113751896,0.0,49.45836,8.330017
20413,20664780.0,0.0,21.40158,21.456024,21.40155,21.323242,21.485931,21.437775,18.299622,18.299622,18.299622,18.299622,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,428.2262,8.151389e-06,0.0,52.230556,249.9999,5.331708,30.000002,0.113705084,62.535606,252.74075,210.90073,0.0,52.230556,0.113751836,0.0,49.45874,8.330017
20414,20664840.0,0.0,21.399536,21.448486,21.399506,21.319855,21.485199,21.436493,18.299622,18.299622,18.299622,18.299622,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,427.9427,8.1469425e-06,0.0,52.23095,249.99983,5.5325775,30.000002,0.113695644,62.254395,252.74078,210.90067,0.0,52.23095,0.11375177,0.0,49.459137,8.330017
20415,20664900.0,0.0,21.397491,21.441376,21.39746,21.316498,21.484467,21.435211,18.299622,18.299622,18.299622,18.299622,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,427.66183,8.142537e-06,0.0,52.23136,249.99976,5.7328334,30.000002,0.1136854,61.97403,252.74083,210.90059,0.0,52.23136,0.113751724,0.0,49.45954,8.330017
20416,20664960.0,0.0,21.395477,21.434753,21.395447,21.31314,21.483704,21.43396,18.299622,18.299622,18.299622,18.299622,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,427.3807,8.138124e-06,0.0,52.231766,249.99968,5.9331384,30.000002,0.11367133,61.693607,252.74088,210.90053,0.0,52.231766,0.11375167,0.0,49.459946,8.330017
20417,20665020.0,0.0,21.393463,21.428589,21.393433,21.309814,21.48294,21.432678,18.299622,18.299622,18.299622,18.299622,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,427.10138,8.13374e-06,0.0,52.232178,249.99959,6.132759,30.000002,0.113655984,61.414135,252.74092,210.90045,0.0,52.232178,0.11375161,0.0,49.460365,8.330017
20418,20665080.0,0.0,21.391449,21.422852,21.391418,21.306519,21.482208,21.431427,18.299622,18.299622,18.299622,18.299622,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,426.8247,8.129397e-06,0.0,52.232605,249.99948,6.331436,30.000002,0.11363877,61.13599,252.74101,210.90036,0.0,52.232605,0.113751575,0.0,49.460793,8.330017
20419,20665140.0,0.0,21.389465,21.417572,21.389435,21.303223,21.481445,21.430176,18.299622,18.299622,18.299622,18.299622,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,426.5477,8.125048e-06,0.0,52.233036,249.99936,6.530188,30.000002,0.113617174,60.85774,252.74109,210.90028,0.0,52.233036,0.11375152,0.0,49.46122,8.330017
20420,20665200.0,0.0,21.387482,21.41272,21.38742,21.299957,21.480713,21.428925,18.299622,18.299622,18.299622,18.299622,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,426.27246,8.120726e-06,0.0,52.23347,249.9992,6.7279167,30.000002,0.11359307,60.580914,252.74118,210.90018,0.0,52.23347,0.113751486,0.0,49.46166,8.330017
20421,20665260.0,0.0,21.385498,21.408325,21.385437,21.296722,21.47992,21.427673,18.299622,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,425.9981,8.116417e-06,0.0,52.23391,249.99902,6.9249487,30.000002,0.11356521,60.30507,252.7413,210.90007,0.0,52.23391,0.11375145,0.0,49.462093,8.330017
20422,20665320.0,0.0,21.383514,21.404327,21.383484,21.293488,21.479156,21.426422,18.299622,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,425.72516,8.112129e-06,0.0,52.234356,249.99881,7.1210637,30.000002,0.11353326,60.03051,252.74146,210.89995,0.0,52.234356,0.11375143,0.0,49.462543,8.330017
20423,20665380.0,0.0,21.381561,21.400757,21.3815,21.290283,21.478394,21.425201,18.299622,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,425.45407,8.1078715e-06,0.0,52.234806,249.9986,7.316046,30.000002,0.113496765,59.757538,252.74162,210.89983,0.0,52.234806,0.11375143,0.0,49.46299,8.330017
20424,20665440.0,0.0,21.379608,21.397583,21.379578,21.28711,21.47763,21.42398,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,425.18576,8.103656e-06,0.0,52.235252,249.99837,7.5091047,30.000002,0.113455385,59.487255,252.74185,210.89972,0.0,52.235252,0.11375143,0.0,49.463436,8.330017
20425,20665500.0,0.0,21.377686,21.394806,21.377625,21.283936,21.476868,21.42273,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,424.91708,8.099432e-06,0.0,52.2357,249.99812,7.702315,30.000002,0.1134082,59.216763,252.74207,210.8996,0.0,52.2357,0.11375143,0.0,49.463882,8.330017
20426,20665560.0,0.0,21.375732,21.392456,21.375671,21.280823,21.476074,21.421509,18.299652,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,424.64996,8.095233e-06,0.0,52.236145,249.99779,7.893725,30.000002,0.11335509,58.948784,252.74232,210.89944,0.0,52.236145,0.11375145,0.0,49.46433,8.330017
20427,20665620.0,0.0,21.37384,21.390472,21.373749,21.27768,21.475311,21.420288,18.299652,18.299622,18.299622,18.299622,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,424.38498,8.091068e-06,0.0,52.236588,249.99747,8.083432,30.000002,0.11329555,58.683193,252.74265,210.89929,0.0,52.236588,0.113751486,0.0,49.46477,8.330017
20428,20665680.0,0.0,21.371918,21.388855,21.371857,21.274597,21.474518,21.419067,18.299652,18.299652,18.299652,18.299652,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,424.12112,8.086918e-06,0.0,52.237026,249.99709,8.271758,30.000002,0.113229,58.419537,252.74298,210.89912,0.0,52.237026,0.11375152,0.0,49.465214,8.330017
20429,20665740.0,0.0,21.370026,21.387634,21.369934,21.271515,21.473724,21.417847,18.299652,18.299652,18.299652,18.299652,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,423.85956,8.082804e-06,0.0,52.237457,249.99672,8.458059,30.000002,0.11315512,58.15872,252.74338,210.89897,0.0,52.237457,0.11375158,0.0,49.46564,8.330017
20430,20665800.0,0.0,21.368164,21.38678,21.368042,21.268433,21.472961,21.416656,18.299652,18.299652,18.299652,18.299652,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,423.60138,8.078743e-06,0.0,52.237873,249.99637,8.641163,30.000002,0.11307322,57.90237,252.74384,210.89883,0.0,52.237873,0.11375166,0.0,49.466057,8.330017
20431,20665860.0,0.0,21.366302,21.386292,21.36615,21.265411,21.472168,21.415466,18.299652,18.299652,18.299652,18.299652,0.0,0.032083876,0.032083876,0.04958397,250.0,18.300018,0.0,0.0,0.0,423.3427,8.074672e-06,0.0,52.238293,249.99597,8.824518,30.000002,0.11298389,57.64567,252.74431,210.89867,0.0,52.238293,0.113751724,0.0,49.466473,8.330017
20432,20665920.0,0.0,21.36444,21.38617,21.364288,21.26239,21.471375,21.414246,18.299652,18.299652,18.299652,18.299652,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,423.08694,8.070647e-06,0.0,52.238697,249.99551,9.004806,30.000002,0.11288563,57.393272,252.74484,210.8985,0.0,52.238697,0.11375182,0.0,49.466877,8.330017
20433,20665980.0,0.0,21.36261,21.386383,21.362396,21.2594,21.470581,21.413055,18.299652,18.299652,18.299652,18.299652,0.0,0.032083932,0.032083932,0.049584065,250.0,18.300018,0.0,0.0,0.0,422.83533,8.066686e-06,0.0,52.23907,249.99509,9.181283,30.000002,0.11277842,57.146202,252.74545,210.89835,0.0,52.23907,0.11375193,0.0,49.467255,8.330017
20434,20666040.0,0.0,21.36081,21.386932,21.360535,21.256409,21.469788,21.411865,18.299652,18.299652,18.299652,18.299652,0.0,0.032083962,0.032083962,0.049584113,250.0,18.300018,0.0,0.0,0.0,422.58313,8.062714e-06,0.0,52.239452,249.99461,9.3580675,30.000002,0.1126632,56.89871,252.74608,210.89816,0.0,52.239452,0.11375203,0.0,49.467632,8.330017
20435,20666100.0,0.0,21.359009,21.387817,21.358704,21.253418,21.468994,21.410675,18.299652,18.299652,18.299652,18.299652,0.0,0.032083996,0.032083996,0.04958418,250.0,18.300018,0.0,0.0,0.0,422.33472,8.058801e-06,0.0,52.23981,249.9941,9.531322,30.000002,0.11253837,56.65615,252.74677,210.89798,0.0,52.23981,0.11375217,0.0,49.467995,8.330017
20436,20666160.0,0.0,21.357208,21.389069,21.356842,21.250458,21.4682,21.409485,18.299652,18.299652,18.299652,18.299652,0.0,0.032084037,0.032084037,0.04958425,250.0,18.300018,0.0,0.0,0.0,422.08838,8.054918e-06,0.0,52.24016,249.99352,9.70252,30.000002,0.112404294,56.41647,252.74751,210.89777,0.0,52.24016,0.11375232,0.0,49.46834,8.330017
20437,20666220.0,0.0,21.355469,21.390594,21.355011,21.247528,21.467377,21.408325,18.299683,18.299652,18.299652,18.299652,0.0,0.032084078,0.032084078,0.049584325,250.0,18.300018,0.0,0.0,0.0,421.8452,8.0510845e-06,0.0,52.24049,249.99295,9.871084,30.000002,0.11226115,56.180485,252.74832,210.89757,0.0,52.24049,0.11375248,0.0,49.468666,8.330017
20438,20666280.0,0.0,21.35373,21.392456,21.35318,21.244629,21.466583,21.407135,18.299683,18.299652,18.299652,18.299652,0.0,0.03208412,0.03208412,0.049584396,250.0,18.300018,0.0,0.0,0.0,421.60608,8.047315e-06,0.0,52.240795,249.99246,10.036609,30.000002,0.1121094,55.948746,252.74919,210.89742,0.0,52.240795,0.113752626,0.0,49.46897,8.330017
20439,20666340.0,0.0,21.35205,21.394623,21.351349,21.24173,21.46579,21.405975,18.299683,18.299683,18.299683,18.299683,0.0,0.03208416,0.03208416,0.049584467,250.0,18.300018,0.0,0.0,0.0,421.373,8.043638e-06,0.0,52.241062,249.99203,10.197607,30.000002,0.111949265,55.72335,252.75015,210.8973,0.0,52.241062,0.11375279,0.0,49.469234,8.330017
20440,20666400.0,0.0,21.350372,21.397125,21.349548,21.23883,21.464996,21.404785,18.299683,18.299683,18.299683,18.299683,0.0,0.0320842,0.0320842,0.04958454,250.0,18.300018,0.0,0.0,0.0,421.13898,8.039945e-06,0.0,52.241337,249.99153,10.35899,30.000002,0.11178092,55.497414,252.7511,210.89713,0.0,52.241337,0.11375294,0.0,49.469505,8.330017
20441,20666460.0,0.0,21.348724,21.399872,21.347717,21.235962,21.464172,21.403625,18.299683,18.299683,18.299683,18.299683,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,420.90997,8.036327e-06,0.0,52.24159,249.99097,10.516958,30.000002,0.111603595,55.276257,252.75212,210.89694,0.0,52.24159,0.113753125,0.0,49.469757,8.330017
20442,20666520.0,0.0,21.347107,21.402954,21.345947,21.233124,21.463379,21.402466,18.299683,18.299683,18.299683,18.299683,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,420.6863,8.032795e-06,0.0,52.24181,249.99051,10.671713,30.000002,0.11141893,55.059605,252.7532,210.89682,0.0,52.24181,0.1137533,0.0,49.46998,8.330017
20443,20666580.0,0.0,21.34552,21.40628,21.344147,21.230286,21.462555,21.401306,18.299713,18.299683,18.299683,18.299683,0.0,0.032084346,0.032084346,0.049584795,250.0,18.300018,0.0,0.0,0.0,420.46613,8.029313e-06,0.0,52.242012,249.99,10.824304,30.000002,0.11122641,54.845978,252.75432,210.89665,0.0,52.242012,0.11375348,0.0,49.470184,8.330017
20444,20666640.0,0.0,21.343964,21.409912,21.342346,21.227478,21.461761,21.400146,18.299713,18.299683,18.299683,18.299683,0.0,0.03208439,0.03208439,0.049584873,250.0,18.300018,0.0,0.0,0.0,420.25192,8.025929e-06,0.0,52.24219,249.9896,10.973662,30.000002,0.11102759,54.63687,252.7555,210.89655,0.0,52.24219,0.11375365,0.0,49.47036,8.330017
20445,20666700.0,0.0,21.342499,21.413788,21.340607,21.22467,21.460938,21.399017,18.299713,18.299713,18.299713,18.299713,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,420.0461,8.022676e-06,0.0,52.242332,249.98927,11.118451,30.000002,0.11082372,54.43417,252.75674,210.89647,0.0,52.242332,0.11375381,0.0,49.4705,8.330017
20446,20666760.0,0.0,21.341003,21.417938,21.338837,21.221893,21.460114,21.397858,18.299713,18.299713,18.299713,18.299713,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,419.83887,8.019395e-06,0.0,52.24248,249.98888,11.263668,30.000002,0.11061268,54.23086,252.75797,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
20447,20666820.0,0.0,21.33957,21.422363,21.337067,21.219147,21.45932,21.396698,18.299713,18.299713,18.299713,18.299713,0.0,0.032084513,0.032084513,0.049585097,250.0,18.300018,0.0,0.0,0.0,419.64017,8.016247e-06,0.0,52.2426,249.98851,11.405163,30.000002,0.110396355,54.032772,252.75926,210.89627,0.0,52.2426,0.113754116,0.0,49.47077,8.330017
20448,20666880.0,0.0,21.338196,21.427032,21.335327,21.2164,21.458496,21.395569,18.299744,18.299713,18.299713,18.299713,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,419.4504,8.013243e-06,0.0,52.242695,249.98824,11.542615,30.000002,0.110176824,53.84034,252.7606,210.89621,0.0,52.242695,0.113754265,0.0,49.47086,8.330017
20449,20666940.0,0.0,21.336853,21.431915,21.333588,21.213654,21.457672,21.39444,18.299744,18.299713,18.299713,18.299713,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,419.25995,8.010221e-06,0.0,52.242786,249.9879,11.680131,30.000002,0.109951206,53.647816,252.76193,210.89613,0.0,52.242786,0.11375441,0.0,49.47095,8.330017
20450,20667000.0,0.0,21.33554,21.437073,21.331848,21.210938,21.456879,21.39331,18.299744,18.299744,18.299744,18.299744,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,419.07928,8.007353e-06,0.0,52.24286,249.98763,11.814218,30.000002,0.10972221,53.4601,252.76332,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
20451,20667060.0,0.0,21.33429,21.442444,21.330109,21.208221,21.456055,21.392181,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,418.9031,8.004555e-06,0.0,52.242916,249.98734,11.946571,30.000002,0.10948922,53.2748,252.76472,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
20452,20667120.0,0.0,21.3331,21.448029,21.32837,21.205536,21.45523,21.391052,18.299774,18.299744,18.299744,18.299744,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,418.7341,8.001869e-06,0.0,52.242958,249.98709,12.076545,30.000002,0.10925347,53.09284,252.76616,210.89595,0.0,52.242958,0.113754824,0.0,49.47112,8.330017
20453,20667180.0,0.0,21.33194,21.453827,21.32666,21.20285,21.454407,21.389923,18.299774,18.299774,18.299774,18.299744,0.0,0.032084726,0.032084726,0.049585477,250.0,18.300018,0.0,0.0,0.0,418.57306,7.999313e-06,0.0,52.24298,249.98694,12.2037325,30.000002,0.10901648,52.914776,252.76761,210.89594,0.0,52.24298,0.113754936,0.0,49.471138,8.330017
20454,20667240.0,0.0,21.330872,21.45987,21.324982,21.200195,21.453583,21.388794,18.299774,18.299774,18.299774,18.299774,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,418.42276,7.996929e-06,0.0,52.24298,249.98685,12.327029,30.000002,0.1087804,52.74216,252.76907,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
20455,20667300.0,0.0,21.329773,21.466064,21.323273,21.19754,21.452759,21.387695,18.299805,18.299774,18.299774,18.299774,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,418.27072,7.994506e-06,0.0,52.24299,249.9867,12.450764,30.000002,0.10853967,52.56893,252.77052,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
20456,20667360.0,0.0,21.328766,21.472504,21.321564,21.194916,21.451935,21.386566,18.299805,18.299774,18.299774,18.299774,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,418.12823,7.992232e-06,0.0,52.24298,249.98657,12.572156,30.000002,0.10829796,52.39898,252.772,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
20457,20667420.0,0.0,21.32782,21.479095,21.319885,21.192291,21.45111,21.385468,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,417.99454,7.990105e-06,0.0,52.242966,249.98651,12.691021,30.000002,0.10805684,52.23257,252.7735,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
20458,20667480.0,0.0,21.326935,21.4859,21.318207,21.189697,21.450287,21.384369,18.299835,18.299805,18.299805,18.299805,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,417.86636,7.9880565e-06,0.0,52.24294,249.98643,12.808492,30.000002,0.10781464,52.068115,252.775,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
20459,20667540.0,0.0,21.32608,21.492859,21.316528,21.187103,21.449463,21.38327,18.299835,18.299805,18.299805,18.299805,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,417.74704,7.986156e-06,0.0,52.242905,249.98642,12.923545,30.000002,0.10757385,51.90704,252.77647,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
20460,20667600.0,0.0,21.325317,21.5,21.31488,21.18454,21.448639,21.382172,18.299835,18.299835,18.299835,18.299835,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,417.63947,7.984441e-06,0.0,52.242863,249.98645,13.035263,30.000002,0.10733672,51.75063,252.77795,210.896,0.0,52.242863,0.11375546,0.0,49.471016,8.330017
20461,20667660.0,0.0,21.322021,21.507477,21.310547,21.178284,21.445068,21.378479,11.9461975,16.37381,16.37381,16.604095,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1423.3713,4.2136548e-05,0.0,52.24282,249.9864,13.148901,30.000002,0.10709329,51.591537,252.77945,210.896,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
20462,20667720.0,0.0,21.309937,21.515411,21.296692,21.16043,21.433258,21.367035,11.647705,14.266144,14.266144,14.613159,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1339.2574,3.909139e-05,0.0,52.242775,249.98637,13.2605715,30.000002,0.10685131,51.435204,252.78094,210.896,0.0,52.242775,0.11375553,0.0,49.470932,8.330017
20463,20667780.0,0.0,21.291718,21.523834,21.276215,21.134552,21.416107,21.350525,11.649597,13.078918,13.078918,13.402039,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1325.4152,3.8471197e-05,0.0,52.242725,249.98636,13.371582,30.000002,0.10660863,51.279785,252.78246,210.89601,0.0,52.242725,0.11375557,0.0,49.470882,8.330017
20464,20667840.0,0.0,21.270508,21.532532,21.25238,21.104492,21.396393,21.331635,11.673248,12.444031,12.444031,12.700012,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1321.6556,3.831708e-05,0.0,52.242672,249.9865,13.475699,30.000002,0.10637932,51.13402,252.7839,210.89609,0.0,52.242672,0.113755584,0.0,49.47083,8.330017
20465,20667900.0,0.0,21.246826,21.541962,21.225708,21.0708,21.374542,21.310669,11.686371,12.092072,12.092072,12.276947,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1318.6425,3.8239366e-05,0.0,52.24262,249.9865,13.585446,30.000002,0.10613611,50.980377,252.7854,210.89609,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
20466,20667960.0,0.0,21.223328,21.551666,21.199066,21.0372,21.352783,21.289825,11.691711,11.909058,11.909058,12.03653,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1315.584,3.8178612e-05,0.0,52.242558,249.98665,13.688416,30.000002,0.1059068,50.836216,252.78687,210.89618,0.0,52.242558,0.113755606,0.0,49.47072,8.330017
20467,20668020.0,0.0,21.199524,21.561737,21.171875,21.002838,21.330658,21.268646,11.693756,11.810516,11.810516,11.895599,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1312.3933,3.8120183e-05,0.0,52.242504,249.98671,13.792388,30.000002,0.10567433,50.69066,252.78831,210.89621,0.0,52.242504,0.1137556,0.0,49.47066,8.330017
20468,20668080.0,0.0,21.175598,21.572205,21.14444,20.968079,21.30835,21.247284,11.694519,11.757416,11.757416,11.812927,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1309.1348,3.8061946e-05,0.0,52.24245,249.9868,13.8943405,30.000002,0.10544574,50.54792,252.78973,210.89624,0.0,52.24245,0.113755584,0.0,49.470608,8.330017
20469,20668140.0,0.0,21.151794,21.583008,21.116882,20.933197,21.28601,21.225891,11.694794,11.728363,11.728363,11.763855,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1305.8624,3.800367e-05,0.0,52.242397,249.98694,13.995509,30.000002,0.105218515,50.40629,252.79118,210.89632,0.0,52.242397,0.113755584,0.0,49.470554,8.330017
20470,20668200.0,0.0,21.128052,21.594177,21.089325,20.898285,21.263672,21.204468,11.694885,11.713837,11.713837,11.736816,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1302.5905,3.7945487e-05,0.0,52.24234,249.98732,14.087613,30.000002,0.105011486,50.27734,252.79254,210.8965,0.0,52.24234,0.1137556,0.0,49.470497,8.330017
20471,20668260.0,0.0,21.105865,21.605652,21.063202,20.865417,21.242462,21.184143,11.694977,11.705841,11.705841,11.720764,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1299.4677,3.788853e-05,0.0,52.24229,249.98744,14.184685,30.000002,0.10479328,50.14144,252.79391,210.89655,0.0,52.24229,0.11375556,0.0,49.470444,8.330017
20472,20668320.0,0.0,21.083954,21.617432,21.037231,20.832672,21.221344,21.16388,11.695099,11.701447,11.701447,11.711243,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1296.4261,3.7833535e-05,0.0,52.242245,249.98756,14.280389,30.000002,0.10457836,50.007458,252.79527,210.8966,0.0,52.242245,0.11375553,0.0,49.4704,8.330017
20473,20668380.0,0.0,21.062317,21.629517,21.011353,20.80008,21.200256,21.143646,11.695221,11.698822,11.698822,11.705109,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1293.4259,3.7779548e-05,0.0,52.242203,249.9877,14.375,30.000002,0.10436623,49.875,252.79662,210.89665,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
20474,20668440.0,0.0,21.041962,21.641663,20.986816,20.768097,21.181305,21.125427,11.6953125,12.860565,12.860565,11.701324,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1290.5594,3.7727175e-05,0.0,52.24216,249.98782,14.467703,30.000002,0.10415888,49.745213,252.79793,210.8967,0.0,52.24216,0.11375547,54.991894,49.470318,8.330017
20475,20668500.0,0.0,21.024078,21.65445,20.964722,20.740936,21.162933,21.107788,11.695557,12.329651,12.329651,12.837677,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1287.9539,3.767679e-05,0.0,52.242123,249.98795,14.562527,30.000002,0.103947476,49.612465,252.79927,210.89674,0.0,52.242123,0.113755435,4.3107853,49.470284,8.330017
20476,20668560.0,0.0,21.007599,21.667267,20.944,20.716675,21.144745,21.090271,11.695953,12.041443,12.041443,12.812836,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1285.6122,3.7632493e-05,0.0,52.242096,249.98807,14.65564,30.000002,0.10374071,49.482105,252.80058,210.89677,0.0,52.242096,0.1137554,4.3735137,49.470253,8.330017
20477,20668620.0,0.0,20.990967,21.680328,20.923004,20.692444,21.125885,21.072113,11.696228,11.884918,11.884918,12.804321,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1283.3245,3.7590995e-05,0.0,52.24207,249.98811,14.749659,30.000002,0.103532895,49.35048,252.80188,210.89677,0.0,52.24207,0.11375534,4.4119506,49.470226,8.330017
20478,20668680.0,0.0,20.974304,21.693573,20.901886,20.668304,21.10669,21.05365,11.69635,11.80011,11.80011,12.801636,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1281.0342,3.7550017e-05,0.0,52.242054,249.98839,14.83811,30.000002,0.10333857,49.226646,252.80316,210.8969,0.0,52.242054,0.11375532,4.4198194,49.470207,8.330017
20479,20668740.0,0.0,20.957672,21.707,20.880737,20.644318,21.087341,21.035065,11.696411,11.752747,11.752747,12.800537,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1278.7397,3.7508908e-05,0.0,52.242027,249.98859,14.925732,30.000002,0.10314696,49.103973,252.80438,210.89696,0.0,52.242027,0.11375526,4.4246907,49.47019,8.330017
20480,20668800.0,0.0,20.941223,21.720581,20.859589,20.620422,21.067963,21.016418,11.696411,11.7265625,11.7265625,12.80014,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1276.4688,3.746802e-05,0.0,52.242023,249.98875,15.014164,30.000002,0.10295494,48.98017,252.80562,210.89703,0.0,52.242023,0.11375523,4.426097,49.47018,8.330017
20481,20668860.0,0.0,20.925842,21.734344,20.83966,20.598206,21.049591,20.998749,11.696503,11.713806,11.713806,12.800079,0.0,0.032084804,0.032084804,0.049585614,250.0,11.700012,0.0,0.0,0.0,1274.3035,3.7428163e-05,0.0,52.242012,249.98917,15.093699,30.000002,0.10278342,48.86882,252.80678,210.89723,0.0,52.242012,0.113755226,4.42623,49.470173,8.330017
20482,20668920.0,0.0,20.910797,21.74823,20.819885,20.57611,21.03128,20.98111,11.696594,11.706482,11.706482,12.800049,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1272.2067,3.7389767e-05,0.0,52.242012,249.98929,15.179531,30.000002,0.10259962,48.748653,252.80795,210.89726,0.0,52.242012,0.11375516,4.425976,49.470173,8.330017
20483,20668980.0,0.0,20.895935,21.762207,20.80017,20.554138,21.013,20.963531,11.696655,11.702789,11.702789,12.800018,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,1270.1483,3.735245e-05,0.0,52.242023,249.98944,15.263449,30.000002,0.10242149,48.631172,252.8091,210.89731,0.0,52.242023,0.113755114,4.425703,49.47018,8.330017
20484,20669040.0,0.0,20.881165,21.776276,20.780579,20.532288,20.994781,20.945984,11.696747,11.700317,11.700317,12.800018,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,1268.1046,3.7315513e-05,0.0,52.242035,249.98961,15.345939,30.000002,0.1022476,48.515686,252.81023,210.89735,0.0,52.242035,0.11375505,4.425482,49.470192,8.330017
20485,20669100.0,0.0,20.86792,21.790466,20.76242,20.510498,20.9794,20.931122,11.696808,12.670929,12.670929,12.800018,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1266.1934,3.7279275e-05,0.0,52.242054,249.98973,15.430725,30.000002,0.102070615,48.396988,252.81136,210.89738,0.0,52.242054,0.113755,4.4252167,49.470215,8.330017
20486,20669160.0,0.0,20.855621,21.804688,20.7453,20.490082,20.9646,20.91684,11.6970215,12.227844,12.227844,12.800018,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1264.4531,3.724626e-05,0.0,52.24208,249.98988,15.513785,30.000002,0.101898916,48.2807,252.81247,210.89743,0.0,52.24208,0.113754936,4.4243875,49.47024,8.330017
20487,20669220.0,0.0,20.842865,21.81894,20.727692,20.469788,20.94873,20.90152,11.697174,11.994263,11.994263,12.800018,0.0,0.032084722,0.032084722,0.049585465,250.0,11.700012,0.0,0.0,0.0,1262.7129,3.721497e-05,0.0,52.24211,249.99014,15.592421,30.000002,0.101737976,48.170612,252.81354,210.89755,0.0,52.24211,0.11375491,4.423732,49.470272,8.330017
20488,20669280.0,0.0,20.830078,21.833252,20.709839,20.449615,20.932343,20.885742,11.697235,11.85849,11.85849,12.800018,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1260.9591,3.7183494e-05,0.0,52.242153,249.99017,15.677719,30.000002,0.10156518,48.051193,252.81462,210.8975,0.0,52.242153,0.11375482,4.423519,49.470314,8.330017
20489,20669340.0,0.0,20.8172,21.847534,20.691864,20.429504,20.91571,20.86972,11.697235,11.783478,11.783478,12.800018,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1259.1908,3.71518e-05,0.0,52.242203,249.99037,15.757505,30.000002,0.10140541,47.93949,252.81567,210.89758,0.0,52.242203,0.11375478,4.423506,49.470364,8.330017
20490,20669400.0,0.0,20.804352,21.861847,20.673859,20.409546,20.898926,20.853546,11.697235,11.743591,11.743591,12.800018,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,1257.4188,3.7119924e-05,0.0,52.242256,249.99055,15.837249,30.000002,0.101247534,47.82785,252.8167,210.89764,0.0,52.242256,0.11375473,4.4235573,49.470417,8.330017
20491,20669460.0,0.0,20.792267,21.876099,20.656738,20.390778,20.882874,20.838104,11.697235,11.722443,11.722443,12.800018,0.0,0.032084662,0.032084662,0.049585354,250.0,11.700012,0.0,0.0,0.0,1255.713,3.708832e-05,0.0,52.242313,249.99081,15.912983,30.000002,0.10109931,47.721825,252.81769,210.89775,0.0,52.242313,0.113754675,4.4235272,49.470474,8.330017
20492,20669520.0,0.0,20.780457,21.89032,20.63974,20.3721,20.866852,20.822693,11.697327,11.710663,11.710663,12.800018,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1254.0663,3.7057955e-05,0.0,52.242386,249.99095,15.992548,30.000002,0.10094548,47.610435,252.8187,210.89778,0.0,52.242386,0.113754615,4.4232435,49.470547,8.330017
20493,20669580.0,0.0,20.768738,21.90448,20.622772,20.353546,20.85086,20.807281,11.697388,11.7039795,11.7039795,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1252.4452,3.7028363e-05,0.0,52.242462,249.99101,16.073828,30.000002,0.10079035,47.49664,252.81967,210.89777,0.0,52.242462,0.113754526,4.422956,49.470623,8.330017
20494,20669640.0,0.0,20.756836,21.91858,20.605896,20.335114,20.8349,20.791931,11.697418,11.701202,11.701202,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1250.8137,3.6999038e-05,0.0,52.242535,249.99146,16.14008,30.000002,0.10066559,47.40389,252.82059,210.89801,0.0,52.242535,0.11375456,4.4228153,49.4707,8.330017
20495,20669700.0,0.0,20.74524,21.932556,20.589142,20.316803,20.81903,20.776672,11.697449,11.883789,11.883789,12.800018,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1249.2087,3.6969854e-05,48.238136,52.242626,249.99162,16.21454,30.000002,0.10052702,47.299644,252.82149,210.89807,48.238136,52.242626,0.1137545,4.422752,49.470787,8.330017
20496,20669760.0,0.0,20.736145,21.946442,20.575104,20.299591,20.807465,20.765503,11.69754,12.515991,12.515991,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1247.8328,3.694217e-05,0.0,52.24272,249.99174,16.291119,30.000002,0.10038645,47.192436,252.82239,210.89807,0.0,52.24272,0.113754414,4.4223757,49.470882,8.330017
20497,20669820.0,0.0,20.726501,21.960175,20.560455,20.282501,20.794434,20.75299,11.697754,12.144012,12.144012,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1246.5135,3.6917725e-05,0.0,52.24282,249.99188,16.366274,30.000002,0.10025049,47.08722,252.82329,210.8981,0.0,52.24282,0.11375434,4.4214892,49.470985,8.330017
20498,20669880.0,0.0,20.716492,21.973755,20.54538,20.265472,20.780518,20.739624,11.697845,11.941406,11.941406,12.800018,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,1245.154,3.6893533e-05,0.0,52.242935,249.99205,16.439867,30.000002,0.100119315,46.984188,252.82416,210.89816,0.0,52.242935,0.113754295,4.421128,49.4711,8.330017
20499,20669940.0,0.0,20.706299,21.987213,20.53006,20.248535,20.766144,20.7258,11.697845,11.831848,11.831848,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1243.762,3.6868652e-05,0.0,52.243053,249.99216,16.515287,30.000002,0.099986814,46.878597,252.82501,210.89818,0.0,52.243053,0.11375422,4.421182,49.47122,8.330017
20500,20670000.0,0.0,20.695953,22.000458,20.514648,20.23172,20.751556,20.711792,11.697815,11.77066,11.77066,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1242.3434,3.6843212e-05,0.0,52.24318,249.99237,16.586824,30.000002,0.09986328,46.778446,252.82584,210.89824,0.0,52.24318,0.11375417,4.4213285,49.47134,8.330017
20501,20670060.0,0.0,20.68628,22.013489,20.499939,20.215881,20.737488,20.698334,11.697784,11.737427,11.737427,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,1240.9762,3.68178e-05,0.0,52.24331,249.99254,16.658163,30.000002,0.09974194,46.678574,252.82664,210.89832,0.0,52.24331,0.113754116,4.4213824,49.471474,8.330017
20502,20670120.0,0.0,20.676666,22.026306,20.48529,20.200134,20.723389,20.684845,11.697845,11.719025,11.719025,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1239.6454,3.6793273e-05,0.0,52.243454,249.99265,16.730938,30.000002,0.099619046,46.576687,252.82745,210.89833,0.0,52.243454,0.11375407,4.421206,49.47162,8.330017
20503,20670180.0,0.0,20.666992,22.03891,20.470673,20.18451,20.70929,20.671356,11.697876,11.710083,11.710083,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1238.3157,3.676915e-05,0.0,52.24359,249.99281,16.79726,30.000002,0.099506356,46.483837,252.82823,210.89844,0.0,52.24359,0.11375408,4.4210615,49.471756,8.330017
20504,20670240.0,0.0,20.657501,22.051239,20.456146,20.168945,20.69522,20.657867,11.6979065,11.705109,11.705109,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1237.0001,3.6745143e-05,0.0,52.243732,249.99287,16.86668,30.000002,0.0993876,46.386646,252.82901,210.89844,0.0,52.243732,0.11375406,4.4209876,49.4719,8.330017
20505,20670300.0,0.0,20.648163,22.063324,20.44165,20.153473,20.681183,20.64444,11.6979065,11.701874,11.701874,12.800018,0.0,0.032084484,0.032084484,0.04958503,250.0,11.700012,0.0,0.0,0.0,1235.7047,3.6721372e-05,0.0,52.24389,249.99278,16.94111,30.000002,0.09925937,46.282444,252.82982,210.89836,0.0,52.24389,0.113754,4.420906,49.472054,8.330017
20506,20670360.0,0.0,20.639679,22.075104,20.428375,20.138855,20.669006,20.632812,11.697968,12.947754,12.947754,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1234.4783,3.669807e-05,0.0,52.24403,249.99292,17.004086,30.000002,0.09915027,46.19428,252.83058,210.89847,0.0,52.24403,0.11375406,4.4207797,49.47219,8.330017
20507,20670420.0,0.0,20.632507,22.086578,20.416443,20.124329,20.658783,20.623016,11.69812,12.389038,12.389038,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1233.4371,3.6677226e-05,0.0,52.244175,249.99294,17.071787,30.000002,0.0990322,46.0995,252.83136,210.89847,0.0,52.244175,0.11375406,4.420172,49.47234,8.330017
20508,20670480.0,0.0,20.624695,22.097717,20.403778,20.109894,20.647186,20.611938,11.698273,12.076263,12.076263,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1232.3837,3.6658217e-05,0.0,52.244316,249.99292,17.139404,30.000002,0.09891353,46.004833,252.83214,210.89847,0.0,52.244316,0.11375406,4.4195285,49.472485,8.330017
20509,20670540.0,0.0,20.616486,22.10852,20.390747,20.09549,20.634857,20.600159,11.698273,11.9039,11.9039,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1231.2764,3.6638605e-05,0.0,52.24446,249.99294,17.205069,30.000002,0.09879758,45.912903,252.83292,210.89848,0.0,52.24446,0.11375407,4.419454,49.472626,8.330017
20510,20670600.0,0.0,20.608185,22.118988,20.377502,20.081207,20.622131,20.588013,11.698242,11.808319,11.808319,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1230.1411,3.661827e-05,0.0,52.24461,249.99294,17.271128,30.000002,0.09868023,45.82042,252.8337,210.89848,0.0,52.24461,0.11375408,4.4196005,49.47277,8.330017
20511,20670660.0,0.0,20.600159,22.129059,20.364746,20.067688,20.60968,20.576202,11.698212,11.758118,11.758118,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1229.0205,3.6597627e-05,0.0,52.24474,249.993,17.333838,30.000002,0.09856817,45.732628,252.83446,210.89854,0.0,52.24474,0.11375411,4.4197416,49.472908,8.330017
20512,20670720.0,0.0,20.592194,22.138733,20.35199,20.05426,20.597168,20.564331,11.698242,11.730804,11.730804,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1227.9197,3.6577396e-05,0.0,52.244877,249.99303,17.396923,30.000002,0.098454796,45.64431,252.83522,210.89856,0.0,52.244877,0.11375413,4.4196973,49.473045,8.330017
20513,20670780.0,0.0,20.58429,22.14801,20.339264,20.040894,20.584625,20.552399,11.698242,11.715668,11.715668,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1226.827,3.6557423e-05,0.0,52.24502,249.99303,17.460579,30.000002,0.09833973,45.55519,252.83598,210.89857,0.0,52.24502,0.113754146,4.419622,49.473183,8.330017
20514,20670840.0,0.0,20.576294,22.15686,20.326569,20.027588,20.572083,20.540497,11.698273,11.707581,11.707581,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1225.7311,3.6537487e-05,0.0,52.24515,249.99307,17.522264,30.000002,0.098227605,45.468826,252.83675,210.8986,0.0,52.24515,0.11375417,4.419591,49.47332,8.330017
20515,20670900.0,0.0,20.568237,22.165283,20.313934,20.014404,20.55957,20.528595,11.698242,11.703613,11.703613,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1224.6229,3.65174e-05,0.0,52.245285,249.99321,17.579218,30.000002,0.09812356,45.389095,252.83748,210.8987,0.0,52.245285,0.11375422,4.4196215,49.473442,8.330017
20516,20670960.0,0.0,20.56073,22.173218,20.30188,20.001892,20.547607,20.517273,11.698273,11.701355,11.701355,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1223.5664,3.649763e-05,0.0,52.245407,249.99324,17.639109,30.000002,0.09801353,45.30525,252.83823,210.89873,0.0,52.245407,0.11375422,4.419575,49.47357,8.330017
20517,20671020.0,0.0,20.55423,22.180664,20.291016,19.989471,20.537903,20.508087,11.698334,12.768646,12.768646,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1222.6031,3.647866e-05,0.0,52.245533,249.99327,17.698195,30.000002,0.097904414,45.222527,252.83896,210.89874,0.0,52.245533,0.11375423,4.4194045,49.473698,8.330017
20518,20671080.0,0.0,20.548096,22.187653,20.280579,19.977081,20.528656,20.499329,11.698486,12.283203,12.283203,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1221.746,3.646204e-05,0.0,52.245667,249.99326,17.758312,30.000002,0.097792804,45.138367,252.8397,210.89874,0.0,52.245667,0.11375423,4.4187784,49.473824,8.330017
20519,20671140.0,0.0,20.54123,22.194092,20.2695,19.964752,20.518158,20.48941,11.698547,12.027008,12.027008,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1220.834,3.644597e-05,0.0,52.24579,249.99333,17.814487,30.000002,0.09768801,45.059715,252.84042,210.8988,0.0,52.24579,0.113754265,4.418449,49.47395,8.330017
20520,20671200.0,0.0,20.53421,22.200012,20.258087,19.952515,20.50711,20.478973,11.698547,11.878601,11.878601,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1219.8824,3.642905e-05,0.0,52.245914,249.9933,17.87476,30.000002,0.09757496,44.975338,252.84117,210.89877,0.0,52.245914,0.11375424,4.418515,49.474075,8.330017
20521,20671260.0,0.0,20.5271,22.204437,20.246979,19.940826,20.496155,20.468628,11.698486,11.796997,11.796997,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1218.9083,3.641148e-05,0.0,52.246033,249.99338,17.929697,30.000002,0.097471446,44.898422,252.84189,210.89883,0.0,52.246033,0.11375428,4.4187055,49.474194,8.330017
20522,20671320.0,0.0,20.519684,22.206543,20.23581,19.9292,20.484985,20.4581,11.698456,11.752441,11.752441,12.800018,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1217.9039,3.6393547e-05,0.0,52.246155,249.99341,17.985449,30.000002,0.097365886,44.82037,252.84262,210.89886,0.0,52.246155,0.1137543,4.4188557,49.474316,8.330017
20523,20671380.0,0.0,20.511932,22.20642,20.22461,19.917664,20.473785,20.44754,11.698395,11.727997,11.727997,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1216.8544,3.6374895e-05,0.0,52.246273,249.99345,18.040442,30.000002,0.09726127,44.74338,252.84334,210.8989,0.0,52.246273,0.11375433,4.419078,49.474434,8.330017
20524,20671440.0,0.0,20.503906,22.204132,20.21344,19.906158,20.462555,20.43692,11.698334,11.714478,11.714478,12.799988,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1215.7616,3.635541e-05,0.0,52.24639,249.99348,18.095201,30.000002,0.0971566,44.666718,252.84404,210.89891,0.0,52.24639,0.11375433,4.4193516,49.47455,8.330017
20525,20671500.0,0.0,20.495605,22.199768,20.202301,19.894714,20.451324,20.42633,11.698273,11.70697,11.70697,12.799988,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,1214.6349,3.6335226e-05,0.0,52.246506,249.9935,18.149961,30.000002,0.09705145,44.590054,252.84476,210.89893,0.0,52.246506,0.11375434,4.4196115,49.47467,8.330017
20526,20671560.0,0.0,20.487244,22.19345,20.19159,19.88379,20.44049,20.416168,11.698212,11.703278,11.703278,12.799988,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1213.4844,3.6314388e-05,0.0,52.246613,249.99365,18.199379,30.000002,0.09695618,44.52087,252.84544,210.89903,0.0,52.246613,0.11375439,4.419832,49.474777,8.330017
20527,20671620.0,0.0,20.47876,22.185242,20.18097,19.872955,20.429718,20.406006,11.698181,11.701141,11.701141,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1212.3215,3.629328e-05,0.0,52.246727,249.99368,18.25146,30.000002,0.096855305,44.447956,252.84615,210.89905,0.0,52.246727,0.11375441,4.419982,49.474888,8.330017
20528,20671680.0,0.0,20.471436,22.175262,20.171997,19.862122,20.42212,20.398895,11.698181,12.601379,12.601379,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1211.2529,3.627239e-05,0.0,52.246834,249.99371,18.303482,30.000002,0.09675412,44.375126,252.84683,210.89906,0.0,52.246834,0.11375441,4.4200034,49.474995,8.330017
20529,20671740.0,0.0,20.463593,22.163574,20.16272,19.85138,20.413666,20.39093,11.698273,12.191711,12.191711,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1210.1973,3.6253212e-05,0.0,52.246944,249.99371,18.355541,30.000002,0.09665241,44.302242,252.84752,210.89908,0.0,52.246944,0.11375441,4.4196157,49.475105,8.330017
20530,20671800.0,0.0,20.455017,22.15033,20.152893,19.840668,20.404175,20.382019,11.698273,11.966705,11.966705,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1209.0544,3.6233243e-05,0.0,52.247055,249.99376,18.4062,30.000002,0.096553035,44.23132,252.8482,210.8991,0.0,52.247055,0.113754414,4.419661,49.475212,8.330017
20531,20671860.0,0.0,20.446228,22.13556,20.143127,19.830414,20.3945,20.372955,11.698181,11.843994,11.843994,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1207.858,3.621187e-05,0.0,52.24716,249.99377,18.456593,30.000002,0.09645376,44.160767,252.84888,210.89911,0.0,52.24716,0.11375443,4.420016,49.47532,8.330017
20532,20671920.0,0.0,20.437134,22.119354,20.13324,19.82022,20.384552,20.363617,11.69812,11.776123,11.776123,12.799988,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1206.6213,3.618967e-05,0.0,52.24726,249.99382,18.505835,30.000002,0.09635641,44.09183,252.84956,210.89915,0.0,52.24726,0.11375445,4.4203377,49.475426,8.330017
20533,20671980.0,0.0,20.427673,22.101868,20.123291,19.810059,20.37445,20.354156,11.698029,11.74054,11.74054,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1205.3352,3.616663e-05,0.0,52.247364,249.9939,18.553192,30.000002,0.09626238,44.02553,252.85022,210.8992,0.0,52.247364,0.11375448,4.4206414,49.475525,8.330017
20534,20672040.0,0.0,20.41809,22.08313,20.113373,19.799988,20.364319,20.344635,11.697968,11.720764,11.720764,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1204.0239,3.614288e-05,0.0,52.247463,249.99393,18.601954,30.000002,0.0961652,43.957264,252.85089,210.89922,0.0,52.247463,0.11375449,4.4209175,49.475624,8.330017
20535,20672100.0,0.0,20.408264,22.063263,20.103424,19.789948,20.354156,20.335114,11.6979065,11.710144,11.710144,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1202.6809,3.6118574e-05,0.0,52.247566,249.99397,18.649122,30.000002,0.09607084,43.89123,252.85156,210.89926,0.0,52.247566,0.1137545,4.4211435,49.475727,8.330017
20536,20672160.0,0.0,20.398407,22.042358,20.093842,19.780304,20.34433,20.325928,11.697876,11.704956,11.704956,12.799988,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,1201.3246,3.609375e-05,0.0,52.24766,249.99411,18.692421,30.000002,0.09598393,43.83061,252.85219,210.89935,0.0,52.24766,0.113754556,4.421325,49.47582,8.330017
20537,20672220.0,0.0,20.38852,22.020508,20.08432,19.770752,20.334534,20.316772,11.697845,11.7022705,11.7022705,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1199.9633,3.606876e-05,0.0,52.247757,249.99416,18.73798,30.000002,0.09589213,43.766827,252.85283,210.89938,0.0,52.247757,0.113754556,4.421421,49.47591,8.330017
20538,20672280.0,0.0,20.378601,21.997803,20.074982,19.76123,20.325226,20.308075,11.697815,12.71933,12.71933,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1198.5928,3.6043606e-05,9.291173,52.247845,249.99417,18.783512,30.000002,0.095800035,43.703083,252.85345,210.89938,9.291173,52.247845,0.11375454,4.421503,49.476006,8.330017
20539,20672340.0,0.0,20.370148,21.974335,20.067444,19.75177,20.318909,20.302185,11.697876,12.449493,12.449493,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1197.3685,3.6019468e-05,0.0,52.24794,249.99422,18.828526,30.000002,0.09570872,43.640064,252.8541,210.89941,0.0,52.24794,0.11375456,4.421323,49.476097,8.330017
20540,20672400.0,0.0,20.360779,21.950195,20.059082,19.74234,20.311035,20.29483,11.697968,12.1119995,12.1119995,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1196.107,3.5996643e-05,0.0,52.248035,249.99428,18.87213,30.000002,0.095619954,43.579018,252.85474,210.89946,0.0,52.248035,0.11375459,4.420961,49.476196,8.330017
20541,20672460.0,0.0,20.351196,21.925476,20.050537,19.733246,20.302612,20.287018,11.697937,11.92276,11.92276,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1194.802,3.5973037e-05,0.0,52.248127,249.99425,18.918081,30.000002,0.09552603,43.514687,252.85536,210.89943,0.0,52.248127,0.11375456,4.421011,49.476284,8.330017
20542,20672520.0,0.0,20.341217,21.900269,20.04181,19.724243,20.293762,20.278778,11.6979065,11.820221,11.820221,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1193.4486,3.5948615e-05,0.0,52.248215,249.99432,18.960241,30.000002,0.09543961,43.45566,252.85597,210.89949,0.0,52.248215,0.11375459,4.42123,49.47637,8.330017
20543,20672580.0,0.0,20.331146,21.874664,20.032959,19.71524,20.284698,20.270325,11.697845,11.763367,11.763367,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1192.0685,3.5923484e-05,0.0,52.248306,249.99435,19.003618,30.000002,0.09535041,43.394936,252.8566,210.8995,0.0,52.248306,0.1137546,4.4214725,49.476467,8.330017
20544,20672640.0,0.0,20.320892,21.848785,20.024048,19.70633,20.275513,20.26178,11.697784,11.73288,11.73288,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1190.663,3.5897818e-05,0.0,52.248394,249.9944,19.04554,30.000002,0.095263906,43.336243,252.85721,210.89954,0.0,52.248394,0.11375463,4.4216857,49.47655,8.330017
20545,20672700.0,0.0,20.310516,21.822693,20.015137,19.697449,20.266266,20.253143,11.697754,11.716888,11.716888,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1189.2373,3.5871686e-05,0.0,52.248478,249.99449,19.085943,30.000002,0.09518029,43.27968,252.85782,210.8996,0.0,52.248478,0.11375464,4.42187,49.476635,8.330017
20546,20672760.0,0.0,20.300354,21.796478,20.0065,19.688873,20.257294,20.244812,11.697723,11.70813,11.70813,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1187.8268,3.5845427e-05,0.0,52.24856,249.9945,19.127317,30.000002,0.09509438,43.221756,252.85841,210.89961,0.0,52.24856,0.11375464,4.421972,49.47672,8.330017
20547,20672820.0,0.0,20.290222,21.770233,19.997925,19.680359,20.248322,20.23648,11.697723,11.703186,11.703186,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1186.4281,3.5819416e-05,0.0,52.24865,249.99454,19.168663,30.000002,0.09500828,43.16387,252.85901,210.89963,0.0,52.24865,0.11375465,4.421957,49.476807,8.330017
