,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20548,20672880.0,0.0,20.279938,21.74408,19.98935,19.671906,20.23938,20.22815,11.697723,11.700836,11.700836,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1185.0162,3.5793437e-05,0.0,52.248722,249.99469,19.20489,30.000002,0.094932646,43.113155,252.85959,210.89973,0.0,52.248722,0.113754705,4.4219413,49.476883,8.330017
20549,20672940.0,0.0,20.270447,21.718079,19.981659,19.663483,20.232208,20.221527,11.697754,12.8591,12.8591,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1183.6595,3.5767443e-05,0.0,52.248806,249.99474,19.243994,30.000002,0.09485074,43.05841,252.86017,210.89975,0.0,52.248806,0.113754705,4.421946,49.47696,8.330017
20550,20673000.0,0.0,20.261719,21.692352,19.974792,19.65509,20.226196,20.215973,11.697845,12.333771,12.333771,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1182.4277,3.5743407e-05,0.0,52.248882,249.99475,19.283356,30.000002,0.094768055,43.0033,252.86075,210.89977,0.0,52.248882,0.113754705,4.421504,49.47704,8.330017
20551,20673060.0,0.0,20.252625,21.666962,19.96756,19.647247,20.219086,20.209503,11.697937,12.052521,12.052521,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1181.1863,3.5720495e-05,0.0,52.248962,249.99483,19.320595,30.000002,0.09468963,42.951168,252.86131,210.89981,0.0,52.248962,0.11375473,4.421103,49.47712,8.330017
20552,20673120.0,0.0,20.243347,21.641998,19.959991,19.639465,20.211334,20.202393,11.697968,11.8941345,11.8941345,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1179.9196,3.5697245e-05,0.0,52.24904,249.9948,19.360422,30.000002,0.094605476,42.89541,252.86188,210.8998,0.0,52.24904,0.113754705,4.421032,49.477196,8.330017
20553,20673180.0,0.0,20.233948,21.617615,19.95221,19.631683,20.203217,20.194946,11.697937,11.803253,11.803253,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1178.6333,3.567361e-05,0.0,52.249115,249.99484,19.397854,30.000002,0.0945262,42.843002,252.86244,210.89983,0.0,52.249115,0.11375473,4.4211,49.477272,8.330017
20554,20673240.0,0.0,20.224487,21.593811,19.944336,19.623962,20.194885,20.187317,11.697937,11.7552185,11.7552185,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1177.3314,3.5649588e-05,0.0,52.249187,249.99492,19.433704,30.000002,0.094450064,42.792816,252.863,210.89987,0.0,52.249187,0.11375474,4.421224,49.47735,8.330017
20555,20673300.0,0.0,20.215149,21.57077,19.936462,19.616272,20.186493,20.179596,11.6979065,11.728577,11.728577,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1176.0399,3.56255e-05,0.0,52.249264,249.99495,19.47067,30.000002,0.094371356,42.74106,252.86356,210.89989,0.0,52.249264,0.11375475,4.4212914,49.47742,8.330017
20556,20673360.0,0.0,20.206116,21.548523,19.928894,19.6091,20.178253,20.17212,11.6979065,11.7146,11.7146,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1174.7773,3.5601643e-05,0.0,52.249336,249.99503,19.505583,30.000002,0.09429683,42.692184,252.86409,210.89993,0.0,52.249336,0.113754764,4.4212656,49.477493,8.330017
20557,20673420.0,0.0,20.197296,21.527191,19.921326,19.60199,20.170013,20.164642,11.697968,11.707001,11.707001,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1173.5485,3.5578414e-05,0.0,52.24941,249.99504,19.541342,30.000002,0.094220296,42.642124,252.86464,210.89995,0.0,52.24941,0.113754764,4.421117,49.477566,8.330017
20558,20673480.0,0.0,20.18866,21.506836,19.913818,19.59491,20.161774,20.157196,11.697998,11.702698,11.702698,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1172.3477,3.555575e-05,0.0,52.24948,249.99507,19.57707,30.000002,0.09414364,42.592102,252.86519,210.89996,0.0,52.24948,0.11375478,4.420936,49.47764,8.330017
20559,20673540.0,0.0,20.180206,21.48761,19.906342,19.58786,20.153564,20.14975,11.698059,11.700287,11.700287,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1171.1729,3.5533572e-05,0.0,52.249557,249.99506,19.6133,30.000002,0.094065696,42.54138,252.86572,210.89996,0.0,52.249557,0.11375478,4.4207654,49.47771,8.330017
20560,20673600.0,0.0,20.172913,21.469543,19.900269,19.580841,20.148132,20.144897,11.69809,12.680695,12.680695,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1170.0973,3.551202e-05,0.0,52.249615,249.99527,19.642792,30.000002,0.09400215,42.500095,252.86623,210.9001,0.0,52.249615,0.113754824,4.4205804,49.47777,8.330017
20561,20673660.0,0.0,20.16629,21.452759,19.894562,19.57434,20.142609,20.140106,11.698273,12.233643,12.233643,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1169.1552,3.5493227e-05,0.0,52.249683,249.99529,19.676613,30.000002,0.09392906,42.45274,252.86674,210.90012,0.0,52.249683,0.113754824,4.4198823,49.477837,8.330017
20562,20673720.0,0.0,20.159302,21.437347,19.888214,19.567871,20.135986,20.134216,11.698395,11.998138,11.998138,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1168.2072,3.547565e-05,0.0,52.24975,249.99536,19.708473,30.000002,0.093860075,42.40814,252.86725,210.90016,0.0,52.24975,0.11375485,4.4193807,49.4779,8.330017
20563,20673780.0,0.0,20.152405,21.4234,19.881622,19.561462,20.128815,20.127838,11.698425,11.861145,11.861145,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1167.2566,3.5457917e-05,0.0,52.249813,249.99533,19.743076,30.000002,0.093784936,42.359695,252.86777,210.90013,0.0,52.249813,0.113754824,4.4192233,49.477966,8.330017
20564,20673840.0,0.0,20.145569,21.41101,19.874847,19.555054,20.121307,20.121155,11.698456,11.785461,11.785461,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1166.313,3.5440225e-05,0.0,52.249878,249.99538,19.775213,30.000002,0.09371503,42.3147,252.86827,210.90016,0.0,52.249878,0.11375485,4.419171,49.478035,8.330017
20565,20673900.0,0.0,20.138947,21.400269,19.867981,19.548706,20.113678,20.114288,11.698486,11.745239,11.745239,12.800018,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1165.3903,3.5422763e-05,0.0,52.249943,249.99542,19.807238,30.000002,0.0936452,42.269867,252.86877,210.90019,0.0,52.249943,0.11375485,4.4191113,49.4781,8.330017
20566,20673960.0,0.0,20.132812,21.391266,19.86142,19.542847,20.10611,20.107635,11.698517,11.723907,11.723907,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1164.5175,3.5405832e-05,0.0,52.250004,249.9955,19.837416,30.000002,0.09357927,42.22762,252.86926,210.90024,0.0,52.250004,0.11375486,4.418976,49.478157,8.330017
20567,20674020.0,0.0,20.127075,21.384094,19.854858,19.537048,20.098541,20.100952,11.698578,11.712036,11.712036,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1163.7043,3.5389963e-05,0.0,52.250065,249.99551,19.869122,30.000002,0.09350984,42.183228,252.86977,210.90025,0.0,52.250065,0.113754876,4.418696,49.47822,8.330017
20568,20674080.0,0.0,20.121704,21.378845,19.848297,19.53128,20.090973,20.094238,11.698669,11.705322,11.705322,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1162.9429,3.5375124e-05,0.0,52.25013,249.9955,19.90149,30.000002,0.0934388,42.137917,252.87025,210.90024,0.0,52.25013,0.11375486,4.418366,49.478283,8.330017
20569,20674140.0,0.0,20.116516,21.37561,19.841766,19.525543,20.083405,20.087555,11.69873,11.702515,11.702515,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1162.2184,3.5361223e-05,0.0,52.250183,249.9957,19.927118,30.000002,0.093382485,42.102036,252.87071,210.90038,0.0,52.250183,0.11375493,4.4180675,49.478336,8.330017
20570,20674200.0,0.0,20.111847,21.374512,19.835297,19.519836,20.075897,20.080902,11.698822,11.789124,11.789124,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1161.558,3.5348352e-05,52.210976,52.250237,249.99574,19.956324,30.000002,0.09331816,42.061146,252.87119,210.90039,52.210976,52.250237,0.11375493,4.4177966,49.478394,8.330017
20571,20674260.0,0.0,20.109344,21.37561,19.830994,19.514618,20.072083,20.07785,11.698944,12.528015,12.528015,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1161.1,3.533702e-05,0.0,52.250298,249.99576,19.986143,30.000002,0.09325232,42.0194,252.87164,210.90039,0.0,52.250298,0.11375491,4.4172707,49.47845,8.330017
20572,20674320.0,0.0,20.106781,21.378998,19.82605,19.50946,20.066864,20.073425,11.699188,12.151245,12.151245,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1160.7329,3.5329187e-05,0.0,52.250355,249.99577,20.015366,30.000002,0.0931877,41.97849,252.87212,210.9004,0.0,52.250355,0.11375493,4.416278,49.47851,8.330017
20573,20674380.0,0.0,20.104187,21.384796,19.820587,19.504303,20.06073,20.068146,11.699341,11.945984,11.945984,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1160.3796,3.5322413e-05,0.0,52.25041,249.99582,20.043728,30.000002,0.09312486,41.93878,252.87257,210.90044,0.0,52.25041,0.11375493,4.415695,49.478565,8.330017
20574,20674440.0,0.0,20.101868,21.393066,19.81488,19.499176,20.054077,20.062378,11.699402,11.8350525,11.8350525,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1160.05,3.5315938e-05,0.0,52.25047,249.99583,20.07282,30.000002,0.09306028,41.898052,252.87303,210.90044,0.0,52.25047,0.11375493,4.4154453,49.478622,8.330017
20575,20674500.0,0.0,20.099884,21.4039,19.809021,19.49408,20.04718,20.056366,11.699463,11.773224,11.773224,12.800018,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1159.7565,3.5309986e-05,0.0,52.250523,249.9959,20.09974,30.000002,0.09300041,41.860363,252.87347,210.90048,0.0,52.250523,0.113754936,4.415242,49.478676,8.330017
20576,20674560.0,0.0,20.098572,21.41742,19.803375,19.489471,20.040283,20.050446,11.699524,11.739532,11.739532,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1159.5415,3.5305024e-05,0.0,52.250576,249.99593,20.127403,30.000002,0.092938766,41.821636,252.87392,210.9005,0.0,52.250576,0.113754936,4.414955,49.47873,8.330017
20577,20674620.0,0.0,20.097778,21.433685,19.79773,19.484863,20.033325,20.044495,11.699646,11.720947,11.720947,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1159.4055,3.5301568e-05,0.0,52.25063,249.99597,20.154425,30.000002,0.092878476,41.783806,252.87436,210.90053,0.0,52.25063,0.113754965,4.414519,49.478783,8.330017
20578,20674680.0,0.0,20.097473,21.45282,19.792084,19.480316,20.026367,20.038483,11.699768,11.711975,11.711975,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1159.3414,3.5299665e-05,0.0,52.25068,249.99608,20.179012,30.000002,0.09282351,41.749382,252.87479,210.9006,0.0,52.25068,0.11375499,4.414063,49.478832,8.330017
20579,20674740.0,0.0,20.097778,21.474884,19.786469,19.4758,20.01941,20.03247,11.69986,11.707031,11.707031,12.800018,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1159.356,3.529911e-05,0.0,52.250725,249.99612,20.205053,30.000002,0.0927652,41.712925,252.87521,210.90062,0.0,52.250725,0.11375499,4.4136276,49.478878,8.330017
20580,20674800.0,0.0,20.098755,21.5,19.780853,19.471283,20.012451,20.026459,11.699982,11.703857,11.703857,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1159.4514,3.529983e-05,0.0,52.25078,249.99606,20.233479,30.000002,0.09270141,41.67313,252.87564,210.90057,0.0,52.25078,0.113754965,4.4131494,49.47893,8.330017
20581,20674860.0,0.0,20.186646,21.526672,19.853058,19.495026,20.044006,20.056946,12.381409,26.421082,26.518585,21.393005,0.0,0.06757496,0.06657448,0.07106465,250.0,11.700012,0.0,0.0,0.0,1732.5483,4.5333e-05,100.0,77.01988,132.713,18.18247,30.000002,0.16427387,44.54454,266.57855,187.88724,100.0,76.64561,0.20502593,100.0,64.712074,8.330017
20582,20674920.0,0.0,20.250824,21.553345,19.949402,19.564972,20.131134,20.140472,12.837891,27.713531,27.765015,25.583893,0.0,0.086072534,0.085955575,0.08188714,250.0,11.700012,0.0,0.0,0.0,2297.9258,6.233722e-05,100.0,88.8143,102.16071,16.738653,30.000002,0.20619069,46.565884,293.0023,186.20958,100.0,88.774574,0.25390384,100.0,72.39432,8.330017
20583,20674980.0,0.0,20.317963,21.580017,20.039124,19.659515,20.221924,20.227203,12.699524,26.41397,26.433777,26.366852,0.0,0.09591264,0.09584906,0.092133984,250.0,11.700012,0.0,0.0,0.0,2650.3706,7.305373e-05,100.0,92.99731,102.72604,15.986389,30.000002,0.232548,47.619057,322.0484,197.9972,100.0,92.976746,0.28390822,100.0,76.01236,8.330017
20584,20675040.0,0.0,20.381409,21.606659,20.123077,19.758453,20.303284,20.304932,12.560577,25.118195,25.125854,25.714478,0.0,0.10319492,0.103162915,0.1009673,250.0,11.700012,0.0,0.0,0.0,2939.7236,8.210049e-05,100.0,93.99175,113.84735,15.447478,30.000002,0.25383675,48.37353,357.67914,215.69023,100.0,93.981995,0.30735627,100.0,77.269325,8.330017
20585,20675100.0,0.0,20.44043,21.633331,20.199005,19.851776,20.374939,20.373444,12.433685,24.22171,24.224854,24.746307,0.0,0.108165674,0.10814945,0.10775977,250.0,11.700012,0.0,0.0,0.0,3172.4905,8.9777765e-05,100.0,92.66781,133.43753,15.062472,30.000002,0.2695637,48.91254,397.2138,238.11737,100.0,92.66318,0.32412118,100.0,76.65551,8.330017
20586,20675160.0,0.0,20.493073,21.660004,20.263977,19.932495,20.43509,20.431366,12.303497,23.663055,23.664398,23.93686,0.0,0.11085835,0.110850416,0.11195387,250.0,11.700012,0.0,0.0,0.0,3342.2202,9.5953634e-05,100.0,90.085106,159.58778,14.816194,30.000002,0.27896023,49.257328,432.6737,263.41025,100.0,90.08297,0.33371845,100.0,74.87962,8.330017
20587,20675220.0,0.0,20.543457,21.686676,20.323608,20.005524,20.490051,20.484375,12.167816,23.353485,23.354095,23.401917,0.0,0.11156234,0.11155852,0.11352258,250.0,11.700012,0.0,0.0,0.0,3449.124,0.00010053875,100.0,87.225845,188.53099,14.676902,30.000002,0.28240207,49.45234,457.44815,288.1816,100.0,87.22487,0.3367009,100.0,72.68857,8.330017
20588,20675280.0,0.0,20.592255,21.713348,20.379852,20.072968,20.541687,20.534271,12.036621,23.215363,23.215637,23.119263,0.0,0.11096153,0.110959694,0.11313012,250.0,11.700012,0.0,0.0,0.0,3504.2021,0.00010363608,100.0,84.76529,214.9243,14.598449,30.000002,0.28173777,49.562172,470.20648,308.4918,100.0,84.76484,0.33510524,100.0,70.66586,8.330017
20589,20675340.0,0.0,20.640717,21.74002,20.434143,20.137054,20.591461,20.582397,11.92395,23.180695,23.180817,23.017975,0.0,0.10982005,0.10981917,0.111755274,250.0,11.700012,0.0,0.0,0.0,3525.9902,0.00010553699,100.0,82.96614,234.81264,14.572844,30.000002,0.27900898,49.59802,473.91742,322.2438,100.0,82.96592,0.33144164,100.0,69.09743,8.330017
20590,20675400.0,0.0,20.68866,21.766663,20.487366,20.199463,20.64029,20.62967,11.838867,23.197052,23.197113,23.022766,0.0,0.10867511,0.1086747,0.11019218,250.0,11.700012,0.0,0.0,0.0,3532.0562,0.000106617044,100.0,81.8013,247.3787,14.557621,30.000002,0.2760201,49.61933,472.53238,329.89996,100.0,81.8012,0.3275608,100.0,68.023346,8.330017
20591,20675460.0,0.0,20.734009,21.793335,20.537506,20.258087,20.686005,20.674316,11.782928,23.23291,23.23294,23.079681,0.0,0.10776219,0.10776199,0.1088485,250.0,11.700012,0.0,0.0,0.0,3532.755,0.00010715933,100.0,81.14778,253.61772,14.53785,30.000002,0.27362338,49.64701,468.89667,332.92966,100.0,81.147736,0.32438096,100.0,67.37893,8.330017
20592,20675520.0,0.0,20.778229,21.820007,20.58725,20.316498,20.731445,20.71872,11.746704,23.269867,23.269897,23.148193,0.0,0.10708226,0.107082166,0.10780016,250.0,11.700012,0.0,0.0,0.0,3534.035,0.00010746189,100.0,80.783295,256.38623,14.484416,30.000002,0.27209103,49.721817,464.94208,333.6853,100.0,80.78327,0.32196784,100.0,66.99224,8.330017
20593,20675580.0,0.0,20.822968,21.84668,20.636688,20.374725,20.776611,20.762848,11.727722,23.301483,23.301483,23.213013,0.0,0.10664523,0.106645174,0.10708688,250.0,11.700012,0.0,0.0,0.0,3538.6064,0.000107632135,100.0,80.63846,256.6751,14.45318,30.000002,0.27104998,49.76555,461.405,333.00262,100.0,80.63844,0.3203768,100.0,66.81129,8.330017
20594,20675640.0,0.0,20.866913,21.873352,20.68573,20.43277,20.821442,20.806702,11.719269,23.324982,23.324982,23.264465,0.0,0.106385574,0.106385544,0.10663957,250.0,11.700012,0.0,0.0,0.0,3546.601,0.00010777517,100.0,80.609505,255.88428,14.39996,30.000002,0.27067432,49.840057,458.65555,331.85126,100.0,80.6095,0.3194087,100.0,66.74735,8.330017
20595,20675700.0,0.0,20.91037,21.899994,20.734467,20.49054,20.865967,20.85025,11.715759,23.342499,23.342499,23.304382,0.0,0.10622377,0.106223755,0.10634639,250.0,11.700012,0.0,0.0,0.0,3556.9043,0.00010792997,100.0,80.627594,254.78809,14.33479,30.000002,0.27067384,49.931293,456.53415,330.6679,100.0,80.627594,0.3187916,100.0,66.7352,8.330017
20596,20675760.0,0.0,20.951721,21.926666,20.78012,20.544739,20.907532,20.891052,11.715668,23.354034,23.354034,23.332153,0.0,0.10614388,0.10614386,0.1061865,250.0,11.700012,0.0,0.0,0.0,3568.9312,0.000108107306,100.0,80.675026,253.60588,14.285103,30.000002,0.2707971,50.00086,455.0529,329.58826,100.0,80.67502,0.3184719,100.0,66.7588,8.330017
20597,20675820.0,0.0,20.992462,21.953339,20.825256,20.59851,20.94867,20.931458,11.717102,23.360779,23.360779,23.349579,0.0,0.10611423,0.10611423,0.106113516,250.0,11.700012,0.0,0.0,0.0,3582.4282,0.000108315246,100.0,80.72848,252.57883,14.226231,30.000002,0.27114558,50.08328,454.09726,328.73273,100.0,80.72848,0.31834,100.0,66.79524,8.330017
20598,20675880.0,0.0,21.032593,21.980011,20.870026,20.651855,20.98944,20.971558,11.718933,23.36502,23.36502,23.361237,0.0,0.1061062,0.1061062,0.10608036,250.0,11.700012,0.0,0.0,0.0,3596.6194,0.00010854464,100.0,80.77856,251.72223,14.153361,30.000002,0.27167493,50.18529,453.4344,328.0536,100.0,80.77856,0.31829125,100.0,66.83264,8.330017
20599,20675940.0,0.0,21.07312,22.006683,20.914307,20.70465,21.029785,21.01123,11.720947,23.366821,23.366821,23.367035,0.0,0.10611665,0.10611665,0.10608299,250.0,11.700012,0.0,0.0,0.0,3611.775,0.00010880048,100.0,80.82106,251.07924,14.110258,30.000002,0.27203313,50.245636,453.0781,327.57767,100.0,80.82106,0.31831512,100.0,66.867226,8.330017
20600,20676000.0,0.0,21.112793,22.033325,20.957947,20.756714,21.069489,21.050323,11.722504,23.367157,23.367157,23.368988,0.0,0.106132664,0.106132664,0.10610033,250.0,11.700012,0.0,0.0,0.0,3627.1765,0.00010907649,100.0,80.85114,250.6733,14.054882,30.000002,0.27251223,50.323166,452.92407,327.29648,100.0,80.85114,0.31836477,100.0,66.89316,8.330017
20601,20676060.0,0.0,21.150421,22.059998,20.999084,20.805786,21.106873,21.087158,11.723511,23.368042,23.366669,23.369476,0.0,0.10612675,0.10615226,0.106124364,250.0,11.700012,0.0,0.0,0.0,3642.0046,0.00010935412,100.0,80.868324,250.38803,14.000821,30.000002,0.2729749,50.39885,452.81918,327.10065,100.0,80.87466,0.31840295,100.0,66.91415,8.330017
20602,20676120.0,0.0,21.187042,22.08667,21.03894,20.85434,21.144012,21.123657,11.717804,23.45282,23.363373,23.352814,0.0,0.10431524,0.10603265,0.10666162,250.0,11.700012,0.0,0.0,0.0,3647.5337,0.00010954129,100.0,80.22849,253.21527,13.958981,30.000002,0.2721961,50.457428,451.43484,328.47418,100.0,80.65647,0.31702262,100.0,66.86665,8.330017
20603,20676180.0,0.0,21.223083,22.113342,21.076813,20.901947,21.182251,21.159973,11.677704,23.795471,23.518066,23.264893,0.0,0.09979731,0.10302062,0.10776262,250.0,11.700012,0.0,0.0,0.0,3612.0608,0.00010909147,100.0,78.387344,263.97134,13.989726,30.000002,0.26676327,50.414383,443.8015,332.9135,100.0,79.20388,0.31060806,100.0,66.49276,8.330017
20604,20676240.0,0.0,21.26004,22.140015,21.11383,20.947754,21.223724,21.197937,11.597351,24.474976,23.964905,23.118286,0.0,0.09219162,0.0972431,0.10874265,250.0,11.700012,0.0,0.0,0.0,3519.4875,0.00010746855,100.0,75.39436,280.5948,14.126806,30.000002,0.25570926,50.22247,427.71097,337.8695,100.0,76.72074,0.29821485,100.0,65.80483,8.330017
20605,20676300.0,0.0,21.29721,22.166687,21.150269,20.991302,21.270264,21.23944,11.479279,25.649414,24.78888,22.942535,0.0,0.08129342,0.08840032,0.10946328,250.0,11.700012,0.0,0.0,0.0,3358.7578,0.00010429581,100.0,71.23223,301.4848,14.35574,30.000002,0.23881362,49.901966,403.56216,341.0718,100.0,73.22681,0.2792031,100.0,64.91297,8.330017
20606,20676360.0,0.0,21.333496,22.193329,21.18335,21.030334,21.321838,21.28479,11.320801,27.64853,26.202698,22.754639,0.0,0.066889316,0.07628282,0.10977731,250.0,11.700012,0.0,0.0,0.0,3116.114,9.907539e-05,100.0,65.67934,324.5127,14.767872,30.000002,0.21535234,49.32498,373.67294,339.81293,100.0,68.63867,0.2529959,100.0,63.921677,8.330017
20607,20676420.0,0.0,21.366241,22.220001,21.211212,21.06668,21.380554,21.336884,11.123199,31.077423,28.590454,22.56485,0.0,0.049311303,0.06083777,0.109646216,250.0,11.700012,0.0,0.0,0.0,2784.0803,9.1363676e-05,100.0,58.20393,346.63467,15.399435,30.000002,0.18603435,48.44079,342.83643,331.50168,100.0,62.66156,0.21983501,100.0,62.955086,8.330017
20608,20676480.0,0.0,21.394745,22.246674,21.236877,21.100525,21.438782,21.395172,10.939545,29.278076,32.73471,22.434082,0.0,0.03974707,0.04321903,0.10769932,250.0,11.700012,0.0,0.0,0.0,2435.5618,8.148189e-05,14.675697,53.415047,349.69894,16.05333,30.000002,0.16081277,47.525337,318.34232,313.17798,100.0,55.187424,0.19063652,100.0,62.34097,8.330017
20609,20676540.0,0.0,21.422302,22.273346,21.263733,21.133514,21.459442,21.442688,10.962006,20.401886,26.312408,22.526093,0.0,0.036081873,0.03765438,0.10486249,250.0,11.700012,0.0,0.0,0.0,2236.8738,7.293957e-05,0.0,51.971966,329.48727,16.378237,30.000002,0.15048516,47.07047,303.62796,293.54358,3.335534,52.874798,0.17856017,100.0,62.38097,8.330017
20610,20676600.0,0.0,21.438385,22.300018,21.2836,21.168213,21.454773,21.454498,11.09375,15.878784,18.81717,22.862732,0.0,0.034071915,0.034994934,0.10131138,250.0,11.700012,0.0,0.0,0.0,2106.9902,6.672915e-05,0.0,51.306725,312.446,16.320154,30.000002,0.14438997,47.151783,293.79315,278.62396,0.0,51.872437,0.17034939,100.0,62.197514,8.330017
20611,20676660.0,0.0,21.457703,22.32666,21.301605,21.205872,21.438019,21.446411,11.218414,13.673767,15.187103,23.391663,0.0,0.03300083,0.033554103,0.096466884,250.0,11.700012,0.0,0.0,0.0,2000.8607,6.195291e-05,0.0,51.032047,300.37396,16.534367,30.000002,0.13816135,46.851887,286.5505,267.23688,0.0,51.38393,0.16300277,100.0,61.55693,8.330017
20612,20676720.0,0.0,21.477753,22.353333,21.321136,21.24826,21.416534,21.43039,11.307831,12.564911,13.365204,24.122864,0.0,0.032482814,0.03281925,0.08984574,250.0,11.700012,0.0,0.0,0.0,1900.203,5.8009497e-05,0.0,50.9364,293.02875,16.760479,30.000002,0.13158049,46.535328,280.54648,258.27307,0.0,51.154476,0.1551375,100.0,60.29026,8.330017
20613,20676780.0,0.0,21.49823,22.380005,21.342041,21.296173,21.3927,21.410553,11.353119,12.002014,12.431488,25.13272,0.0,0.032281086,0.032487318,0.08111073,250.0,11.700012,0.0,0.0,0.0,1791.3983,5.433264e-05,0.0,50.896156,289.63547,17.01217,30.000002,0.12392012,46.18296,275.09082,250.68314,0.0,51.030933,0.14587602,100.0,58.21722,8.330017
20614,20676840.0,0.0,21.517029,22.406677,21.36258,21.350006,21.367676,21.388763,11.357666,11.708282,11.940155,26.561066,0.0,0.032243032,0.032369863,0.07010258,250.0,11.700012,0.0,0.0,0.0,1664.6398,5.046611e-05,0.0,50.848286,289.18164,17.292225,30.000002,0.11479342,45.790882,269.762,243.5214,0.0,50.931377,0.13471755,100.0,55.107433,8.330017
20615,20676900.0,0.0,21.532928,22.43335,21.379791,21.40976,21.342041,21.365967,11.33374,11.5425415,11.668182,28.587128,0.0,0.03214859,0.03222645,0.058851957,250.0,11.700012,0.0,0.0,0.0,1523.2745,4.6138863e-05,0.0,50.783474,288.24258,17.64024,30.000002,0.10529187,45.303665,264.57397,235.90413,0.0,50.834667,0.123213485,100.0,51.402378,8.330017
20616,20676960.0,0.0,21.546906,22.459991,21.392273,21.464417,21.31726,21.343628,11.383789,11.452301,11.520996,24.83902,0.0,0.031866536,0.03191441,0.054844763,250.0,11.700012,0.0,0.0,0.0,1439.5488,4.268834e-05,0.0,50.879066,280.42505,17.822342,30.000002,0.10140888,45.04872,260.97607,229.12997,0.0,50.910835,0.11861054,0.0,50.19653,8.330017
20617,20677020.0,0.0,21.541718,22.486664,21.385742,21.4794,21.292633,21.32129,11.484558,11.443054,11.49173,19.039612,0.0,0.031741142,0.03177073,0.052471217,250.0,11.700012,0.0,0.0,0.0,1395.939,4.0802548e-05,0.0,51.062267,273.35397,17.75024,30.000002,0.09952305,45.149662,258.43716,223.97829,0.4786546,51.081985,0.115970254,0.0,49.571224,8.330017
20618,20677080.0,0.0,21.530975,22.513336,21.368439,21.470947,21.26825,21.299255,11.564392,11.479492,11.569031,15.878113,0.0,0.031693727,0.03171206,0.051041152,250.0,11.700012,0.0,0.0,0.0,1370.8912,3.973435e-05,0.0,51.260036,267.47784,17.844627,30.000002,0.09816322,45.01752,256.63785,220.11244,0.29572767,51.272266,0.11443649,0.0,49.27403,8.330017
20619,20677140.0,0.0,21.516327,22.540009,21.34607,21.4505,21.24411,21.277557,11.61853,11.5295105,11.6214905,14.101959,0.0,0.031697992,0.03170935,0.05021663,250.0,11.700012,0.0,0.0,0.0,1356.4926,3.9132876e-05,0.0,51.451164,262.7831,17.921213,30.000002,0.0973866,44.9103,255.377,217.27002,0.1942968,51.458748,0.11361579,0.0,49.16302,8.330017
20620,20677200.0,0.0,21.499786,22.56668,21.321167,21.423615,21.220215,21.256012,11.652863,11.576691,11.654846,13.085602,0.0,0.03173188,0.031738907,0.04976508,250.0,11.700012,0.0,0.0,0.0,1348.285,3.8802064e-05,0.0,51.622505,259.15363,17.986797,30.000002,0.09696519,44.81848,254.50427,215.21927,0.12147706,51.62719,0.11322966,0.0,49.149136,8.330017
20621,20677260.0,0.0,21.483307,22.593353,21.296143,21.39392,21.198334,21.236176,11.673676,11.615112,11.658966,12.503021,0.0,0.03178022,0.031784575,0.049538992,250.0,11.700012,0.0,0.0,0.0,1343.75,3.8628878e-05,0.0,51.768555,256.4232,18.044788,30.000002,0.096754424,44.737293,253.90958,213.7689,0.0,51.77145,0.113099165,0.0,49.181877,8.330017
20622,20677320.0,0.0,21.466766,22.619568,21.270966,21.362762,21.17746,21.216705,11.685883,12.899994,11.667603,12.168671,0.0,0.031831585,0.031834293,0.049441252,250.0,11.700012,0.0,0.0,0.0,1341.2087,3.854412e-05,18.234734,51.886494,254.44125,18.097538,30.000002,0.09665697,44.66345,253.51456,212.77261,0.0,51.888294,0.11310375,0.0,49.230648,8.330017
20623,20677380.0,0.0,21.450714,22.646667,21.246033,21.329376,21.159882,21.197906,11.692963,12.617004,12.95932,11.970551,0.0,0.031882647,0.03188431,0.049413525,250.0,11.700012,0.0,0.0,0.0,1339.7072,3.85057e-05,0.0,51.983273,252.9704,18.150133,30.000002,0.09661278,44.589813,253.24652,212.0733,0.0,51.984375,0.11317809,0.0,49.283585,8.330017
20624,20677440.0,0.0,21.434906,22.67334,21.221344,21.29599,21.140686,21.181213,11.696686,12.200226,12.388153,11.857849,0.0,0.03192722,0.031928252,0.04942154,250.0,11.700012,0.0,0.0,0.0,1338.676,3.8491402e-05,0.0,52.0567,251.95364,18.201054,30.000002,0.096588865,44.518524,253.07712,211.6157,0.0,52.057384,0.11327534,0.0,49.33031,8.330017
20625,20677500.0,0.0,21.418549,22.700012,21.195862,21.262299,21.120453,21.163177,11.698456,11.973114,12.076202,11.792328,0.0,0.03196485,0.031965487,0.049444653,250.0,11.700012,0.0,0.0,0.0,1337.6608,3.8485065e-05,0.0,52.112152,251.2518,18.252005,30.000002,0.096565336,44.447193,252.9709,211.31752,0.0,52.11257,0.11337385,0.0,49.369102,8.330017
20626,20677560.0,0.0,21.403656,22.726685,21.17215,21.231598,21.10141,21.145935,11.699097,11.849121,11.905701,11.754059,0.0,0.031995375,0.031995766,0.0494719,250.0,11.700012,0.0,0.0,0.0,1336.6532,3.8478942e-05,0.0,52.15311,250.77798,18.299551,30.000002,0.09654022,44.38063,252.9066,211.12862,0.0,52.153366,0.11346228,0.0,49.399612,8.330017
20627,20677620.0,0.0,21.388824,22.753326,21.148346,21.200928,21.082092,21.128326,11.699249,11.781189,11.812164,11.731567,0.0,0.03201943,0.03201967,0.049497865,250.0,11.700012,0.0,0.0,0.0,1335.5476,3.8471382e-05,0.0,52.182884,250.46399,18.34861,30.000002,0.09650087,44.311943,252.86935,211.01227,0.0,52.183044,0.11353648,0.0,49.422775,8.330017
20628,20677680.0,0.0,21.374176,22.779999,21.124664,21.170288,21.063782,21.110565,11.699066,14.315552,11.760956,11.718231,0.0,0.03203788,0.03203803,0.04952019,250.0,11.700012,0.0,0.0,0.0,1334.2759,3.8459737e-05,88.108864,52.2041,250.26155,18.397076,30.000002,0.096450925,44.244095,252.8493,210.9438,0.0,52.204197,0.11359578,0.0,49.439796,8.330017
20629,20677740.0,0.0,21.362946,22.806671,21.10498,21.13971,21.05951,21.092682,11.698883,16.427307,11.732819,11.710297,0.0,0.03205171,0.032051798,0.049538214,250.0,11.700012,0.0,0.0,0.0,1333.1648,3.8445374e-05,16.870707,52.218956,250.13484,18.445675,30.000002,0.09638998,44.176056,252.83981,210.90585,0.0,52.219017,0.11364153,0.0,49.451973,8.330017
20630,20677800.0,0.0,21.35263,22.833344,21.086243,21.109283,21.058258,21.074799,11.698822,17.547699,11.717407,11.705597,0.0,0.032061864,0.032061923,0.04955214,250.0,11.700012,0.0,0.0,0.0,1332.1213,3.8431725e-05,20.560778,52.22918,250.05835,18.493711,30.000002,0.09632104,44.108803,252.83652,210.88676,0.0,52.22922,0.11367581,0.0,49.46048,8.330017
20631,20677860.0,0.0,21.34729,22.860016,21.073334,21.08493,21.062317,21.06488,11.698883,18.698242,15.965393,12.998749,0.0,0.03206918,0.032069217,0.049562525,250.0,11.700012,0.0,0.0,0.0,1331.4279,3.841868e-05,22.942307,52.23609,250.01442,18.54143,30.000002,0.09624534,44.041996,252.83664,210.87888,12.277651,52.236115,0.11370086,0.0,49.466286,8.330017
20632,20677920.0,0.0,21.346558,22.886658,21.065826,21.063782,21.070007,21.063324,11.699371,19.66803,16.636139,12.536163,0.0,0.03207435,0.032074373,0.049570046,250.0,11.700012,0.0,0.0,0.0,1331.3578,3.8413993e-05,24.340109,52.240677,249.99098,18.588772,30.000002,0.096164584,43.97572,252.83849,210.87724,16.987926,52.24069,0.11371874,100.0,49.47015,8.330017
20633,20677980.0,0.0,21.352325,22.91333,21.065948,21.05774,21.080475,21.064728,11.700043,20.349731,17.640991,16.209564,0.0,0.032077942,0.032077957,0.049575362,250.0,11.700012,0.0,0.0,0.0,1331.96,3.8417937e-05,24.671055,52.24366,249.97997,18.635736,30.000002,0.096080154,43.909966,252.84102,210.87883,20.00431,52.243668,0.11373124,26.449919,49.47267,8.330017
20634,20678040.0,0.0,21.362183,22.940002,21.070892,21.058746,21.09262,21.069397,11.700958,20.694855,18.624817,17.337036,0.0,0.032080386,0.032080397,0.04957902,250.0,11.700012,0.0,0.0,0.0,1333.2196,3.8434173e-05,24.028393,52.245564,249.97614,18.682785,30.000002,0.09599222,43.8441,252.84369,210.88179,21.970499,52.245567,0.1137398,31.69044,49.474274,8.330017
20635,20678100.0,0.0,21.375092,22.966675,21.079407,21.065643,21.105255,21.076935,11.701782,20.698822,19.421509,18.3974,0.0,0.032082025,0.03208203,0.049581483,250.0,11.700012,0.0,0.0,0.0,1334.9193,3.845955e-05,22.56818,52.24676,249.97621,18.728716,30.000002,0.09590405,43.779797,252.84622,210.88513,22.970282,52.24676,0.11374554,34.10291,49.47527,8.330017
20636,20678160.0,0.0,21.391174,22.993347,21.091705,21.079865,21.11734,21.087128,11.702484,20.386627,19.932251,19.064575,0.0,0.032083094,0.032083098,0.049583096,250.0,11.700012,0.0,0.0,0.0,1337.0345,3.849217e-05,20.458729,52.24749,249.9782,18.774328,30.000002,0.09581471,43.715942,252.84846,210.88828,22.880354,52.24749,0.11374929,32.756077,49.475872,8.330017
20637,20678220.0,0.0,21.40802,23.02002,21.104858,21.096008,21.127747,21.098358,11.703064,19.817993,20.134186,19.276154,0.0,0.032083783,0.032083783,0.049584128,250.0,11.700012,0.0,0.0,0.0,1339.3499,3.8530598e-05,17.993734,52.24793,249.98083,18.820131,30.000002,0.09572363,43.651817,252.8504,210.89099,22.026457,52.24793,0.113751695,30.09694,49.476234,8.330017
20638,20678280.0,0.0,21.424286,23.046661,21.117432,21.11206,21.135864,21.10971,11.703369,19.057922,20.034424,19.062683,0.0,0.03208421,0.03208421,0.04958477,250.0,11.700012,0.0,0.0,0.0,1341.6559,3.857133e-05,15.381831,52.24818,249.98369,18.862116,30.000002,0.09563932,43.593037,252.85204,210.8933,20.48254,52.248184,0.1137532,26.14594,49.47643,8.330017
20639,20678340.0,0.0,21.438965,23.073334,21.12799,21.125793,21.141083,21.120178,11.7034,18.19345,19.66565,18.50476,0.0,0.032084454,0.032084458,0.049585123,250.0,11.700012,0.0,0.0,0.0,1343.786,3.8610666e-05,12.877086,52.248337,249.98615,18.90734,30.000002,0.09554762,43.529724,252.85344,210.89502,18.44263,52.248337,0.11375404,21.662363,49.476547,8.330017
20640,20678400.0,0.0,21.451202,23.100006,21.13562,21.135773,21.14325,21.129028,11.703186,17.307495,19.080475,17.719696,0.0,0.032084595,0.032084595,0.04958532,250.0,11.700012,0.0,0.0,0.0,1345.615,3.86462e-05,10.682146,52.24843,249.98825,18.951029,30.000002,0.09545847,43.46856,252.85463,210.89636,16.114601,52.24843,0.11375452,17.296509,49.47662,8.330017
20641,20678460.0,0.0,21.463623,23.126678,21.143524,21.145782,21.145813,21.139008,11.702911,16.354889,18.220856,16.678131,0.0,0.032084674,0.032084674,0.049585428,250.0,11.700012,0.0,0.0,0.0,1347.3542,3.8677797e-05,7.882089,52.24849,249.98999,18.992355,30.000002,0.09537372,43.4107,252.85564,210.8974,12.629038,52.24849,0.11375478,11.152583,49.47667,8.330017
20642,20678520.0,0.0,21.472626,23.15335,21.147339,21.149933,21.145111,21.145844,11.702667,15.452545,17.209259,15.573883,0.0,0.032084707,0.03208471,0.049585465,250.0,11.700012,0.0,0.0,0.0,1348.7908,3.8707167e-05,5.9847093,52.24855,249.9913,19.034369,30.000002,0.0952872,43.351883,252.85654,210.89813,9.591078,52.24855,0.11375489,7.0562406,49.476715,8.330017
20643,20678580.0,0.0,21.47815,23.179993,21.146881,21.148468,21.141571,21.149261,11.702209,14.67981,16.147858,14.57486,0.0,0.03208472,0.03208472,0.049585465,250.0,11.700012,0.0,0.0,0.0,1349.7642,3.8729973e-05,4.706132,52.248596,249.99228,19.076735,30.000002,0.09519956,43.292572,252.85733,210.89862,6.8427467,52.248596,0.1137549,4.4561286,49.47676,8.330017
20644,20678640.0,0.0,21.48056,23.206665,21.142761,21.142303,21.135712,21.149292,11.701599,14.090851,15.126434,13.796051,0.0,0.03208472,0.03208472,0.04958546,250.0,11.700012,0.0,0.0,0.0,1350.2865,3.874477e-05,4.1014085,52.24865,249.99304,19.117224,30.000002,0.09511555,43.235886,252.85806,210.899,4.5824976,52.24865,0.1137549,3.474534,49.476807,8.330017
20645,20678700.0,0.0,21.480743,23.233337,21.135864,21.132996,21.128326,21.14621,11.700989,13.720886,14.229004,13.311188,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1350.4594,3.8752452e-05,4.1582003,52.24871,249.99356,19.158482,30.000002,0.095029674,43.178127,252.85875,210.89926,2.95824,52.24871,0.113754876,4.0081153,49.476868,8.330017
20646,20678760.0,0.0,21.480103,23.26001,21.128082,21.12381,21.120422,21.140533,11.70047,13.566589,13.508514,13.077972,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,1350.4362,3.875475e-05,4.6989894,52.248764,249.994,19.196968,30.000002,0.09494933,43.124245,252.85939,210.89948,2.020554,52.248764,0.11375485,4.8348927,49.47692,8.330017
20647,20678820.0,0.0,21.479004,23.286682,21.119537,21.114258,21.112457,21.132965,11.700165,13.625946,13.014526,13.102051,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,1350.327,3.87545e-05,5.761137,52.24883,249.99425,19.237333,30.000002,0.09486478,43.067734,252.86,210.89957,1.8131233,52.24883,0.11375482,6.907394,49.476986,8.330017
20648,20678880.0,0.0,21.477997,23.313354,21.111206,21.10559,21.105103,21.124298,11.699982,13.873688,12.766815,13.35022,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1350.2104,3.8753155e-05,7.163836,52.2489,249.99452,19.274025,30.000002,0.094787784,43.016365,252.86061,210.89973,2.2799556,52.2489,0.11375484,9.442358,49.477055,8.330017
20649,20678940.0,0.0,21.477936,23.339996,21.103851,21.098755,21.098907,21.115265,11.699921,14.274292,12.76416,13.764557,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1350.1722,3.875197e-05,8.766594,52.248966,249.99463,19.31383,30.000002,0.09470394,42.96064,252.86119,210.89975,3.3320003,52.248966,0.11375479,12.076863,49.47712,8.330017
20650,20679000.0,0.0,21.479218,23.366669,21.098145,21.094452,21.09433,21.106659,11.700043,14.7786255,12.986725,14.267426,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1350.2994,3.875268e-05,10.408437,52.24904,249.99474,19.351534,30.000002,0.094624326,42.907856,252.86176,210.8998,4.831974,52.24904,0.11375478,14.441548,49.477192,8.330017
20651,20679060.0,0.0,21.484589,23.393341,21.097351,21.097534,21.093445,21.101013,11.700317,15.267883,13.329651,14.623474,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1350.865,3.875781e-05,11.356105,52.249104,249.99484,19.388256,30.000002,0.09454659,42.85644,252.86232,210.89986,6.0168014,52.249104,0.11375478,13.814338,49.47726,8.330017
20652,20679120.0,0.0,21.491455,23.420013,21.098175,21.101929,21.094147,21.09671,11.700806,15.71225,13.765564,14.8220215,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1351.7424,3.8769933e-05,12.246259,52.24918,249.99487,19.426186,30.000002,0.09446608,42.803337,252.86288,210.89986,7.4847827,52.24918,0.113754764,13.456802,49.477337,8.330017
20653,20679180.0,0.0,21.499146,23.446686,21.100128,21.106964,21.096252,21.093933,11.701233,16.084839,14.258545,14.877502,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1352.7866,3.878656e-05,12.815164,52.249252,249.99493,19.462494,30.000002,0.09438879,42.752506,252.86343,210.89989,8.89966,52.249252,0.11375475,12.566673,49.477406,8.330017
20654,20679240.0,0.0,21.507507,23.473328,21.102783,21.111816,21.099426,21.092773,11.701538,16.358093,14.760193,14.802795,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1353.9376,3.880562e-05,13.041757,52.249325,249.995,19.498405,30.000002,0.09431217,42.702232,252.86398,210.89993,10.142941,52.249325,0.11375478,11.331487,49.47748,8.330017
20655,20679300.0,0.0,21.516144,23.5,21.105804,21.115967,21.103302,21.0932,11.701721,16.519348,15.231659,14.624695,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1355.1454,3.8826303e-05,12.939273,52.249397,249.99503,19.534166,30.000002,0.09423567,42.652164,252.86453,210.89995,11.134955,52.249397,0.11375478,9.94762,49.477554,8.330017
20656,20679360.0,0.0,21.52591,23.526672,21.11023,21.12149,21.108124,21.095795,11.701843,16.543335,15.612091,14.289917,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1356.4651,3.884829e-05,12.362537,52.249462,249.99513,19.567411,30.000002,0.094164394,42.60562,252.86505,210.90001,11.58587,52.249462,0.1137548,7.2530003,49.47762,8.330017
20657,20679420.0,0.0,21.535309,23.553345,21.114075,21.124878,21.112701,21.099396,11.701996,16.445587,15.88089,13.878357,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1357.8027,3.887175e-05,11.6085415,52.249535,249.99513,19.6031,30.000002,0.094087675,42.55566,252.8656,210.90001,11.757536,52.249535,0.11375479,5.3388867,49.47769,8.330017
20658,20679480.0,0.0,21.543823,23.580017,21.116974,21.126068,21.11676,21.103638,11.702026,16.246216,16.028717,13.460388,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1359.0562,3.889495e-05,10.6979475,52.249603,249.99527,19.63466,30.000002,0.09401971,42.511475,252.86612,210.90012,11.5884695,52.249603,0.11375485,3.8732438,49.47776,8.330017
20659,20679540.0,0.0,21.551605,23.606659,21.118805,21.125153,21.119965,21.108154,11.701935,15.970459,16.05365,13.0894165,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1360.196,3.891645e-05,9.718386,52.249664,249.99524,19.670298,30.000002,0.09394271,42.461582,252.86664,210.90007,11.117411,52.249664,0.1137548,2.9854686,49.47782,8.330017
20660,20679600.0,0.0,21.558472,23.633331,21.119568,21.122528,21.122131,21.112488,11.701782,15.651154,15.964722,12.810547,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1361.2162,3.8935974e-05,8.76733,52.249737,249.99529,19.703436,30.000002,0.093870975,42.41519,252.86716,210.9001,10.413318,52.249737,0.113754824,2.716756,49.47789,8.330017
20661,20679660.0,0.0,21.565521,23.660004,21.120636,21.121399,21.123474,21.1167,11.70166,15.303925,15.764862,12.554413,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1362.2068,3.8953916e-05,7.8077435,52.249794,249.99538,19.734861,30.000002,0.0938028,42.371197,252.86766,210.90016,9.437979,52.249794,0.11375484,1.6263049,49.47795,8.330017
20662,20679720.0,0.0,21.571838,23.686676,21.120667,21.11908,21.123627,21.120087,11.701569,14.966675,15.484039,12.364288,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1363.1378,3.8971306e-05,7.0503674,52.249863,249.99538,19.767952,30.000002,0.09373084,42.324867,252.86816,210.90016,8.420685,52.249863,0.11375484,1.5475411,49.47802,8.330017
20663,20679780.0,0.0,21.577362,23.713348,21.119812,21.116028,21.122711,21.122467,11.701447,14.6675415,15.152283,12.265259,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1363.9663,3.8987302e-05,6.5040746,52.249928,249.99544,19.7994,30.000002,0.0936623,42.280838,252.86867,210.90019,7.4099073,52.249928,0.11375485,1.8983716,49.47808,8.330017
20664,20679840.0,0.0,21.582458,23.74002,21.118256,21.112793,21.12088,21.123688,11.701324,14.430176,14.804138,12.256744,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1364.7205,3.900171e-05,6.1973867,52.249992,249.99542,19.83239,30.000002,0.09359024,42.234653,252.86917,210.90019,6.494856,52.249992,0.11375484,2.550634,49.478146,8.330017
20665,20679900.0,0.0,21.586945,23.766663,21.116241,21.109772,21.118317,21.123688,11.701202,14.274963,14.46698,12.336304,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1365.3867,3.9014554e-05,6.1578074,52.250053,249.99559,19.859875,30.000002,0.093530126,42.196175,252.86964,210.9003,5.7491055,52.250053,0.1137549,3.412126,49.478203,8.330017
20666,20679960.0,0.0,21.592712,23.793335,21.11557,21.110443,21.115936,21.123047,11.701172,14.178772,14.157166,12.360199,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1366.1558,3.902733e-05,6.1610756,52.25011,249.99562,19.890347,30.000002,0.093463294,42.153515,252.87012,210.90031,5.102179,52.25011,0.1137549,2.640978,49.478264,8.330017
20667,20680020.0,0.0,21.598389,23.820007,21.114716,21.111084,21.113373,21.12146,11.701202,14.153229,13.9021,12.351959,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1366.9574,3.9041282e-05,6.4032793,52.25017,249.9956,19.92203,30.000002,0.093393646,42.109158,252.8706,210.9003,4.7209144,52.25017,0.113754876,2.488065,49.47832,8.330017
20668,20680080.0,0.0,21.60382,23.84668,21.113647,21.111633,21.11087,21.119232,11.701233,14.189575,13.711334,12.3307495,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1367.7427,3.9055456e-05,6.776257,52.25023,249.9957,19.950459,30.000002,0.093331076,42.06936,252.87108,210.90036,4.558918,52.25023,0.11375491,2.3088698,49.478382,8.330017
20669,20680140.0,0.0,21.609222,23.873352,21.112427,21.11206,21.108612,21.116547,11.701233,14.282776,13.59848,12.300201,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1368.5154,3.9069375e-05,7.244429,52.250282,249.99568,19.98141,30.000002,0.09326276,42.026024,252.87155,210.90034,4.6235366,52.250282,0.11375489,2.133535,49.478443,8.330017
20670,20680200.0,0.0,21.614624,23.899994,21.111206,21.112305,21.106781,21.113678,11.701202,14.419067,13.565247,12.265686,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1369.2869,3.9083166e-05,7.7577295,52.250343,249.99571,20.010881,30.000002,0.09319762,41.984768,252.87202,210.90036,4.8876534,52.250343,0.11375491,1.9843512,49.4785,8.330017
20671,20680260.0,0.0,21.621124,23.926666,21.11148,21.115112,21.10614,21.111298,11.701233,14.56189,13.589844,12.136566,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1370.1523,3.9097362e-05,8.064412,52.250397,249.99582,20.037552,30.000002,0.09313855,41.947426,252.87247,210.90044,5.1546063,52.250397,0.11375493,0.40720558,49.47855,8.330017
20672,20680320.0,0.0,21.627716,23.953339,21.111694,21.117065,21.105957,21.10913,11.701324,14.700897,13.668518,11.998962,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1371.0798,3.9113187e-05,8.389666,52.250458,249.99583,20.066523,30.000002,0.09307428,41.906868,252.87292,210.90045,5.5830293,52.250458,0.113754936,41.68056,49.47861,8.330017
20673,20680380.0,0.0,21.63565,23.980011,21.113678,21.122894,21.106262,21.1073,11.701447,14.827515,13.792725,12.825104,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,1372.1317,3.9130227e-05,8.633127,52.250504,249.99593,20.092892,30.000002,0.09301565,41.86995,252.87337,210.9005,6.0724297,52.250504,0.11375495,4.278765,49.47866,8.330017
20674,20680440.0,0.0,21.644073,24.006683,21.116089,21.128906,21.106934,21.105927,11.701599,14.930969,13.947601,12.808136,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,1373.292,3.9149603e-05,8.779681,52.250557,249.99594,20.120691,30.000002,0.09295375,41.83103,252.87383,210.90051,6.574329,52.250557,0.11375495,4.375126,49.478714,8.330017
20675,20680500.0,0.0,21.652649,24.033325,21.118713,21.134827,21.10791,21.105103,11.701752,15.004547,14.118011,12.802734,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1374.4932,3.9170256e-05,8.825744,52.250618,249.99596,20.148745,30.000002,0.09289115,41.79176,252.87427,210.90051,7.0473137,52.250618,0.11375495,4.3999853,49.478767,8.330017
20676,20680560.0,0.0,21.662476,24.059998,21.122925,21.143433,21.10962,21.105377,11.701843,15.024902,14.269043,12.800903,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1375.8118,3.919197e-05,8.606003,52.250664,249.99603,20.174374,30.000002,0.092833884,41.755875,252.8747,210.90056,7.2855363,52.250664,0.113754965,4.405063,49.47882,8.330017
20677,20680620.0,0.0,21.672516,24.08667,21.12732,21.151978,21.111298,21.10611,11.701996,14.999542,14.394226,12.800293,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1377.2063,3.9215633e-05,8.3514185,52.250717,249.99605,20.201284,30.000002,0.092773624,41.718204,252.87512,210.90057,7.476066,52.250717,0.113754965,4.4069967,49.47887,8.330017
20678,20680680.0,0.0,21.682556,24.113342,21.131714,21.160461,21.112793,21.107147,11.702118,14.937439,14.486176,12.800079,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1378.622,3.92402e-05,8.040724,52.250774,249.99615,20.22593,30.000002,0.09271841,41.683697,252.87556,210.90065,7.557466,52.250774,0.113755025,4.407562,49.478924,8.330017
20679,20680740.0,0.0,21.692474,24.140015,21.136108,21.168915,21.113983,21.10846,11.702148,14.841309,14.535248,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1380.0194,3.9264887e-05,7.6930404,52.250816,249.9962,20.250946,30.000002,0.09266219,41.648678,252.87596,210.90068,7.512653,52.250816,0.11375501,4.407642,49.47897,8.330017
20680,20680800.0,0.0,21.702393,24.166687,21.14038,21.177307,21.114777,21.109833,11.702148,14.730255,14.546448,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1381.4156,3.928943e-05,7.3569536,52.250862,249.99623,20.276043,30.000002,0.09260573,41.61354,252.87637,210.9007,7.376765,52.250862,0.11375501,4.4077487,49.479015,8.330017
20681,20680860.0,0.0,21.713257,24.193329,21.145782,21.18811,21.115662,21.111572,11.702179,14.598572,14.513977,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1382.8978,3.9314407e-05,6.911826,52.250908,249.99625,20.301628,30.000002,0.09254807,41.57772,252.87679,210.9007,7.054434,52.250908,0.113755,4.407742,49.47907,8.330017
20682,20680920.0,0.0,21.72409,24.220001,21.151031,21.198883,21.116089,21.113129,11.70224,14.461395,14.442169,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1384.4116,3.934055e-05,6.5598025,52.250965,249.99625,20.327421,30.000002,0.09248985,41.54161,252.87721,210.9007,6.7129636,52.250965,0.113755,4.4075193,49.479115,8.330017
20683,20680980.0,0.0,21.734589,24.246674,21.156067,21.209595,21.116028,21.11438,11.7022705,14.3302,14.339905,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1385.9009,3.9366918e-05,6.2775784,52.251007,249.9963,20.351109,30.000002,0.09243631,41.50845,252.87761,210.90073,6.340012,52.251007,0.11375501,4.4074254,49.479164,8.330017
20684,20681040.0,0.0,21.744995,24.273346,21.160828,21.220245,21.11557,21.115234,11.7022705,14.217377,14.220123,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1387.3721,3.939287e-05,6.083183,52.251053,249.99632,20.375708,30.000002,0.09238062,41.474007,252.878,210.90074,5.972182,52.251053,0.11375501,4.407529,49.47921,8.330017
