,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20685,20681100.0,0.0,21.755249,24.300018,21.165375,21.230835,21.114807,21.115723,11.70224,14.13031,14.09433,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1388.8192,3.941846e-05,5.9833274,52.251106,249.99632,20.4006,30.000002,0.09232417,41.43916,252.87842,210.90074,5.6386623,52.251106,0.11375501,4.4076967,49.47926,8.330017
20686,20681160.0,0.0,21.76593,24.32666,21.170837,21.243713,21.114197,21.116028,11.70224,14.059174,13.958405,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1390.2988,3.9444e-05,5.8420463,52.25114,249.99649,20.420212,30.000002,0.09227968,41.411705,252.87878,210.90086,5.26198,52.25114,0.11375506,4.4078274,49.479298,8.330017
20687,20681220.0,0.0,21.776733,24.353333,21.176147,21.2565,21.113373,21.115875,11.7022705,14.014038,13.833649,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1391.8063,3.94701e-05,5.838998,52.251183,249.99654,20.442993,30.000002,0.09222787,41.37981,252.87917,210.90088,5.003877,52.251183,0.11375506,4.407812,49.47934,8.330017
20688,20681280.0,0.0,21.787476,24.380005,21.181335,21.269226,21.112488,21.115417,11.702301,13.990143,13.725311,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1393.3169,3.9496404e-05,5.8903275,52.251232,249.99657,20.465956,30.000002,0.092175595,41.34766,252.87955,210.9009,4.816446,52.251232,0.11375508,4.4077883,49.47938,8.330017
20689,20681340.0,0.0,21.798096,24.406677,21.186401,21.28189,21.111572,21.114685,11.702301,13.988983,13.638275,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1394.8094,3.9522616e-05,5.9956503,52.251274,249.99655,20.48933,30.000002,0.09212227,41.314934,252.87993,210.90088,4.709753,52.251274,0.11375505,4.407843,49.479424,8.330017
20690,20681400.0,0.0,21.808716,24.43335,21.191376,21.294495,21.110687,21.113739,11.7022705,14.009888,13.580078,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1396.3026,3.954869e-05,6.142904,52.251316,249.99654,20.512936,30.000002,0.09206836,41.28189,252.88031,210.90086,4.6916914,52.251316,0.11375504,4.4079413,49.47947,8.330017
20691,20681460.0,0.0,21.820007,24.459991,21.19748,21.309265,21.110443,21.113037,11.702301,14.032074,13.53894,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1397.85,3.9574978e-05,6.158143,52.251358,249.99666,20.53229,30.000002,0.092024125,41.254795,252.88066,210.90096,4.639608,52.251358,0.11375508,4.407981,49.479507,8.330017
20692,20681520.0,0.0,21.83142,24.486664,21.203613,21.323975,21.11029,21.112213,11.702362,14.056732,13.523224,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1399.4436,3.9602353e-05,6.229931,52.251392,249.99673,20.552792,30.000002,0.091977194,41.226093,252.88103,210.90099,4.6997795,52.251392,0.113755085,4.4078155,49.479546,8.330017
20693,20681580.0,0.0,21.842865,24.513336,21.209717,21.338562,21.11023,21.11139,11.702393,14.081696,13.530884,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1401.0461,3.963011e-05,6.2922373,52.251434,249.99677,20.573767,30.000002,0.091929115,41.196728,252.88138,210.901,4.811232,52.251434,0.113755085,4.407714,49.479588,8.330017
20694,20681640.0,0.0,21.854431,24.540009,21.21585,21.353088,21.11023,21.110657,11.702423,14.105072,13.553711,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1402.6637,3.9658054e-05,6.3432865,52.251476,249.99672,20.5967,30.000002,0.091876455,41.16462,252.88174,210.90097,4.9491963,52.251476,0.11375508,4.407658,49.47963,8.330017
20695,20681700.0,0.0,21.865784,24.56668,21.221985,21.367554,21.11029,21.110016,11.702423,14.125183,13.593262,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1404.2609,3.9685976e-05,6.3778176,52.25151,249.99683,20.614998,30.000002,0.09183443,41.139004,252.88208,210.90105,5.1105113,52.25151,0.113755114,4.4076886,49.479668,8.330017
20696,20681760.0,0.0,21.878143,24.593353,21.229279,21.384094,21.1109,21.109924,11.702484,14.121704,13.627014,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1405.954,3.9714483e-05,6.2391,52.25155,249.99687,20.635159,30.000002,0.09178804,41.11078,252.88243,210.90108,5.144868,52.25155,0.113755114,4.407628,49.479702,8.330017
20697,20681820.0,0.0,21.890564,24.619995,21.236603,21.400482,21.11142,21.109985,11.702545,14.10025,13.655945,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1407.6825,3.9744096e-05,6.1321397,52.25159,249.9969,20.654943,30.000002,0.091742456,41.08308,252.88277,210.9011,5.2041473,52.25159,0.113755114,4.4074583,49.47974,8.330017
20698,20681880.0,0.0,21.902954,24.646667,21.243866,21.41687,21.111877,21.110077,11.702576,14.07251,13.682068,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1409.4146,3.9773942e-05,6.01787,52.251625,249.99693,20.674606,30.000002,0.09169711,41.055553,252.8831,210.90111,5.250579,52.251625,0.113755114,4.407327,49.47978,8.330017
20699,20681940.0,0.0,21.915283,24.67334,21.251099,21.433105,21.112213,21.11026,11.702606,14.036957,13.7013855,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1411.1438,3.9803916e-05,5.902736,52.25166,249.99696,20.693867,30.000002,0.09165264,41.028587,252.88344,210.90112,5.2726645,52.25166,0.11375512,4.407299,49.479813,8.330017
20700,20682000.0,0.0,21.927551,24.700012,21.25827,21.44928,21.112366,21.110474,11.702606,13.99939,13.713348,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1412.8658,3.983381e-05,5.79988,52.251698,249.997,20.712887,30.000002,0.091608666,41.001957,252.88376,210.90115,5.2734165,52.251698,0.11375512,4.4073405,49.479847,8.330017
20701,20682060.0,0.0,21.945953,24.726837,21.27298,21.474579,21.119629,21.117828,11.70282,13.699341,13.460022,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1415.16,3.986698e-05,3.4022636,52.25173,249.99701,20.732433,30.000002,0.09156342,40.974594,252.88408,210.90114,2.9662724,52.25173,0.11375512,4.4066987,49.479885,8.330017
20702,20682120.0,0.0,21.964203,24.753967,21.287384,21.499786,21.125458,21.123993,11.703339,13.247192,13.043518,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1417.699,3.990838e-05,1.7238723,52.25177,249.99701,20.75188,30.000002,0.09151835,40.947365,252.88441,210.90115,1.3192083,52.25177,0.11375512,4.4046974,49.479923,8.330017
20703,20682180.0,0.0,21.981567,24.781403,21.300812,21.52481,21.129547,21.128601,11.703674,12.706421,12.529175,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1420.2032,3.995231e-05,0.039886355,52.251804,249.9971,20.76888,30.000002,0.09147894,40.923565,252.88474,210.90121,0.0,52.251804,0.11375516,4.4034524,49.479954,8.330017
20704,20682240.0,0.0,21.99826,24.809143,21.313263,21.549744,21.131866,21.131714,11.703705,12.253021,12.154755,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1422.6038,3.9995033e-05,0.0,52.251835,249.99713,20.787106,30.000002,0.09143661,40.898052,252.88504,210.90123,0.0,52.251835,0.11375515,4.403446,49.47999,8.330017
20705,20682300.0,0.0,22.014526,24.837128,21.325043,21.574524,21.133026,21.133911,11.703644,12.003174,11.949585,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1424.9229,4.003617e-05,0.0,52.25187,249.99716,20.805206,30.000002,0.09139454,40.87271,252.88536,210.90125,0.0,52.25187,0.11375515,4.403912,49.480022,8.330017
20706,20682360.0,0.0,22.031097,24.865417,21.337189,21.600769,21.13382,21.135773,11.703552,11.866943,11.837738,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1427.2474,4.007647e-05,0.0,52.2519,249.9972,20.822966,30.000002,0.09135321,40.847847,252.88567,210.90126,0.0,52.2519,0.11375516,4.40437,49.480053,8.330017
20707,20682420.0,0.0,22.047577,24.893951,21.349152,21.626862,21.134247,21.13739,11.703552,11.79245,11.77655,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1429.5751,4.0116913e-05,0.0,52.251934,249.99722,20.840542,30.000002,0.09131227,40.823242,252.88597,210.90128,0.0,52.251934,0.11375516,4.404588,49.480087,8.330017
20708,20682480.0,0.0,22.063934,24.92273,21.360962,21.652832,21.134521,21.138824,11.703522,11.751373,11.742828,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1431.8937,4.015729e-05,0.0,52.251965,249.99728,20.856888,30.000002,0.09127417,40.800354,252.88628,210.90132,0.0,52.251965,0.11375519,4.4047685,49.480118,8.330017
20709,20682540.0,0.0,22.080322,24.951721,21.37265,21.67865,21.134674,21.140198,11.703522,11.729309,11.724701,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1434.2031,4.0197418e-05,0.0,52.252,249.99727,20.87514,30.000002,0.09123154,40.774803,252.88657,210.9013,0.0,52.252,0.11375516,4.4049816,49.48015,8.330017
20710,20682600.0,0.0,22.096527,24.980988,21.384216,21.704315,21.134735,21.14148,11.703491,11.718384,11.715729,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1436.4972,4.02373e-05,0.0,52.252026,249.99736,20.890385,30.000002,0.09119594,40.75346,252.88686,210.90135,0.0,52.252026,0.11375519,4.4052,49.48018,8.330017
20711,20682660.0,0.0,22.114319,25.010437,21.397614,21.732666,21.13623,21.144073,11.703552,11.711792,11.710297,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1438.9348,4.0277944e-05,0.0,52.25206,249.99739,20.906807,30.000002,0.09115754,40.73047,252.88715,210.90138,0.0,52.25206,0.11375519,4.405212,49.48021,8.330017
20712,20682720.0,0.0,22.132141,25.0401,21.411041,21.760834,21.137695,21.146637,11.703644,11.708527,11.707642,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1441.4366,4.0320552e-05,0.0,52.252083,249.9974,20.922924,30.000002,0.09111982,40.70791,252.88742,210.9014,0.0,52.252083,0.11375519,4.4049363,49.48024,8.330017
20713,20682780.0,0.0,22.150146,25.069946,21.424652,21.78891,21.13916,21.150238,11.704468,11.706421,12.955139,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1444.8938,4.037271e-05,0.0,52.252113,249.99744,20.93906,30.000002,0.091082,40.685314,252.88771,210.9014,0.0,52.252113,0.11375519,4.4037,49.480267,8.330017
20714,20682840.0,0.0,22.169403,25.100006,21.439728,21.816833,21.144012,21.155792,11.719177,12.539459,12.40332,12.800781,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1454.309,4.0676492e-05,0.0,52.252144,249.99747,20.9549,30.000002,0.09104486,40.66314,252.88799,210.90141,0.0,52.252144,0.1137552,4.3449187,49.480297,8.330017
20715,20682900.0,0.0,22.18808,25.130219,21.45404,21.844604,21.147552,21.159943,11.728455,12.170227,12.095795,12.800751,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1464.6898,4.1061518e-05,0.0,52.252174,249.99747,20.970894,30.000002,0.091007315,40.64075,252.88826,210.90143,0.0,52.252174,0.11375519,4.3051133,49.480328,8.330017
20716,20682960.0,0.0,22.207031,25.160583,21.468658,21.873749,21.150696,21.163696,11.733154,11.969513,11.929108,12.800507,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1475.2251,4.1470215e-05,0.0,52.252205,249.9975,20.986547,30.000002,0.09097053,40.61883,252.88853,210.90143,0.0,52.252205,0.11375519,4.28591,49.480354,8.330017
20717,20683020.0,0.0,22.225769,25.191132,21.483032,21.90274,21.15335,21.167053,11.735443,11.860046,11.83844,12.800293,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1485.7512,4.1889238e-05,0.0,52.25223,249.99753,21.00175,30.000002,0.09093478,40.59755,252.88881,210.90146,0.0,52.25223,0.1137552,4.2768846,49.480385,8.330017
20718,20683080.0,0.0,22.244354,25.221802,21.497162,21.93158,21.1557,21.170197,11.736389,11.802551,11.790955,12.80014,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1496.176,4.2311298e-05,0.0,52.252262,249.99756,21.016653,30.000002,0.09089972,40.576687,252.88908,210.90147,0.0,52.252262,0.11375521,4.2734237,49.48041,8.330017
20719,20683140.0,0.0,22.262817,25.252625,21.511108,21.960266,21.157898,21.173187,11.736572,11.772369,11.766052,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1506.4543,4.27318e-05,0.0,52.252285,249.99759,21.031275,30.000002,0.09086527,40.556213,252.88934,210.90149,0.0,52.252285,0.11375521,4.272802,49.48044,8.330017
20720,20683200.0,0.0,22.28125,25.283539,21.524994,21.9888,21.160034,21.176117,11.73642,11.755676,11.752289,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1516.568,4.314807e-05,0.0,52.25231,249.99762,21.045885,30.000002,0.09083083,40.53576,252.8896,210.90152,0.0,52.25231,0.11375521,4.273574,49.480465,8.330017
20721,20683260.0,0.0,22.30017,25.314575,21.53955,22.018646,21.162598,21.17929,11.736053,11.747406,11.745483,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1526.5377,4.3558382e-05,0.0,52.252342,249.9977,21.059107,30.000002,0.09079965,40.51725,252.88985,210.90157,0.0,52.252342,0.11375523,4.275133,49.480488,8.330017
20722,20683320.0,0.0,22.319244,25.345734,21.554138,22.04834,21.16513,21.182434,11.735626,11.742126,11.741058,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1536.3823,4.3964163e-05,0.0,52.252365,249.99768,21.074203,30.000002,0.090763986,40.496117,252.8901,210.90155,0.0,52.252365,0.11375521,4.2769117,49.480515,8.330017
20723,20683380.0,0.0,22.338287,25.376953,21.568604,22.07788,21.167664,21.185577,11.735138,11.738861,11.738312,12.799957,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1546.0613,4.4364017e-05,0.0,52.252396,249.99768,21.089176,30.000002,0.090728596,40.475155,252.89037,210.90154,0.0,52.252396,0.11375521,4.2788887,49.48054,8.330017
20724,20683440.0,0.0,22.357605,25.408264,21.58374,22.1073,21.171143,21.190704,11.73465,12.953125,12.783722,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1555.5997,4.4757882e-05,0.0,52.25241,249.99779,21.101063,30.000002,0.09070051,40.45851,252.8906,210.90161,0.0,52.25241,0.11375525,4.280996,49.480568,8.330017
20725,20683500.0,0.0,22.377777,25.439667,21.5997,22.136536,21.176788,21.196259,11.734192,12.421082,12.3081665,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1565.0923,4.514701e-05,0.0,52.252434,249.9978,21.1147,30.000002,0.09066823,40.439423,252.89084,210.90163,0.0,52.252434,0.11375523,4.2828407,49.48059,8.330017
20726,20683560.0,0.0,22.39795,25.4711,21.615662,22.167145,21.181427,21.200958,11.733704,12.108643,12.047058,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1574.4387,4.5530553e-05,0.0,52.25246,249.99782,21.128246,30.000002,0.09063614,40.420456,252.89108,210.90163,0.0,52.25246,0.11375523,4.2847805,49.480614,8.330017
20727,20683620.0,0.0,22.417816,25.502594,21.631165,22.197601,21.185272,21.204987,11.733215,11.938568,11.904907,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1583.6069,4.5908128e-05,0.0,52.25249,249.99782,21.141962,30.000002,0.09060362,40.401253,252.89131,210.90163,0.0,52.25249,0.11375523,4.286842,49.480637,8.330017
20728,20683680.0,0.0,22.437378,25.534119,21.646393,22.227905,21.18869,21.20871,11.732666,11.844574,11.826294,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1592.5874,4.6279318e-05,0.0,52.252506,249.99785,21.154781,30.000002,0.090573214,40.383305,252.89156,210.90164,0.0,52.252506,0.11375523,4.289044,49.480663,8.330017
20729,20683740.0,0.0,22.456818,25.565674,21.661407,22.258026,21.191864,21.21222,11.732117,11.792389,11.782593,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1601.3999,4.6644127e-05,0.0,52.252537,249.99788,21.167639,30.000002,0.090542704,40.365307,252.89178,210.90166,0.0,52.252537,0.11375525,4.29129,49.480686,8.330017
20730,20683800.0,0.0,22.476135,25.597229,21.6763,22.287994,21.194885,21.215607,11.731567,11.764374,11.759125,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1610.0499,4.7002668e-05,0.0,52.252556,249.99791,21.18042,30.000002,0.09051234,40.347412,252.89201,210.90167,0.0,52.252556,0.11375525,4.293531,49.48071,8.330017
20731,20683860.0,0.0,22.49588,25.628815,21.691772,22.319122,21.198273,21.219147,11.731049,11.749268,11.746399,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1618.5978,4.735545e-05,0.0,52.25258,249.99794,21.192616,30.000002,0.09048335,40.330338,252.89223,210.9017,0.0,52.25258,0.11375525,4.2956505,49.480732,8.330017
20732,20683920.0,0.0,22.515686,25.66037,21.707214,22.350098,21.2016,21.222656,11.73056,11.7404785,11.738983,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1627.0308,4.7702924e-05,0.0,52.2526,249.99796,21.205282,30.000002,0.090453215,40.312607,252.89246,210.9017,0.0,52.2526,0.11375526,4.2976236,49.480755,8.330017
20733,20683980.0,0.0,22.5354,25.691925,21.722565,22.38092,21.204895,21.226135,11.730103,11.735321,11.734589,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1635.3287,4.8044913e-05,0.0,52.252625,249.99796,21.218113,30.000002,0.09042267,40.29464,252.89268,210.9017,0.0,52.252625,0.11375525,4.2995777,49.480778,8.330017
20734,20684040.0,0.0,22.55481,25.72345,21.737823,22.41153,21.20816,21.229614,11.729614,11.732971,11.732544,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1643.4613,4.838065e-05,0.0,52.252644,249.99806,21.228127,30.000002,0.09039883,40.28062,252.8929,210.90176,0.0,52.252644,0.113755286,4.3015,49.480797,8.330017
20735,20684100.0,0.0,22.575317,25.754944,21.754242,22.441986,21.21344,21.2359,11.7291565,12.779175,12.626129,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1651.5604,4.8711423e-05,0.0,52.252663,249.99808,21.240015,30.000002,0.0903705,40.26398,252.8931,210.90178,0.0,52.252663,0.11375527,4.303385,49.480816,8.330017
20736,20684160.0,0.0,22.596436,25.786407,21.771423,22.473572,21.219727,21.241638,11.72879,12.302216,12.2187805,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1659.6619,4.90391e-05,0.0,52.252686,249.99808,21.251827,30.000002,0.09034232,40.247444,252.89331,210.90178,0.0,52.252686,0.11375527,4.3049054,49.48084,8.330017
20737,20684220.0,0.0,22.616974,25.81781,21.787933,22.505005,21.224792,21.24643,11.728424,12.041382,11.99588,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1667.6157,4.9362487e-05,0.0,52.252705,249.99811,21.263315,30.000002,0.0903149,40.231358,252.89352,210.9018,0.0,52.252705,0.11375527,4.3064227,49.480858,8.330017
20738,20684280.0,0.0,22.637177,25.849121,21.804016,22.536255,21.229218,21.250671,11.727966,11.896332,11.871887,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1675.4136,4.968061e-05,0.0,52.252728,249.99811,21.27503,30.000002,0.090286925,40.21496,252.89372,210.9018,0.0,52.252728,0.11375527,4.308167,49.48088,8.330017
20739,20684340.0,0.0,22.657104,25.880371,21.819824,22.567352,21.233246,21.254608,11.727539,11.817627,11.804596,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1683.0653,4.9993414e-05,0.0,52.252747,249.99814,21.28612,30.000002,0.09026043,40.199432,252.89394,210.90181,0.0,52.252747,0.113755286,4.310015,49.4809,8.330017
20740,20684400.0,0.0,22.67685,25.91153,21.835419,22.598297,21.23706,21.258331,11.727081,11.776337,11.769257,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1690.585,5.030109e-05,0.0,52.25276,249.99817,21.297024,30.000002,0.09023436,40.184166,252.89413,210.90182,0.0,52.25276,0.113755286,4.311853,49.48092,8.330017
20741,20684460.0,0.0,22.697021,25.942596,21.851562,22.63028,21.24112,21.262177,11.726654,11.753723,11.749878,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1698.0327,5.0603958e-05,0.0,52.25279,249.99818,21.307825,30.000002,0.09020852,40.169044,252.89433,210.90184,0.0,52.25279,0.113755286,4.3136086,49.480934,8.330017
20742,20684520.0,0.0,22.717133,25.973541,21.867645,22.66211,21.245117,21.26596,11.726257,11.740753,11.738739,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1705.3907,5.090246e-05,0.0,52.252804,249.9982,21.31885,30.000002,0.090182126,40.15361,252.89453,210.90184,0.0,52.252804,0.113755286,4.315241,49.480957,8.330017
20743,20684580.0,0.0,22.73703,26.004364,21.883606,22.693787,21.249054,21.269684,11.725861,11.734039,11.732941,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1712.6383,5.1196617e-05,0.0,52.252823,249.99823,21.329021,30.000002,0.09015777,40.13937,252.89471,210.90187,0.0,52.252823,0.113755286,4.316806,49.480976,8.330017
20744,20684640.0,0.0,22.756989,26.035065,21.899506,22.72528,21.25299,21.273407,11.725494,11.72998,11.729431,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1719.8203,5.1486364e-05,0.0,52.252842,249.99823,21.340254,30.000002,0.09013084,40.123646,252.89491,210.90186,0.0,52.252842,0.113755286,4.318371,49.480995,8.330017
20745,20684700.0,0.0,22.776703,26.065643,21.915344,22.756592,21.256866,21.277374,11.72522,11.727661,12.523743,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1728.075,5.177382e-05,0.0,52.252865,249.99832,21.349125,30.000002,0.09010961,40.111225,252.89511,210.90193,18.638845,52.252865,0.11375532,4.319548,49.481014,8.330017
20746,20684760.0,0.0,22.798187,26.096039,21.93341,22.789001,21.26416,21.284485,11.725098,12.601257,12.477325,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1736.5419,5.2060062e-05,0.0,52.252876,249.99834,21.359196,30.000002,0.09008543,40.097126,252.89528,210.90193,0.0,52.252876,0.11375531,4.3200912,49.48103,8.330017
20747,20684820.0,0.0,22.819244,26.126282,21.950928,22.821228,21.270569,21.2901,11.72522,12.203613,12.135956,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1745.0625,5.234996e-05,0.0,52.252895,249.99834,21.369366,30.000002,0.09006102,40.08289,252.89546,210.90193,0.0,52.252895,0.11375531,4.3194523,49.481045,8.330017
20748,20684880.0,0.0,22.839752,26.156372,21.967773,22.853302,21.27597,21.294891,11.725067,11.987396,11.950317,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1753.4194,5.263663e-05,0.0,52.252914,249.99835,21.379303,30.000002,0.090037145,40.068974,252.89565,210.90193,0.0,52.252914,0.11375531,4.3199906,49.481064,8.330017
20749,20684940.0,0.0,22.859894,26.186249,21.984283,22.885193,21.280823,21.299255,11.724762,11.867401,11.84729,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1761.6038,5.291835e-05,0.0,52.25293,249.99837,21.389156,30.000002,0.09001347,40.05518,252.89583,210.90195,0.0,52.25293,0.11375531,4.3213105,49.481083,8.330017
20750,20685000.0,0.0,22.879852,26.215942,22.00055,22.9169,21.28537,21.303345,11.724304,11.800934,11.790161,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1769.6208,5.3194446e-05,0.0,52.25295,249.99838,21.398726,30.000002,0.08999046,40.041782,252.896,210.90196,0.0,52.25295,0.11375531,4.323053,49.4811,8.330017
20751,20685060.0,0.0,22.900055,26.245453,22.017273,22.949677,21.29004,21.307404,11.723846,11.765808,11.759949,12.799957,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1777.5177,5.3464875e-05,0.0,52.252968,249.99841,21.408056,30.000002,0.08996802,40.02872,252.89618,210.90196,0.0,52.252968,0.11375531,4.3249855,49.481113,8.330017
20752,20685120.0,0.0,22.920135,26.27472,22.033875,22.98227,21.294586,21.311401,11.723358,11.7464905,11.743317,12.799957,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1785.2781,5.3729822e-05,0.0,52.25298,249.99843,21.417313,30.000002,0.08994574,40.015762,252.89635,210.90198,0.0,52.25298,0.11375531,4.32691,49.481133,8.330017
20753,20685180.0,0.0,22.940155,26.303772,22.050385,23.014679,21.299072,21.315308,11.72287,11.735382,11.733704,12.799957,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1792.8892,5.3988977e-05,0.0,52.252995,249.99844,21.426762,30.000002,0.089922994,40.002533,252.89651,210.902,0.0,52.252995,0.11375531,4.3289003,49.481148,8.330017
20754,20685240.0,0.0,22.960022,26.332611,22.066803,23.046906,21.303497,21.319214,11.722382,11.728882,11.728088,12.799957,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1800.352,5.4242326e-05,0.0,52.253014,249.99844,21.436325,30.000002,0.08989995,39.989147,252.89668,210.902,0.0,52.253014,0.11375531,4.330924,49.481167,8.330017
20755,20685300.0,0.0,22.979584,26.361176,22.0831,23.078949,21.307922,21.32309,11.721863,11.725983,11.725494,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1807.6387,5.448914e-05,0.0,52.253025,249.99852,21.44377,30.000002,0.089882016,39.978725,252.89684,210.90204,0.0,52.253025,0.11375534,4.3329215,49.481182,8.330017
20756,20685360.0,0.0,23.0,26.389496,22.100403,23.112091,21.31314,21.328552,11.721405,12.761139,12.867737,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1814.8799,5.473128e-05,7.1873016,52.253044,249.99854,21.452618,30.000002,0.08986068,39.966335,252.897,210.90204,0.0,52.253044,0.11375534,4.33483,49.481194,8.330017
20757,20685420.0,0.0,23.021362,26.417542,22.118988,23.14502,21.321259,21.335266,11.721008,12.464081,12.349182,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1822.1405,5.496972e-05,0.0,52.253056,249.99855,21.461391,30.000002,0.08983951,39.954052,252.89716,210.90204,0.0,52.253056,0.11375532,4.336409,49.48121,8.330017
20758,20685480.0,0.0,23.041992,26.445343,22.136719,23.177795,21.32782,21.34076,11.720642,12.126068,12.063477,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1829.237,5.5203924e-05,0.0,52.253075,249.99857,21.469984,30.000002,0.08981878,39.942024,252.89732,210.90205,0.0,52.253075,0.11375534,4.337921,49.481224,8.330017
20759,20685540.0,0.0,23.062134,26.472809,22.15387,23.210419,21.333466,21.34552,11.720184,11.9422,11.907959,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1836.1603,5.5432836e-05,0.0,52.25309,249.99857,21.478745,30.000002,0.08979762,39.92976,252.89748,210.90205,0.0,52.25309,0.11375532,4.339664,49.48124,8.330017
20760,20685600.0,0.0,23.08194,26.5,22.170715,23.242828,21.338654,21.349884,11.719757,11.842255,11.823425,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1842.9271,5.565642e-05,0.0,52.253105,249.99858,21.486933,30.000002,0.08977785,39.918293,252.89763,210.90207,0.0,52.253105,0.11375534,4.3414955,49.481255,8.330017
20761,20685660.0,0.0,23.101715,26.525848,22.187866,23.276154,21.343872,21.354156,11.71933,11.786163,11.775909,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1849.5991,5.587543e-05,0.0,52.253117,249.99861,21.495106,30.000002,0.08975809,39.906853,252.89778,210.90208,0.0,52.253117,0.11375534,4.3431883,49.48127,8.330017
20762,20685720.0,0.0,23.12088,26.549347,22.204926,23.309265,21.348907,21.358276,11.719055,11.755005,11.749542,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1856.2136,5.6092333e-05,0.0,52.25313,249.99863,21.50319,30.000002,0.089738555,39.895535,252.89793,210.90208,0.0,52.25313,0.11375534,4.3442903,49.48128,8.330017
20763,20685780.0,0.0,23.139465,26.570618,22.221832,23.342224,21.353882,21.362305,11.718964,11.738312,11.735382,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.1413269,1862.7933,5.6308996e-05,0.0,52.253143,249.99866,21.51089,30.000002,0.08971993,39.884754,252.89809,210.90211,0.0,52.253143,0.113755345,4.344713,49.481297,8.330017
20764,20685840.0,0.0,23.160858,26.589691,22.242096,23.374847,21.358765,21.366302,11.720825,11.729645,11.728058,12.799683,0.0,0.032066304,0.032066304,0.049950864,250.0,11.700012,0.0,0.0,0.7202485,1872.3214,5.655454e-05,0.0,52.257874,249.63281,21.512962,30.000002,0.08994109,39.88185,252.93271,210.90398,0.0,52.257874,0.11408234,4.3659363,49.62943,8.330017
20765,20685900.0,0.0,23.184692,26.60669,22.266083,23.406616,21.363678,21.3703,11.728577,11.727142,11.726257,12.799469,0.0,0.032048874,0.032048874,0.050693113,250.0,11.700012,0.0,0.0,1.6127388,1887.6873,5.6925102e-05,0.0,52.275066,249.027,21.497551,30.000002,0.09046754,39.90343,253.04468,211.00102,0.0,52.275066,0.1147895,4.3994293,49.92653,8.330017
20766,20685960.0,0.0,23.211823,26.621643,22.293762,23.438263,21.368896,21.37442,11.739197,11.72995,11.729492,12.799164,0.0,0.03202979,0.03202979,0.051801845,250.0,11.700012,0.0,0.0,2.8213148,1908.6672,5.743375e-05,0.0,52.30073,248.2331,21.480095,30.000002,0.09124971,39.927868,253.2406,211.2082,0.0,52.30073,0.115859635,4.448607,50.370438,8.330017
20767,20686020.0,0.0,23.240662,26.634521,22.325226,23.467834,21.37564,21.38092,11.751892,12.87854,12.700012,12.798767,0.0,0.03201188,0.03201188,0.053279262,250.0,11.700012,0.0,0.0,4.298745,1935.4318,5.8091857e-05,0.0,52.334846,247.29732,21.436647,30.000002,0.092352286,39.988693,253.53499,211.55185,0.0,52.334846,0.11730104,4.518947,50.96563,8.330017
20768,20686080.0,0.0,23.273163,26.645905,22.360718,23.496124,21.38385,21.387451,11.7664795,12.362915,12.269348,12.79834,0.0,0.031995732,0.031995732,0.055182517,250.0,11.700012,0.0,0.0,6.091715,1969.4666,5.8945803e-05,0.0,52.377743,246.23012,21.387552,30.000002,0.09376582,40.057426,253.95485,212.06805,0.0,52.377743,0.11917183,4.6132026,51.73744,8.330017
20769,20686140.0,0.0,23.306488,26.655334,22.397278,23.521454,21.390686,21.392883,11.781525,12.096558,12.045288,12.797882,0.0,0.031981084,0.031981084,0.057450138,250.0,11.700012,0.0,0.0,8.102047,2009.3733,5.996567e-05,0.0,52.426773,245.08598,21.329906,30.000002,0.09545473,40.13813,254.49707,212.74686,0.0,52.426773,0.121409796,4.730502,52.646023,8.330017
20770,20686200.0,0.0,23.339539,26.663086,22.435272,23.543793,21.396881,21.397827,11.797211,11.957001,11.928986,12.797424,0.0,0.031967726,0.031967726,0.06011744,250.0,11.700012,0.0,0.0,10.320716,2055.7104,6.1168794e-05,0.0,52.482285,243.86035,21.24636,30.000002,0.097489156,40.255096,255.18173,213.60349,0.0,52.482285,0.12405045,4.871899,53.670853,8.330017
20771,20686260.0,0.0,23.373505,26.66925,22.47467,23.564117,21.402954,21.402527,11.812927,11.887756,11.872437,12.796967,0.0,0.0319568,0.0319568,0.063151106,250.0,11.700012,0.0,0.0,12.732926,2108.2864,6.255306e-05,0.0,52.543102,242.59822,21.153412,30.000002,0.09980703,40.385223,256.0098,214.64088,0.0,52.543102,0.12706228,5.0352263,54.780823,8.330017
20772,20686320.0,0.0,23.407349,26.673859,22.513824,23.580597,21.408875,21.407104,11.827972,11.856018,11.847778,12.796539,0.0,0.03194924,0.03194924,0.06650364,250.0,11.700012,0.0,0.0,15.288548,2166.4275,6.410615e-05,0.0,52.607666,241.34818,21.056175,30.000002,0.102364995,40.521355,256.98038,215.85683,0.0,52.607666,0.13039975,5.2193685,55.94513,8.330017
20773,20686380.0,0.0,23.43637,26.677032,22.551483,23.59253,21.414734,21.411652,11.841675,11.847168,11.842499,12.796143,0.0,0.031946946,0.031946946,0.070127815,250.0,11.700012,0.0,0.0,17.955225,2229.2693,6.582465e-05,0.0,52.67385,240.18135,20.912876,30.000002,0.10525056,40.72197,258.10297,217.26433,0.0,52.67385,0.13402082,5.4241133,57.135857,8.330017
20774,20686440.0,0.0,23.46579,26.678864,22.586914,23.600311,21.420532,21.416168,11.853485,11.84729,11.844696,12.795776,0.0,0.031947378,0.031947378,0.07393244,250.0,11.700012,0.0,0.0,20.670013,2295.4937,6.765727e-05,0.0,52.739502,239.1031,20.795572,30.000002,0.10820039,40.8862,259.3527,218.81007,0.0,52.739502,0.13782519,5.64571,58.31936,8.330017
20775,20686500.0,0.0,23.491608,26.679413,22.61911,23.603699,21.42633,21.420685,11.863068,11.851898,11.850525,12.795441,0.0,0.031952906,0.031952906,0.077837706,250.0,11.700012,0.0,0.0,23.391863,2363.796,6.958137e-05,0.0,52.80287,238.17711,20.669561,30.000002,0.11126283,41.062614,260.725,220.48976,0.0,52.80287,0.14174181,5.8816833,59.46847,8.330017
20776,20686560.0,0.0,23.511536,26.678772,22.648315,23.60431,21.432404,21.425262,11.869751,11.858337,11.857513,12.795166,0.0,0.031963874,0.031963874,0.0817774,250.0,11.700012,0.0,0.0,26.108915,2432.9753,7.1579496e-05,0.0,52.860268,237.47903,20.505867,30.000002,0.11448111,41.29179,262.21896,222.31114,0.0,52.860268,0.14570624,6.1333785,60.563576,8.330017
20777,20686620.0,0.0,23.528656,26.677032,22.672638,23.600067,21.438354,21.42978,11.873596,11.863983,11.863525,12.794922,0.0,0.03197742,0.03197742,0.08562115,250.0,11.700012,0.0,0.0,28.708094,2500.842,7.357592e-05,0.0,52.90951,237.00032,20.36418,30.000002,0.11758623,41.490147,263.77917,224.19473,0.0,52.90951,0.14957757,6.3934326,61.577034,8.330017
20778,20686680.0,0.0,23.54361,26.674194,22.694885,23.592316,21.446808,21.437317,11.875671,12.726776,12.598297,12.794708,0.0,0.031993054,0.031993054,0.08950968,250.0,11.700012,0.0,0.0,31.300236,2569.7615,7.5632364e-05,0.0,52.954697,236.65639,20.222172,30.000002,0.12073837,41.68896,265.44803,226.1739,0.0,52.954697,0.15349536,6.6673846,62.561245,8.330017
20779,20686740.0,0.0,23.553986,26.67044,22.711609,23.580444,21.454956,21.443573,11.875061,12.340576,12.270416,12.794556,0.0,0.032012563,0.032012563,0.093174584,250.0,11.700012,0.0,0.0,33.715286,2635.3125,7.763693e-05,0.0,52.990128,236.5661,20.087011,30.000002,0.1237382,41.878185,267.1395,228.17401,0.0,52.990128,0.15719977,6.943839,63.449806,8.330017
20780,20686800.0,0.0,23.559692,26.665833,22.723053,23.564575,21.462067,21.449036,11.871765,12.129272,12.090881,12.794434,0.0,0.032034688,0.032034688,0.096619055,250.0,11.700012,0.0,0.0,35.95154,2697.3787,7.9588535e-05,0.0,53.01503,236.72469,19.959713,30.000002,0.12657732,42.056404,268.84525,230.19513,0.0,53.01503,0.16068901,7.225422,64.25019,8.330017
20781,20686860.0,0.0,23.561005,26.6604,22.731903,23.54898,21.468811,21.45404,11.866119,12.014923,11.993378,12.794373,0.0,0.03205658,0.03205658,0.09980371,250.0,11.700012,0.0,0.0,38.021557,2755.1018,8.1456725e-05,0.0,53.028316,237.10555,19.810572,30.000002,0.12931578,42.2652,270.52856,232.2003,0.0,53.028316,0.16391806,7.5090675,64.96005,8.330017
20782,20686920.0,0.0,23.559814,26.654297,22.73639,23.529938,21.47519,21.45877,11.858795,11.948669,11.936493,12.794403,0.0,0.032077786,0.032077786,0.10271195,250.0,11.700012,0.0,0.0,39.875366,2808.3533,8.322696e-05,0.0,53.03151,237.6691,19.685936,30.000002,0.13179308,42.43969,272.1626,234.15918,0.0,53.03151,0.16686912,7.789453,65.58295,8.330017
20783,20686980.0,0.0,23.55606,26.647552,22.736969,23.508148,21.481384,21.463318,11.849915,11.906372,11.899658,12.794464,0.0,0.032098837,0.032098837,0.10532667,250.0,11.700012,0.0,0.0,41.507282,2856.856,8.48904e-05,0.0,53.025455,238.40169,19.579876,30.000002,0.13401215,42.588173,273.72534,236.0563,0.0,53.025455,0.16952583,8.064322,66.1204,8.330017
20784,20687040.0,0.0,23.548279,26.640228,22.733826,23.483917,21.487427,21.467773,11.839508,11.878296,11.874695,12.794617,0.0,0.0321201,0.0321201,0.10760636,250.0,11.700012,0.0,0.0,42.891857,2899.8198,8.642913e-05,0.0,53.00985,239.30798,19.46891,30.000002,0.13601844,42.743526,275.1867,237.87317,0.0,53.00985,0.17184845,8.3309765,66.567245,8.330017
20785,20687100.0,0.0,23.537292,26.632477,22.727142,23.45758,21.493347,21.472076,11.827576,11.858307,11.856354,12.7948,0.0,0.032141052,0.032141052,0.10951223,250.0,11.700012,0.0,0.0,44.003963,2936.6562,8.782378e-05,0.0,52.984333,240.38486,19.364538,30.000002,0.13774352,42.889645,276.51447,239.58583,0.0,52.984333,0.17379658,8.586358,66.919235,8.330017
20786,20687160.0,0.0,23.526917,26.624329,22.720886,23.434937,21.49939,21.47638,11.814636,11.841766,11.840698,12.795074,0.0,0.032157853,0.032157853,0.11106525,250.0,11.700012,0.0,0.0,44.908012,2967.8608,8.906363e-05,0.0,52.95012,241.554,19.274343,30.000002,0.13916954,43.01592,277.6859,241.15536,0.0,52.95012,0.17538325,8.827382,67.18788,8.330017
20787,20687220.0,0.0,23.514801,26.615875,22.712341,23.411041,21.50531,21.480621,11.801392,11.826752,11.826202,12.79541,0.0,0.03217153,0.03217153,0.11228229,250.0,11.700012,0.0,0.0,45.565434,2993.4368,9.0149464e-05,0.0,52.909954,242.77263,19.194025,30.000002,0.14032197,43.128365,278.69266,242.56636,0.0,52.909954,0.17662771,9.048347,67.381256,8.330017
20788,20687280.0,0.0,23.500702,26.607208,22.701538,23.38617,21.51117,21.485352,11.787598,11.8125305,12.874786,12.795837,0.0,0.03218346,0.03218346,0.11310431,250.0,11.700012,0.0,0.0,45.944782,3012.479,9.105838e-05,0.0,52.863724,244.05692,19.121614,30.000002,0.14116572,43.22974,279.50214,243.79553,1.0515935,52.863724,0.1774738,9.245135,67.4883,8.330017
20789,20687340.0,0.0,23.486298,26.59842,22.690063,23.3609,21.519928,21.49228,11.7734375,12.569458,12.450134,12.796265,0.0,0.03219373,0.03219373,0.11360242,250.0,11.700012,0.0,0.0,46.094543,3026.3262,9.1819085e-05,0.0,52.81317,245.37956,19.060923,30.000002,0.14173725,43.31471,280.14236,244.86507,0.0,52.81317,0.17799254,9.420582,67.52642,8.330017
20790,20687400.0,0.0,23.47049,26.589539,22.676758,23.335602,21.527557,21.497833,11.758972,12.203278,12.138458,12.796783,0.0,0.032202344,0.032202344,0.1137405,250.0,11.700012,0.0,0.0,45.990738,3034.2366,9.241208e-05,0.0,52.758575,246.7308,19.00957,30.000002,0.14201769,43.386604,280.58813,245.74728,0.0,52.758575,0.17814787,9.570195,67.48952,8.330017
20791,20687460.0,0.0,23.456573,26.580719,22.66565,23.316132,21.534393,21.502625,11.744598,11.997314,11.962128,12.797272,0.0,0.032205965,0.032205965,0.113572076,250.0,11.700012,0.0,0.0,45.72145,3037.1113,9.284021e-05,0.0,52.701515,248.03308,18.96747,30.000002,0.14203998,43.44554,280.8438,246.42128,0.0,52.701515,0.17798647,9.693536,67.39261,8.330017
20792,20687520.0,0.0,23.44226,26.57196,22.654022,23.297272,21.54068,21.506989,11.730957,11.877045,11.858276,12.797852,0.0,0.032206144,0.032206144,0.11314255,250.0,11.700012,0.0,0.0,45.266678,3035.4058,9.311693e-05,0.0,52.6449,249.24954,18.93242,30.000002,0.14184609,43.494614,280.927,246.89168,0.0,52.6449,0.1775572,9.787425,67.246666,8.330017
20793,20687580.0,0.0,23.427856,26.563416,22.641907,23.279266,21.54663,21.511078,11.717926,11.80661,11.7966,12.798431,0.0,0.03220469,0.03220469,0.112452626,250.0,11.700012,0.0,0.0,44.636143,3029.2622,9.3247494e-05,0.0,52.58919,250.39691,18.906925,30.000002,0.14143066,43.530308,280.84552,247.16968,0.0,52.58919,0.17686422,9.851937,67.050674,8.330017
20794,20687640.0,0.0,23.414154,26.555145,22.629639,23.262512,21.552338,21.514984,11.705597,11.765045,11.759399,12.799011,0.0,0.032201663,0.032201663,0.11149953,250.0,11.700012,0.0,0.0,43.8271,3018.7258,9.322625e-05,0.0,52.53501,251.46179,18.899715,30.000002,0.14076383,43.5404,280.5964,247.24504,0.0,52.53501,0.17590493,9.885155,66.80407,8.330017
20795,20687700.0,0.0,23.399506,26.54721,22.617493,23.24707,21.557922,21.518799,11.693787,11.735657,11.732544,12.799561,0.0,0.032197714,0.032197714,0.110345155,250.0,11.700012,0.0,0.0,42.882538,3004.5222,9.3083334e-05,0.0,52.482624,252.45302,18.881716,30.000002,0.13998497,43.565598,280.21808,247.15834,0.0,52.482624,0.17474249,9.8931265,66.51822,8.330017
20796,20687760.0,0.0,23.389282,26.539703,22.608917,23.238373,21.563599,21.522583,11.68335,11.715179,11.713379,12.800079,0.0,0.03218978,0.03218978,0.10902391,250.0,11.700012,0.0,0.0,41.873817,2987.6006,9.2810755e-05,0.0,52.43405,253.28409,18.890316,30.000002,0.13899475,43.55356,279.7066,246.87515,0.0,52.43405,0.17340505,9.871791,66.20347,8.330017
20797,20687820.0,0.0,23.379272,26.532684,22.601166,23.231323,21.569183,21.526306,11.674377,11.699341,11.698303,12.800568,0.0,0.032180037,0.032180037,0.10760817,250.0,11.700012,0.0,0.0,40.80551,2968.6624,9.244671e-05,0.0,52.390514,253.96503,18.893728,30.000002,0.13795052,43.548782,279.10748,246.44577,0.0,52.390514,0.17196958,9.826149,65.87352,8.330017
20798,20687880.0,0.0,23.370178,26.526306,22.594269,23.226166,21.574738,21.529968,11.66684,11.686951,11.68634,12.801025,0.0,0.03216976,0.03216976,0.106111325,250.0,11.700012,0.0,0.0,39.693615,2948.0476,9.199983e-05,0.0,52.352436,254.50691,18.90146,30.000002,0.1368338,43.537956,278.43423,245.88638,0.0,52.352436,0.17045201,9.757921,65.530045,8.330017
20799,20687940.0,0.0,23.36203,26.520569,22.588501,23.222412,21.581116,21.535492,11.660278,12.927521,12.804382,12.801422,0.0,0.03215914,0.03215914,0.104575776,250.0,11.700012,0.0,0.0,38.563053,2926.538,9.1501555e-05,0.0,52.318424,254.94847,18.909853,30.000002,0.13568659,43.526207,277.72083,245.24434,0.0,52.318424,0.16889483,9.675397,65.17971,8.330017
20800,20688000.0,0.0,23.355408,26.515594,22.58429,23.220337,21.589905,21.541779,11.654968,12.394226,12.284241,12.801788,0.0,0.032148622,0.032148622,0.10300811,250.0,11.700012,0.0,0.0,37.42141,2904.3726,9.0954076e-05,0.0,52.289124,255.28209,18.921383,30.000002,0.13450727,43.510063,276.97046,244.52037,0.0,52.289124,0.1673059,9.57721,64.82388,8.330017
20801,20688060.0,0.0,23.351288,26.511475,22.582947,23.223846,21.59729,21.546875,11.651062,12.056763,11.996857,12.802063,0.0,0.03213624,0.03213624,0.10146365,250.0,11.700012,0.0,0.0,36.34327,2882.2368,9.036961e-05,0.0,52.265167,255.46819,18.933573,30.000002,0.13334024,43.492996,276.19986,243.72202,0.0,52.265167,0.16573633,9.467576,64.476105,8.330017
20802,20688120.0,0.0,23.348022,26.50824,22.582611,23.229004,21.60382,21.5513,11.648956,11.872131,11.8394165,12.802277,0.0,0.032123204,0.032123204,0.099988855,250.0,11.700012,0.0,0.0,35.32509,2860.7656,8.9770925e-05,0.0,52.247707,255.50275,18.94184,30.000002,0.1322348,43.481426,275.4332,242.87622,0.0,52.247707,0.1642352,9.348653,64.14686,8.330017
20803,20688180.0,0.0,23.346588,26.506012,22.583282,23.235748,21.609863,21.555359,11.648407,11.770325,11.752472,12.802429,0.0,0.032110598,0.032110598,0.098597,250.0,11.700012,0.0,0.0,34.382027,2840.442,8.917518e-05,0.0,52.236282,255.41566,18.961782,30.000002,0.13115469,43.453506,274.6859,242.00964,0.0,52.236282,0.1628179,9.22362,63.838207,8.330017
20804,20688240.0,0.0,23.345673,26.504883,22.584991,23.243866,21.615662,21.559204,11.64917,11.713837,11.704254,12.80249,0.0,0.032098684,0.032098684,0.09731285,250.0,11.700012,0.0,0.0,33.528378,2821.4573,8.859682e-05,0.0,52.230465,255.22162,18.970541,30.000002,0.13018721,43.441242,273.97293,241.1458,0.0,52.230465,0.16150972,9.097432,63.555508,8.330017
20805,20688300.0,0.0,23.346313,26.504913,22.58786,23.253296,21.621307,21.562927,11.651245,11.684021,11.678925,12.80249,0.0,0.032087605,0.032087605,0.096152745,250.0,11.700012,0.0,0.0,32.77546,2804.351,8.805005e-05,0.0,52.229874,254.93408,18.982277,30.000002,0.12930155,43.424812,273.30524,240.30228,0.0,52.229874,0.1603273,8.972395,63.30257,8.330017
20806,20688360.0,0.0,23.35022,26.506165,22.593597,23.26654,21.627014,21.56665,11.654907,11.670624,11.667725,12.80246,0.0,0.032076158,0.032076158,0.095173255,250.0,11.700012,0.0,0.0,32.187153,2790.142,8.755752e-05,0.0,52.235023,254.52914,18.998207,30.000002,0.1285331,43.402508,272.7021,239.49707,0.0,52.235023,0.15932469,8.851846,63.094234,8.330017
20807,20688420.0,0.0,23.35434,26.508759,22.600494,23.280518,21.63266,21.570343,11.6597595,11.664429,11.662872,12.802338,0.0,0.03206502,0.03206502,0.09437225,250.0,11.700012,0.0,0.0,31.733316,2778.465,8.712524e-05,0.0,52.24513,254.03333,18.995485,30.000002,0.1279486,43.40632,272.16748,238.74483,0.0,52.24513,0.15850122,8.738909,62.929703,8.330017
20808,20688480.0,0.0,23.36023,26.512756,22.608551,23.295166,21.638275,21.574066,11.66571,11.66333,11.662506,12.802155,0.0,0.032054737,0.032054737,0.09376293,250.0,11.700012,0.0,0.0,31.425318,2769.8525,8.6766246e-05,0.0,52.260006,253.46294,18.995937,30.000002,0.12749384,43.40569,271.7117,238.06284,0.0,52.260006,0.1578712,8.635715,62.812214,8.330017
20809,20688540.0,0.0,23.367828,26.51825,22.617798,23.310242,21.64392,21.577759,11.67276,11.666016,11.665527,12.801941,0.0,0.032045625,0.032045625,0.093379736,250.0,11.700012,0.0,0.0,31.285828,2764.9495,8.6502456e-05,0.0,52.279686,252.8256,18.99485,30.000002,0.12720789,43.407207,271.35217,237.47522,0.0,52.279686,0.15746967,8.545031,62.75022,8.330017
20810,20688600.0,0.0,23.376892,26.5253,22.628906,23.32547,21.651733,21.584412,11.680481,12.782349,12.618805,12.801697,0.0,0.03203755,0.03203755,0.09318703,250.0,11.700012,0.0,0.0,31.285212,2763.1758,8.632319e-05,0.0,52.302773,252.1478,18.983593,30.000002,0.1270901,43.42297,271.0767,236.97577,0.0,52.302773,0.15726075,8.467022,62.734657,8.330017
20811,20688660.0,0.0,23.388031,26.533997,22.64209,23.342377,21.660248,21.590454,11.688843,12.284271,12.194916,12.801392,0.0,0.03202971,0.03202971,0.09321728,250.0,11.700012,0.0,0.0,31.460466,2765.1162,8.624267e-05,0.0,52.329296,251.4205,18.966946,30.000002,0.1271487,43.446274,270.89728,236.57657,0.0,52.329296,0.1572752,8.404125,62.773872,8.330017
20812,20688720.0,0.0,23.399933,26.544434,22.65567,23.358917,21.667542,21.59549,11.697815,12.014893,11.966217,12.801086,0.0,0.032022588,0.032022588,0.093481176,250.0,11.700012,0.0,0.0,31.79976,2770.8303,8.6268854e-05,0.0,52.359337,250.65115,18.944677,30.000002,0.127393,43.47745,270.8212,236.28786,0.0,52.359337,0.15752482,8.357393,62.870087,8.330017
20813,20688780.0,0.0,23.412598,26.556702,22.669647,23.374878,21.674164,21.599976,11.707123,11.869446,11.843353,12.800751,0.0,0.032016624,0.032016624,0.09396967,250.0,11.700012,0.0,0.0,32.29534,2780.241,8.640367e-05,0.0,52.392216,249.86168,18.916698,30.000002,0.12781766,43.516624,270.85025,236.11653,0.0,52.392216,0.15800138,8.327668,63.019955,8.330017
20814,20688840.0,0.0,23.425934,26.570831,22.68393,23.389984,21.68039,21.604187,11.716522,11.795807,11.78183,12.800415,0.0,0.032011896,0.032011896,0.09467487,250.0,11.700012,0.0,0.0,32.937996,2793.2585,8.664693e-05,0.0,52.427357,249.06609,18.88257,30.000002,0.12841867,43.564404,270.9849,236.0653,0.0,52.427357,0.15869708,8.315341,63.22047,8.330017
20815,20688900.0,0.0,23.439728,26.586945,22.698456,23.404053,21.686432,21.608246,11.72583,11.761566,11.753937,12.800079,0.0,0.03200849,0.03200849,0.09558501,250.0,11.700012,0.0,0.0,33.716415,2809.6982,8.6996166e-05,0.0,52.46417,248.2786,18.841251,30.000002,0.12919132,43.622246,271.22443,236.13496,0.0,52.46417,0.15960048,8.320579,63.46751,8.330017
20816,20688960.0,0.0,23.454712,26.605133,22.713898,23.418304,21.692413,21.612244,11.734924,11.747101,11.74295,12.799713,0.0,0.032005694,0.032005694,0.096696064,250.0,11.700012,0.0,0.0,34.63863,2829.5544,8.744846e-05,0.0,52.502155,247.49951,18.794498,30.000002,0.13012695,43.687706,271.56796,236.3219,0.0,52.502155,0.16070594,8.34336,63.759197,8.330017
20817,20689020.0,0.0,23.470093,26.625427,22.729248,23.43103,21.698395,21.616241,11.743774,11.743042,11.740814,12.799377,0.0,0.03200386,0.03200386,0.09799703,250.0,11.700012,0.0,0.0,35.679665,2852.6292,8.800103e-05,0.0,52.541126,246.73795,18.74361,30.000002,0.13121499,43.758945,272.01508,236.62492,0.0,52.541126,0.16200331,8.382663,64.09154,8.330017
20818,20689080.0,0.0,23.48523,26.64795,22.744232,23.442078,21.704315,21.62024,11.752075,11.745056,11.743835,12.799042,0.0,0.032003433,0.032003433,0.099465415,250.0,11.700012,0.0,0.0,36.823555,2878.4448,8.864581e-05,0.0,52.58042,246.01286,18.682867,30.000002,0.1324574,43.843987,272.5622,237.04213,0.0,52.58042,0.16347091,8.438744,64.45741,8.330017
20819,20689140.0,0.0,23.50055,26.67279,22.758545,23.451202,21.710266,21.624207,11.759735,11.749695,11.749054,12.798737,0.0,0.032004487,0.032004487,0.10107363,250.0,11.700012,0.0,0.0,38.048367,2906.7383,8.937407e-05,0.0,52.619244,245.34126,18.622849,30.000002,0.13380358,43.928013,273.20297,237.5675,0.0,52.619244,0.16508135,8.510158,64.84879,8.330017
20820,20689200.0,0.0,23.514984,26.700012,22.772064,23.458344,21.716187,21.62851,11.766449,11.755554,12.5894165,12.798431,0.0,0.032007154,0.032007154,0.10279624,250.0,11.700012,0.0,0.0,39.334557,2936.9058,9.017435e-05,0.0,52.65687,244.73679,18.54886,30.000002,0.1352799,44.031597,273.93018,238.19466,16.62074,52.65687,0.16680942,8.596578,65.25839,8.330017
20821,20689260.0,0.0,23.530853,26.728516,22.786865,23.465332,21.72519,21.635803,11.772247,12.630157,12.50589,12.798126,0.0,0.03201016,0.03201016,0.1046227,250.0,11.700012,0.0,0.0,40.69167,2968.93,9.103585e-05,0.0,52.69287,244.19006,18.47766,30.000002,0.136827,44.131275,274.7376,238.91093,0.0,52.69287,0.16864198,8.698082,65.6836,8.330017
