,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20822,20689320.0,0.0,23.545624,26.75711,22.80008,23.470123,21.733398,21.641663,11.777466,12.241455,12.1736145,12.797882,0.0,0.032014165,0.032014165,0.10653087,250.0,11.700012,0.0,0.0,42.085182,3002.4265,9.1954236e-05,0.0,52.72723,243.70848,18.405998,30.000002,0.13844,44.2316,275.61853,239.70918,0.0,52.72723,0.17055833,8.809706,66.11858,8.330017
20823,20689380.0,0.0,23.558624,26.785858,22.811523,23.472626,21.74057,21.646698,11.781738,12.031982,11.994904,12.797668,0.0,0.03201957,0.03201957,0.108486794,250.0,11.700012,0.0,0.0,43.492664,3036.6792,9.291626e-05,0.0,52.759125,243.31128,18.3289,30.000002,0.14011027,44.339542,276.56204,240.58229,0.0,52.759125,0.17252524,8.932015,66.55464,8.330017
20824,20689440.0,0.0,23.57016,26.814728,22.821198,23.47287,21.747223,21.651276,11.784882,11.918671,11.898468,12.797455,0.0,0.032026406,0.032026406,0.11045773,250.0,11.700012,0.0,0.0,44.890755,3071.2039,9.390787e-05,0.0,52.787827,243.01079,18.251253,30.000002,0.14179924,44.448246,277.55515,241.51971,0.0,52.787827,0.17451005,9.064358,66.98407,8.330017
20825,20689500.0,0.0,23.58017,26.843689,22.82901,23.470856,21.75357,21.65564,11.786957,11.856934,11.8461,12.797302,0.0,0.03203464,0.03203464,0.11241007,250.0,11.700012,0.0,0.0,46.25621,3105.5366,9.4916184e-05,0.0,52.81267,242.81676,18.1744,30.000002,0.1434782,44.55584,278.58246,242.50903,0.0,52.81267,0.17647906,9.204376,67.39943,8.330017
20826,20689560.0,0.0,23.58908,26.872772,22.836578,23.469086,21.759735,21.659882,11.78772,11.826721,11.820587,12.797119,0.0,0.032042753,0.032042753,0.11433401,250.0,11.700012,0.0,0.0,47.605236,3139.2751,9.59276e-05,0.0,52.83306,242.717,18.086662,30.000002,0.14517431,44.678673,279.6329,243.5367,0.0,52.83306,0.17841943,9.353344,67.79947,8.330017
20827,20689620.0,0.0,23.596954,26.901947,22.842285,23.465057,21.765778,21.664032,11.787628,11.810181,11.806671,12.797028,0.0,0.0320511,0.0320511,0.11620478,250.0,11.700012,0.0,0.0,48.897068,3172.2117,9.6931566e-05,0.0,52.84944,242.70518,18.007309,30.000002,0.14681026,44.78977,280.69168,244.58647,0.0,52.84944,0.18030757,9.506674,68.17988,8.330017
20828,20689680.0,0.0,23.603119,26.931244,22.84607,23.458832,21.771759,21.668121,11.786438,11.800659,11.798553,12.796936,0.0,0.03206033,0.03206033,0.11798252,250.0,11.700012,0.0,0.0,50.106346,3203.5918,9.7912154e-05,0.0,52.861107,242.79991,17.929415,30.000002,0.14837725,44.89882,281.7391,245.64787,0.0,52.861107,0.18210386,9.663019,68.53218,8.330017
20829,20689740.0,0.0,23.608276,26.960632,22.848236,23.450958,21.77771,21.67215,11.784332,11.793945,11.792755,12.796875,0.0,0.03207001,0.03207001,0.11966259,250.0,11.700012,0.0,0.0,51.232944,3233.4043,9.886311e-05,0.0,52.868706,242.98015,17.858686,30.000002,0.14985274,44.99784,282.76468,246.70604,0.0,52.868706,0.1838029,9.820515,68.85718,8.330017
20830,20689800.0,0.0,23.611176,26.990112,22.848602,23.441315,21.7836,21.676178,11.781067,11.7890625,11.788391,12.7968445,0.0,0.032080483,0.032080483,0.12120468,250.0,11.700012,0.0,0.0,52.24922,3260.7952,9.976769e-05,0.0,52.87121,243.26678,17.780388,30.000002,0.15125608,45.10746,283.7496,247.75249,0.0,52.87121,0.18536633,9.978931,69.14651,8.330017
20831,20689860.0,0.0,23.615204,27.019684,22.849945,23.433685,21.789825,21.681458,11.777161,12.539764,12.887238,12.7968445,0.0,0.032088984,0.032088984,0.12264355,250.0,11.700012,0.0,0.0,53.210907,3286.5806,0.00010062669,17.60693,52.86979,243.59915,17.710257,30.000002,0.15255632,45.205643,284.6918,248.76704,0.0,52.86979,0.1868222,10.136698,69.410736,8.330017
20832,20689920.0,0.0,23.618774,27.049347,22.850769,23.424652,21.79895,21.68811,11.772827,12.488953,12.386353,12.7969055,0.0,0.032096867,0.032096867,0.12396862,250.0,11.700012,0.0,0.0,54.08033,3310.4983,0.000101437145,0.0,52.86526,243.97742,17.64261,30.000002,0.15376598,45.300346,285.58505,249.7458,0.0,52.86526,0.18816316,10.290279,69.64836,8.330017
20833,20689980.0,0.0,23.620728,27.079071,22.8497,23.414337,21.80655,21.693542,11.767853,12.162231,12.106323,12.796997,0.0,0.032104746,0.032104746,0.12514928,250.0,11.700012,0.0,0.0,54.839695,3331.8691,0.00010218678,0.0,52.857105,244.41774,17.577805,30.000002,0.15486154,45.391075,286.41428,250.68204,0.0,52.857105,0.18935968,10.439555,69.85325,8.330017
20834,20690040.0,0.0,23.621368,27.108917,22.847046,23.402893,21.813293,21.698273,11.762207,11.982269,11.951721,12.797089,0.0,0.032112647,0.032112647,0.1261709,250.0,11.700012,0.0,0.0,55.479015,3350.4795,0.000102867816,0.0,52.845257,244.92026,17.517252,30.000002,0.15582709,45.475845,287.1689,251.56769,0.0,52.845257,0.19039725,10.583634,70.02319,8.330017
20835,20690100.0,0.0,23.620789,27.138794,22.843048,23.390533,21.81955,21.702576,11.75592,11.881989,11.865173,12.797211,0.0,0.032120522,0.032120522,0.12702075,250.0,11.700012,0.0,0.0,55.990265,3366.1396,0.00010347336,0.0,52.82971,245.48282,17.458939,30.000002,0.15665908,45.557487,287.83893,252.39418,0.0,52.82971,0.19126295,10.72096,70.15643,8.330017
20836,20690160.0,0.0,23.621368,27.168762,22.840454,23.381256,21.825592,21.706726,11.749298,11.823029,11.813934,12.797333,0.0,0.03212585,0.03212585,0.12772141,250.0,11.700012,0.0,0.0,56.42392,3379.3225,0.000104000384,0.0,52.811115,246.05673,17.405571,30.000002,0.15736112,45.6322,288.42062,253.14163,0.0,52.811115,0.19197421,10.850499,70.260155,8.330017
20837,20690220.0,0.0,23.621368,27.198792,22.837128,23.37143,21.83142,21.710724,11.742767,11.787537,11.782684,12.797546,0.0,0.032129485,0.032129485,0.12829016,250.0,11.700012,0.0,0.0,56.75582,3390.107,0.00010445304,0.0,52.79114,246.62048,17.355425,30.000002,0.15795273,45.702404,288.92056,253.8076,0.0,52.79114,0.19255024,10.96911,70.339035,8.330017
20838,20690280.0,0.0,23.620697,27.228882,22.833038,23.361145,21.837128,21.71463,11.736145,11.7655945,11.7630005,12.79776,0.0,0.03213282,0.03213282,0.12871203,250.0,11.700012,0.0,0.0,56.982952,3398.2983,0.00010482914,0.0,52.769787,247.1925,17.3087,30.000002,0.1584238,45.76782,289.33517,254.39603,0.0,52.769787,0.19297881,11.0765705,70.389626,8.330017
20839,20690340.0,0.0,23.619598,27.259064,22.828308,23.350616,21.842743,21.718445,11.729401,11.750824,11.74942,12.797974,0.0,0.032135714,0.032135714,0.1289862,250.0,11.700012,0.0,0.0,57.103573,3403.9172,0.00010512757,0.0,52.747025,247.77145,17.266617,30.000002,0.15876922,45.826736,289.662,254.90517,0.0,52.747025,0.19325876,11.172888,70.41206,8.330017
20840,20690400.0,0.0,23.61792,27.289276,22.82312,23.340057,21.848328,21.722229,11.722595,11.73941,11.7387085,12.798187,0.0,0.03213836,0.03213836,0.12911206,250.0,11.700012,0.0,0.0,57.118153,3406.9277,0.00010534749,0.0,52.723057,248.35532,17.226046,30.000002,0.15899876,45.883537,289.89923,255.3334,0.0,52.723057,0.19338995,11.257386,70.40649,8.330017
20841,20690460.0,0.0,23.618622,27.319519,22.820099,23.333344,21.853912,21.726044,11.716187,11.730652,11.730225,12.798431,0.0,0.032138083,0.032138083,0.1291087,250.0,11.700012,0.0,0.0,57.073147,3407.8733,0.000105482846,0.0,52.698772,248.88812,17.197102,30.000002,0.15908955,45.924057,290.0398,255.65414,0.0,52.698772,0.19338587,11.327221,70.37932,8.330017
20842,20690520.0,0.0,23.619446,27.350006,22.817657,23.32669,21.861053,21.732178,11.710175,12.86795,12.700012,12.798706,0.0,0.03213658,0.03213658,0.12903053,250.0,11.700012,0.0,0.0,56.972485,3407.394,0.00010556416,0.0,52.67529,249.37581,17.165165,30.000002,0.15913215,45.968773,290.12042,255.90367,0.0,52.67529,0.19330461,11.385963,70.340416,8.330017
20843,20690580.0,0.0,23.620422,27.380219,22.81543,23.320374,21.869354,21.73819,11.704651,12.340546,12.251038,12.79895,0.0,0.03213471,0.03213471,0.12886386,250.0,11.700012,0.0,0.0,56.81166,3405.3298,0.000105585175,0.0,52.65307,249.81935,17.136137,30.000002,0.15909837,46.00941,290.1341,256.07562,0.0,52.65307,0.19313413,11.431389,70.2872,8.330017
20844,20690640.0,0.0,23.621033,27.410614,22.812775,23.314331,21.876373,21.743164,11.699463,12.051178,12.002258,12.799194,0.0,0.03213265,0.03213265,0.128611,250.0,11.700012,0.0,0.0,56.5913,3401.6086,0.00010554876,0.0,52.63174,250.22984,17.108637,30.000002,0.15899462,46.04791,290.08557,256.17816,0.0,52.63174,0.19287708,11.465592,70.2195,8.330017
20845,20690700.0,0.0,23.621704,27.44104,22.809967,23.308685,21.88266,21.747528,11.694641,11.889648,11.863068,12.799438,0.0,0.032130536,0.032130536,0.12827888,250.0,11.700012,0.0,0.0,56.316822,3396.4673,0.00010545937,0.0,52.611427,250.6077,17.085957,30.000002,0.15881565,46.079662,289.9798,256.21548,0.0,52.611427,0.19254068,11.488437,70.13855,8.330017
20846,20690760.0,0.0,23.624268,27.471497,22.809418,23.306915,21.88852,21.751617,11.690369,11.799744,11.785309,12.799652,0.0,0.0321263,0.0321263,0.12790449,250.0,11.700012,0.0,0.0,56.043827,3390.555,0.00010532402,0.0,52.59263,250.91502,17.065062,30.000002,0.15859568,46.108913,289.82684,256.18332,0.0,52.59263,0.1921576,11.501273,70.05303,8.330017
20847,20690820.0,0.0,23.626984,27.502014,22.809174,23.305603,21.894135,21.755493,11.686951,11.74823,11.740509,12.799866,0.0,0.03212103,0.03212103,0.12751627,250.0,11.700012,0.0,0.0,55.76016,3384.1338,0.00010515494,0.0,52.576637,251.1423,17.043846,30.000002,0.15836452,46.138615,289.64325,256.09348,0.0,52.576637,0.1917587,11.50381,69.968704,8.330017
20848,20690880.0,0.0,23.630127,27.532532,22.809174,23.304749,21.899628,21.759277,11.684296,11.719696,11.715485,12.800049,0.0,0.03211586,0.03211586,0.12711246,250.0,11.700012,0.0,0.0,55.47003,3377.3684,0.00010495918,0.0,52.563244,251.31131,17.026037,30.000002,0.15811068,46.163548,289.43552,255.9595,0.0,52.563244,0.19134447,11.496678,69.88418,8.330017
20849,20690940.0,0.0,23.633362,27.56308,22.809418,23.304352,21.90503,21.76297,11.682159,11.702789,11.700562,12.800201,0.0,0.032110892,0.032110892,0.12670287,250.0,11.700012,0.0,0.0,55.178684,3370.2854,0.00010474221,0.0,52.552162,251.43068,17.007742,30.000002,0.157854,46.18916,289.21204,255.79239,0.0,52.552162,0.19092484,11.482945,69.80081,8.330017
20850,20691000.0,0.0,23.636963,27.593658,22.809967,23.304443,21.91034,21.766632,11.680603,11.692932,11.691711,12.8003235,0.0,0.0321063,0.0321063,0.12629394,250.0,11.700012,0.0,0.0,54.890472,3363.1475,0.000104510764,0.0,52.54327,251.50696,16.990528,30.000002,0.15759471,46.21326,288.97882,255.59999,0.0,52.54327,0.19050664,11.463044,69.71953,8.330017
20851,20691060.0,0.0,23.6427,27.624237,22.812592,23.307556,21.91571,21.770355,11.679932,11.6875,11.686798,12.800446,0.0,0.032100532,0.032100532,0.12592314,250.0,11.700012,0.0,0.0,54.653923,3356.6956,0.00010427475,0.0,52.537285,251.50526,16.978592,30.000002,0.15734528,46.22997,288.7473,255.38098,0.0,52.537285,0.19012415,11.437256,69.64911,8.330017
20852,20691120.0,0.0,23.64856,27.654816,22.815704,23.311096,21.921051,21.774048,11.680145,11.684692,11.684265,12.800507,0.0,0.03209478,0.03209478,0.1256212,250.0,11.700012,0.0,0.0,54.467297,3351.1445,0.00010404987,0.0,52.53507,251.42741,16.961105,30.000002,0.15716487,46.25445,288.53748,255.15552,0.0,52.53507,0.18981063,11.408036,69.595314,8.330017
20853,20691180.0,0.0,23.655304,27.685425,22.819977,23.314789,21.929108,21.781036,11.680695,12.665497,12.527344,12.800568,0.0,0.03208925,0.03208925,0.12534541,250.0,11.700012,0.0,0.0,54.30032,3346.0935,0.00010383126,0.0,52.534176,251.3261,16.942593,30.000002,0.15700725,46.280373,288.33777,254.93114,0.0,52.534176,0.18952367,11.377775,69.54753,8.330017
20854,20691240.0,0.0,23.66211,27.716003,22.82431,23.318695,21.93689,21.786713,11.681793,12.21817,12.1427,12.800598,0.0,0.03208424,0.03208424,0.1251236,250.0,11.700012,0.0,0.0,54.173515,3341.859,0.000103628685,0.0,52.535675,251.18587,16.923033,30.000002,0.15689409,46.307755,288.161,254.71483,0.0,52.535675,0.18929179,11.346487,69.51186,8.330017
20855,20691300.0,0.0,23.668945,27.746613,22.828552,23.322754,21.943512,21.791473,11.683319,11.974884,11.933685,12.800629,0.0,0.032079857,0.032079857,0.12495886,250.0,11.700012,0.0,0.0,54.0883,3338.4883,0.00010344593,0.0,52.53926,251.01547,16.90377,30.000002,0.1568236,46.334724,288.0112,254.5137,0.0,52.53926,0.1891182,11.31596,69.488495,8.330017
20856,20691360.0,0.0,23.676788,27.777191,22.834106,23.328857,21.949524,21.795776,11.685303,11.84198,11.819611,12.800598,0.0,0.032074984,0.032074984,0.12486996,250.0,11.700012,0.0,0.0,54.07411,3336.352,0.00010328869,0.0,52.54489,250.80118,16.882004,30.000002,0.15681696,46.365196,287.89417,254.32887,0.0,52.54489,0.18901944,11.287374,69.48172,8.330017
20857,20691420.0,0.0,23.684937,27.80777,22.839783,23.3349,21.9552,21.799774,11.687866,11.771027,11.75885,12.800537,0.0,0.032070097,0.032070097,0.124869674,250.0,11.700012,0.0,0.0,54.120358,3335.6047,0.00010316394,0.0,52.55301,250.54243,16.860558,30.000002,0.15687583,46.395218,287.81808,254.16782,0.0,52.55301,0.18900932,11.261041,69.49404,8.330017
20858,20691480.0,0.0,23.693054,27.838348,22.84555,23.34082,21.960693,21.80365,11.690765,11.73291,11.726379,12.800507,0.0,0.03206596,0.03206596,0.12495149,250.0,11.700012,0.0,0.0,54.22514,3336.1519,0.000103074715,0.0,52.563126,250.26059,16.836113,30.000002,0.15700686,46.429443,287.78558,254.04042,0.0,52.563126,0.18908285,11.238232,69.52318,8.330017
20859,20691540.0,0.0,23.701263,27.868896,22.851349,23.346527,21.966095,21.807465,11.693939,11.713898,11.710388,12.800415,0.0,0.03206255,0.03206255,0.12511459,250.0,11.700012,0.0,0.0,54.385906,3338.0488,0.000103023245,0.0,52.57486,249.9639,16.810644,30.000002,0.15720329,46.4651,287.79846,253.95103,0.0,52.57486,0.18923908,11.219891,69.568596,8.330017
20860,20691600.0,0.0,23.709503,27.899445,22.857117,23.351929,21.971405,21.811188,11.697266,11.705414,11.703522,12.8003235,0.0,0.032059968,0.032059968,0.12535535,250.0,11.700012,0.0,0.0,54.59934,3341.2588,0.00010301091,0.0,52.58786,249.66174,16.783499,30.000002,0.15746471,46.5031,287.85727,253.90326,0.0,52.58786,0.18947469,11.206512,69.6291,8.330017
20861,20691660.0,0.0,23.718536,27.929962,22.863861,23.35846,21.976746,21.815002,11.700775,11.70285,11.701752,12.800201,0.0,0.0320573,0.0320573,0.12569812,250.0,11.700012,0.0,0.0,54.895027,3346.2173,0.00010304663,0.0,52.60216,249.34267,16.754345,30.000002,0.15780915,46.54392,287.9726,253.90283,0.0,52.60216,0.18981208,11.2001915,69.70983,8.330017
20862,20691720.0,0.0,23.727417,27.960419,22.870483,23.36441,21.982056,21.818787,11.704437,11.702972,11.702332,12.800079,0.0,0.03205509,0.03205509,0.12613271,250.0,11.700012,0.0,0.0,55.250298,3352.6885,0.00010312828,0.0,52.617657,249.01595,16.722301,30.000002,0.15823269,46.588776,288.1418,253.9501,0.0,52.617657,0.19024226,11.2003,69.80831,8.330017
20863,20691780.0,0.0,23.736298,27.990875,22.877106,23.369873,21.987427,21.823608,11.708099,11.9646,12.936707,12.799957,0.0,0.03205345,0.03205345,0.1266261,250.0,11.700012,0.0,0.0,55.643867,3360.165,0.00010324194,44.856255,52.63374,248.69283,16.688929,30.000002,0.15870583,46.635498,288.3486,254.03308,0.0,52.63374,0.19073237,11.205238,69.91763,8.330017
20864,20691840.0,0.0,23.745697,28.021301,22.8844,23.374695,21.996277,21.830383,11.711731,12.507599,12.3966675,12.799835,0.0,0.03205263,0.03205263,0.1271898,250.0,11.700012,0.0,0.0,56.082214,3368.9946,0.00010339701,0.0,52.65024,248.38222,16.653837,30.000002,0.15923904,46.684628,288.60333,254.1639,0.0,52.65024,0.19129445,11.216425,70.03944,8.330017
20865,20691900.0,0.0,23.754395,28.051666,22.890839,23.378754,22.00357,21.835785,11.715149,12.14743,12.086853,12.799713,0.0,0.03205265,0.03205265,0.12781377,250.0,11.700012,0.0,0.0,56.557484,3378.8281,0.00010359054,0.0,52.66676,248.0928,16.617674,30.000002,0.15982386,46.735256,288.90292,254.3421,0.0,52.66676,0.19191852,11.234378,70.17132,8.330017
20866,20691960.0,0.0,23.763306,28.082,22.897614,23.383545,22.009949,21.840515,11.718384,11.950592,11.917694,12.799561,0.0,0.032052577,0.032052577,0.12850039,250.0,11.700012,0.0,0.0,57.08413,3389.7368,0.000103819715,0.0,52.68311,247.81439,16.580032,30.000002,0.16046241,46.787956,289.24557,254.56172,0.0,52.68311,0.19260499,11.25967,70.314095,8.330017
20867,20692020.0,0.0,23.771667,28.112305,22.903809,23.387451,22.015839,21.844818,11.721497,11.842377,11.82486,12.799438,0.0,0.032052748,0.032052748,0.1292472,250.0,11.700012,0.0,0.0,57.644833,3401.6228,0.00010408371,0.0,52.699493,247.54771,16.540962,30.000002,0.16115353,46.84265,289.63126,254.82224,0.0,52.699493,0.19335218,11.291294,70.46715,8.330017
20868,20692080.0,0.0,23.77945,28.142517,22.909393,23.390411,22.021423,21.848907,11.724304,11.785431,11.776245,12.799316,0.0,0.032053728,0.032053728,0.13003834,250.0,11.700012,0.0,0.0,58.230614,3414.246,0.00010437852,0.0,52.715515,247.30794,16.500721,30.000002,0.16188551,46.89899,290.0557,255.12448,0.0,52.715515,0.19414534,11.32922,70.626656,8.330017
20869,20692140.0,0.0,23.786499,28.172699,22.914307,23.392456,22.026855,21.852844,11.726776,11.758057,11.753052,12.799194,0.0,0.032055464,0.032055464,0.13086256,250.0,11.700012,0.0,0.0,58.832653,3427.3997,0.000104699444,0.0,52.73076,247.10175,16.458414,30.000002,0.16265301,46.95822,290.5143,255.46616,0.0,52.73076,0.19497311,11.373707,70.79009,8.330017
20870,20692200.0,0.0,23.79303,28.20282,22.91858,23.393494,22.032166,21.85672,11.728821,11.7438965,11.741211,12.799072,0.0,0.03205797,0.03205797,0.13170478,250.0,11.700012,0.0,0.0,59.439754,3440.9346,0.00010504166,0.0,52.74482,246.93658,16.417004,30.000002,0.16343492,47.016193,291.0004,255.8434,0.0,52.74482,0.19582044,11.42367,70.95422,8.330017
20871,20692260.0,0.0,23.799805,28.23288,22.92334,23.395294,22.037476,21.860626,11.73053,11.737335,11.735901,12.79895,0.0,0.03206012,0.03206012,0.13256806,250.0,11.700012,0.0,0.0,60.069267,3454.8723,0.000105401115,0.0,52.757656,246.79675,16.374605,30.000002,0.1642382,47.07555,291.5105,256.24713,0.0,52.757656,0.19668803,11.479286,71.12032,8.330017
20872,20692320.0,0.0,23.805756,28.262878,22.927368,23.395935,22.042755,21.864502,11.731903,11.734833,11.733978,12.798859,0.0,0.03206244,0.03206244,0.13344865,250.0,11.700012,0.0,0.0,60.700237,3469.0627,0.0001057774,0.0,52.769405,246.68642,16.330074,30.000002,0.16506515,47.137894,292.04456,256.67856,0.0,52.769405,0.19757336,11.539773,71.28746,8.330017
20873,20692380.0,0.0,23.811127,28.292816,22.930603,23.395508,22.047974,21.868347,11.732849,11.733856,11.733368,12.798767,0.0,0.03206537,0.03206537,0.13432355,250.0,11.700012,0.0,0.0,61.320198,3483.1892,0.000106161824,0.0,52.77975,246.61624,16.287348,30.000002,0.16588521,47.197712,292.59167,257.1318,0.0,52.77975,0.19845419,11.604109,71.45087,8.330017
20874,20692440.0,0.0,23.816345,28.322662,22.933746,23.394318,22.054474,21.874237,11.733459,12.93515,12.754303,12.798706,0.0,0.032068744,0.032068744,0.13518526,250.0,11.700012,0.0,0.0,61.924576,3497.1746,0.0001065492,0.0,52.788765,246.58104,16.245203,30.000002,0.16669661,47.256714,293.14542,257.59937,0.0,52.788765,0.19932272,11.67121,71.609436,8.330017
20875,20692500.0,0.0,23.821167,28.352448,22.936523,23.39215,22.062683,21.880463,11.733643,12.392273,12.291718,12.798645,0.0,0.032072693,0.032072693,0.13602038,250.0,11.700012,0.0,0.0,62.503212,3510.8433,0.00010693633,0.0,52.795982,246.59103,16.203617,30.000002,0.16748935,47.314934,293.6999,258.08032,0.0,52.795982,0.20016584,11.740579,71.76027,8.330017
20876,20692560.0,0.0,23.826141,28.382141,22.939575,23.391174,22.069519,21.88565,11.733459,12.092865,12.038025,12.798584,0.0,0.032075755,0.032075755,0.13683455,250.0,11.700012,0.0,0.0,63.077663,3524.1833,0.00010731859,0.0,52.801437,246.6245,16.162676,30.000002,0.16826497,47.372253,294.25055,258.5629,0.0,52.801437,0.20098613,11.812641,71.9055,8.330017
20877,20692620.0,0.0,23.830353,28.411743,22.941772,23.389313,22.075562,21.890198,11.733032,11.929901,11.899902,12.798553,0.0,0.032078575,0.032078575,0.13762799,250.0,11.700012,0.0,0.0,63.62879,3537.0928,0.00010769477,0.0,52.805805,246.67598,16.122652,30.000002,0.16902354,47.428288,294.79675,259.04468,0.0,52.805805,0.20178528,11.88567,72.04553,8.330017
20878,20692680.0,0.0,23.83374,28.441254,22.943115,23.386566,22.081177,21.89441,11.732239,11.839783,11.823486,12.798553,0.0,0.03208176,0.03208176,0.1383836,250.0,11.700012,0.0,0.0,64.148125,3549.308,0.00010805966,0.0,52.80874,246.7599,16.082699,30.000002,0.16975598,47.484222,295.33148,259.5257,0.0,52.80874,0.20254733,11.959609,72.17659,8.330017
20879,20692740.0,0.0,23.836426,28.470673,22.943726,23.383057,22.086548,21.898407,11.731079,11.789551,11.780853,12.798523,0.0,0.032085262,0.032085262,0.139092,250.0,11.700012,0.0,0.0,64.62792,3560.7273,0.00010840917,0.0,52.810036,246.87846,16.043997,30.000002,0.17045043,47.538403,295.84848,260.00204,0.0,52.810036,0.2032628,12.033752,72.29698,8.330017
20880,20692800.0,0.0,23.838501,28.5,22.943634,23.378815,22.091766,21.902313,11.729553,11.762238,11.757568,12.798523,0.0,0.03208912,0.03208912,0.13974318,250.0,11.700012,0.0,0.0,65.061844,3571.187,0.000108739,0.0,52.809536,247.03438,16.006618,30.000002,0.17109874,47.590733,296.341,260.4699,0.0,52.809536,0.20392177,12.107483,72.40486,8.330017
20881,20692860.0,0.0,23.841217,28.529358,22.944397,23.376038,22.096924,21.90622,11.727783,11.746979,11.744415,12.798553,0.0,0.032091867,0.032091867,0.14034729,250.0,11.700012,0.0,0.0,65.47569,3580.9282,0.000109046974,0.0,52.80745,247.20282,15.97054,30.000002,0.17170617,47.641243,296.8062,260.9179,0.0,52.80745,0.20453134,12.180402,72.50338,8.330017
20882,20692920.0,0.0,23.843536,28.558807,22.944641,23.37268,22.10202,21.910065,11.725891,11.737518,11.736206,12.798584,0.0,0.032094017,0.032094017,0.14090833,250.0,11.700012,0.0,0.0,65.85188,3589.8618,0.00010933273,0.0,52.80452,247.3754,15.935678,30.000002,0.17227675,47.690052,297.24472,261.34378,0.0,52.80452,0.2050967,12.251034,72.593765,8.330017
20883,20692980.0,0.0,23.845398,28.58841,22.944397,23.368744,22.107056,21.91388,11.723816,11.731323,11.730682,12.7986145,0.0,0.032096364,0.032096364,0.14141336,250.0,11.700012,0.0,0.0,66.185394,3597.7986,0.00010959307,0.0,52.800594,247.56538,15.902016,30.000002,0.17280163,47.73718,297.6519,261.74933,0.0,52.800594,0.20560645,12.319286,72.67311,8.330017
20884,20693040.0,0.0,23.846893,28.618073,22.943542,23.364258,22.11206,21.917664,11.721497,11.72757,11.727203,12.798676,0.0,0.032098852,0.032098852,0.14184788,250.0,11.700012,0.0,0.0,66.46514,3604.5293,0.000109821485,0.0,52.795345,247.77734,15.87103,30.000002,0.17326345,47.78056,298.01837,262.12918,0.0,52.795345,0.20604602,12.384467,72.73872,8.330017
20885,20693100.0,0.0,23.848663,28.647888,22.943146,23.359467,22.119293,21.924377,11.718994,12.733826,12.580719,12.798737,0.0,0.03210145,0.03210145,0.14222485,250.0,11.700012,0.0,0.0,66.70125,3610.3752,0.00011002401,0.0,52.789013,248.00684,15.840787,30.000002,0.17367944,47.8229,298.3511,262.48773,0.0,52.789013,0.2064282,12.446841,72.793175,8.330017
20886,20693160.0,0.0,23.851257,28.677765,22.943726,23.356384,22.1268,21.930206,11.716461,12.272308,12.188629,12.798798,0.0,0.032102723,0.032102723,0.14255238,250.0,11.700012,0.0,0.0,66.91702,3615.4507,0.00011019805,0.0,52.78179,248.23001,15.811814,30.000002,0.17405131,47.86346,298.6465,262.8131,0.0,52.78179,0.20675825,12.5056505,72.83915,8.330017
20887,20693220.0,0.0,23.853394,28.707703,22.943726,23.353027,22.133118,21.93512,11.71402,12.0182495,11.972748,12.798889,0.0,0.032103445,0.032103445,0.14283623,250.0,11.700012,0.0,0.0,67.09763,3619.6375,0.00011034441,0.0,52.77449,248.44084,15.784104,30.000002,0.17438461,47.902252,298.9077,263.10565,0.0,52.77449,0.20704353,12.560022,72.87802,8.330017
20888,20693280.0,0.0,23.855164,28.737762,22.943268,23.349426,22.138763,21.939514,11.711517,11.876312,11.85199,12.79895,0.0,0.03210415,0.03210415,0.14306912,250.0,11.700012,0.0,0.0,67.240944,3622.8477,0.00011046188,0.0,52.766903,248.65086,15.757552,30.000002,0.17467478,47.939426,299.13324,263.36902,0.0,52.766903,0.20727783,12.610395,72.90797,8.330017
20889,20693340.0,0.0,23.85669,28.767853,22.942474,23.345673,22.144043,21.943573,11.708984,11.799194,11.786194,12.799042,0.0,0.0321049,0.0321049,0.14324978,250.0,11.700012,0.0,0.0,67.345634,3625.1191,0.00011055056,0.0,52.75898,248.862,15.732819,30.000002,0.17491804,47.974052,299.3226,263.6037,0.0,52.75898,0.20746,12.6564455,72.92869,8.330017
20890,20693400.0,0.0,23.858032,28.798004,22.941406,23.341766,22.149109,21.947449,11.706482,11.757477,11.750397,12.799133,0.0,0.032105755,0.032105755,0.14337663,250.0,11.700012,0.0,0.0,67.41087,3626.455,0.000110610505,0.0,52.75067,249.076,15.709458,30.000002,0.17511488,48.00676,299.47498,263.8099,0.0,52.75067,0.20758858,12.6978445,72.93986,8.330017
20891,20693460.0,0.0,23.860626,28.828217,22.941498,23.339752,22.154022,21.951324,11.704132,11.73526,11.731171,12.799225,0.0,0.032105297,0.032105297,0.14346218,250.0,11.700012,0.0,0.0,67.462135,3627.1313,0.00011063971,0.0,52.742355,249.26483,15.6894655,30.000002,0.17526415,48.034748,299.589,263.97556,0.0,52.742355,0.20767312,12.73392,72.94509,8.330017
20892,20693520.0,0.0,23.862976,28.85846,22.941528,23.337708,22.158844,21.955109,11.702057,11.721924,11.719513,12.799316,0.0,0.032104366,0.032104366,0.14351888,250.0,11.700012,0.0,0.0,67.49071,3627.1858,0.00011064477,0.0,52.73471,249.42804,15.668789,30.000002,0.17539373,48.063694,299.67435,264.10843,0.0,52.73471,0.20772792,12.76448,72.9466,8.330017
20893,20693580.0,0.0,23.865326,28.888763,22.941498,23.335663,22.163635,21.958862,11.700104,11.713013,11.711639,12.799408,0.0,0.032103464,0.032103464,0.14354894,250.0,11.700012,0.0,0.0,67.50032,3626.7249,0.00011063063,0.0,52.727516,249.57812,15.649017,30.000002,0.17549935,48.091377,299.73703,264.21805,0.0,52.727516,0.20775616,12.790889,72.944145,8.330017
20894,20693640.0,0.0,23.867645,28.919067,22.941406,23.333649,22.168396,21.962585,11.698303,11.70755,11.706696,12.7994995,0.0,0.032102697,0.032102697,0.14354186,250.0,11.700012,0.0,0.0,67.48343,3625.5742,0.000110591,0.0,52.72081,249.71426,15.630515,30.000002,0.17557143,48.117275,299.76938,264.2981,0.0,52.72081,0.20774752,12.811828,72.935936,8.330017
20895,20693700.0,0.0,23.869934,28.949402,22.941406,23.331665,22.173096,21.96695,11.696655,11.703369,12.875061,12.799591,0.0,0.03210203,0.03210203,0.14351177,250.0,11.700012,0.0,0.0,67.45022,3624.0208,0.00011053623,0.0,52.714355,249.84319,15.611561,30.000002,0.17562807,48.143814,299.7833,264.3607,1.5100609,52.714355,0.20771609,12.829383,72.92409,8.330017
20896,20693760.0,0.0,23.874237,28.979736,22.943481,23.331482,22.181152,21.973877,11.695221,12.556274,12.426483,12.799652,0.0,0.032100204,0.032100204,0.14348102,250.0,11.700012,0.0,0.0,67.43091,3622.6187,0.0001104727,0.0,52.708363,249.94467,15.595065,30.000002,0.17567205,48.16691,299.78717,264.40445,0.0,52.708363,0.2076816,12.844391,72.91351,8.330017
20897,20693820.0,0.0,23.878143,29.01007,22.945251,23.33133,22.188019,21.9794,11.694122,12.164124,12.093414,12.799744,0.0,0.032098062,0.032098062,0.1434502,250.0,11.700012,0.0,0.0,67.41021,3621.0713,0.000110398956,0.0,52.703606,250.01378,15.577695,30.000002,0.1757195,48.191227,299.78113,264.4276,0.0,52.703606,0.20764643,12.855138,72.90459,8.330017
20898,20693880.0,0.0,23.881897,29.040405,22.946777,23.331207,22.193848,21.98407,11.693268,11.950684,11.912048,12.799805,0.0,0.03209601,0.03209601,0.14341748,250.0,11.700012,0.0,0.0,67.38852,3619.3708,0.000110316454,0.0,52.69987,250.06158,15.561085,30.000002,0.17576253,48.214485,299.76773,264.43652,0.0,52.69987,0.20760956,12.863006,72.89641,8.330017
20899,20693940.0,0.0,23.885468,29.07071,22.94815,23.331116,22.199158,21.988342,11.692566,11.832825,11.81189,12.799866,0.0,0.032094207,0.032094207,0.14338405,250.0,11.700012,0.0,0.0,67.366264,3617.5603,0.00011022732,0.0,52.697002,250.09363,15.544073,30.000002,0.17580734,48.238297,299.74963,264.4355,0.0,52.697002,0.20757252,12.868463,72.88892,8.330017
20900,20694000.0,0.0,23.8891,29.101013,22.949463,23.331085,22.204163,21.99234,11.692047,11.767456,11.756256,12.799927,0.0,0.032092683,0.032092683,0.1433506,250.0,11.700012,0.0,0.0,67.343834,3615.695,0.00011013311,0.0,52.69485,250.11404,15.528357,30.000002,0.17584717,48.2603,299.7286,264.42752,0.0,52.69485,0.20753601,12.872024,72.88203,8.330017
20901,20694060.0,0.0,23.893677,29.131256,22.951752,23.33252,22.208923,21.996246,11.691803,11.733002,11.726898,12.799957,0.0,0.032090478,0.032090478,0.14333099,250.0,11.700012,0.0,0.0,67.343285,3614.1099,0.000110037385,0.0,52.693527,250.10777,15.513386,30.000002,0.1758935,48.281258,299.7087,264.40994,0.0,52.693527,0.20751187,12.873652,72.87889,8.330017
20902,20694120.0,0.0,23.898163,29.161499,22.954102,23.333954,22.213623,22.000092,11.691864,11.714142,11.710846,12.799988,0.0,0.032088082,0.032088082,0.14333436,250.0,11.700012,0.0,0.0,67.35701,3612.7852,0.000109944114,0.0,52.693497,250.07312,15.497329,30.000002,0.17596231,48.30374,299.69675,264.3875,0.0,52.693497,0.20751046,12.873663,72.88122,8.330017
20903,20694180.0,0.0,23.902588,29.19165,22.95642,23.335358,22.218231,22.003906,11.692108,11.703552,11.701843,12.800018,0.0,0.03208601,0.03208601,0.14335668,250.0,11.700012,0.0,0.0,67.38443,3611.7,0.000109855006,0.0,52.694477,250.02359,15.481116,30.000002,0.17604719,48.32644,299.69446,264.3669,0.0,52.694477,0.20752858,12.8729925,72.8876,8.330017
20904,20694240.0,0.0,23.906952,29.221771,22.95871,23.3367,22.222809,22.00766,11.692505,11.697754,11.696899,12.800018,0.0,0.03208426,0.03208426,0.14339827,250.0,11.700012,0.0,0.0,67.42479,3610.8884,0.000109771674,0.0,52.69626,249.96379,15.464046,30.000002,0.17615151,48.350338,299.7034,264.35123,0.0,52.69626,0.20756665,12.872113,72.89789,8.330017
20905,20694300.0,0.0,23.911865,29.251831,22.960999,23.337921,22.227356,22.011383,11.693115,11.695648,11.69516,12.800018,0.0,0.032082934,0.032082934,0.14346129,250.0,11.700012,0.0,0.0,67.4794,3610.5444,0.000109697125,0.0,52.698833,249.8958,15.451555,30.000002,0.17625323,48.367825,299.7261,264.34302,0.0,52.698833,0.20762701,12.870725,72.91233,8.330017
20906,20694360.0,0.0,23.917297,29.2818,22.964417,23.340271,22.232788,22.01709,11.693848,12.927246,12.804779,12.800018,0.0,0.032081146,0.032081146,0.14355066,250.0,11.700012,0.0,0.0,67.561516,3610.6228,0.00010963067,0.0,52.702003,249.81139,15.435283,30.000002,0.1763915,48.390602,299.76205,264.339,0.0,52.702003,0.20771277,12.870115,72.9322,8.330017
20907,20694420.0,0.0,23.923187,29.311707,22.968384,23.342438,22.2406,22.02353,11.694824,12.408813,12.301849,12.800018,0.0,0.0320794,0.0320794,0.1436715,250.0,11.700012,0.0,0.0,67.6638,3611.302,0.00010957665,0.0,52.7061,249.7115,15.418734,30.000002,0.17655577,48.413773,299.8161,264.34314,0.0,52.7061,0.20783009,12.869459,72.958336,8.330017
20908,20694480.0,0.0,23.92862,29.341522,22.971832,23.344421,22.246887,22.028778,11.695862,12.084412,12.026062,12.799988,0.0,0.032077994,0.032077994,0.14382072,250.0,11.700012,0.0,0.0,67.785034,3612.3572,0.00010953525,0.0,52.710896,249.60538,15.401794,30.000002,0.17674468,48.43749,299.88922,264.35986,0.0,52.710896,0.20797649,12.870169,72.98973,8.330017
20909,20694540.0,0.0,23.933685,29.371246,22.974945,23.346191,22.25238,22.033356,11.69696,11.908539,11.876617,12.799957,0.0,0.032077003,0.032077003,0.14399584,250.0,11.700012,0.0,0.0,67.92298,3613.7834,0.00010950648,0.0,52.71618,249.4984,15.384226,30.000002,0.17695753,48.462086,299.98135,264.3911,0.0,52.71618,0.20814964,12.872751,73.02568,8.330017
20910,20694600.0,0.0,23.93863,29.400848,22.977783,23.347748,22.257385,22.037567,11.698029,11.813629,11.796051,12.799927,0.0,0.03207645,0.03207645,0.14419368,250.0,11.700012,0.0,0.0,68.07514,3615.5796,0.000109490196,0.0,52.721733,249.3951,15.36725,30.000002,0.17718643,48.485847,300.09174,264.438,0.0,52.721733,0.20834637,12.877258,73.06538,8.330017
20911,20694660.0,0.0,23.943756,29.430359,22.980927,23.349731,22.262115,22.041626,11.699158,11.761017,11.751465,12.799896,0.0,0.03207583,0.03207583,0.14441714,250.0,11.700012,0.0,0.0,68.24963,3617.8362,0.000109486835,0.0,52.727474,249.29059,15.349653,30.000002,0.17743833,48.510487,300.22025,264.49847,0.0,52.727474,0.20856859,12.883708,73.109566,8.330017
20912,20694720.0,0.0,23.9487,29.459717,22.983856,23.35144,22.266693,22.045563,11.700287,11.732452,11.727325,12.799866,0.0,0.032075338,0.032075338,0.14466679,250.0,11.700012,0.0,0.0,68.43955,3620.496,0.000109496716,0.0,52.733505,249.18518,15.331873,30.000002,0.17771205,48.535378,300.3679,264.57327,0.0,52.733505,0.20881727,12.892143,73.15832,8.330017
20913,20694780.0,0.0,23.9534,29.488983,22.986603,23.352844,22.27118,22.049438,11.701416,11.717773,11.715027,12.799805,0.0,0.032075237,0.032075237,0.14493655,250.0,11.700012,0.0,0.0,68.641754,3623.5,0.0001095192,0.0,52.73963,249.08661,15.313732,30.000002,0.17800413,48.560776,300.53296,264.66412,0.0,52.73963,0.20908684,12.9025955,73.210175,8.330017
20914,20694840.0,0.0,23.957947,29.518066,22.989105,23.353882,22.275635,22.053253,11.702454,11.71051,11.709015,12.799774,0.0,0.03207549,0.03207549,0.14522244,250.0,11.700012,0.0,0.0,68.852936,3626.7961,0.00010955335,0.0,52.745647,248.99826,15.295622,30.000002,0.1783097,48.58613,300.71368,264.77084,0.0,52.745647,0.20937325,12.915187,73.26425,8.330017
20915,20694900.0,0.0,23.962128,29.547058,22.991364,23.354584,22.28003,22.057037,11.7034,11.706696,11.705933,12.799744,0.0,0.032076113,0.032076113,0.14551848,250.0,11.700012,0.0,0.0,69.06873,3630.2666,0.0001095972,0.0,52.751343,248.92401,15.276782,30.000002,0.17862755,48.612507,300.90692,264.89246,0.0,52.751343,0.20967056,12.930015,73.31931,8.330017
20916,20694960.0,0.0,23.966583,29.575867,22.993744,23.355438,22.284424,22.060913,11.704224,11.705505,11.705078,12.799683,0.0,0.03207673,0.03207673,0.14582828,250.0,11.700012,0.0,0.0,69.295876,3634.067,0.000109652065,0.0,52.75667,248.85992,15.259324,30.000002,0.1789503,48.636948,301.1138,265.02817,0.0,52.75667,0.20998162,12.947167,73.376175,8.330017
20917,20695020.0,0.0,23.971313,29.604492,22.996613,23.355957,22.290894,22.067566,11.705017,12.777344,12.618805,12.799652,0.0,0.032077443,0.032077443,0.14614539,250.0,11.700012,0.0,0.0,69.52551,3638.089,0.0001097141,0.0,52.761753,248.80385,15.240826,30.000002,0.17928417,48.662846,301.3291,265.17307,0.0,52.761753,0.21030018,12.965597,73.43381,8.330017
20918,20695080.0,0.0,23.9758,29.632996,22.999298,23.35614,22.297943,22.073547,11.705719,12.290588,12.204041,12.799622,0.0,0.03207841,0.03207841,0.14646576,250.0,11.700012,0.0,0.0,69.75496,3642.24,0.00010978379,0.0,52.766407,248.76164,15.222354,30.000002,0.17962141,48.688705,301.5519,265.32877,0.0,52.766407,0.21062252,12.985238,73.491234,8.330017
20919,20695140.0,0.0,23.979767,29.661285,23.001343,23.355957,22.303741,22.078552,11.706238,12.025726,11.978363,12.799591,0.0,0.032079633,0.032079633,0.14678451,250.0,11.700012,0.0,0.0,69.98066,3646.3447,0.00010985842,0.0,52.770496,248.73555,15.204054,30.000002,0.1799575,48.714325,301.77936,265.49393,0.0,52.770496,0.21094374,13.006856,73.54747,8.330017
20920,20695200.0,0.0,23.983276,29.689392,23.00293,23.355408,22.308868,22.083008,11.7065735,11.879761,11.854065,12.799561,0.0,0.03208109,0.03208109,0.14709651,250.0,11.700012,0.0,0.0,70.19902,3650.3494,0.00010993581,0.0,52.7739,248.72713,15.185923,30.000002,0.1802884,48.73971,302.0081,265.6666,0.0,52.7739,0.21125868,13.030097,73.60157,8.330017
20921,20695260.0,0.0,23.986786,29.717316,23.004547,23.355072,22.313538,22.087158,11.706787,11.800659,11.786713,12.79953,0.0,0.03208236,0.03208236,0.14740221,250.0,11.700012,0.0,0.0,70.41528,3654.3025,0.00011001453,0.0,52.776623,248.73021,15.168196,30.000002,0.18061267,48.764526,302.23602,265.8427,0.0,52.776623,0.21156695,13.054604,73.653915,8.330017
20922,20695320.0,0.0,23.99002,29.745026,23.00589,23.354431,22.318024,22.091156,11.706879,11.757019,11.749542,12.7994995,0.0,0.032083586,0.032083586,0.1477004,250.0,11.700012,0.0,0.0,70.62312,3658.1443,0.00011009364,0.0,52.778824,248.74306,15.150712,30.000002,0.18093035,48.789,302.4619,266.02072,0.0,52.778824,0.21186762,13.079773,73.7044,8.330017
20923,20695380.0,0.0,23.992981,29.772552,23.006897,23.353455,22.322357,22.095062,11.706818,11.7341,11.7300415,12.7994995,0.0,0.032084953,0.032084953,0.14798553,250.0,11.700012,0.0,0.0,70.819756,3661.8123,0.00011017162,0.0,52.780415,248.76979,15.133603,30.000002,0.18123671,48.812954,302.6831,266.20023,0.0,52.780415,0.21215552,13.105376,73.75186,8.330017
20924,20695440.0,0.0,23.995667,29.799835,23.00769,23.352173,22.32663,22.098877,11.7066345,11.721069,11.718964,12.7994995,0.0,0.032086436,0.032086436,0.14825307,250.0,11.700012,0.0,0.0,71.001816,3665.2188,0.00011024633,0.0,52.781303,248.81123,15.116751,30.000002,0.18152872,48.836548,302.8963,266.37918,0.0,52.781303,0.21242604,13.131271,73.7955,8.330017
20925,20695500.0,0.0,23.998077,29.826874,23.00821,23.350647,22.330872,22.102661,11.706299,11.713684,11.7126465,12.7994995,0.0,0.03208802,0.03208802,0.14849934,250.0,11.700012,0.0,0.0,71.16685,3668.323,0.00011031617,0.0,52.78144,248.86768,15.100204,30.000002,0.18180317,48.85971,303.0988,266.55573,0.0,52.78144,0.2126755,13.157104,73.83468,8.330017
20926,20695560.0,0.0,24.000885,29.853699,23.008942,23.349457,22.335052,22.106506,11.705872,11.710449,11.709869,12.7994995,0.0,0.032089233,0.032089233,0.148725,250.0,11.700012,0.0,0.0,71.320465,3671.2183,0.0001103802,0.0,52.78084,248.93184,15.085779,30.000002,0.18205109,48.87991,303.28818,266.7251,0.0,52.78084,0.21290362,13.182388,73.86988,8.330017
20927,20695620.0,0.0,24.003326,29.88028,23.00946,23.347961,22.339203,22.110657,11.705353,11.708557,12.580566,12.7994995,0.0,0.032090325,0.032090325,0.14892349,250.0,11.700012,0.0,0.0,71.45227,3673.6838,0.00011043524,0.0,52.779625,249.00409,15.070854,30.000002,0.18228023,48.900803,303.45975,266.8841,16.018867,52.779625,0.21310428,13.206556,73.9,8.330017
20928,20695680.0,0.0,24.006409,29.906616,23.010803,23.346405,22.346405,22.117706,11.704834,12.593872,12.464203,12.79953,0.0,0.032091413,0.032091413,0.14911088,250.0,11.700012,0.0,0.0,71.57558,3676.1384,0.00011048748,0.0,52.778168,249.08006,15.056335,30.000002,0.182499,48.921127,303.62442,267.0392,0.0,52.778168,0.21329388,13.229786,73.92801,8.330017
20929,20695740.0,0.0,24.009033,29.932678,23.011627,23.344666,22.352753,22.123291,11.704224,12.189575,12.1188965,12.799561,0.0,0.032092523,0.032092523,0.14927419,250.0,11.700012,0.0,0.0,71.68057,3678.2173,0.00011053271,0.0,52.77619,249.16414,15.042144,30.000002,0.18269761,48.940998,303.77368,267.18588,0.0,52.77619,0.2134594,13.251612,73.95147,8.330017
20930,20695800.0,0.0,24.011322,29.958496,23.012054,23.342773,22.358032,22.128021,11.703552,11.969025,11.93042,12.799591,0.0,0.032093644,0.032093644,0.14941145,250.0,11.700012,0.0,0.0,71.76602,3679.8772,0.000110569286,0.0,52.773697,249.25624,15.02883,30.000002,0.1828718,48.959637,303.90594,267.3229,0.0,52.773697,0.21359892,13.272521,73.97007,8.330017
20931,20695860.0,0.0,24.013672,29.984009,23.012634,23.341461,22.362732,22.132324,11.702789,11.847504,11.826569,12.799591,0.0,0.032094315,0.032094315,0.14952712,250.0,11.700012,0.0,0.0,71.8409,3681.2256,0.00011059704,0.0,52.770786,249.3477,15.015689,30.000002,0.18302767,48.978035,304.02118,267.44684,0.0,52.770786,0.21371593,13.292135,73.985,8.330017
20932,20695920.0,0.0,24.01596,30.009277,23.013031,23.340027,22.367065,22.136383,11.702087,11.7812195,11.769867,12.799622,0.0,0.03209471,0.03209471,0.14962427,250.0,11.700012,0.0,0.0,71.90099,3682.2922,0.0001106167,0.0,52.76776,249.43512,15.003557,30.000002,0.18316385,48.995018,304.12094,267.55743,0.0,52.76776,0.21381387,13.309923,73.996994,8.330017
20933,20695980.0,0.0,24.018036,30.03421,23.013336,23.338531,22.371246,22.14029,11.701355,11.744293,11.73819,12.799683,0.0,0.032095112,0.032095112,0.14969993,250.0,11.700012,0.0,0.0,71.94566,3683.0278,0.00011062797,0.0,52.764572,249.52296,14.991911,30.000002,0.18328093,49.011322,304.20462,267.6562,0.0,52.764572,0.21389031,13.325891,74.00531,8.330017
20934,20696040.0,0.0,24.02005,30.058868,23.013489,23.336975,22.375305,22.144073,11.700623,11.724304,11.721039,12.799713,0.0,0.03209548,0.03209548,0.14975412,250.0,11.700012,0.0,0.0,71.974594,3683.4558,0.00011063095,0.0,52.761204,249.6112,14.98066,30.000002,0.1833793,49.027077,304.2722,267.743,0.0,52.761204,0.21394525,13.339975,74.00996,8.330017
20935,20696100.0,0.0,24.022034,30.083221,23.01361,23.335388,22.379303,22.147827,11.699921,11.713348,11.711578,12.799744,0.0,0.03209586,0.03209586,0.14978644,250.0,11.700012,0.0,0.0,71.98766,3683.6,0.00011062587,0.0,52.757668,249.70015,14.970411,30.000002,0.18345569,49.041424,304.32343,267.8179,0.0,52.757668,0.21397834,13.351965,74.01086,8.330017
20936,20696160.0,0.0,24.024445,30.107239,23.014069,23.334412,22.38321,22.151642,11.699249,11.70752,11.706482,12.799774,0.0,0.0320958,0.0320958,0.14979991,250.0,11.700012,0.0,0.0,71.99201,3683.5312,0.0001106122,0.0,52.754086,249.78079,14.961669,30.000002,0.18350922,49.05366,304.35727,267.8764,0.0,52.754086,0.21399167,13.361655,74.00898,8.330017
20937,20696220.0,0.0,24.026703,30.13092,23.014557,23.333435,22.387115,22.155396,11.6987,11.704224,11.703583,12.799835,0.0,0.032095566,0.032095566,0.14979614,250.0,11.700012,0.0,0.0,71.98361,3683.2065,0.00011059065,0.0,52.750717,249.85172,14.952484,30.000002,0.18355115,49.066525,304.37476,267.91876,0.0,52.750717,0.2139874,13.368689,74.00468,8.330017
20938,20696280.0,0.0,24.029114,30.154297,23.01529,23.332489,22.391571,22.160706,11.698151,12.802673,12.855957,12.799866,0.0,0.032095313,0.032095313,0.14978498,250.0,11.700012,0.0,0.0,71.97008,3682.8188,0.000110566136,5.1710343,52.74743,249.91962,14.943369,30.000002,0.18358697,49.079285,304.38574,267.95505,0.0,52.74743,0.21397576,13.374617,73.99928,8.330017
20939,20696340.0,0.0,24.032104,30.177338,23.016693,23.331543,22.398804,22.167175,11.697754,12.439026,12.332245,12.799927,0.0,0.03209505,0.03209505,0.14976153,250.0,11.700012,0.0,0.0,71.94795,3682.4272,0.00011053814,0.0,52.744263,249.98279,14.934659,30.000002,0.18361114,49.09148,304.38596,267.98135,0.0,52.744263,0.21395177,13.37792,73.99205,8.330017
20940,20696400.0,0.0,24.034698,30.200012,23.01767,23.330688,22.40451,22.172394,11.697418,12.101501,12.043335,12.799957,0.0,0.032094795,0.032094795,0.14972585,250.0,11.700012,0.0,0.0,71.917336,3681.8335,0.0001105062,0.0,52.741222,250.04153,14.926426,30.000002,0.18362339,49.103004,304.37558,267.99796,0.0,52.741222,0.21391556,13.379544,73.98297,8.330017
20941,20696460.0,0.0,24.033813,30.221466,23.01477,23.326233,22.405457,22.173035,11.690521,11.916016,11.884399,12.799164,0.0,0.032097075,0.032097075,0.14964494,250.0,11.700012,0.0,0.0,71.82411,3674.6765,0.000110368244,0.0,52.737682,250.14261,14.918746,30.000002,0.18360147,49.113758,304.34756,268.0186,0.0,52.737682,0.21383935,13.435891,73.964066,8.330017
20942,20696520.0,0.0,24.03247,30.240845,23.011658,23.32196,22.405914,22.17331,11.679443,11.808716,11.791779,12.798187,0.0,0.032100502,0.032100502,0.14949776,250.0,11.700012,0.0,0.0,71.68915,3663.6472,0.00011006592,0.0,52.732098,250.29655,14.912237,30.000002,0.18352336,49.122868,304.2869,268.03625,0.0,52.732098,0.21369912,13.554966,73.93119,8.330017
20943,20696580.0,0.0,24.030975,30.25821,23.008575,23.317932,22.406097,22.17337,11.671478,11.746948,11.7378845,12.798279,0.0,0.03210365,0.03210365,0.14929597,250.0,11.700012,0.0,0.0,71.51531,3651.6726,0.00010969302,0.0,52.724827,250.47574,14.9073105,30.000002,0.18339391,49.129765,304.1921,268.03848,0.0,52.724827,0.21350366,13.639353,73.887726,8.330017
20944,20696640.0,0.0,24.029419,30.27362,23.005585,23.31424,22.406097,22.173248,11.6658325,11.711182,11.706268,12.798767,0.0,0.032106366,0.032106366,0.14904097,250.0,11.700012,0.0,0.0,71.30602,3638.9668,0.000109267894,0.0,52.716255,250.66989,14.903652,30.000002,0.18321554,49.134888,304.06116,268.01935,0.0,52.716255,0.2132541,13.689785,73.83441,8.330017
20945,20696700.0,0.0,24.027771,30.28711,23.002777,23.310944,22.406006,22.173065,11.661713,11.68927,11.6866455,12.799225,0.0,0.032108296,0.032108296,0.14873786,250.0,11.700012,0.0,0.0,71.065735,3625.6643,0.000108805434,0.0,52.70673,250.8667,14.901283,30.000002,0.18299162,49.138203,303.8939,267.97354,0.0,52.70673,0.21295485,13.716481,73.772736,8.330017
20946,20696760.0,0.0,24.026672,30.298798,23.000458,23.30835,22.406006,22.173065,11.659088,11.67691,11.6753845,12.799652,0.0,0.032109108,0.032109108,0.14838864,250.0,11.700012,0.0,0.0,70.798645,3612.0906,0.000108315566,0.0,52.696686,251.05188,14.901964,30.000002,0.18271448,49.13725,303.6874,267.8928,0.0,52.696686,0.2126072,13.719927,73.70373,8.330017
20947,20696820.0,0.0,24.02539,30.308716,22.998413,23.306244,22.406006,22.173035,11.65741,11.668945,11.66806,12.799988,0.0,0.0321091,0.0321091,0.1480092,250.0,11.700012,0.0,0.0,70.51349,3598.3499,0.000107813765,0.0,52.686733,251.21884,14.901802,30.000002,0.18241636,49.137478,303.45224,267.7823,0.0,52.686733,0.21222772,13.708398,73.63043,8.330017
20948,20696880.0,0.0,24.024231,30.316864,22.996796,23.30478,22.405975,22.172974,11.656647,11.664368,11.663818,12.800262,0.0,0.03210826,0.03210826,0.14760198,250.0,11.700012,0.0,0.0,70.21344,3584.704,0.00010730859,0.0,52.6774,251.35568,14.902621,30.000002,0.18209034,49.13633,303.18713,267.636,0.0,52.6774,0.21181883,13.682142,73.553825,8.330017
20949,20696940.0,0.0,24.023651,30.323395,22.996002,23.303589,22.407867,22.175568,11.656311,12.822845,12.654938,12.800507,0.0,0.032107074,0.032107074,0.14718576,250.0,11.700012,0.0,0.0,69.90897,3571.2378,0.00010680485,0.0,52.66847,251.47734,14.90348,30.000002,0.18175617,49.135128,302.91113,267.4744,0.0,52.66847,0.2114001,13.650157,73.47634,8.330017
20950,20697000.0,0.0,24.023193,30.328278,22.995697,23.302856,22.410736,22.177856,11.656494,12.292511,12.201569,12.80069,0.0,0.032105464,0.032105464,0.14675944,250.0,11.700012,0.0,0.0,69.600525,3558.043,0.00010630703,0.0,52.660244,251.57574,14.904708,30.000002,0.1814117,49.133408,302.62137,267.2919,0.0,52.660244,0.21097054,13.610133,73.39819,8.330017
20951,20697060.0,0.0,24.022125,30.331635,22.994781,23.30194,22.412018,22.178833,11.657074,12.003357,11.953796,12.800842,0.0,0.03210396,0.03210396,0.14632204,250.0,11.700012,0.0,0.0,69.281845,3544.9922,0.00010581796,0.0,52.652847,251.65582,14.906734,30.000002,0.18105479,49.13057,302.31946,267.0916,0.0,52.652847,0.2105301,13.564187,73.31896,8.330017
20952,20697120.0,0.0,24.020874,30.333496,22.993988,23.301514,22.412537,22.17923,11.657867,11.846527,11.819458,12.800964,0.0,0.03210237,0.03210237,0.14587648,250.0,11.700012,0.0,0.0,68.96156,3532.166,0.0001053395,0.0,52.64612,251.71887,14.908165,30.000002,0.1806942,49.12857,302.00766,266.87582,0.0,52.64612,0.21008131,13.514298,73.23905,8.330017
20953,20697180.0,0.0,24.019989,30.333923,22.993439,23.301605,22.41272,22.17929,11.658966,11.760742,11.746002,12.801025,0.0,0.03210052,0.03210052,0.1454316,250.0,11.700012,0.0,0.0,68.64482,3519.787,0.00010487514,0.0,52.640236,251.75906,14.912044,30.000002,0.18032184,49.123142,301.69073,266.64575,0.0,52.640236,0.20963268,13.461073,73.16026,8.330017
20954,20697240.0,0.0,24.018982,30.332977,22.993195,23.302216,22.412659,22.1792,11.660248,11.713715,11.705811,12.801086,0.0,0.032098446,0.032098446,0.14499396,250.0,11.700012,0.0,0.0,68.336716,3507.8235,0.00010442665,0.0,52.63533,251.77551,14.914785,30.000002,0.1799604,49.1193,301.3731,266.40463,0.0,52.63533,0.20919086,13.405998,73.08379,8.330017
20955,20697300.0,0.0,24.018219,30.330719,22.993256,23.303253,22.412506,22.179016,11.661743,11.689178,11.684937,12.801117,0.0,0.032096162,0.032096162,0.14456995,250.0,11.700012,0.0,0.0,68.04159,3496.438,0.00010399661,0.0,52.631485,251.7669,14.918152,30.000002,0.17960636,49.11459,301.0591,266.15536,0.0,52.631485,0.20876223,13.349583,73.01081,8.330017
20956,20697360.0,0.0,24.017761,30.327179,22.99347,23.304474,22.412384,22.178986,11.663452,11.677948,11.675537,12.801147,0.0,0.032093965,0.032093965,0.1441653,250.0,11.700012,0.0,0.0,67.76073,3485.7805,0.00010359039,0.0,52.628887,251.73466,14.9233265,30.000002,0.17925912,49.10734,300.7538,265.90247,0.0,52.628887,0.20835318,13.29239,72.94223,8.330017
20957,20697420.0,0.0,24.01715,30.322449,22.994019,23.306122,22.412262,22.178955,11.665253,11.672546,11.671143,12.801147,0.0,0.03209175,0.03209175,0.14378548,250.0,11.700012,0.0,0.0,67.50102,3475.7737,0.00010320776,0.0,52.627396,251.68112,14.926566,30.000002,0.17894073,49.102806,300.46124,265.65042,0.0,52.627396,0.20796889,13.236112,72.87893,8.330017
