,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20958,20697480.0,0.0,24.016418,30.31659,22.994843,23.308105,22.41211,22.178894,11.667175,11.66983,11.669037,12.801117,0.0,0.032089487,0.032089487,0.14343087,250.0,11.700012,0.0,0.0,67.26149,3466.344,0.00010284522,0.0,52.626835,251.60957,14.928192,30.000002,0.17864987,49.10053,300.1824,265.40146,0.0,52.626835,0.2076097,13.181061,72.820816,8.330017
20959,20697540.0,0.0,24.016266,30.309631,22.995941,23.310425,22.411957,22.178955,11.66922,11.66922,12.054291,12.801086,0.0,0.03208718,0.03208718,0.14310877,250.0,11.700012,0.0,0.0,67.04762,3457.761,0.000102507634,0.0,52.62738,251.51732,14.932214,30.000002,0.17837313,49.094902,299.92188,265.1581,40.89509,52.62738,0.20728293,13.127309,72.7693,8.330017
20960,20697600.0,0.0,24.016785,30.301636,22.99826,23.313019,22.414856,22.182404,11.671417,12.621277,12.50296,12.801056,0.0,0.032084864,0.032084864,0.14281748,250.0,11.700012,0.0,0.0,66.85755,3449.9648,0.00010219238,0.0,52.628853,251.4087,14.934439,30.000002,0.17812929,49.091785,299.6793,264.92218,0.0,52.628853,0.20698698,13.07489,72.72392,8.330017
20961,20697660.0,0.0,24.016724,30.292664,23.000122,23.315247,22.417206,22.18451,11.673676,12.190033,12.125488,12.801025,0.0,0.03208303,0.03208303,0.1425595,250.0,11.700012,0.0,0.0,66.68766,3442.9287,0.00010190385,0.0,52.631294,251.29033,14.936013,30.000002,0.17791557,49.08958,299.45892,264.69974,0.0,52.631294,0.20672531,13.024465,72.68479,8.330017
20962,20697720.0,0.0,24.01651,30.282776,23.001862,23.317688,22.418488,22.18573,11.675995,11.955078,11.919952,12.800995,0.0,0.03208144,0.03208144,0.1423343,250.0,11.700012,0.0,0.0,66.54346,3437.098,0.000101641774,0.0,52.6344,251.16548,14.93743,30.000002,0.17772882,49.0876,299.26083,264.49225,0.0,52.6344,0.20649692,12.976794,72.65168,8.330017
20963,20697780.0,0.0,24.016205,30.272034,23.003632,23.320312,22.41919,22.186493,11.678345,11.825806,11.807007,12.800934,0.0,0.032079935,0.032079935,0.14214602,250.0,11.700012,0.0,0.0,66.426704,3431.983,0.00010140691,0.0,52.6382,251.03172,14.938261,30.000002,0.17757408,49.086433,299.08682,264.30035,0.0,52.6382,0.20630562,12.931928,72.62544,8.330017
20964,20697840.0,0.0,24.0159,30.260498,23.005463,23.32309,22.419556,22.18695,11.680634,11.75769,11.74762,12.800873,0.0,0.032078505,0.032078505,0.14199632,250.0,11.700012,0.0,0.0,66.33856,3427.6042,0.00010119807,0.0,52.642662,250.88963,14.938915,30.000002,0.1774507,49.085518,298.93808,264.12537,0.0,52.642662,0.20615305,12.891001,72.60637,8.330017
20965,20697900.0,0.0,24.015594,30.24823,23.007385,23.325989,22.419739,22.187286,11.682892,11.722931,11.717468,12.800781,0.0,0.032077145,0.032077145,0.14188671,250.0,11.700012,0.0,0.0,66.27981,3423.964,0.00010101496,0.0,52.64777,250.74004,14.938919,30.000002,0.17736208,49.085514,298.8157,263.96857,0.0,52.64777,0.20604068,12.85416,72.59468,8.330017
20966,20697960.0,0.0,24.01474,30.23526,23.00882,23.328094,22.419922,22.187683,11.685059,11.705078,11.702087,12.80069,0.0,0.032076437,0.032076437,0.14181034,250.0,11.700012,0.0,0.0,66.23798,3420.905,0.00010085618,0.0,52.65333,250.59465,14.938431,30.000002,0.17730305,49.086197,298.71906,263.83408,0.0,52.65333,0.20596293,12.8214,72.58864,8.330017
20967,20698020.0,0.0,24.013794,30.22168,23.010284,23.3302,22.420044,22.18808,11.687073,11.695862,11.694305,12.800629,0.0,0.032076135,0.032076135,0.1417621,250.0,11.700012,0.0,0.0,66.2176,3418.3904,0.00010071949,0.0,52.65896,250.45807,14.937271,30.000002,0.17727003,49.087822,298.6453,263.7215,0.0,52.65896,0.2059141,12.792878,72.58708,8.330017
20968,20698080.0,0.0,24.012909,30.20752,23.01178,23.332336,22.420135,22.188416,11.688995,11.69223,11.691406,12.800537,0.0,0.03207591,0.03207591,0.1417443,250.0,11.700012,0.0,0.0,66.21857,3416.4744,0.00010060447,0.0,52.66464,250.32578,14.935972,30.000002,0.17726175,49.08964,298.59436,263.62894,0.0,52.66464,0.20589587,12.768324,72.59066,8.330017
20969,20698140.0,0.0,24.011871,30.192871,23.013336,23.334442,22.420227,22.188782,11.690826,11.690918,11.690491,12.800476,0.0,0.03207578,0.03207578,0.14175582,250.0,11.700012,0.0,0.0,66.24025,3415.09,0.00010050981,0.0,52.67039,250.19754,14.93375,30.000002,0.17728108,49.09275,298.56528,263.55566,0.0,52.67039,0.20590712,12.747416,72.59919,8.330017
20970,20698200.0,0.0,24.011017,30.177734,23.015076,23.336456,22.420654,22.190338,11.692596,12.529236,12.91568,12.8003845,0.0,0.032075707,0.032075707,0.14179574,250.0,11.700012,0.0,0.0,66.28192,3414.2756,0.0001004348,18.595766,52.67617,250.0734,14.931655,30.000002,0.17732233,49.095684,298.55743,263.50107,0.0,52.67617,0.2059469,12.730045,72.6125,8.330017
20971,20698260.0,0.0,24.010162,30.162231,23.016907,23.337372,22.424377,22.193787,11.694275,12.46994,12.3688965,12.8003235,0.0,0.03207642,0.03207642,0.14185333,250.0,11.700012,0.0,0.0,66.32695,3413.9385,0.000100378806,0.0,52.681797,249.96707,14.928797,30.000002,0.1773824,49.099686,298.56824,263.46848,0.0,52.681797,0.20600598,12.715307,72.62804,8.330017
20972,20698320.0,0.0,24.00879,30.146362,23.01825,23.338165,22.426483,22.195892,11.695679,12.117798,12.062714,12.800262,0.0,0.03207746,0.03207746,0.14192116,250.0,11.700012,0.0,0.0,66.37962,3413.793,0.00010033739,0.0,52.6868,249.8812,14.925763,30.000002,0.17745191,49.10393,298.5926,263.45474,0.0,52.6868,0.20607594,12.7043705,72.64433,8.330017
20973,20698380.0,0.0,24.00711,30.130249,23.019257,23.338867,22.427704,22.197235,11.696869,11.927582,11.897369,12.800201,0.0,0.032078575,0.032078575,0.14199951,250.0,11.700012,0.0,0.0,66.438934,3413.8494,0.00010030853,0.0,52.69125,249.80997,14.922566,30.000002,0.17753062,49.108406,298.62866,263.45615,0.0,52.69125,0.20615652,12.69686,72.661736,8.330017
20974,20698440.0,0.0,24.005219,30.113892,23.02008,23.339478,22.428467,22.198212,11.6979065,11.822357,11.805939,12.80014,0.0,0.032079652,0.032079652,0.14208637,250.0,11.700012,0.0,0.0,66.50375,3414.0842,0.000100290345,0.0,52.69518,249.75111,14.919201,30.000002,0.1776168,49.113117,298.67426,263.47,0.0,52.69518,0.20624557,12.692173,72.67999,8.330017
20975,20698500.0,0.0,24.003204,30.097382,23.020752,23.339966,22.428955,22.198975,11.6987915,11.764618,11.755859,12.800079,0.0,0.032080665,0.032080665,0.14218009,250.0,11.700012,0.0,0.0,66.5729,3414.474,0.000100281315,0.0,52.698624,249.70285,14.915712,30.000002,0.17770891,49.118004,298.7277,263.49423,0.0,52.698624,0.20634131,12.689872,72.69891,8.330017
20976,20698560.0,0.0,24.000427,30.08075,23.02063,23.339325,22.42929,22.199707,11.699463,11.73468,11.729919,12.800049,0.0,0.032082275,0.032082275,0.14226975,250.0,11.700012,0.0,0.0,66.62971,3414.8057,0.00010027905,0.0,52.70146,249.67662,14.9122,30.000002,0.17779894,49.12292,298.78552,263.5306,0.0,52.70146,0.20643428,12.689559,72.716,8.330017
20977,20698620.0,0.0,23.997559,30.064087,23.020355,23.338562,22.429535,22.200378,11.69986,11.718689,11.716095,12.799988,0.0,0.032084182,0.032084182,0.14234701,250.0,11.700012,0.0,0.0,66.67864,3415.015,0.00010027981,0.0,52.703297,249.6753,14.908871,30.000002,0.17787881,49.127583,298.84222,263.5757,0.0,52.703297,0.20651537,12.691333,72.729645,8.330017
20978,20698680.0,0.0,23.99466,30.047424,23.02002,23.337769,22.42978,22.20102,11.700073,11.709747,11.708405,12.799957,0.0,0.03208592,0.03208592,0.14241359,250.0,11.700012,0.0,0.0,66.71902,3415.1147,0.00010028172,0.0,52.704273,249.68909,14.90575,30.000002,0.17794901,49.131947,298.89554,263.62402,0.0,52.704273,0.20658547,12.694452,72.74065,8.330017
20979,20698740.0,0.0,23.9917,30.030823,23.019623,23.336884,22.429962,22.2016,11.700134,11.704773,11.704132,12.799927,0.0,0.03208752,0.03208752,0.14246769,250.0,11.700012,0.0,0.0,66.75037,3415.071,0.000100283214,0.0,52.704514,249.71533,14.902842,30.000002,0.17800817,49.13602,298.94348,263.67285,0.0,52.704514,0.20664279,12.698349,72.74882,8.330017
20980,20698800.0,0.0,23.988708,30.014343,23.019196,23.335968,22.430145,22.20221,11.700073,11.702667,11.702301,12.799927,0.0,0.032088917,0.032088917,0.14250898,250.0,11.700012,0.0,0.0,66.77253,3414.874,0.00010028352,0.0,52.70406,249.75221,14.900188,30.000002,0.17805569,49.139736,298.9852,263.7208,0.0,52.70406,0.2066869,12.702833,72.754196,8.330017
20981,20698860.0,0.0,23.985657,29.998077,23.018616,23.334076,22.431946,22.2052,11.699829,12.872864,12.718048,12.799927,0.0,0.03209076,0.03209076,0.14252762,250.0,11.700012,0.0,0.0,66.77061,3414.408,0.00010028025,0.0,52.702892,249.8084,14.898009,30.000002,0.17808382,49.142788,299.01712,263.76846,0.0,52.702892,0.20670928,12.707278,72.75463,8.330017
20982,20698920.0,0.0,23.98285,29.982025,23.01828,23.332184,22.43509,22.208313,11.699402,12.338135,12.255981,12.799927,0.0,0.032092623,0.032092623,0.14251843,250.0,11.700012,0.0,0.0,66.749954,3413.6462,0.00010027125,0.0,52.700718,249.88338,14.896236,30.000002,0.17808808,49.14527,299.03482,263.81204,0.0,52.700718,0.20670384,12.711276,72.74924,8.330017
20983,20698980.0,0.0,23.979767,29.966278,23.017548,23.330353,22.43689,22.210327,11.698822,12.047577,12.002777,12.799927,0.0,0.032094263,0.032094263,0.14248343,250.0,11.700012,0.0,0.0,66.711266,3412.4604,0.000100254365,0.0,52.697735,249.96915,14.894962,30.000002,0.17806923,49.147053,299.03705,263.84744,0.0,52.697735,0.20667212,12.715096,72.73877,8.330017
20984,20699040.0,0.0,23.976562,29.950867,23.016632,23.328613,22.437927,22.211731,11.69809,11.889313,11.864838,12.799927,0.0,0.032095596,0.032095596,0.14242335,250.0,11.700012,0.0,0.0,66.65547,3410.8684,0.00010022831,0.0,52.69412,250.0612,14.893976,30.000002,0.17802875,49.148434,299.02295,263.8722,0.0,52.69412,0.20661473,12.718339,72.72359,8.330017
20985,20699100.0,0.0,23.973389,29.935883,23.015656,23.326965,22.438599,22.2128,11.697266,11.803162,11.789673,12.799957,0.0,0.03209659,0.03209659,0.14233956,250.0,11.700012,0.0,0.0,66.58379,3408.9094,0.00010019246,0.0,52.690018,250.15556,14.893803,30.000002,0.1779651,49.148674,298.99228,263.88452,0.0,52.690018,0.20653293,12.7205,72.704124,8.330017
20986,20699160.0,0.0,23.969757,29.921387,23.013977,23.324463,22.438995,22.213745,11.696381,11.754578,11.747284,12.799988,0.0,0.032097895,0.032097895,0.14222498,250.0,11.700012,0.0,0.0,66.48295,3406.4426,0.00010014574,0.0,52.685444,250.26077,14.894073,30.000002,0.17787561,49.148296,298.94354,263.88647,0.0,52.685444,0.20642102,12.721014,72.67872,8.330017
20987,20699220.0,0.0,23.966187,29.90741,23.01233,23.322174,22.4393,22.2146,11.6953125,11.727325,11.723419,12.800018,0.0,0.03209922,0.03209922,0.14207567,250.0,11.700012,0.0,0.0,66.36011,3403.4521,0.00010008572,0.0,52.68016,250.37741,14.895097,30.000002,0.17775509,49.146862,298.87363,263.87582,0.0,52.68016,0.20627435,12.720263,72.646645,8.330017
20988,20699280.0,0.0,23.96283,29.894012,23.010773,23.320099,22.439514,22.215393,11.694183,11.712311,11.710205,12.800049,0.0,0.032100175,0.032100175,0.14189707,250.0,11.700012,0.0,0.0,66.21751,3400.0251,0.000100012556,0.0,52.67436,250.49582,14.896597,30.000002,0.1776086,49.144764,298.7832,263.84912,0.0,52.67436,0.20609763,12.717674,72.60931,8.330017
20989,20699340.0,0.0,23.959717,29.881256,23.009338,23.318268,22.439697,22.216125,11.693054,11.703827,11.702667,12.800079,0.0,0.032100778,0.032100778,0.14169161,250.0,11.700012,0.0,0.0,66.05767,3396.2178,9.992657e-05,0.0,52.668274,250.61168,14.899021,30.000002,0.17743598,49.141373,298.67285,263.80518,0.0,52.668274,0.2058934,12.712669,72.56737,8.330017
20990,20699400.0,0.0,23.956696,29.869202,23.008057,23.31668,22.43985,22.216858,11.691956,11.698425,11.697845,12.80014,0.0,0.032100976,0.032100976,0.14146398,250.0,11.700012,0.0,0.0,65.88417,3392.0269,9.9827936e-05,0.0,52.66212,250.72011,14.90096,30.000002,0.17724755,49.138657,298.54443,263.74347,0.0,52.66212,0.20566614,12.705487,72.52188,8.330017
20991,20699460.0,0.0,23.953827,29.85791,23.006287,23.314453,22.440033,22.217712,11.690857,11.695435,11.695099,12.800171,0.0,0.032101445,0.032101445,0.14120205,250.0,11.700012,0.0,0.0,65.68022,3387.36,9.971456e-05,0.0,52.655785,250.83179,14.906306,30.000002,0.17701633,49.13117,298.39374,263.66455,0.0,52.655785,0.20540516,12.695171,72.470146,8.330017
20992,20699520.0,0.0,23.95166,29.847443,23.005554,23.31247,22.442902,22.22174,11.689728,12.665955,12.541626,12.800232,0.0,0.032101873,0.032101873,0.14091575,250.0,11.700012,0.0,0.0,65.461845,3382.4277,9.9590325e-05,0.0,52.649204,250.94511,14.910338,30.000002,0.1767721,49.125526,298.22675,263.5727,0.0,52.649204,0.20511971,12.682831,72.413994,8.330017
20993,20699580.0,0.0,23.949707,29.83783,23.004852,23.310883,22.445496,22.224548,11.68866,12.222137,12.154175,12.800293,0.0,0.03210196,0.03210196,0.14060625,250.0,11.700012,0.0,0.0,65.22935,3377.1553,9.9453995e-05,0.0,52.642544,251.0522,14.914844,30.000002,0.17650688,49.11922,298.0418,263.46326,0.0,52.642544,0.20481037,12.667829,72.354004,8.330017
20994,20699640.0,0.0,23.947815,29.829193,23.004059,23.309662,22.44693,22.22644,11.687592,11.9800415,11.942902,12.8003235,0.0,0.032101657,0.032101657,0.14027846,250.0,11.700012,0.0,0.0,64.98657,3371.554,9.930583e-05,0.0,52.63599,251.1484,14.919972,30.000002,0.17622371,49.112038,297.84106,263.33615,0.0,52.63599,0.20448196,12.650726,72.29125,8.330017
20995,20699700.0,0.0,23.946136,29.821503,23.003326,23.308838,22.447784,22.227814,11.6866455,11.84613,11.825989,12.8003845,0.0,0.032100968,0.032100968,0.13993798,250.0,11.700012,0.0,0.0,64.73768,3365.7214,9.914721e-05,0.0,52.62977,251.22989,14.925311,30.000002,0.175929,49.10456,297.62753,263.1922,0.0,52.62977,0.20414005,12.631401,72.22691,8.330017
20996,20699760.0,0.0,23.944183,29.81488,23.001984,23.307251,22.448273,22.228973,11.68573,11.773041,11.762085,12.800415,0.0,0.03210066,0.03210066,0.13957965,250.0,11.700012,0.0,0.0,64.46908,3359.5554,9.897861e-05,0.0,52.623844,251.308,14.931518,30.000002,0.17561689,49.095875,297.4021,263.0364,0.0,52.623844,0.20378114,12.609759,72.15949,8.330017
20997,20699820.0,0.0,23.942505,29.809357,23.000854,23.306122,22.448578,22.22998,11.684814,11.732239,11.72641,12.800446,0.0,0.032100424,0.032100424,0.13920209,250.0,11.700012,0.0,0.0,64.1914,3353.0916,9.8799304e-05,0.0,52.617924,251.38461,14.938183,30.000002,0.17528765,49.086544,297.16394,262.86868,0.0,52.617924,0.20340307,12.586434,72.08863,8.330017
20998,20699880.0,0.0,23.941315,29.804993,22.999939,23.30542,22.448761,22.230896,11.684021,11.710388,11.707214,12.800507,0.0,0.032099824,0.032099824,0.13881393,250.0,11.700012,0.0,0.0,63.908745,3346.499,9.861123e-05,0.0,52.612217,251.44981,14.9453535,30.000002,0.17494726,49.076508,296.9158,262.68744,0.0,52.612217,0.20301369,12.561029,72.01634,8.330017
20999,20699940.0,0.0,23.94046,29.80185,22.99936,23.305176,22.448914,22.23175,11.683319,11.697723,11.696045,12.800537,0.0,0.032098897,0.032098897,0.13842167,250.0,11.700012,0.0,0.0,63.626434,3339.813,9.8415934e-05,0.0,52.606964,251.49939,14.952354,30.000002,0.17460404,49.066704,296.66098,262.4937,0.0,52.606964,0.20261955,12.5338125,71.94398,8.330017
21000,20700000.0,0.0,23.940002,29.800018,22.999023,23.305359,22.449005,22.232605,11.68277,11.690338,11.689514,12.800568,0.0,0.032097623,0.032097623,0.1380314,250.0,11.700012,0.0,0.0,63.348824,3333.1553,9.8215554e-05,0.0,52.60232,251.53047,14.959112,30.000002,0.17426307,49.057243,296.4028,262.28928,0.0,52.60232,0.20222667,12.504959,71.872765,8.330017
21001,20700060.0,0.0,23.942993,29.799103,23.001953,23.308533,22.452942,22.237366,11.688995,11.688202,11.687744,12.801392,0.0,0.032094296,0.032094296,0.13767277,250.0,11.700012,0.0,0.0,63.118427,3330.9583,9.811888e-05,0.0,52.59893,251.50699,14.968954,30.000002,0.17392957,49.043465,296.149,262.06683,0.0,52.59893,0.20186126,12.419036,71.809784,8.330017
21002,20700120.0,0.0,23.946167,29.798828,23.005432,23.312042,22.45694,22.243073,11.698425,11.95401,12.940002,12.802124,0.0,0.032090046,0.032090046,0.13736701,250.0,11.700012,0.0,0.0,62.92621,3331.6863,9.816673e-05,45.49628,52.597885,251.42424,14.97564,30.000002,0.17365102,49.034103,295.91367,261.83698,0.0,52.597885,0.2015469,12.287071,71.7591,8.330017
21003,20700180.0,0.0,23.95047,29.799103,23.01007,23.315796,22.464447,22.250916,11.705658,12.506775,12.404144,12.8020935,0.0,0.032085728,0.032085728,0.13710798,250.0,11.700012,0.0,0.0,62.769882,3334.0994,9.827483e-05,0.0,52.598804,251.30305,14.981672,30.000002,0.1734123,49.02566,295.69955,261.61005,0.0,52.598804,0.20127918,12.1805105,71.718636,8.330017
21004,20700240.0,0.0,23.95462,29.799957,23.014465,23.319763,22.470428,22.257355,11.711395,12.143829,12.087891,12.801849,0.0,0.032081585,0.032081585,0.13690403,250.0,11.700012,0.0,0.0,62.654285,3338.9478,9.843908e-05,0.0,52.60172,251.14723,14.986725,30.000002,0.17322177,49.01858,295.5134,261.39343,0.0,52.60172,0.20106687,12.095602,71.68973,8.330017
21005,20700300.0,0.0,23.95877,29.8013,23.018768,23.323883,22.475464,22.263031,11.715973,11.948761,11.918182,12.801514,0.0,0.032077823,0.032077823,0.13675758,250.0,11.700012,0.0,0.0,62.580395,3344.8123,9.8649296e-05,0.0,52.606445,250.96457,14.991024,30.000002,0.17308065,49.012566,295.35907,261.1935,0.0,52.606445,0.20091285,12.02857,71.67248,8.330017
21006,20700360.0,0.0,23.961884,29.803162,23.02179,23.326263,22.479767,22.268158,11.719238,11.843079,11.826477,12.801147,0.0,0.032075673,0.032075673,0.13665381,250.0,11.700012,0.0,0.0,62.52172,3351.0625,9.8889264e-05,0.0,52.612442,250.78383,14.994346,30.000002,0.17298028,49.007915,295.2362,261.021,0.0,52.612442,0.20080483,11.979817,71.6628,8.330017
21007,20700420.0,0.0,23.964996,29.805481,23.02478,23.328705,22.483765,22.273071,11.721405,11.786926,11.777924,12.800842,0.0,0.032074664,0.032074664,0.13658139,250.0,11.700012,0.0,0.0,62.48774,3357.5798,9.914752e-05,0.0,52.618744,250.61766,14.997225,30.000002,0.1729084,49.003883,295.13998,260.87653,0.0,52.618744,0.2007304,11.946562,71.65806,8.330017
21008,20700480.0,0.0,23.9682,29.808228,23.027771,23.331146,22.48764,22.277832,11.72287,11.756683,11.751862,12.800568,0.0,0.032074008,0.032074008,0.13654554,250.0,11.700012,0.0,0.0,62.478455,3364.365,9.941772e-05,0.0,52.625267,250.457,14.999412,30.000002,0.17286903,49.000824,295.07022,260.75665,0.0,52.625267,0.20069325,11.925127,71.65962,8.330017
21009,20700540.0,0.0,23.971466,29.811401,23.030792,23.333588,22.491394,22.282532,11.723785,11.74118,11.738586,12.800354,0.0,0.032073688,0.032073688,0.13654405,250.0,11.700012,0.0,0.0,62.49346,3371.36,9.969558e-05,0.0,52.63193,250.30301,15.001009,30.000002,0.17285997,48.99859,295.02573,260.66077,0.0,52.63193,0.20069112,11.912959,71.667046,8.330017
21010,20700600.0,0.0,23.974762,29.814972,23.033783,23.335968,22.495117,22.28717,11.724335,11.733307,11.731903,12.800201,0.0,0.03207353,0.03207353,0.13657615,250.0,11.700012,0.0,0.0,62.532085,3378.5156,9.997765e-05,0.0,52.63865,250.155,15.001866,30.000002,0.17288098,48.997387,295.00546,260.5878,0.0,52.63865,0.20072292,11.908244,71.68022,8.330017
21011,20700660.0,0.0,23.977448,29.818878,23.036072,23.337097,22.498993,22.292114,11.724548,11.729187,11.728424,12.800049,0.0,0.032074228,0.032074228,0.13663003,250.0,11.700012,0.0,0.0,62.575817,3385.6243,0.000100260484,0.0,52.6452,250.0267,15.002206,30.000002,0.1729229,48.99691,295.0064,260.5403,0.0,52.6452,0.20077826,11.90924,71.69636,8.330017
21012,20700720.0,0.0,23.980164,29.82315,23.038269,23.338165,22.502838,22.297058,11.724457,11.726837,11.72644,12.799957,0.0,0.03207538,0.03207538,0.13669656,250.0,11.700012,0.0,0.0,62.629395,3392.6284,0.00010053978,0.0,52.65109,249.92157,15.002608,30.000002,0.1729752,48.996346,295.02292,260.5147,0.0,52.65109,0.20084712,11.91497,71.713615,8.330017
21013,20700780.0,0.0,23.983124,29.827728,23.040924,23.339111,22.507935,22.303925,11.724121,12.932983,12.767303,12.799866,0.0,0.032076593,0.032076593,0.13677771,250.0,11.700012,0.0,0.0,62.69244,3399.5566,0.00010081429,0.0,52.656322,249.83424,15.001598,30.000002,0.17304556,48.997765,295.0542,260.5084,0.0,52.656322,0.20093074,11.925025,71.73262,8.330017
21014,20700840.0,0.0,23.986511,29.83255,23.043884,23.339935,22.51477,22.31128,11.723724,12.38681,12.294342,12.799805,0.0,0.032077778,0.032077778,0.13687056,250.0,11.700012,0.0,0.0,62.763042,3406.4917,0.00010108406,0.0,52.66102,249.75986,15.001042,30.000002,0.17312305,48.99854,295.09695,260.51663,0.0,52.66102,0.20102598,11.936987,71.75306,8.330017
21015,20700900.0,0.0,23.989502,29.837677,23.046387,23.340637,22.520233,22.317474,11.723206,12.086456,12.035858,12.799744,0.0,0.032078877,0.032078877,0.13697341,250.0,11.700012,0.0,0.0,62.840164,3413.221,0.00010134696,0.0,52.665203,249.69725,15.000338,30.000002,0.17320892,48.999527,295.14963,260.5377,0.0,52.665203,0.20113105,11.951329,71.77471,8.330017
21016,20700960.0,0.0,23.99121,29.842987,23.047394,23.339539,22.524689,22.322876,11.722473,11.920258,11.892792,12.799713,0.0,0.032080963,0.032080963,0.13706909,250.0,11.700012,0.0,0.0,62.89699,3419.4429,0.0001016002,0.0,52.668633,249.66518,14.999538,30.000002,0.17329124,49.000645,295.2075,260.5746,0.0,52.668633,0.201231,11.96746,71.79354,8.330017
21017,20701020.0,0.0,23.992706,29.848541,23.048126,23.338348,22.528687,22.327972,11.721405,11.828003,11.813324,12.799652,0.0,0.032083552,0.032083552,0.137145,250.0,11.700012,0.0,0.0,62.941463,3425.1216,0.00010183944,0.0,52.67069,249.66846,14.998829,30.000002,0.17335835,49.00164,295.26276,260.62262,0.0,52.67069,0.20131214,11.985345,71.807045,8.330017
21018,20701080.0,0.0,23.99411,29.854248,23.048706,23.337097,22.53247,22.332825,11.720184,11.778473,11.770569,12.799652,0.0,0.03208594,0.03208594,0.13720462,250.0,11.700012,0.0,0.0,62.97313,3430.3071,0.00010206364,0.0,52.671528,249.69368,14.998423,30.000002,0.17341094,49.00221,295.31302,260.67465,0.0,52.671528,0.20137656,12.00407,71.81651,8.330017
21019,20701140.0,0.0,23.995422,29.860107,23.049225,23.335815,22.536072,22.337555,11.718842,11.751526,11.747253,12.799652,0.0,0.03208813,0.03208813,0.13724594,250.0,11.700012,0.0,0.0,62.991695,3434.9844,0.00010227179,0.0,52.671345,249.73628,14.998195,30.000002,0.17344801,49.00253,295.35565,260.72684,0.0,52.671345,0.2014223,12.022664,71.82182,8.330017
21020,20701200.0,0.0,23.996735,29.866089,23.049652,23.334503,22.539612,22.342224,11.717407,11.736023,11.733734,12.799652,0.0,0.03208998,0.03208998,0.13726841,250.0,11.700012,0.0,0.0,62.9971,3439.158,0.00010246311,0.0,52.67027,249.7909,14.998349,30.000002,0.17346795,49.00231,295.3886,260.77533,0.0,52.67027,0.20144849,12.0406,71.823135,8.330017
21021,20701260.0,0.0,23.99704,29.872162,23.04895,23.331635,22.542908,22.34674,11.71582,11.727203,11.725952,12.799652,0.0,0.03209248,0.03209248,0.13725795,250.0,11.700012,0.0,0.0,62.96604,3442.5466,0.000102635626,0.0,52.66822,249.87253,14.998941,30.000002,0.17346105,49.001484,295.408,260.82257,0.0,52.66822,0.20144312,12.057399,71.81719,8.330017
21022,20701320.0,0.0,23.997314,29.878296,23.048187,23.328857,22.546173,22.351227,11.71402,11.721649,11.720947,12.799683,0.0,0.032095194,0.032095194,0.13720486,250.0,11.700012,0.0,0.0,62.907482,3445.1262,0.00010278566,0.0,52.664745,249.98341,15.000275,30.000002,0.17341751,48.999615,295.40726,260.86386,0.0,52.664745,0.2013955,12.073283,71.80213,8.330017
21023,20701380.0,0.0,23.99762,29.884491,23.047455,23.326202,22.549377,22.355682,11.712067,11.717621,11.717285,12.799713,0.0,0.032097448,0.032097448,0.13711543,250.0,11.700012,0.0,0.0,62.82325,3446.9744,0.00010291276,0.0,52.66017,250.1068,15.002182,30.000002,0.173342,48.996944,295.38507,260.89163,0.0,52.66017,0.20131058,12.087283,71.779915,8.330017
21024,20701440.0,0.0,23.99878,29.890686,23.047607,23.3237,22.554901,22.363007,11.710114,12.728973,12.588593,12.799744,0.0,0.03209929,0.03209929,0.13698973,250.0,11.700012,0.0,0.0,62.71443,3448.2388,0.00010301728,0.0,52.654682,250.23964,15.005334,30.000002,0.1732316,48.99253,295.34076,260.90417,0.0,52.654682,0.20118858,12.098642,71.7507,8.330017
21025,20701500.0,0.0,23.999908,29.896881,23.04776,23.32138,22.560638,22.369476,11.70816,12.265778,12.188995,12.799805,0.0,0.03210061,0.03210061,0.13683036,250.0,11.700012,0.0,0.0,62.583458,3448.834,0.00010309963,0.0,52.648544,250.37459,15.008736,30.000002,0.17309277,48.98777,295.2739,260.89825,0.0,52.648544,0.20103183,12.1067915,71.71532,8.330017
21026,20701560.0,0.0,23.999908,29.903015,23.04663,23.31778,22.564972,22.374878,11.706116,12.011017,11.969238,12.799866,0.0,0.032102406,0.032102406,0.1366268,250.0,11.700012,0.0,0.0,62.410046,3448.4648,0.000103157916,0.0,52.641792,250.52472,15.012923,30.000002,0.1729164,48.981907,295.1826,260.87704,0.0,52.641792,0.20083192,12.112123,71.67122,8.330017
21027,20701620.0,0.0,23.999878,29.909119,23.04541,23.314484,22.568695,22.37973,11.703888,11.868378,11.8461,12.799927,0.0,0.032104187,0.032104187,0.13637374,250.0,11.700012,0.0,0.0,62.205547,3447.1711,0.00010318942,0.0,52.63404,250.6901,15.017922,30.000002,0.1726974,48.974907,295.06277,260.837,0.0,52.63404,0.20058246,12.11494,71.617424,8.330017
21028,20701680.0,0.0,23.999939,29.91513,23.04425,23.311554,22.572021,22.384277,11.70163,11.792694,11.780609,12.799988,0.0,0.03210543,0.03210543,0.13607915,250.0,11.700012,0.0,0.0,61.97331,3445.1025,0.00010319511,0.0,52.625614,250.85721,15.024093,30.000002,0.17243958,48.96627,294.9155,260.77365,0.0,52.625614,0.20029034,12.114375,71.556,8.330017
21029,20701740.0,0.0,24.000153,29.92099,23.043304,23.309021,22.575104,22.388641,11.699432,11.749908,11.743439,12.800049,0.0,0.03210614,0.03210614,0.13574773,250.0,11.700012,0.0,0.0,61.717903,3442.308,0.000103175735,0.0,52.61686,251.01872,15.031121,30.000002,0.17214814,48.95643,294.74203,260.68518,0.0,52.61686,0.1999603,12.10999,71.48814,8.330017
21030,20701800.0,0.0,24.00055,29.926727,23.042542,23.306915,22.578094,22.392914,11.697327,11.726166,11.722687,12.80014,0.0,0.032106254,0.032106254,0.13538508,250.0,11.700012,0.0,0.0,61.443542,3438.887,0.00010313286,0.0,52.608036,251.16896,15.038672,30.000002,0.17182899,48.945858,294.54465,260.5712,0.0,52.608036,0.19959788,12.101618,71.4151,8.330017
21031,20701860.0,0.0,24.000244,29.932312,23.040894,23.303589,22.580872,22.397034,11.695251,11.712555,11.710693,12.800232,0.0,0.032106854,0.032106854,0.13498217,250.0,11.700012,0.0,0.0,61.12957,3434.662,0.00010306684,0.0,52.599136,251.32292,15.047494,30.000002,0.1714734,48.93351,294.32333,260.437,0.0,52.599136,0.19919622,12.088891,71.334496,8.330017
21032,20701920.0,0.0,24.00003,29.937683,23.03949,23.300812,22.583588,22.401123,11.693146,11.7039795,11.702972,12.800293,0.0,0.032107502,0.032107502,0.13453628,250.0,11.700012,0.0,0.0,60.791004,3429.6455,0.00010297616,0.0,52.58982,251.48149,15.056629,30.000002,0.17108287,48.92072,294.07614,260.28104,0.0,52.58982,0.19875161,12.072743,71.24573,8.330017
21033,20701980.0,0.0,24.000061,29.94281,23.038422,23.298553,22.586243,22.405151,11.691132,11.698242,11.697754,12.800354,0.0,0.03210756,0.03210756,0.1340596,250.0,11.700012,0.0,0.0,60.433777,3424.037,0.00010286296,0.0,52.580418,251.62938,15.0659485,30.000002,0.17066659,48.907673,293.80624,260.1001,0.0,52.580418,0.19827501,12.052855,71.15172,8.330017
21034,20702040.0,0.0,24.001068,29.947723,23.037811,23.296967,22.588898,22.409729,11.689301,11.694702,12.832581,12.800446,0.0,0.032107037,0.032107037,0.13355435,250.0,11.700012,0.0,0.0,60.0605,3418.0046,0.000102728045,0.0,52.57117,251.76114,15.079899,30.000002,0.17020647,48.88814,293.51413,259.89218,3.704997,52.57117,0.19776867,12.028098,71.05309,8.330017
21035,20702100.0,0.0,24.002808,29.952332,23.038544,23.295898,22.59488,22.416931,11.687714,12.550201,12.431366,12.800537,0.0,0.032105982,0.032105982,0.13303395,250.0,11.700012,0.0,0.0,59.680634,3411.7158,0.000102577535,0.0,52.562397,251.87277,15.091747,30.000002,0.16974339,48.871555,293.20743,259.66254,0.0,52.562397,0.1972461,11.999492,70.952484,8.330017
21036,20702160.0,0.0,24.003357,29.956635,23.037994,23.29358,22.599487,22.422577,11.686218,12.157501,12.092773,12.800629,0.0,0.03210559,0.03210559,0.13248797,250.0,11.700012,0.0,0.0,59.27139,3404.8057,0.00010241092,0.0,52.55409,251.98094,15.10386,30.000002,0.16926052,48.854595,292.8859,259.41687,0.0,52.55409,0.19669938,11.966957,70.847115,8.330017
21037,20702220.0,0.0,24.003937,29.960632,23.037506,23.291931,22.603088,22.427368,11.684692,11.941681,11.906555,12.80069,0.0,0.032105234,0.032105234,0.13191429,250.0,11.700012,0.0,0.0,58.849056,3397.3547,0.00010222667,0.0,52.545727,252.08742,15.1164055,30.000002,0.16875434,48.837032,292.54807,259.15417,0.0,52.545727,0.19612496,11.9319515,70.73649,8.330017
21038,20702280.0,0.0,24.00476,29.964264,23.037292,23.290955,22.60614,22.431763,11.683319,11.82074,11.8020935,12.80072,0.0,0.032104388,0.032104388,0.13132662,250.0,11.700012,0.0,0.0,58.42087,3389.577,0.000102027596,0.0,52.53771,252.177,15.129952,30.000002,0.16823243,48.818066,292.19806,258.8725,0.0,52.53771,0.19553554,11.89407,70.623795,8.330017
21039,20702340.0,0.0,24.00592,29.967499,23.037445,23.29065,22.608917,22.435852,11.682159,11.755005,11.74527,12.800781,0.0,0.03210305,0.03210305,0.13073257,250.0,11.700012,0.0,0.0,57.99318,3381.619,0.0001018166,0.0,52.53032,252.24474,15.144019,30.000002,0.16770291,48.798374,291.83954,258.5732,0.0,52.53032,0.19493878,11.853137,70.51069,8.330017
21040,20702400.0,0.0,24.007568,29.970337,23.037994,23.291046,22.61145,22.439789,11.681305,11.721588,11.716278,12.800842,0.0,0.032101188,0.032101188,0.13014044,250.0,11.700012,0.0,0.0,57.57194,3373.6487,0.000101597194,0.0,52.523758,252.28612,15.159714,30.000002,0.16716747,48.7764,291.4766,258.2583,0.0,52.523758,0.19434285,11.809138,70.39888,8.330017
21041,20702460.0,0.0,24.008179,29.972748,23.037567,23.289978,22.61377,22.443604,11.6805725,11.703003,11.700134,12.800903,0.0,0.032100115,0.032100115,0.12954175,250.0,11.700012,0.0,0.0,57.13321,3365.367,0.00010137036,0.0,52.517975,252.32153,15.174305,30.000002,0.1666335,48.755974,291.11108,257.9369,0.0,52.517975,0.19374207,11.762867,70.28582,8.330017
21042,20702520.0,0.0,24.009003,29.97467,23.037506,23.289642,22.616028,22.447327,11.679871,11.6922,11.690704,12.800934,0.0,0.032099325,0.032099325,0.1289335,250.0,11.700012,0.0,0.0,56.695366,3356.8906,0.000101135665,0.0,52.512413,252.35518,15.189178,30.000002,0.16609173,48.73515,290.7417,257.60916,0.0,52.512413,0.1931322,11.715262,70.17072,8.330017
21043,20702580.0,0.0,24.010681,29.976135,23.037994,23.29007,22.618225,22.45102,11.679382,11.686737,11.685883,12.800964,0.0,0.032098025,0.032098025,0.12832947,250.0,11.700012,0.0,0.0,56.26523,3348.5242,0.000100895806,0.0,52.50738,252.36996,15.207089,30.000002,0.16554004,48.710075,290.37155,257.27182,0.0,52.50738,0.19252555,11.6657915,70.05697,8.330017
21044,20702640.0,0.0,24.012543,29.97705,23.039062,23.291382,22.620422,22.454712,11.67926,11.683929,11.68338,12.800995,0.0,0.032096185,0.032096185,0.1277492,250.0,11.700012,0.0,0.0,55.859,3340.4087,0.00010065632,0.0,52.503586,252.35196,15.222909,30.000002,0.16501594,48.687927,290.00873,256.92767,0.0,52.503586,0.19194172,11.614776,69.94891,8.330017
21045,20702700.0,0.0,24.014923,29.977448,23.040863,23.29309,22.623505,22.460175,11.679291,12.93515,12.813782,12.801025,0.0,0.03209405,0.03209405,0.12718594,250.0,11.700012,0.0,0.0,55.467648,3332.5476,0.000100418925,0.0,52.500492,252.31604,15.238325,30.000002,0.16450617,48.666344,289.65274,256.58188,0.0,52.500492,0.19137394,11.5633745,69.844574,8.330017
21046,20702760.0,0.0,24.016724,29.977264,23.042053,23.292969,22.628845,22.466461,11.679474,12.399261,12.299988,12.801056,0.0,0.03209311,0.03209311,0.12662603,250.0,11.700012,0.0,0.0,55.063248,3324.7556,0.00010018471,0.0,52.498043,252.28438,15.253846,30.000002,0.16400145,48.64462,289.30365,256.24216,0.0,52.498043,0.19081222,11.510672,69.740364,8.330017
21047,20702820.0,0.0,24.018341,29.97647,23.043182,23.293488,22.63266,22.471497,11.679565,12.073334,12.019012,12.801056,0.0,0.032092422,0.032092422,0.1260688,250.0,11.700012,0.0,0.0,54.667217,3316.936,9.995122e-05,0.0,52.495617,252.25653,15.269343,30.000002,0.16349976,48.622917,288.95935,255.90651,0.0,52.495617,0.1902536,11.458778,69.636154,8.330017
21048,20702880.0,0.0,24.02008,29.975067,23.044434,23.294617,22.63565,22.47586,11.679779,11.893768,11.864227,12.801025,0.0,0.032091487,0.032091487,0.12552626,250.0,11.700012,0.0,0.0,54.28573,3309.3057,9.972071e-05,0.0,52.493595,252.2181,15.284957,30.000002,0.1630092,48.601063,288.62262,255.57263,0.0,52.493595,0.18970916,11.4072695,69.53492,8.330017
21049,20702940.0,0.0,24.022003,29.973022,23.04599,23.296326,22.638184,22.479828,11.680176,11.7960205,11.779968,12.801025,0.0,0.032090165,0.032090165,0.12500551,250.0,11.700012,0.0,0.0,53.924328,3301.9734,9.949531e-05,0.0,52.49215,252.1635,15.300581,30.000002,0.1625355,48.579185,288.2959,255.24107,0.0,52.49215,0.18918572,11.356128,69.43832,8.330017
21050,20703000.0,0.0,24.02414,29.970306,23.047852,23.298584,22.640472,22.483612,11.680725,11.7421875,11.733612,12.801025,0.0,0.03208844,0.03208844,0.12451434,250.0,11.700012,0.0,0.0,53.588505,3295.0383,9.927749e-05,0.0,52.491516,252.08846,15.316069,30.000002,0.16208531,48.557503,287.98215,254.91373,0.0,52.491516,0.18869105,11.305732,69.34805,8.330017
21051,20703060.0,0.0,24.025085,29.966858,23.0484,23.29889,22.642426,22.487183,11.681366,11.714203,11.709564,12.801025,0.0,0.03208783,0.03208783,0.12403723,250.0,11.700012,0.0,0.0,53.245514,3288.2278,9.9067656e-05,0.0,52.49148,252.01889,15.331438,30.000002,0.16164891,48.535988,287.6803,254.59909,0.0,52.49148,0.18821278,11.255736,69.25999,8.330017
21052,20703120.0,0.0,24.026337,29.962708,23.049286,23.299805,22.644318,22.490662,11.681885,11.700439,11.697754,12.800995,0.0,0.032087695,0.032087695,0.123568505,250.0,11.700012,0.0,0.0,52.916218,3281.5913,9.886405e-05,0.0,52.491276,251.96146,15.347789,30.000002,0.16121626,48.513092,287.38788,254.29707,0.0,52.491276,0.1877438,11.207629,69.1727,8.330017
21053,20703180.0,0.0,24.02768,29.957794,23.050537,23.301239,22.646149,22.49411,11.682495,11.693024,11.691437,12.800964,0.0,0.032087155,0.032087155,0.12312267,250.0,11.700012,0.0,0.0,52.60635,3275.289,9.866842e-05,0.0,52.491302,251.89581,15.362898,30.000002,0.1608063,48.491943,287.10684,254.0028,0.0,52.491302,0.18729685,11.161003,69.08997,8.330017
21054,20703240.0,0.0,24.028961,29.952087,23.052063,23.30307,22.64795,22.497528,11.6831665,11.688416,11.687561,12.800934,0.0,0.032086328,0.032086328,0.12269877,250.0,11.700012,0.0,0.0,52.31513,3269.2766,9.848007e-05,0.0,52.491684,251.82053,15.376361,30.000002,0.16041999,48.473095,286.83627,253.715,0.0,52.491684,0.18687126,11.115568,69.01173,8.330017
21055,20703300.0,0.0,24.030823,29.945587,23.053925,23.30539,22.64975,22.500946,11.6839905,11.686401,11.685883,12.800903,0.0,0.032085124,0.032085124,0.12230722,250.0,11.700012,0.0,0.0,52.050995,3263.8096,9.8303055e-05,0.0,52.49267,251.73033,15.392118,30.000002,0.16004957,48.451035,286.58093,253.4364,0.0,52.49267,0.18647729,11.071525,68.94026,8.330017
21056,20703360.0,0.0,24.03183,29.938263,23.055176,23.30542,22.653564,22.507141,11.684814,12.769226,12.620758,12.800873,0.0,0.032085292,0.032085292,0.121921554,250.0,11.700012,0.0,0.0,51.77194,3258.426,9.8134e-05,0.0,52.49385,251.6572,15.406277,30.000002,0.1596927,48.431213,286.33566,253.173,0.0,52.49385,0.18609202,11.028217,68.86896,8.330017
21057,20703420.0,0.0,24.032928,29.930054,23.056702,23.305878,22.657959,22.512695,11.685486,12.276794,12.195801,12.800842,0.0,0.032085806,0.032085806,0.121538356,250.0,11.700012,0.0,0.0,51.499813,3253.1628,9.797127e-05,0.0,52.49449,251.60216,15.420442,30.000002,0.15933861,48.41138,286.0975,252.92224,0.0,52.49449,0.18570986,10.986774,68.79711,8.330017
21058,20703480.0,0.0,24.033844,29.92096,23.058105,23.306793,22.661072,22.517242,11.686035,12.008026,11.963867,12.800812,0.0,0.0320861,0.0320861,0.12116692,250.0,11.700012,0.0,0.0,51.23871,3248.0452,9.781464e-05,0.0,52.49492,251.55,15.434683,30.000002,0.1589934,48.391445,285.8672,252.67969,0.0,52.49492,0.18533902,10.947237,68.72725,8.330017
21059,20703540.0,0.0,24.034668,29.91095,23.05957,23.308075,22.663513,22.52121,11.686615,11.858978,11.835266,12.800781,0.0,0.03208602,0.03208602,0.120812096,250.0,11.700012,0.0,0.0,50.99269,3243.1353,9.766441e-05,0.0,52.495373,251.49396,15.448457,30.000002,0.15866269,48.37216,285.64545,252.4439,0.0,52.495373,0.18498403,10.909345,68.66066,8.330017
21060,20703600.0,0.0,24.035522,29.899994,23.061188,23.309723,22.665588,22.524902,11.687225,11.777252,11.764801,12.800751,0.0,0.032085523,0.032085523,0.12047879,250.0,11.700012,0.0,0.0,50.76525,3238.52,9.7521595e-05,0.0,52.496044,251.42921,15.462163,30.000002,0.15834866,48.35297,285.43378,252.21474,0.0,52.496044,0.18464969,10.872933,68.59854,8.330017
21061,20703660.0,0.0,24.034912,29.888397,23.061188,23.30896,22.667267,22.528229,11.687775,11.736206,11.729462,12.80072,0.0,0.032086253,0.032086253,0.1201468,250.0,11.700012,0.0,0.0,50.51779,3233.8267,9.738475e-05,0.0,52.49671,251.38371,15.476072,30.000002,0.15803723,48.3335,285.22992,251.9993,0.0,52.49671,0.18431927,10.83742,68.53565,8.330017
21062,20703720.0,0.0,24.034302,29.876373,23.06131,23.308594,22.668793,22.531464,11.688019,11.713715,11.710114,12.80069,0.0,0.032087542,0.032087542,0.11980378,250.0,11.700012,0.0,0.0,50.26877,3228.9895,9.72486e-05,0.0,52.49654,251.36432,15.4900465,30.000002,0.15771809,48.313934,285.0276,251.79369,0.0,52.49654,0.18397884,10.803798,68.46923,8.330017
21063,20703780.0,0.0,24.033844,29.864014,23.061646,23.308594,22.670288,22.534637,11.688141,11.701843,11.699921,12.800659,0.0,0.032088406,0.032088406,0.11946152,250.0,11.700012,0.0,0.0,50.021862,3224.17,9.71133e-05,0.0,52.49582,251.35106,15.5040655,30.000002,0.15739901,48.294308,284.82724,251.59166,0.0,52.49582,0.18363832,10.771576,68.40253,8.330017
21064,20703840.0,0.0,24.0336,29.851288,23.062256,23.309021,22.671753,22.537811,11.688263,11.695618,11.69455,12.800659,0.0,0.032088898,0.032088898,0.1191231,250.0,11.700012,0.0,0.0,49.78074,3219.4194,9.697925e-05,0.0,52.494877,251.33775,15.518372,30.000002,0.15708156,48.274277,284.629,251.39137,0.0,52.494877,0.18330087,10.739867,68.33645,8.330017
21065,20703900.0,0.0,24.033386,29.838226,23.06311,23.309784,22.673157,22.540924,11.688385,11.692047,11.691498,12.800629,0.0,0.03208888,0.03208888,0.118794456,250.0,11.700012,0.0,0.0,49.549885,3214.7656,9.684688e-05,0.0,52.49396,251.31738,15.531911,30.000002,0.15677415,48.255325,284.43427,251.1919,0.0,52.49396,0.18297216,10.708842,68.27249,8.330017
21066,20703960.0,0.0,24.032074,29.82483,23.062439,23.308167,22.674469,22.54425,11.688385,11.690491,12.5364685,12.800629,0.0,0.03209006,0.03209006,0.11845105,250.0,11.700012,0.0,0.0,49.288307,3209.829,9.671375e-05,0.0,52.492683,251.32169,15.547268,30.000002,0.15645064,48.233826,284.2395,251.00003,18.21769,52.492683,0.18263121,10.677903,68.20433,8.330017
21067,20704020.0,0.0,24.031616,29.811096,23.063019,23.306946,22.678894,22.550598,11.688141,12.582642,12.467163,12.800629,0.0,0.03209154,0.03209154,0.118088804,250.0,11.700012,0.0,0.0,49.018204,3204.7612,9.657679e-05,0.0,52.490574,251.34702,15.562098,30.000002,0.15611528,48.213062,284.0402,250.81015,0.0,52.490574,0.18227194,10.647307,68.131294,8.330017
21068,20704080.0,0.0,24.031006,29.797058,23.063477,23.306152,22.682404,22.55542,11.687836,12.176025,12.113068,12.800629,0.0,0.03209263,0.03209263,0.11771471,250.0,11.700012,0.0,0.0,48.74226,3199.482,9.643546e-05,0.0,52.48785,251.37923,15.577141,30.000002,0.15576965,48.192005,283.8359,250.61711,0.0,52.48785,0.18190004,10.616693,68.05542,8.330017
21069,20704140.0,0.0,24.030273,29.782715,23.063873,23.305786,22.684875,22.559357,11.687439,11.953278,11.919006,12.800629,0.0,0.03209322,0.03209322,0.11733375,250.0,11.700012,0.0,0.0,48.464863,3194.0208,9.628918e-05,0.0,52.484818,251.41003,15.592504,30.000002,0.15541704,48.170494,283.6272,250.4187,0.0,52.484818,0.18152024,10.586115,67.97808,8.330017
21070,20704200.0,0.0,24.029602,29.768066,23.064362,23.305847,22.686768,22.562866,11.687073,11.831665,11.81308,12.800629,0.0,0.032093238,0.032093238,0.11695157,250.0,11.700012,0.0,0.0,48.190323,3188.473,9.613877e-05,0.0,52.48176,251.43279,15.607987,30.000002,0.15506256,48.14882,283.41547,250.21416,0.0,52.48176,0.18113808,10.555226,67.900696,8.330017
21071,20704260.0,0.0,24.027496,29.753143,23.063202,23.303589,22.688171,22.565948,11.686615,11.765472,11.755371,12.800629,0.0,0.032094296,0.032094296,0.11655002,250.0,11.700012,0.0,0.0,47.88152,3182.4893,9.5982854e-05,0.0,52.478535,251.47273,15.624055,30.000002,0.15469295,48.126324,283.19904,250.0099,0.0,52.478535,0.18073873,10.523398,67.81847,8.330017
21072,20704320.0,0.0,24.025482,29.737976,23.062225,23.301819,22.689423,22.568878,11.685883,11.728638,11.723236,12.800659,0.0,0.03209575,0.03209575,0.11611774,250.0,11.700012,0.0,0.0,47.55784,3176.034,9.5816664e-05,0.0,52.47441,251.53568,15.64078,30.000002,0.15429808,48.10291,282.97226,249.80202,0.0,52.47441,0.18030937,10.491319,67.72879,8.330017
21073,20704380.0,0.0,24.023712,29.722504,23.061523,23.300568,22.690552,22.571716,11.685059,11.708923,11.705994,12.800659,0.0,0.032096643,0.032096643,0.115667835,250.0,11.700012,0.0,0.0,47.22405,3169.294,9.564086e-05,0.0,52.46972,251.60095,15.658196,30.000002,0.15388659,48.078526,282.7361,249.58472,0.0,52.46972,0.17986125,10.458483,67.63522,8.330017
21074,20704440.0,0.0,24.022064,29.706818,23.061127,23.299866,22.69162,22.574524,11.684296,11.697449,11.695892,12.80069,0.0,0.03209699,0.03209699,0.11520673,250.0,11.700012,0.0,0.0,46.886463,3162.326,9.545647e-05,0.0,52.464897,251.6597,15.675632,30.000002,0.153466,48.054115,282.4919,249.35648,0.0,52.464897,0.17940082,10.424271,67.53947,8.330017
21075,20704500.0,0.0,24.02066,29.690887,23.061066,23.299683,22.692688,22.577301,11.683624,11.690643,11.689911,12.80069,0.0,0.03209673,0.03209673,0.11474154,250.0,11.700012,0.0,0.0,46.550472,3155.2368,9.526501e-05,0.0,52.460228,251.70544,15.692946,30.000002,0.15304221,48.029877,282.24194,249.11748,0.0,52.460228,0.17893508,10.388765,67.44322,8.330017
21076,20704560.0,0.0,24.018402,29.674713,23.0596,23.297363,22.693573,22.579926,11.682892,11.6874695,11.687042,12.800751,0.0,0.032097463,0.032097463,0.11424721,250.0,11.700012,0.0,0.0,46.175148,3147.6572,9.5063515e-05,0.0,52.455353,251.76776,15.714115,30.000002,0.15258415,48.00024,281.9821,248.87268,0.0,52.455353,0.1784423,10.351023,67.34004,8.330017
21077,20704620.0,0.0,24.016449,29.658325,23.058868,23.295776,22.695099,22.584076,11.682007,12.8532715,12.865051,12.800751,0.0,0.032098174,0.032098174,0.11372278,250.0,11.700012,0.0,0.0,45.786144,3139.5952,9.484826e-05,2.6926425,52.449894,251.83965,15.733748,30.000002,0.15210885,47.972755,281.7086,248.61615,0.0,52.449894,0.17791927,10.311783,67.229965,8.330017
21078,20704680.0,0.0,24.01532,29.641724,23.059143,23.294586,22.699371,22.589508,11.681183,12.425568,12.33017,12.800812,0.0,0.03209857,0.03209857,0.11318857,250.0,11.700012,0.0,0.0,45.392426,3131.5022,9.4627765e-05,0.0,52.44428,251.90932,15.753755,30.000002,0.15162481,47.944744,281.42963,248.35225,0.0,52.44428,0.17738584,10.271343,67.11767,8.330017
21079,20704740.0,0.0,24.014038,29.624939,23.059296,23.294006,22.702057,22.593628,11.680389,12.0868225,12.034851,12.800842,0.0,0.032098416,0.032098416,0.11264403,250.0,11.700012,0.0,0.0,44.99608,3123.1536,9.439861e-05,0.0,52.4387,251.96898,15.774241,30.000002,0.15113088,47.91606,281.1426,248.07585,0.0,52.4387,0.17684096,10.229346,67.00334,8.330017
21080,20704800.0,0.0,24.012787,29.607971,23.05954,23.294037,22.703918,22.597046,11.679718,11.902405,11.873993,12.800842,0.0,0.032097664,0.032097664,0.11209718,250.0,11.700012,0.0,0.0,44.603233,3114.6648,9.4162286e-05,0.0,52.43345,252.01189,15.794465,30.000002,0.15063582,47.88775,280.85013,247.78755,0.0,52.43345,0.17629257,10.186086,66.888954,8.330017
21081,20704860.0,0.0,24.010284,29.59082,23.058228,23.2919,22.70514,22.599945,11.679077,11.800476,11.785034,12.800903,0.0,0.032097887,0.032097887,0.11153252,250.0,11.700012,0.0,0.0,44.178146,3105.7808,9.3918956e-05,0.0,52.42843,252.06259,15.816186,30.000002,0.1501241,47.857338,280.55212,247.49474,0.0,52.42843,0.17572844,10.1409025,66.77015,8.330017
21082,20704920.0,0.0,24.007935,29.573517,23.05716,23.290436,22.706085,22.6026,11.678253,11.744812,11.73642,12.800903,0.0,0.03209849,0.03209849,0.110940136,250.0,11.700012,0.0,0.0,43.741768,3096.4646,9.366479e-05,0.0,52.422894,252.12802,15.838614,30.000002,0.14958982,47.82594,280.2443,247.19492,0.0,52.422894,0.17513724,10.094733,66.6445,8.330017
21083,20704980.0,0.0,24.00586,29.55606,23.056458,23.289673,22.706879,22.605164,11.677429,11.713684,11.709198,12.800934,0.0,0.032098476,0.032098476,0.11033717,250.0,11.700012,0.0,0.0,43.301403,3086.9429,9.340163e-05,0.0,52.41726,252.1853,15.861465,30.000002,0.14904577,47.79395,279.929,246.8835,0.0,52.41726,0.17453423,10.047344,66.51656,8.330017
21084,20705040.0,0.0,24.00412,29.538452,23.056183,23.289581,22.707611,22.607635,11.676788,11.696777,11.694397,12.800964,0.0,0.03209794,0.03209794,0.10972987,250.0,11.700012,0.0,0.0,42.863544,3077.3318,9.313163e-05,0.0,52.411865,252.2289,15.884584,30.000002,0.14849746,47.76158,279.60837,246.56091,0.0,52.411865,0.17392582,9.998272,66.38787,8.330017
21085,20705100.0,0.0,24.002808,29.520721,23.056305,23.290161,22.708282,22.610046,11.676331,11.6875305,11.686218,12.800995,0.0,0.03209677,0.03209677,0.109127134,250.0,11.700012,0.0,0.0,42.43476,3067.7683,9.285737e-05,0.0,52.406986,252.25194,15.908705,30.000002,0.14794922,47.72781,279.28537,246.22821,0.0,52.406986,0.1733207,9.947707,66.26058,8.330017
21086,20705160.0,0.0,24.000488,29.502869,23.055115,23.288666,22.708801,22.612366,11.675903,11.682678,11.681946,12.801025,0.0,0.03209666,0.03209666,0.10851036,250.0,11.700012,0.0,0.0,41.977608,3057.8972,9.257808e-05,0.0,52.402454,252.28192,15.934496,30.000002,0.14738724,47.691708,278.95917,245.8927,0.0,52.402454,0.17270376,9.895325,66.12954,8.330017
21087,20705220.0,0.0,23.998383,29.484894,23.054413,23.288086,22.70929,22.614685,11.675446,11.679962,11.679504,12.801056,0.0,0.03209655,0.03209655,0.107879475,250.0,11.700012,0.0,0.0,41.51998,3047.8076,9.229137e-05,0.0,52.397804,252.31335,15.9595175,30.000002,0.14681834,47.656677,278.6273,245.55002,0.0,52.397804,0.17207293,9.841969,65.99492,8.330017
21088,20705280.0,0.0,23.997131,29.466827,23.054718,23.287903,22.711761,22.619568,11.675018,12.809326,12.6633,12.801086,0.0,0.032096162,0.032096162,0.1072488,250.0,11.700012,0.0,0.0,41.064342,3037.7908,9.2002665e-05,0.0,52.393227,252.3392,15.984461,30.000002,0.14624937,47.621754,278.2946,245.20348,0.0,52.393227,0.17144115,9.788181,65.86003,8.330017
21089,20705340.0,0.0,23.996368,29.44867,23.055695,23.288422,22.715088,22.624176,11.674805,12.293213,12.214508,12.801086,0.0,0.032095302,0.032095302,0.10662224,250.0,11.700012,0.0,0.0,40.617405,3027.8948,9.171257e-05,0.0,52.389015,252.35031,16.009565,30.000002,0.1456838,47.58661,277.96136,244.85037,0.0,52.389015,0.17081285,9.733076,65.72614,8.330017
21090,20705400.0,0.0,23.995667,29.43042,23.05664,23.289612,22.717102,22.627686,11.674774,12.01297,11.96994,12.801117,0.0,0.03209391,0.03209391,0.10600908,250.0,11.700012,0.0,0.0,40.185917,3018.1196,9.142279e-05,0.0,52.385433,252.34065,16.034838,30.000002,0.14512813,47.551228,277.6306,244.4923,0.0,52.385433,0.17019685,9.67763,65.595505,8.330017
21091,20705460.0,0.0,23.993439,29.41211,23.055878,23.288422,22.718231,22.630493,11.674774,11.858337,11.834991,12.801117,0.0,0.03209364,0.03209364,0.10539288,250.0,11.700012,0.0,0.0,39.730885,3008.173,9.11336e-05,0.0,52.38233,252.3372,16.060173,30.000002,0.1445727,47.51576,277.30255,244.13739,0.0,52.38233,0.16958019,9.621456,65.46339,8.330017
21092,20705520.0,0.0,23.991394,29.393768,23.055328,23.287964,22.718994,22.632996,11.674561,11.772888,11.760376,12.801117,0.0,0.03209386,0.03209386,0.104763135,250.0,11.700012,0.0,0.0,39.275112,2998.0398,9.0841044e-05,0.0,52.3789,252.34763,16.086487,30.000002,0.14400546,47.47892,276.97287,243.7832,0.0,52.3789,0.16895089,9.565461,65.32716,8.330017
21093,20705580.0,0.0,23.989655,29.375336,23.055145,23.288208,22.719543,22.635284,11.674408,11.727386,11.720673,12.801117,0.0,0.032093566,0.032093566,0.104136065,250.0,11.700012,0.0,0.0,38.82527,2987.9443,9.054697e-05,0.0,52.375458,252.35104,16.112955,30.000002,0.14344,47.44186,276.64365,243.42587,0.0,52.375458,0.16832319,9.509579,65.19123,8.330017
21094,20705640.0,0.0,23.988403,29.356903,23.055359,23.289154,22.71994,22.637482,11.674438,11.703217,11.699585,12.801117,0.0,0.032092817,0.032092817,0.103518635,250.0,11.700012,0.0,0.0,38.387997,2978.0251,9.0253845e-05,0.0,52.37237,252.34077,16.140753,30.000002,0.14287816,47.402946,276.31683,243.06567,0.0,52.37237,0.16770422,9.453189,65.05744,8.330017
