,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21095,20705700.0,0.0,23.987335,29.33844,23.056,23.290771,22.720306,22.639618,11.674622,11.689789,11.687836,12.801117,0.0,0.03209149,0.03209149,0.10292084,250.0,11.700012,0.0,0.0,37.970768,2968.3489,8.9964095e-05,0.0,52.3699,252.31009,16.16703,30.000002,0.14233625,47.366158,275.99564,242.70436,0.0,52.3699,0.16710374,9.396987,64.92828,8.330017
21096,20705760.0,0.0,23.985321,29.319946,23.055176,23.290009,22.72049,22.641632,11.674866,11.683411,11.6822815,12.801147,0.0,0.03209134,0.03209134,0.10232245,250.0,11.700012,0.0,0.0,37.532608,2958.6575,8.967792e-05,0.0,52.367794,252.28934,16.196012,30.000002,0.14178862,47.32558,275.6795,242.34982,0.0,52.367794,0.16650513,9.340363,64.798,8.330017
21097,20705820.0,0.0,23.983368,29.301483,23.054688,23.289978,22.720642,22.643646,11.674957,11.67981,11.679169,12.801117,0.0,0.032091442,0.032091442,0.10171931,250.0,11.700012,0.0,0.0,37.09851,2948.9087,8.939191e-05,0.0,52.365433,252.27802,16.223629,30.000002,0.14124288,47.28692,275.36484,241.99818,0.0,52.365433,0.16590218,9.284302,64.66567,8.330017
21098,20705880.0,0.0,23.981934,29.28299,23.05478,23.290802,22.720825,22.64569,11.675171,11.67807,11.962433,12.801117,0.0,0.032090995,0.032090995,0.10113133,250.0,11.700012,0.0,0.0,36.682182,2939.4146,8.9109715e-05,0.0,52.363308,252.25488,16.251595,30.000002,0.1407079,47.24777,275.05566,241.64786,44.959126,52.363308,0.16531327,9.228926,64.536674,8.330017
21099,20705940.0,0.0,23.981659,29.264526,23.056274,23.291962,22.723999,22.651093,11.675476,12.611145,12.493286,12.801117,0.0,0.032090258,0.032090258,0.10055182,250.0,11.700012,0.0,0.0,36.274002,2930.1921,8.8830144e-05,0.0,52.36137,252.22409,16.278837,30.000002,0.14018217,47.209625,274.74982,241.2977,0.0,52.36137,0.16473226,9.173579,64.40934,8.330017
21100,20706000.0,0.0,23.981415,29.246094,23.05783,23.293732,22.726501,22.654968,11.675964,12.185913,12.121613,12.801117,0.0,0.032089084,0.032089084,0.099993795,250.0,11.700012,0.0,0.0,35.88686,2921.294,8.855746e-05,0.0,52.359974,252.17688,16.305975,30.000002,0.13967353,47.171635,274.45145,240.95,0.0,52.359974,0.16417186,9.118535,64.286995,8.330017
21101,20706060.0,0.0,23.979584,29.227722,23.057465,23.293,22.727753,22.657867,11.676453,11.953461,11.918488,12.801117,0.0,0.032089107,0.032089107,0.09943917,250.0,11.700012,0.0,0.0,35.47954,2912.3494,8.829064e-05,0.0,52.358944,252.14041,16.333399,30.000002,0.1391696,47.133244,274.1601,240.61183,0.0,52.358944,0.16361734,9.063916,64.16443,8.330017
21102,20706120.0,0.0,23.977753,29.209381,23.05716,23.292877,22.728455,22.660278,11.676697,11.824463,11.805786,12.801086,0.0,0.032089595,0.032089595,0.0988767,250.0,11.700012,0.0,0.0,35.074627,2903.3071,8.802474e-05,0.0,52.35743,252.12154,16.360933,30.000002,0.13866098,47.094696,273.87094,240.2797,0.0,52.35743,0.16305585,9.010549,64.038795,8.330017
21103,20706180.0,0.0,23.976288,29.191101,23.057129,23.293396,22.72879,22.662384,11.67691,11.7569275,11.746796,12.801056,0.0,0.03208966,0.03208966,0.09832041,250.0,11.700012,0.0,0.0,34.677635,2894.3894,8.7761044e-05,0.0,52.355736,252.10109,16.389444,30.000002,0.1381547,47.05478,273.58527,239.94969,0.0,52.355736,0.16249967,8.958184,63.9141,8.330017
21104,20706240.0,0.0,23.975037,29.172882,23.057434,23.294495,22.728973,22.664368,11.677185,11.719757,11.714325,12.801056,0.0,0.032089286,0.032089286,0.097777225,250.0,11.700012,0.0,0.0,34.295246,2885.6658,8.750114e-05,0.0,52.354233,252.07138,16.417782,30.000002,0.13765927,47.015102,273.3045,239.62148,0.0,52.354233,0.16195573,8.906337,63.79227,8.330017
21105,20706300.0,0.0,23.97409,29.154755,23.058075,23.296204,22.729065,22.66626,11.677612,11.700134,11.697235,12.801025,0.0,0.032088384,0.032088384,0.097254395,250.0,11.700012,0.0,0.0,33.93285,2877.2559,8.724697e-05,0.0,52.35313,252.02682,16.445854,30.000002,0.13718033,46.975803,273.0306,239.29591,0.0,52.35313,0.16143106,8.855233,63.675236,8.330017
21106,20706360.0,0.0,23.971924,29.136719,23.05716,23.295319,22.728943,22.668,11.67807,11.689941,11.6883545,12.801025,0.0,0.03208858,0.03208858,0.09673325,250.0,11.700012,0.0,0.0,33.548225,2868.8367,8.6998254e-05,0.0,52.35227,251.99403,16.474497,30.000002,0.13670391,46.935703,272.76285,238.97931,0.0,52.35227,0.16091038,8.804191,63.557594,8.330017
21107,20706420.0,0.0,23.969788,29.118805,23.056519,23.295013,22.72879,22.669708,11.678284,11.684296,11.683472,12.801025,0.0,0.0320893,0.0320893,0.096202105,250.0,11.700012,0.0,0.0,33.16451,2860.3062,8.675012e-05,0.0,52.35089,251.98029,16.50267,30.000002,0.13622285,46.89626,272.49652,238.66832,0.0,52.35089,0.16038068,8.754035,63.43633,8.330017
21108,20706480.0,0.0,23.967987,29.100983,23.056183,23.295319,22.728638,22.671387,11.678436,11.681213,11.680817,12.800995,0.0,0.032089546,0.032089546,0.095675774,250.0,11.700012,0.0,0.0,32.7877,2851.863,8.650343e-05,0.0,52.34928,251.96526,16.53055,30.000002,0.13574651,46.85723,272.23282,238.35881,0.0,52.34928,0.15985484,8.704871,63.31573,8.330017
21109,20706540.0,0.0,23.967133,29.083282,23.05655,23.296265,22.728882,22.674377,11.67865,12.623016,12.905945,12.800995,0.0,0.032089327,0.032089327,0.095158406,250.0,11.700012,0.0,0.0,32.422047,2843.6648,8.625984e-05,14.160219,52.34767,251.94443,16.56245,30.000002,0.13526665,46.81257,271.9727,238.05063,0.0,52.34767,0.159337,8.656131,63.19698,8.330017
21110,20706600.0,0.0,23.967163,29.065735,23.058289,23.297699,22.73233,22.678986,11.679047,12.467102,12.353394,12.800995,0.0,0.032088637,0.032088637,0.09465714,250.0,11.700012,0.0,0.0,32.072926,2835.8328,8.602161e-05,0.0,52.346397,251.91074,16.591314,30.000002,0.13480742,46.77216,271.71762,237.7439,0.0,52.346397,0.15883432,8.607467,63.08205,8.330017
21111,20706660.0,0.0,23.965424,29.04834,23.057922,23.29657,22.733978,22.682129,11.679413,12.108765,12.0468445,12.800995,0.0,0.032089062,0.032089062,0.09415403,250.0,11.700012,0.0,0.0,31.69947,2827.874,8.578801e-05,0.0,52.345287,251.8901,16.620365,30.000002,0.1343491,46.731487,271.4671,237.44482,0.0,52.345287,0.15833215,8.558777,62.965668,8.330017
21112,20706720.0,0.0,23.963593,29.031067,23.057434,23.29602,22.73471,22.68454,11.679474,11.912506,11.878876,12.800964,0.0,0.032089856,0.032089856,0.093637496,250.0,11.700012,0.0,0.0,31.323523,2819.7136,8.555309e-05,0.0,52.343536,251.88885,16.649588,30.000002,0.13388161,46.69058,271.2163,237.1493,0.0,52.343536,0.1578172,8.5112,62.844803,8.330017
21113,20706780.0,0.0,23.961914,29.013977,23.057129,23.296051,22.734985,22.686554,11.679474,11.804077,11.786102,12.800964,0.0,0.03209024,0.03209024,0.09312122,250.0,11.700012,0.0,0.0,30.951122,2811.549,8.531766e-05,0.0,52.341526,251.88751,16.679636,30.000002,0.13341255,46.64851,270.96616,236.8534,0.0,52.341526,0.1573017,8.464291,62.723507,8.330017
21114,20706840.0,0.0,23.96051,28.9971,23.057068,23.296661,22.734955,22.688324,11.679504,11.746368,11.736694,12.800934,0.0,0.03209017,0.03209017,0.09261045,250.0,11.700012,0.0,0.0,30.587608,2803.4739,8.508298e-05,0.0,52.33952,251.8799,16.709951,30.000002,0.13294673,46.60607,270.71765,236.5566,0.0,52.33952,0.15679076,8.41754,62.603283,8.330017
21115,20706900.0,0.0,23.959442,28.980377,23.057281,23.297821,22.734802,22.689972,11.679657,11.71582,11.710571,12.800934,0.0,0.03208957,0.03208957,0.092112385,250.0,11.700012,0.0,0.0,30.238455,2795.5898,8.4850806e-05,0.0,52.337772,251.85965,16.740324,30.000002,0.13248992,46.56355,270.47247,236.25938,0.0,52.337772,0.15629147,8.371028,62.48613,8.330017
21116,20706960.0,0.0,23.957092,28.963867,23.056,23.296478,22.734406,22.691437,11.67984,11.699341,11.696503,12.800934,0.0,0.032089952,0.032089952,0.09160972,250.0,11.700012,0.0,0.0,29.863018,2787.5818,8.462073e-05,0.0,52.336163,251.85106,16.770693,30.000002,0.1320315,46.52103,270.23,235.96724,0.0,52.336163,0.15578964,8.32417,62.366898,8.330017
21117,20707020.0,0.0,23.954865,28.94754,23.054932,23.295715,22.733948,22.692902,11.679749,11.690033,11.688538,12.800934,0.0,0.0320908,0.0320908,0.09109079,250.0,11.700012,0.0,0.0,29.483635,2779.37,8.4388e-05,0.0,52.33399,251.86102,16.800959,30.000002,0.13156195,46.47866,269.98584,235.67662,0.0,52.33399,0.15527242,8.277509,62.242455,8.330017
21118,20707080.0,0.0,23.953247,28.931458,23.05423,23.295593,22.73349,22.694305,11.679596,11.685547,11.684723,12.800934,0.0,0.032091133,0.032091133,0.09056825,250.0,11.700012,0.0,0.0,29.105633,2771.1526,8.4153035e-05,0.0,52.331448,251.87144,16.834063,30.000002,0.13108204,46.432312,269.7406,235.38356,0.0,52.331448,0.15475056,8.231185,62.1166,8.330017
21119,20707140.0,0.0,23.951935,28.915619,23.054016,23.296295,22.733002,22.695679,11.679596,11.683319,11.68277,12.800934,0.0,0.032090828,0.032090828,0.090056285,250.0,11.700012,0.0,0.0,28.7424,2763.0864,8.391919e-05,0.0,52.329166,251.8673,16.86551,30.000002,0.13061401,46.388283,269.4972,235.08783,0.0,52.329166,0.1542382,8.184722,61.99339,8.330017
21120,20707200.0,0.0,23.951477,28.899994,23.05478,23.297333,22.73413,22.699493,11.6796875,12.874817,12.701019,12.800934,0.0,0.032090172,0.032090172,0.089554,250.0,11.700012,0.0,0.0,28.388872,2755.227,8.36871e-05,0.0,52.32712,251.85329,16.89662,30.000002,0.13015325,46.34473,269.2561,234.79143,0.0,52.32712,0.1537343,8.138338,61.872417,8.330017
21121,20707260.0,0.0,23.950165,28.884949,23.054474,23.295837,22.736511,22.703186,11.679871,12.330078,12.237701,12.800964,0.0,0.032090634,0.032090634,0.0890426,250.0,11.700012,0.0,0.0,28.00634,2747.308,8.345738e-05,0.0,52.325195,251.8532,16.927887,30.000002,0.12968764,46.300957,269.0165,234.49904,0.0,52.325195,0.1532239,8.090798,61.74811,8.330017
21122,20707320.0,0.0,23.94873,28.870758,23.053894,23.294952,22.737518,22.70578,11.679749,12.035522,11.984985,12.800964,0.0,0.03209137,0.03209137,0.08851384,250.0,11.700012,0.0,0.0,27.617943,2739.129,8.322449e-05,0.0,52.322624,251.87035,16.95943,30.000002,0.12920888,46.256798,268.7743,234.20653,0.0,52.322624,0.15269662,8.0435915,61.618267,8.330017
21123,20707380.0,0.0,23.94751,28.85736,23.053345,23.294678,22.737762,22.707794,11.679565,11.874756,11.847046,12.800964,0.0,0.03209176,0.03209176,0.087980025,250.0,11.700012,0.0,0.0,27.22976,2730.8901,8.2989325e-05,0.0,52.31982,251.88737,16.992046,30.000002,0.1287234,46.211136,268.53036,233.9106,0.0,52.31982,0.15216357,7.996349,61.486603,8.330017
21124,20707440.0,0.0,23.946564,28.844696,23.053009,23.295013,22.73764,22.709442,11.679474,11.785492,11.770477,12.800964,0.0,0.032091655,0.032091655,0.08744776,250.0,11.700012,0.0,0.0,26.84804,2722.688,8.275332e-05,0.0,52.317028,251.8968,17.024467,30.000002,0.12823917,46.165745,268.2858,233.61073,0.0,52.317028,0.15163107,7.94874,61.35504,8.330017
21125,20707500.0,0.0,23.945984,28.832794,23.052917,23.295929,22.737274,22.710938,11.679504,11.736176,11.728119,12.800964,0.0,0.03209101,0.03209101,0.08692496,250.0,11.700012,0.0,0.0,26.478708,2714.6301,8.2518476e-05,0.0,52.314533,251.89229,17.057163,30.000002,0.12776093,46.11997,268.04266,233.30794,0.0,52.314533,0.15110695,7.901025,61.225838,8.330017
21126,20707560.0,0.0,23.944366,28.821564,23.051422,23.294464,22.736633,22.712189,11.679565,11.710297,11.705933,12.800964,0.0,0.032091238,0.032091238,0.08639526,250.0,11.700012,0.0,0.0,26.08275,2706.4634,8.2284816e-05,0.0,52.312214,251.89656,17.090258,30.000002,0.12727824,46.07364,267.80038,233.0071,0.0,52.312214,0.15057778,7.852485,61.093937,8.330017
21127,20707620.0,0.0,23.943115,28.810944,23.050201,23.293732,22.7359,22.713379,11.679413,11.697266,11.694733,12.800964,0.0,0.032091815,0.032091815,0.08584699,250.0,11.700012,0.0,0.0,25.681894,2698.0964,8.20477e-05,0.0,52.309364,251.91675,17.125256,30.000002,0.12677765,46.024643,267.5549,232.70473,0.0,52.309364,0.15003069,7.803713,60.95598,8.330017
21128,20707680.0,0.0,23.94223,28.800964,23.049377,23.293701,22.735138,22.71457,11.679291,11.689941,11.688446,12.800995,0.0,0.03209186,0.03209186,0.08529839,250.0,11.700012,0.0,0.0,25.285126,2689.7373,8.18089e-05,0.0,52.30645,251.93053,17.159266,30.000002,0.12627882,45.977028,267.30823,232.39796,0.0,52.30645,0.14948218,7.754846,60.817345,8.330017
21129,20707740.0,0.0,23.941467,28.791534,23.048798,23.294159,22.734375,22.715729,11.67923,11.68515,11.684326,12.800995,0.0,0.03209151,0.03209151,0.08475562,250.0,11.700012,0.0,0.0,24.89675,2681.4565,8.157055e-05,0.0,52.303726,251.93436,17.191128,30.000002,0.12578942,45.932423,267.06238,232.08855,0.0,52.303726,0.14893864,7.7058663,60.679752,8.330017
21130,20707800.0,0.0,23.941528,28.782593,23.048645,23.295288,22.733612,22.716858,11.679352,11.682678,11.68219,12.800995,0.0,0.03209066,0.03209066,0.08422519,250.0,11.700012,0.0,0.0,24.523546,2673.4346,8.133484e-05,0.0,52.30142,251.92255,17.227339,30.000002,0.12529826,45.88173,266.81894,231.77705,0.0,52.30142,0.14840649,7.656762,60.54514,8.330017
21131,20707860.0,0.0,23.941376,28.77417,23.04837,23.294006,22.735474,22.721283,11.679535,12.66391,12.525513,12.800995,0.0,0.032090813,0.032090813,0.08368811,250.0,11.700012,0.0,0.0,24.123821,2665.4185,8.110148e-05,0.0,52.299297,251.9213,17.261307,30.000002,0.12480952,45.834167,266.57703,231.4687,0.0,52.299297,0.14786975,7.606819,60.40753,8.330017
21132,20707920.0,0.0,23.941254,28.766144,23.048126,23.293365,22.73703,22.724335,11.679535,12.216461,12.1409,12.800995,0.0,0.032091208,0.032091208,0.0831376,250.0,11.700012,0.0,0.0,23.720942,2657.2666,8.086699e-05,0.0,52.296734,251.93285,17.29564,30.000002,0.12431051,45.786102,266.33347,231.15991,0.0,52.296734,0.14732003,7.556759,60.26503,8.330017
21133,20707980.0,0.0,23.941162,28.758545,23.04776,23.293365,22.737488,22.726501,11.679474,11.971588,11.930481,12.800995,0.0,0.032091297,0.032091297,0.082585305,250.0,11.700012,0.0,0.0,23.321178,2649.0664,8.063139e-05,0.0,52.29407,251.942,17.33042,30.000002,0.12380896,45.73741,266.08932,230.84839,0.0,52.29407,0.1467679,7.5069723,60.12124,8.330017
21134,20708040.0,0.0,23.941193,28.751312,23.047516,23.293976,22.737335,22.72815,11.679474,11.835449,11.813507,12.800995,0.0,0.032090936,0.032090936,0.08203859,250.0,11.700012,0.0,0.0,22.930996,2640.925,8.039606e-05,0.0,52.291553,251.9416,17.365011,30.000002,0.12331178,45.688984,265.84598,230.5343,0.0,52.291553,0.14622045,7.4573097,59.97839,8.330017
21135,20708100.0,0.0,23.941498,28.744354,23.047485,23.295197,22.736816,22.729523,11.679626,11.761078,11.749603,12.800995,0.0,0.032090098,0.032090098,0.08150495,250.0,11.700012,0.0,0.0,22.55617,2632.9731,8.016317e-05,0.0,52.289425,251.92632,17.399778,30.000002,0.12282368,45.64031,265.6054,230.219,0.0,52.289425,0.14568509,7.407868,59.8387,8.330017
21136,20708160.0,0.0,23.940887,28.737701,23.046143,23.29422,22.735962,22.73059,11.67981,11.723877,11.717651,12.800995,0.0,0.032090016,0.032090016,0.08097003,250.0,11.700012,0.0,0.0,22.160349,2624.9932,7.993301e-05,0.0,52.28758,251.91646,17.435637,30.000002,0.12233356,45.590107,265.36737,229.90685,0.0,52.28758,0.14515007,7.358,59.697544,8.330017
21137,20708220.0,0.0,23.940338,28.731262,23.045013,23.293884,22.734985,22.731598,11.67984,11.703369,11.700043,12.800995,0.0,0.032090325,0.032090325,0.08042476,250.0,11.700012,0.0,0.0,21.76452,2616.883,7.9701786e-05,0.0,52.285427,251.91858,17.471106,30.000002,0.12183752,45.54045,265.12903,229.5957,0.0,52.285427,0.14460541,7.308271,59.552185,8.330017
21138,20708280.0,0.0,23.940155,28.725037,23.04419,23.294159,22.733978,22.732544,11.67981,11.692474,11.690704,12.800995,0.0,0.032090236,0.032090236,0.07988208,250.0,11.700012,0.0,0.0,21.374466,2608.8228,7.9470396e-05,0.0,52.283203,251.91672,17.506706,30.000002,0.12134291,45.490612,264.8915,229.28337,0.0,52.283203,0.14406253,7.2590103,59.406727,8.330017
21139,20708340.0,0.0,23.940369,28.718964,23.043701,23.295044,22.73294,22.73349,11.679932,11.686707,11.68573,12.800995,0.0,0.032089774,0.032089774,0.079347976,250.0,11.700012,0.0,0.0,20.995983,2600.9219,7.924088e-05,0.0,52.2812,251.90521,17.543003,30.000002,0.1208529,45.439796,264.65613,228.97029,0.0,52.2812,0.1435275,7.209766,59.263046,8.330017
21140,20708400.0,0.0,23.940704,28.712982,23.04358,23.296509,22.731903,22.734406,11.680206,11.683472,11.682953,12.800995,0.0,0.032088872,0.032088872,0.07883147,250.0,11.700012,0.0,0.0,20.636154,2593.2576,7.90157e-05,0.0,52.27964,251.8783,17.577223,30.000002,0.120380834,45.391888,264.42526,228.65842,0.0,52.27964,0.14300914,7.161056,59.123867,8.330017
21141,20708460.0,0.0,23.940674,28.707092,23.042542,23.29596,22.730835,22.736298,11.680511,11.966217,12.934082,12.800995,0.0,0.032088723,0.032088723,0.07831622,250.0,11.700012,0.0,0.0,20.258892,2585.6667,7.879466e-05,44.752323,52.27835,251.85733,17.615429,30.000002,0.11990165,45.3384,264.19806,228.35141,0.0,52.27835,0.14249364,7.1122036,58.98389,8.330017
21142,20708520.0,0.0,23.941742,28.701233,23.04303,23.295929,22.733307,22.740173,11.680756,12.508453,12.38089,12.800995,0.0,0.032088824,0.032088824,0.07779711,250.0,11.700012,0.0,0.0,19.884558,2578.186,7.857538e-05,0.0,52.276855,251.84468,17.651289,30.000002,0.11942597,45.288193,263.97232,228.04697,0.0,52.276855,0.14197473,7.0635448,58.84158,8.330017
21143,20708580.0,0.0,23.942474,28.695343,23.043182,23.296478,22.734222,22.742645,11.680969,12.132996,12.0633545,12.800964,0.0,0.032088667,0.032088667,0.077283934,250.0,11.700012,0.0,0.0,19.518812,2570.7625,7.835863e-05,0.0,52.27536,251.82867,17.68681,30.000002,0.11895554,45.238464,263.749,227.7438,0.0,52.27536,0.14146122,7.0154557,58.70012,8.330017
21144,20708640.0,0.0,23.943237,28.689423,23.043304,23.297638,22.734192,22.744354,11.681244,11.928741,11.890564,12.800964,0.0,0.03208815,0.03208815,0.07678297,250.0,11.700012,0.0,0.0,19.167181,2563.482,7.8145116e-05,0.0,52.27407,251.80357,17.722862,30.000002,0.1184928,45.187992,263.52933,227.44232,0.0,52.27407,0.1409592,6.9682317,58.561546,8.330017
21145,20708700.0,0.0,23.944092,28.68341,23.043518,23.299286,22.733643,22.745667,11.681641,11.815674,11.794952,12.800934,0.0,0.03208724,0.03208724,0.07630142,250.0,11.700012,0.0,0.0,18.835218,2556.467,7.7937e-05,0.0,52.273212,251.76463,17.75825,30.000002,0.11804595,45.13845,263.3152,227.14407,0.0,52.273212,0.1404758,6.921923,58.42813,8.330017
21146,20708760.0,0.0,23.944,28.677277,23.042542,23.299011,22.732666,22.746643,11.682129,11.754517,11.743256,12.800934,0.0,0.032087,0.032087,0.07582757,250.0,11.700012,0.0,0.0,18.490519,2549.5342,7.773471e-05,0.0,52.27269,251.72914,17.793837,30.000002,0.11760577,45.088627,263.10654,226.85294,0.0,52.27269,0.14000152,6.8760567,58.29593,8.330017
21147,20708820.0,0.0,23.94394,28.670929,23.041718,23.299255,22.731537,22.747467,11.682434,11.720886,11.714874,12.800903,0.0,0.032087136,0.032087136,0.07535236,250.0,11.700012,0.0,0.0,18.151237,2542.607,7.753489e-05,0.0,52.271973,251.70401,17.82936,30.000002,0.11716561,45.0389,262.90088,226.56705,0.0,52.271973,0.13952659,6.830947,58.162064,8.330017
21148,20708880.0,0.0,23.944153,28.664398,23.041168,23.300018,22.730316,22.74823,11.682709,11.703339,11.700073,12.800903,0.0,0.03208699,0.03208699,0.074886434,250.0,11.700012,0.0,0.0,17.822092,2535.8281,7.733819e-05,0.0,52.271225,251.6762,17.865082,30.000002,0.1167318,44.988884,262.69904,226.28468,0.0,52.271225,0.13906035,6.786908,58.03014,8.330017
21149,20708940.0,0.0,23.944489,28.657623,23.040863,23.3013,22.729065,22.748962,11.683075,11.693573,11.691864,12.800873,0.0,0.032086544,0.032086544,0.07443611,250.0,11.700012,0.0,0.0,17.508993,2529.2754,7.7146484e-05,0.0,52.270706,251.64009,17.900045,30.000002,0.116311304,44.939934,262.50226,226.00652,0.0,52.270706,0.13860911,6.7437277,57.902264,8.330017
21150,20709000.0,0.0,23.945068,28.650543,23.040863,23.30307,22.727783,22.749695,11.683594,11.688263,11.687439,12.800873,0.0,0.032085758,0.032085758,0.07400739,250.0,11.700012,0.0,0.0,17.216652,2523.045,7.696164e-05,0.0,52.27056,251.59206,17.934341,30.000002,0.1159083,44.891922,262.31213,225.73395,0.0,52.27056,0.13817878,6.7016897,57.78039,8.330017
21151,20709060.0,0.0,23.945068,28.643127,23.039978,23.303162,22.72641,22.750305,11.684143,11.686432,11.685944,12.800842,0.0,0.032085598,0.032085598,0.07358768,250.0,11.700012,0.0,0.0,16.91546,2516.976,7.678399e-05,0.0,52.270638,251.54984,17.970846,30.000002,0.11550808,44.840816,262.12836,225.47049,0.0,52.270638,0.1377588,6.660357,57.660206,8.330017
21152,20709120.0,0.0,23.945679,28.635345,23.04007,23.303772,22.726288,22.753143,11.684601,12.949219,12.742615,12.800812,0.0,0.032085568,0.032085568,0.073175825,250.0,11.700012,0.0,0.0,16.62539,2511.0908,7.6611555e-05,0.0,52.270622,251.51248,18.00532,30.000002,0.115118936,44.79255,261.94965,225.21428,0.0,52.270622,0.1373469,6.6202216,57.541424,8.330017
21153,20709180.0,0.0,23.9469,28.627136,23.040955,23.304688,22.728088,22.756256,11.685089,12.379974,12.263062,12.800812,0.0,0.03208541,0.03208541,0.07277233,250.0,11.700012,0.0,0.0,16.343657,2505.4392,7.64435e-05,0.0,52.270615,251.47366,18.039675,30.000002,0.1147364,44.744457,261.77454,224.96196,0.0,52.270615,0.13694307,6.580657,57.42451,8.330017
21154,20709240.0,0.0,23.947784,28.61847,23.041504,23.30606,22.728455,22.75824,11.685608,12.064117,12.000366,12.800781,0.0,0.032085005,0.032085005,0.07238518,250.0,11.700012,0.0,0.0,16.077875,2499.9739,7.62816e-05,0.0,52.270775,251.42896,18.073704,30.000002,0.11436669,44.696815,261.60516,224.71559,0.0,52.270775,0.13655509,6.5424123,57.312035,8.330017
21155,20709300.0,0.0,23.948517,28.609314,23.041962,23.307861,22.727997,22.759583,11.686218,11.89267,11.857819,12.800751,0.0,0.032084327,0.032084327,0.0720194,250.0,11.700012,0.0,0.0,15.832003,2494.7788,7.6126744e-05,0.0,52.271248,251.37486,18.107151,30.000002,0.11401407,44.64999,261.44266,224.47618,0.0,52.271248,0.13618793,6.505754,57.205738,8.330017
21156,20709360.0,0.0,23.948364,28.59961,23.041382,23.308044,22.72699,22.760498,11.686829,11.798431,11.7795105,12.80072,0.0,0.032084167,0.032084167,0.071666,250.0,11.700012,0.0,0.0,15.579939,2489.7288,7.597927e-05,0.0,52.27197,251.32431,18.140505,30.000002,0.113671914,44.60329,261.287,224.24644,0.0,52.27197,0.13583425,6.470157,57.102455,8.330017
21157,20709420.0,0.0,23.94812,28.589355,23.040863,23.308594,22.725769,22.7612,11.687286,11.747498,11.737244,12.80072,0.0,0.032084346,0.032084346,0.0713167,250.0,11.700012,0.0,0.0,15.335563,2484.7468,7.5836186e-05,0.0,52.272503,251.28365,18.173689,30.000002,0.113333896,44.556835,261.13596,224.0247,0.0,52.272503,0.1354853,6.4357586,56.999462,8.330017
21158,20709480.0,0.0,23.947968,28.57846,23.040497,23.30954,22.724396,22.76181,11.687714,11.719574,11.714081,12.80069,0.0,0.032084297,0.032084297,0.070980325,250.0,11.700012,0.0,0.0,15.102811,2479.9392,7.5697746e-05,0.0,52.273,251.24165,18.206547,30.000002,0.11300611,44.510834,260.99014,223.80945,0.0,52.273,0.13514882,6.4028172,56.899937,8.330017
21159,20709540.0,0.0,23.947845,28.566895,23.040344,23.310883,22.722992,22.76236,11.688171,11.704926,11.701965,12.800659,0.0,0.03208405,0.03208405,0.07065975,250.0,11.700012,0.0,0.0,14.884994,2475.3591,7.556499e-05,0.0,52.2736,251.1957,18.239058,30.000002,0.11269076,44.465317,260.85004,223.60094,0.0,52.2736,0.13482775,6.371065,56.8049,8.330017
21160,20709600.0,0.0,23.947815,28.554657,23.040375,23.31253,22.721527,22.762878,11.688751,11.697388,11.69577,12.800629,0.0,0.032083552,0.032083552,0.07035901,250.0,11.700012,0.0,0.0,14.685316,2471.0605,7.543896e-05,0.0,52.274426,251.14262,18.271143,30.000002,0.11239092,44.4204,260.71646,223.39973,0.0,52.274426,0.134526,6.3406453,56.715782,8.330017
21161,20709660.0,0.0,23.946991,28.541656,23.039581,23.312561,22.71997,22.763336,11.689301,11.6935425,11.692688,12.800598,0.0,0.03208356,0.03208356,0.07006889,250.0,11.700012,0.0,0.0,14.477891,2466.8916,7.53197e-05,0.0,52.275402,251.09483,18.302736,30.000002,0.112101085,44.376167,260.58917,223.20807,0.0,52.275402,0.13423595,6.3111825,56.629307,8.330017
21162,20709720.0,0.0,23.946106,28.527863,23.03891,23.312927,22.718414,22.763763,11.689728,11.691528,11.691071,12.800598,0.0,0.03208387,0.03208387,0.06978181,250.0,11.700012,0.0,0.0,14.276342,2462.7742,7.520409e-05,0.0,52.276154,251.05713,18.334148,30.000002,0.111814484,44.33219,260.4659,223.02386,0.0,52.276154,0.13394947,6.2827864,56.54296,8.330017
21163,20709780.0,0.0,23.946259,28.513275,23.039642,23.313599,22.719177,22.767365,11.690063,12.737366,12.581146,12.800568,0.0,0.032084074,0.032084074,0.06950247,250.0,11.700012,0.0,0.0,14.082421,2458.868,7.509214e-05,0.0,52.27672,251.023,18.36534,30.000002,0.11153414,44.288525,260.34677,222.8459,0.0,52.27672,0.13367055,6.2556133,56.458504,8.330017
21164,20709840.0,0.0,23.94638,28.497833,23.040497,23.314575,22.720245,22.769897,11.690491,12.261871,12.176453,12.800537,0.0,0.032084066,0.032084066,0.06923537,250.0,11.700012,0.0,0.0,13.899879,2455.1636,7.498537e-05,0.0,52.27729,250.98656,18.396202,30.000002,0.11126344,44.24532,260.23212,222.6735,0.0,52.27729,0.13340342,6.2291484,56.37759,8.330017
21165,20709900.0,0.0,23.946045,28.481445,23.040985,23.315857,22.720093,22.771454,11.690887,12.002655,11.955994,12.800507,0.0,0.032083817,0.032083817,0.06898338,250.0,11.700012,0.0,0.0,13.731443,2451.5933,7.488327e-05,0.0,52.27797,250.94537,18.426634,30.000002,0.1110047,44.202713,260.12247,222.50696,0.0,52.27797,0.13315092,6.2040405,56.301266,8.330017
21166,20709960.0,0.0,23.94455,28.464142,23.040283,23.315338,22.719208,22.77237,11.691254,11.8602295,11.8349,12.800507,0.0,0.032084122,0.032084122,0.068735905,250.0,11.700012,0.0,0.0,13.549135,2448.0042,7.478506e-05,0.0,52.27868,250.91248,18.45682,30.000002,0.110750854,44.160454,260.01718,222.3481,0.0,52.27868,0.13290411,6.1797614,56.22571,8.330017
21167,20710020.0,0.0,23.94278,28.445862,23.03949,23.315125,22.717957,22.77301,11.691376,11.781647,11.768097,12.800476,0.0,0.032084793,0.032084793,0.06848314,250.0,11.700012,0.0,0.0,13.366196,2444.2998,7.468688e-05,0.0,52.278976,250.89413,18.486938,30.000002,0.11049388,44.118286,259.91357,222.19432,0.0,52.278976,0.1326527,6.1562057,56.147594,8.330017
21168,20710080.0,0.0,23.940887,28.426544,23.038757,23.315186,22.716522,22.773468,11.691376,11.739899,11.732605,12.800476,0.0,0.03208529,0.03208529,0.06823152,250.0,11.700012,0.0,0.0,13.185318,2440.5486,7.458806e-05,0.0,52.278973,250.8804,18.517014,30.000002,0.11023774,44.07618,259.81155,222.04346,0.0,52.278973,0.13240206,6.133518,56.069355,8.330017
21169,20710140.0,0.0,23.938873,28.406158,23.038147,23.315521,22.714966,22.773865,11.691345,11.717712,11.713745,12.800446,0.0,0.032085598,0.032085598,0.06798329,250.0,11.700012,0.0,0.0,13.009207,2436.7886,7.448885e-05,0.0,52.278812,250.86752,18.546875,30.000002,0.10998441,44.034374,259.7111,221.89478,0.0,52.278812,0.13215445,6.111294,55.991863,8.330017
21170,20710200.0,0.0,23.936798,28.384674,23.037628,23.316162,22.713379,22.7742,11.691345,11.705139,11.7030945,12.800446,0.0,0.03208564,0.03208564,0.067741886,250.0,11.700012,0.0,0.0,12.841029,2433.0652,7.4389776e-05,0.0,52.278637,250.85168,18.576653,30.000002,0.10973605,43.992687,259.61264,221.74812,0.0,52.278637,0.13191313,6.08955,55.91637,8.330017
21171,20710260.0,0.0,23.933716,28.36203,23.036255,23.315063,22.7117,22.774445,11.691315,11.698822,11.697723,12.800446,0.0,0.032086167,0.032086167,0.06749623,250.0,11.700012,0.0,0.0,12.653175,2429.1956,7.428998e-05,0.0,52.27835,250.84543,18.606152,30.000002,0.10948605,43.95139,259.5153,221.6047,0.0,52.27835,0.13166857,6.067764,55.838852,8.330017
21172,20710320.0,0.0,23.930481,28.338226,23.034943,23.3143,22.709991,22.774689,11.69104,11.695343,11.694733,12.800446,0.0,0.032087013,0.032087013,0.06723726,250.0,11.700012,0.0,0.0,12.458913,2425.0793,7.418581e-05,0.0,52.277584,250.85413,18.635944,30.000002,0.10922614,43.90968,259.41647,221.4619,0.0,52.277584,0.1314113,6.045916,55.756165,8.330017
21173,20710380.0,0.0,23.927216,28.313171,23.033844,23.313812,22.708282,22.775513,11.690674,11.693207,12.858734,12.800446,0.0,0.032087613,0.032087613,0.066972464,250.0,11.700012,0.0,0.0,12.261815,2420.7954,7.4076575e-05,0.0,52.27648,250.86629,18.665863,30.000002,0.108961396,43.867794,259.31613,221.31729,2.3719184,52.27648,0.13114771,6.024162,55.67115,8.330017
21174,20710440.0,0.0,23.925018,28.286835,23.034363,23.31363,22.70987,22.7789,11.690308,12.557495,12.428253,12.800446,0.0,0.032088004,0.032088004,0.06670294,250.0,11.700012,0.0,0.0,12.063825,2416.5095,7.396323e-05,0.0,52.275158,250.87985,18.695936,30.000002,0.10869263,43.825687,259.21432,221.17046,0.0,52.275158,0.13087897,6.0019712,55.58423,8.330017
21175,20710500.0,0.0,23.922241,28.259216,23.034485,23.313751,22.710327,22.780853,11.689972,12.163055,12.092621,12.800446,0.0,0.032088097,0.032088097,0.06643264,250.0,11.700012,0.0,0.0,11.868662,2412.0935,7.384645e-05,0.0,52.27378,250.89008,18.726004,30.000002,0.108422995,43.783596,259.11142,221.02106,0.0,52.27378,0.13060886,5.979406,55.496853,8.330017
21176,20710560.0,0.0,23.918243,28.230225,23.033417,23.3125,22.709686,22.78189,11.689606,11.946716,11.908478,12.800476,0.0,0.032088522,0.032088522,0.06615407,250.0,11.700012,0.0,0.0,11.654211,2407.3904,7.372497e-05,0.0,52.272343,250.90613,18.756124,30.000002,0.10814779,43.741425,259.00708,220.87038,0.0,52.272343,0.13033117,5.9564924,55.4062,8.330017
21177,20710620.0,0.0,23.913788,28.19986,23.032166,23.311584,22.708557,22.782501,11.689026,11.825867,11.8055725,12.800476,0.0,0.032089125,0.032089125,0.06586054,250.0,11.700012,0.0,0.0,11.432529,2402.3474,7.3595824e-05,0.0,52.27055,250.93184,18.786549,30.000002,0.107861295,43.69883,258.89944,220.7164,0.0,52.27055,0.13003884,5.933106,55.30989,8.330017
21178,20710680.0,0.0,23.909119,28.16806,23.030945,23.311005,22.707062,22.782867,11.688385,11.763184,11.752167,12.800476,0.0,0.0320895,0.0320895,0.06555808,250.0,11.700012,0.0,0.0,11.206577,2397.0405,7.345881e-05,0.0,52.268513,250.95901,18.8173,30.000002,0.10756728,43.655777,258.7887,220.55777,0.0,52.268513,0.12973714,5.9093947,55.21019,8.330017
21179,20710740.0,0.0,23.904205,28.134796,23.029816,23.310791,22.705444,22.783081,11.687744,11.728241,11.722351,12.800476,0.0,0.03208962,0.03208962,0.0652506,250.0,11.700012,0.0,0.0,10.980297,2391.5354,7.3314775e-05,0.0,52.266415,250.9831,18.848171,30.000002,0.107269086,43.61256,258.67538,220.3943,0.0,52.266415,0.12942989,5.8850584,55.108517,8.330017
21180,20710800.0,0.0,23.89914,28.100006,23.028809,23.310913,22.703735,22.783234,11.687195,11.709412,11.706238,12.800507,0.0,0.032089453,0.032089453,0.0649418,250.0,11.700012,0.0,0.0,10.756986,2385.8904,7.3164774e-05,0.0,52.264393,251.00102,18.879076,30.000002,0.10696957,43.569294,258.56027,220.2265,0.0,52.264393,0.12912072,5.8601866,55.006207,8.330017
21181,20710860.0,0.0,23.89273,28.064056,23.02649,23.309113,22.701263,22.782532,11.6866455,11.699127,11.697418,12.800507,0.0,0.032089826,0.032089826,0.0646206,250.0,11.700012,0.0,0.0,10.505664,2379.9207,7.300863e-05,0.0,52.26236,251.02643,18.910292,30.000002,0.10666125,43.525593,258.44272,220.05614,0.0,52.26236,0.12880032,5.8342285,54.899002,8.330017
21182,20710920.0,0.0,23.886108,28.027344,23.0242,23.307678,22.698761,22.78183,11.685974,11.692932,11.692047,12.800537,0.0,0.032090515,0.032090515,0.06427811,250.0,11.700012,0.0,0.0,10.242852,2373.5994,7.2843926e-05,0.0,52.259922,251.06436,18.94149,30.000002,0.106338024,43.481915,258.32025,219.88048,0.0,52.259922,0.12845923,5.806879,54.783638,8.330017
21183,20710980.0,0.0,23.879517,27.989838,23.022095,23.306671,22.696259,22.781097,11.685303,11.68927,11.688843,12.800568,0.0,0.03209103,0.03209103,0.06392109,250.0,11.700012,0.0,0.0,9.97223,2367.0317,7.26715e-05,0.0,52.257175,251.10553,18.97349,30.000002,0.10600219,43.437115,258.1931,219.6979,0.0,52.257175,0.12810324,5.778256,54.66267,8.330017
21184,20711040.0,0.0,23.873474,27.95163,23.020721,23.30606,22.69458,22.782196,11.684692,12.926178,12.80896,12.800598,0.0,0.032091267,0.032091267,0.0635523,250.0,11.700012,0.0,0.0,9.696325,2360.3184,7.249219e-05,0.0,52.25425,251.1458,19.007132,30.000002,0.10565367,43.390015,258.06143,219.50777,0.0,52.25425,0.12773491,5.7481985,54.537125,8.330017
21185,20711100.0,0.0,23.868164,27.91272,23.020508,23.305878,22.695374,22.784119,11.684265,12.406342,12.299622,12.800629,0.0,0.03209119,0.03209119,0.06317793,250.0,11.700012,0.0,0.0,9.420846,2353.6213,7.230936e-05,0.0,52.25136,251.17972,19.039894,30.000002,0.105302915,43.344147,257.92633,219.31068,0.0,52.25136,0.12736037,5.7166157,54.40925,8.330017
21186,20711160.0,0.0,23.861664,27.873108,23.019073,23.304718,22.694641,22.784698,11.683929,12.077911,12.019745,12.800659,0.0,0.032091286,0.032091286,0.06279333,250.0,11.700012,0.0,0.0,9.128729,2346.6917,7.212306e-05,0.0,52.24855,251.2138,19.072855,30.000002,0.10494471,43.298004,257.7879,219.10799,0.0,52.24855,0.12697597,5.683738,54.277145,8.330017
21187,20711220.0,0.0,23.854828,27.832825,23.017426,23.303986,22.693085,22.784637,11.683472,11.897705,11.866119,12.800659,0.0,0.032091398,0.032091398,0.06239537,250.0,11.700012,0.0,0.0,8.831718,2339.5115,7.1931216e-05,0.0,52.245605,251.25009,19.106037,30.000002,0.10457648,43.25155,257.64532,218.89876,0.0,52.245605,0.12657824,5.649992,54.139572,8.330017
21188,20711280.0,0.0,23.84784,27.7919,23.015747,23.30371,22.69107,22.78421,11.683075,11.797943,11.781067,12.80069,0.0,0.03209124,0.03209124,0.06199164,250.0,11.700012,0.0,0.0,8.534566,2332.201,7.173493e-05,0.0,52.242706,251.28082,19.139805,30.000002,0.10420249,43.204273,257.49954,218.68292,0.0,52.242706,0.12617417,5.6155467,53.99939,8.330017
21189,20711340.0,0.0,23.84082,27.750336,23.01419,23.303925,22.688812,22.7836,11.6828,11.7447815,11.735687,12.80069,0.0,0.032090805,0.032090805,0.061586775,250.0,11.700012,0.0,0.0,8.241589,2324.8489,7.153597e-05,0.0,52.24,251.3028,19.173635,30.000002,0.10382739,43.15691,257.3517,218.46153,0.0,52.24,0.12576842,5.580387,53.85829,8.330017
21190,20711400.0,0.0,23.833862,27.70819,23.012756,23.304565,22.686401,22.782837,11.682648,11.7164,11.711487,12.80072,0.0,0.03209007,0.03209007,0.06118615,250.0,11.700012,0.0,0.0,7.957156,2317.5505,7.1336384e-05,0.0,52.237625,251.31297,19.207933,30.000002,0.10345408,43.108894,257.2032,218.23605,0.0,52.237625,0.1253663,5.5447483,53.71828,8.330017
21191,20711460.0,0.0,23.825348,27.665436,23.009674,23.302856,22.682892,22.780914,11.682587,11.700989,11.698303,12.80072,0.0,0.03209003,0.03209003,0.0607777,250.0,11.700012,0.0,0.0,7.643905,2310.0754,7.113654e-05,0.0,52.235485,251.32788,19.24212,30.000002,0.103076644,43.06103,257.05383,218.00937,0.0,52.235485,0.124957815,5.5082035,53.574413,8.330017
21192,20711520.0,0.0,23.816711,27.622131,23.006653,23.301636,22.679352,22.778961,11.682312,11.692169,11.690765,12.800751,0.0,0.032090466,0.032090466,0.0603501,250.0,11.700012,0.0,0.0,7.321546,2302.328,7.0932154e-05,0.0,52.233036,251.3557,19.276371,30.000002,0.102686055,43.01308,256.90115,217.7789,0.0,52.233036,0.124531105,5.4708047,53.42225,8.330017
21193,20711580.0,0.0,23.808197,27.578308,23.003815,23.300903,22.675781,22.777008,11.681946,11.687592,11.686829,12.800751,0.0,0.032090735,0.032090735,0.059911363,250.0,11.700012,0.0,0.0,6.9937296,2294.4172,7.0722905e-05,0.0,52.23034,251.38591,19.312002,30.000002,0.10228414,42.9632,256.74548,217.54301,0.0,52.23034,0.124092884,5.43297,53.264957,8.330017
21194,20711640.0,0.0,23.799591,27.533936,23.00119,23.30069,22.67221,22.775024,11.68161,11.684784,11.684418,12.800781,0.0,0.03209075,0.03209075,0.059467986,250.0,11.700012,0.0,0.0,6.6672153,2286.414,7.051037e-05,0.0,52.227657,251.41148,19.346207,30.000002,0.10188207,42.91531,256.58768,217.30173,0.0,52.227657,0.12364954,5.394414,53.105057,8.330017
21195,20711700.0,0.0,23.792328,27.489075,23.0,23.300964,22.670776,22.77591,11.6813965,12.7769165,12.617035,12.800781,0.0,0.032090444,0.032090444,0.059023086,250.0,11.700012,0.0,0.0,6.345117,2278.5088,7.02958e-05,0.0,52.225082,251.42981,19.384075,30.000002,0.10147022,42.862293,256.4284,217.0554,0.0,52.225082,0.12320401,5.355156,52.943756,8.330017
21196,20711760.0,0.0,23.784454,27.443726,22.998413,23.300262,22.66983,22.776093,11.681335,12.279388,12.192139,12.800812,0.0,0.032090317,0.032090317,0.05857378,250.0,11.700012,0.0,0.0,6.010617,2270.569,7.008127e-05,0.0,52.222675,251.4467,19.419703,30.000002,0.10106092,42.812416,256.26816,216.806,0.0,52.222675,0.122754455,5.3148327,52.779705,8.330017
21197,20711820.0,0.0,23.776154,27.39795,22.99643,23.300049,22.667633,22.775269,11.681152,12.008301,11.960602,12.800812,0.0,0.0320902,0.0320902,0.058117673,250.0,11.700012,0.0,0.0,5.6766644,2262.4731,6.98643e-05,0.0,52.220238,251.46396,19.45578,30.000002,0.100645944,42.76191,256.10635,216.55283,0.0,52.220238,0.12229809,5.274234,52.6119,8.330017
21198,20711880.0,0.0,23.76764,27.351715,22.994324,23.300354,22.664764,22.773895,11.681,11.860687,11.834503,12.800812,0.0,0.032089826,0.032089826,0.057662584,250.0,11.700012,0.0,0.0,5.3484063,2254.3413,6.964575e-05,0.0,52.21794,251.47418,19.492025,30.000002,0.10023122,42.711166,255.94408,216.2963,0.0,52.21794,0.12184224,5.233623,52.443474,8.330017
21199,20711940.0,0.0,23.759125,27.305054,22.99228,23.301178,22.66153,22.772217,11.681,11.778564,11.764343,12.800812,0.0,0.032089174,0.032089174,0.05721427,250.0,11.700012,0.0,0.0,5.0310907,2246.2903,6.942774e-05,0.0,52.215946,251.47379,19.528244,30.000002,0.099821374,42.66046,255.78267,216.03783,0.0,52.215946,0.1213926,5.192992,52.27672,8.330017
21200,20712000.0,0.0,23.750671,27.258026,22.990387,23.30249,22.658112,22.770416,11.681152,11.733185,11.725586,12.800812,0.0,0.032088228,0.032088228,0.056778986,250.0,11.700012,0.0,0.0,4.7296367,2238.4138,6.92126e-05,0.0,52.21439,251.45987,19.564468,30.000002,0.09942082,42.609745,255.62372,215.77953,0.0,52.21439,0.1209554,5.15271,52.11416,8.330017
21201,20712060.0,0.0,23.74173,27.210632,22.987976,23.302765,22.65448,22.768494,11.6814575,11.709473,11.705353,12.800812,0.0,0.03208752,0.03208752,0.056352805,250.0,11.700012,0.0,0.0,4.425312,2230.68,6.900184e-05,0.0,52.213276,251.44034,19.6007,30.000002,0.09902751,42.559017,255.46783,215.52386,0.0,52.213276,0.12052781,5.1126246,51.95407,8.330017
21202,20712120.0,0.0,23.73291,27.162872,22.985748,23.303589,22.650757,22.76654,11.681793,11.697723,11.695343,12.800812,0.0,0.032086983,0.032086983,0.055934194,250.0,11.700012,0.0,0.0,4.1333084,2223.0999,6.879567e-05,0.0,52.212395,251.41882,19.637646,30.000002,0.09863856,42.507298,255.31511,215.27171,0.0,52.212395,0.12010812,5.073056,51.796,8.330017
21203,20712180.0,0.0,23.724152,27.114807,22.983734,23.304901,22.647064,22.764587,11.68222,11.691345,11.689941,12.800781,0.0,0.032086268,0.032086268,0.05553216,250.0,11.700012,0.0,0.0,3.8589456,2215.7812,6.859561e-05,0.0,52.211857,251.38792,19.673317,30.000002,0.09826453,42.457355,255.16687,215.02408,0.0,52.211857,0.119704634,5.0345554,51.644073,8.330017
21204,20712240.0,0.0,23.715393,27.066406,22.981934,23.30658,22.643341,22.762604,11.68277,11.687378,11.686584,12.800781,0.0,0.032085404,0.032085404,0.055147104,250.0,11.700012,0.0,0.0,3.6016545,2208.726,6.840199e-05,0.0,52.211674,251.34798,19.70739,30.000002,0.09790647,42.409657,255.02327,214.78139,0.0,52.211674,0.119317815,4.997072,51.498734,8.330017
21205,20712300.0,0.0,23.707,27.01773,22.980438,23.308655,22.639618,22.760986,11.683502,11.685577,12.573975,12.800751,0.0,0.032084364,0.032084364,0.05478617,250.0,11.700012,0.0,0.0,3.3680716,2202.0823,6.8217894e-05,0.0,52.211987,251.2959,19.743206,30.000002,0.09756187,42.359512,254.88615,214.54617,16.449556,52.211987,0.11895479,4.961013,51.363094,8.330017
21206,20712360.0,0.0,23.699432,26.968811,22.980103,23.30954,22.639008,22.762451,11.684357,12.588837,12.4627075,12.80072,0.0,0.0320837,0.0320837,0.054440606,250.0,11.700012,0.0,0.0,3.1345193,2195.8442,6.804354e-05,0.0,52.212673,251.24225,19.777493,30.000002,0.09723267,42.311512,254.75488,214.31946,0.0,52.212673,0.11860791,4.925833,51.233475,8.330017
21207,20712420.0,0.0,23.691467,26.919617,22.97937,23.310791,22.637482,22.76239,11.685211,12.178223,12.1094055,12.80069,0.0,0.032083225,0.032083225,0.054109473,250.0,11.700012,0.0,0.0,2.915486,2189.868,6.7878995e-05,0.0,52.21351,251.18944,19.811308,30.000002,0.09691543,42.264168,254.62944,214.1017,0.0,52.21351,0.118275814,4.8919525,51.109524,8.330017
21208,20712480.0,0.0,23.683197,26.870209,22.978302,23.312408,22.63498,22.761505,11.686066,11.953613,11.916168,12.800659,0.0,0.032082688,0.032082688,0.053798534,250.0,11.700012,0.0,0.0,2.714423,2184.1812,6.7723915e-05,0.0,52.21456,251.13223,19.844667,30.000002,0.09661393,42.217464,254.5105,213.89326,0.0,52.21456,0.11796379,4.860028,50.993706,8.330017
21209,20712540.0,0.0,23.674835,26.820618,22.977173,23.314362,22.631897,22.760193,11.686951,11.829437,11.809387,12.800629,0.0,0.032082032,0.032082032,0.053511657,250.0,11.700012,0.0,0.0,2.534585,2178.8606,6.757941e-05,0.0,52.21591,251.06833,19.877409,30.000002,0.0963312,42.171627,254.3988,213.69511,0.0,52.21591,0.117675595,4.83007,50.887577,8.330017
21210,20712600.0,0.0,23.666473,26.770844,22.976105,23.31659,22.62851,22.758606,11.687958,11.763367,11.752655,12.800598,0.0,0.032081243,0.032081243,0.05325247,250.0,11.700012,0.0,0.0,2.3785808,2173.9763,6.744685e-05,0.0,52.21763,250.99619,19.909538,30.000002,0.096069805,42.126648,254.29518,213.50851,0.0,52.21763,0.117414795,4.802201,50.792564,8.330017
21211,20712660.0,0.0,23.657501,26.720917,22.974335,23.317413,22.624847,22.756897,11.688995,11.729126,11.723297,12.800537,0.0,0.03208086,0.03208086,0.05301422,250.0,11.700012,0.0,0.0,2.223665,2169.442,6.732675e-05,0.0,52.219643,250.92522,19.940922,30.000002,0.095825955,42.08271,254.19955,213.3351,0.0,52.219643,0.11717581,4.776083,50.705658,8.330017
21212,20712720.0,0.0,23.64856,26.670837,22.972656,23.318481,22.621124,22.755127,11.689941,11.710632,11.70752,12.800507,0.0,0.032080807,0.032080807,0.052789807,250.0,11.700012,0.0,0.0,2.080979,2165.1772,6.721677e-05,0.0,52.22162,250.86127,19.971775,30.000002,0.09559386,42.039513,254.11055,213.17358,0.0,52.22162,0.116951294,4.751651,50.623886,8.330017
21213,20712780.0,0.0,23.639648,26.620636,22.9711,23.319824,22.61734,22.753296,11.690826,11.701233,11.699585,12.800476,0.0,0.032080714,0.032080714,0.052583925,250.0,11.700012,0.0,0.0,1.9526376,2161.2246,6.711649e-05,0.0,52.223595,250.79842,20.002144,30.000002,0.09537626,41.997,254.02826,213.02325,0.0,52.223595,0.116745226,4.7292275,50.549244,8.330017
21214,20712840.0,0.0,23.630798,26.570374,22.969696,23.32135,22.613556,22.751495,11.691681,11.696655,11.69574,12.800446,0.0,0.032080557,0.032080557,0.052398335,250.0,11.700012,0.0,0.0,1.8406179,2157.6116,6.702629e-05,0.0,52.22564,250.73465,20.031668,30.000002,0.09517518,41.955666,253.95282,212.88406,0.0,52.22564,0.11655932,4.708652,50.48242,8.330017
21215,20712900.0,0.0,23.6221,26.52002,22.968414,23.32306,22.609772,22.749664,11.692596,11.694397,11.693939,12.8003845,0.0,0.032080293,0.032080293,0.052235436,250.0,11.700012,0.0,0.0,1.7470427,2154.3765,6.6946806e-05,0.0,52.227806,250.66809,20.061127,30.000002,0.094990484,41.91442,253.88455,212.75636,0.0,52.227806,0.11639588,4.689989,50.424362,8.330017
21216,20712960.0,0.0,23.613129,26.469604,22.967041,23.323303,22.606537,22.74945,11.693481,12.819885,12.860565,12.800354,0.0,0.03208048,0.03208048,0.052086443,250.0,11.700012,0.0,0.0,1.6484174,2151.411,6.687772e-05,4.327862,52.229996,250.60928,20.088255,30.000002,0.09482182,41.876442,253.82298,212.64114,0.0,52.229996,0.11624729,4.672838,50.371277,8.330017
21217,20713020.0,0.0,23.605286,26.419159,22.96698,23.32373,22.60614,22.750488,11.694244,12.436279,12.333252,12.800354,0.0,0.03208092,0.03208092,0.051943243,250.0,11.700012,0.0,0.0,1.5545319,2148.7205,6.6815934e-05,0.0,52.231907,250.56117,20.116179,30.000002,0.09465591,41.83735,253.7658,212.535,0.0,52.231907,0.11610498,4.6567345,50.32,8.330017
21218,20713080.0,0.0,23.596832,26.368744,22.966248,23.32428,22.604187,22.750244,11.694855,12.098663,12.0425415,12.8003235,0.0,0.03208134,0.03208134,0.051808953,250.0,11.700012,0.0,0.0,1.4670806,2146.1362,6.676043e-05,0.0,52.23359,250.51897,20.143679,30.000002,0.09449737,41.798847,253.71288,212.43697,0.0,52.23359,0.11597156,4.641999,50.271873,8.330017
21219,20713140.0,0.0,23.588074,26.318298,22.965149,23.324982,22.60138,22.749329,11.695343,11.916107,11.885376,12.800293,0.0,0.032081675,0.032081675,0.051684327,250.0,11.700012,0.0,0.0,1.3873967,2143.657,6.6709836e-05,0.0,52.235092,250.48027,20.171,30.000002,0.09434606,41.7606,253.66393,212.34618,0.0,52.235092,0.1158476,4.628683,50.227272,8.330017
21220,20713200.0,0.0,23.579132,26.267914,22.963928,23.325836,22.598145,22.748016,11.69577,11.815277,11.7986145,12.800262,0.0,0.03208188,0.03208188,0.05157058,250.0,11.700012,0.0,0.0,1.3167849,2141.3098,6.666381e-05,0.0,52.236492,250.44283,20.197557,30.000002,0.09420414,41.723423,253.61884,212.26212,0.0,52.236492,0.11573427,4.6166024,50.186718,8.330017
21221,20713260.0,0.0,23.569519,26.21756,22.961945,23.325226,22.594574,22.746521,11.696136,11.760742,11.751678,12.800232,0.0,0.03208245,0.03208245,0.051459238,250.0,11.700012,0.0,0.0,1.2329308,2138.9824,6.6621426e-05,0.0,52.237732,250.41489,20.223703,30.000002,0.094065435,41.686813,253.57678,212.18472,0.0,52.237732,0.1156241,4.6051784,50.14671,8.330017
21222,20713320.0,0.0,23.559845,26.167297,22.95987,23.324768,22.590881,22.744904,11.696259,11.730713,11.725861,12.800232,0.0,0.032083288,0.032083288,0.051341616,250.0,11.700012,0.0,0.0,1.1451015,2136.5635,6.6579094e-05,0.0,52.23853,250.40102,20.24988,30.000002,0.09392256,41.650166,253.53569,212.11119,0.0,52.23853,0.11550817,4.594077,50.103836,8.330017
21223,20713380.0,0.0,23.55011,26.117157,22.957825,23.324432,22.587097,22.743256,11.6961975,11.714935,11.712311,12.800232,0.0,0.03208404,0.03208404,0.05122073,250.0,11.700012,0.0,0.0,1.0545566,2134.0579,6.653531e-05,0.0,52.23892,250.39499,20.275785,30.000002,0.09377784,41.6139,253.49506,212.03967,0.0,52.23892,0.115388796,4.5834484,50.05948,8.330017
21224,20713440.0,0.0,23.540405,26.067108,22.955841,23.324219,22.583313,22.741547,11.696075,11.705994,11.70462,12.800232,0.0,0.032084662,0.032084662,0.05109728,250.0,11.700012,0.0,0.0,0.962973,2131.4849,6.648951e-05,0.0,52.239014,250.39342,20.30204,30.000002,0.093630336,41.57714,253.45445,211.9688,0.0,52.239014,0.115266606,4.5729313,50.014053,8.330017
21225,20713500.0,0.0,23.530731,26.017181,22.953857,23.324188,22.579498,22.739838,11.695923,11.700867,11.700195,12.800201,0.0,0.032085113,0.032085113,0.05097243,250.0,11.700012,0.0,0.0,0.8717977,2128.8494,6.644153e-05,0.0,52.238907,250.39389,20.328447,30.000002,0.09348124,41.540176,253.41373,211.89796,0.0,52.238907,0.11514266,4.562447,49.968098,8.330017
21226,20713560.0,0.0,23.520447,25.967438,22.951324,23.322815,22.575684,22.73816,11.695648,11.698547,11.698181,12.800232,0.0,0.032085855,0.032085855,0.050837882,250.0,11.700012,0.0,0.0,0.76004666,2126.0193,6.6390305e-05,0.0,52.238525,250.40446,20.353292,30.000002,0.093329266,41.505394,253.37204,211.82704,0.0,52.238525,0.11500963,4.55155,49.918213,8.330017
21227,20713620.0,0.0,23.511108,25.917908,22.94989,23.321625,22.5737,22.739044,11.69519,12.820038,12.664124,12.800232,0.0,0.03208679,0.03208679,0.05068634,250.0,11.700012,0.0,0.0,0.6372656,2122.9895,6.633264e-05,0.0,52.237648,250.42804,20.378967,30.000002,0.093163535,41.469444,253.32751,211.75319,0.0,52.237648,0.11485997,4.5399094,49.86162,8.330017
21228,20713680.0,0.0,23.502075,25.86853,22.948822,23.320618,22.572693,22.739624,11.694672,12.308502,12.224213,12.800262,0.0,0.032087572,0.032087572,0.050521422,250.0,11.700012,0.0,0.0,0.50524783,2119.7764,6.626845e-05,0.0,52.236355,250.45786,20.405449,30.000002,0.09298623,41.432373,253.2798,211.67464,0.0,52.236355,0.11469663,4.527404,49.799973,8.330017
21229,20713740.0,0.0,23.492523,25.819397,22.947174,23.319824,22.570404,22.739166,11.694031,12.029236,11.983276,12.800262,0.0,0.032088175,0.032088175,0.05034424,250.0,11.700012,0.0,0.0,0.3661542,2116.2563,6.6196466e-05,0.0,52.234776,250.49075,20.432083,30.000002,0.09279962,41.395084,253.22862,211.59041,0.0,52.234776,0.114520654,4.5141625,49.733837,8.330017
21230,20713800.0,0.0,23.482727,25.770538,22.94519,23.319214,22.567444,22.73816,11.693359,11.877136,11.85202,12.800262,0.0,0.03208855,0.03208855,0.050156888,250.0,11.700012,0.0,0.0,0.2221319,2112.4666,6.611621e-05,0.0,52.232998,250.52376,20.459017,30.000002,0.0926048,41.357376,253.17406,211.5001,0.0,52.232998,0.114334054,4.5002403,49.664127,8.330017
