,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21231,20713860.0,0.0,23.471954,25.721924,22.942047,23.316711,22.563995,22.736847,11.692535,11.7933655,11.779694,12.8003235,0.0,0.032091018,0.032091018,0.04992618,250.0,11.700012,0.0,0.0,0.043274168,2108.1394,6.6026514e-05,0.0,52.23088,250.5935,20.486263,30.000002,0.092381574,41.31923,253.1141,211.40607,0.0,52.23088,0.11410852,4.483687,49.57725,8.330017
21232,20713920.0,0.0,23.461395,25.673584,22.939056,23.314453,22.560394,22.735382,11.691467,11.747192,11.739746,12.800262,0.0,0.03208659,0.03208659,0.049757905,250.0,11.700012,0.0,0.0,0.0,2103.765,6.592135e-05,0.0,52.228397,250.57024,20.513597,30.000002,0.092192374,41.280964,253.05156,211.29234,0.0,52.228397,0.11393087,4.4712934,49.517197,8.330017
21233,20713980.0,0.0,23.451233,25.62558,22.936432,23.312317,22.556671,22.733795,11.692413,11.721649,11.717621,12.800232,0.0,0.03208233,0.03208233,0.049686972,250.0,11.700012,0.0,0.0,0.0,2100.8835,6.583986e-05,0.0,52.22969,250.46971,20.537928,30.000002,0.09208003,41.2469,253.00597,211.19585,0.0,52.22969,0.113851435,4.4616966,49.495834,8.330017
21234,20714040.0,0.0,23.441132,25.577911,22.933868,23.310272,22.552887,22.732208,11.693939,11.708405,11.706238,12.800201,0.0,0.032080073,0.032080073,0.049640782,250.0,11.700012,0.0,0.0,0.0,2098.67,6.5779124e-05,0.0,52.232277,250.37206,20.560738,30.000002,0.09199162,41.214966,252.97038,211.11731,0.0,52.232277,0.11380075,4.451133,49.483337,8.330017
21235,20714100.0,0.0,23.431152,25.530579,22.931396,23.308289,22.549103,22.73059,11.695282,11.702087,11.700897,12.800171,0.0,0.032078914,0.032078914,0.049613744,250.0,11.700012,0.0,0.0,0.0,2096.8564,6.573271e-05,0.0,52.235264,250.28378,20.582762,30.000002,0.09192019,41.18413,252.94366,211.05577,0.0,52.235264,0.113771416,4.4430356,49.47739,8.330017
21236,20714160.0,0.0,23.420715,25.483643,22.928436,23.304901,22.545288,22.729126,11.69632,11.699493,11.698822,12.80014,0.0,0.03207882,0.03207882,0.049599465,250.0,11.700012,0.0,0.0,0.0,2095.3035,6.5698885e-05,0.0,52.238255,250.21255,20.602554,30.000002,0.091864444,41.156425,252.92517,211.0114,0.0,52.238255,0.11375698,4.437366,49.475327,8.330017
21237,20714220.0,0.0,23.4104,25.437073,22.925446,23.301575,22.541504,22.727753,11.697113,11.698395,11.976929,12.80011,0.0,0.03207922,0.03207922,0.04959128,250.0,11.700012,0.0,0.0,0.0,2093.8977,6.567234e-05,0.0,52.240967,250.1561,20.622879,30.000002,0.091812454,41.127968,252.91193,210.97859,44.16517,52.240967,0.11374962,4.4333296,49.474846,8.330017
21238,20714280.0,0.0,23.40149,25.39093,22.924194,23.298248,22.540619,22.729675,11.697754,12.626251,12.5060425,12.800079,0.0,0.03207985,0.03207985,0.049586356,250.0,11.700012,0.0,0.0,0.0,2092.7031,6.5650405e-05,0.0,52.24339,250.11029,20.643522,30.000002,0.091762334,41.099068,252.90202,210.9533,0.0,52.24339,0.11374597,4.430268,49.47508,8.330017
21239,20714340.0,0.0,23.392273,25.345245,22.922516,23.294922,22.539185,22.730133,11.698242,12.204285,12.138733,12.800049,0.0,0.032080617,0.032080617,0.049584012,250.0,11.700012,0.0,0.0,0.0,2091.569,6.563289e-05,0.0,52.245415,250.07591,20.663774,30.000002,0.09171508,41.070717,252.8953,210.93542,0.0,52.245415,0.11374519,4.428105,49.475758,8.330017
21240,20714400.0,0.0,23.38266,25.300018,22.920258,23.291626,22.536652,22.729706,11.698486,11.974518,11.938721,12.800049,0.0,0.03208139,0.03208139,0.049583137,250.0,11.700012,0.0,0.0,0.0,2090.3926,6.561695e-05,0.0,52.247047,250.05078,20.68332,30.000002,0.09167047,41.043354,252.89088,210.9231,0.0,52.247047,0.11374588,4.4269757,49.47657,8.330017
21241,20714460.0,0.0,23.367645,25.255005,22.911285,23.280853,22.527191,22.722595,11.69577,11.848206,11.828705,12.799896,0.0,0.032082107,0.032082107,0.04958302,250.0,11.700012,0.0,0.0,0.0,2086.2654,6.555818e-05,0.0,52.248337,250.0328,20.702868,30.000002,0.09162623,41.015987,252.88809,210.91475,0.0,52.248337,0.1137472,4.435678,49.477345,8.330017
21242,20714520.0,0.0,23.352173,25.209991,22.901794,23.270111,22.517456,22.715271,11.687683,11.77536,11.764923,12.79953,0.0,0.032082725,0.032082725,0.04958326,250.0,11.700012,0.0,0.0,0.0,2078.922,6.5367974e-05,0.0,52.24933,250.02017,20.72232,30.000002,0.09158229,40.98875,252.8864,210.9092,0.0,52.24933,0.11374869,4.4685597,49.47802,8.330017
21243,20714580.0,0.0,23.336578,25.165009,22.892242,23.2594,22.507568,22.707794,11.681244,11.733063,11.727478,12.7994995,0.0,0.03208324,0.03208324,0.04958365,250.0,11.700012,0.0,0.0,0.0,2070.8132,6.511481e-05,0.0,52.25008,250.01158,20.741072,30.000002,0.091539875,40.962498,252.88548,210.90567,0.0,52.25008,0.11375012,4.4963098,49.478573,8.330017
21244,20714640.0,0.0,23.320923,25.119995,22.88266,23.24878,22.49759,22.700256,11.677643,11.708466,11.705444,12.799652,0.0,0.032083645,0.032083645,0.049584065,250.0,11.700012,0.0,0.0,0.0,2062.6072,6.4837004e-05,0.0,52.250637,250.0059,20.759422,30.000002,0.091498196,40.93681,252.88507,210.90349,0.0,52.250637,0.11375135,4.511007,49.479004,8.330017
21245,20714700.0,0.0,23.305267,25.075012,22.873108,23.23819,22.48758,22.692657,11.675507,11.69339,11.691803,12.799774,0.0,0.03208397,0.03208397,0.04958443,250.0,11.700012,0.0,0.0,0.0,2054.3699,6.454523e-05,0.0,52.251053,250.00212,20.778173,30.000002,0.09145539,40.91056,252.88496,210.90216,0.0,52.251053,0.113752365,4.5196185,49.47934,8.330017
21246,20714760.0,0.0,23.28946,25.029999,22.863464,23.226929,22.477905,22.685547,11.674408,11.684937,11.684082,12.799866,0.0,0.032084208,0.032084208,0.04958474,250.0,11.700012,0.0,0.0,0.0,2046.1241,6.424501e-05,0.0,52.251347,249.99985,20.79558,30.000002,0.09141551,40.886185,252.88507,210.90146,0.0,52.251347,0.11375316,4.524014,49.479584,8.330017
21247,20714820.0,0.0,23.27362,24.985016,22.85382,23.215729,22.4682,22.678406,11.673981,11.680359,11.67984,12.799927,0.0,0.032084383,0.032084383,0.04958498,250.0,11.700012,0.0,0.0,0.0,2037.9799,6.39435e-05,0.0,52.25155,249.99861,20.81211,30.000002,0.09137749,40.863045,252.8853,210.90117,0.0,52.25155,0.11375374,4.5256,49.479755,8.330017
21248,20714880.0,0.0,23.258087,24.940002,22.844574,23.20462,22.458862,22.672546,11.674042,12.488556,12.91394,12.799957,0.0,0.032084502,0.032084502,0.049585145,250.0,11.700012,0.0,0.0,0.0,2030.0305,6.364633e-05,20.587292,52.251686,249.9979,20.829674,30.000002,0.091336876,40.838455,252.88559,210.90103,0.0,52.251686,0.113754146,4.5254426,49.479877,8.330017
21249,20714940.0,0.0,23.243805,24.89502,22.836884,23.193512,22.45279,22.668396,11.674286,12.460083,12.3585205,12.800018,0.0,0.032084595,0.032084595,0.04958528,250.0,11.700012,0.0,0.0,0.0,2022.3054,6.335253e-05,0.0,52.25181,249.99739,20.847206,30.000002,0.09129625,40.81391,252.8859,210.90097,0.0,52.25181,0.113754466,4.5244594,49.479984,8.330017
21250,20715000.0,0.0,23.22882,24.850006,22.8284,23.182495,22.44513,22.662903,11.674713,12.102905,12.047516,12.800018,0.0,0.032084666,0.032084666,0.049585383,250.0,11.700012,0.0,0.0,0.0,2014.6942,6.3065054e-05,0.0,52.251892,249.99715,20.864388,30.000002,0.091256335,40.789856,252.88622,210.90099,0.0,52.251892,0.11375471,4.5226607,49.480064,8.330017
21251,20715060.0,0.0,23.212708,24.804993,22.818542,23.16983,22.436066,22.65625,11.675201,11.907288,11.877228,12.800049,0.0,0.032084707,0.032084707,0.049585447,250.0,11.700012,0.0,0.0,0.0,2007.1208,6.278357e-05,0.0,52.251965,249.99704,20.881697,30.000002,0.09121603,40.765625,252.88655,210.90102,0.0,52.251965,0.11375486,4.5206604,49.48013,8.330017
21252,20715120.0,0.0,23.19635,24.76001,22.80838,23.157227,22.426575,22.649231,11.67572,11.799438,11.783356,12.800049,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1999.6515,6.250807e-05,0.0,52.252018,249.99704,20.898348,30.000002,0.09117719,40.742313,252.88687,210.9011,0.0,52.252018,0.11375499,4.5185976,49.48018,8.330017
21253,20715180.0,0.0,23.17984,24.714996,22.798157,23.144684,22.41681,22.642029,11.67627,11.743011,11.734283,12.800049,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1992.3165,6.223907e-05,0.0,52.25206,249.9971,20.914566,30.000002,0.091139294,40.71961,252.88718,210.90115,0.0,52.25206,0.11375506,4.5163927,49.480217,8.330017
21254,20715240.0,0.0,23.1633,24.670013,22.787872,23.132233,22.406952,22.634705,11.676849,11.712097,11.707428,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1985.137,6.197699e-05,0.0,52.2521,249.99716,20.930805,30.000002,0.0911013,40.696873,252.8875,210.90123,0.0,52.2521,0.11375512,4.514044,49.480255,8.330017
21255,20715300.0,0.0,23.146698,24.625,22.777588,23.119812,22.397064,22.62732,11.67746,11.695923,11.69342,12.800049,0.0,0.03208479,0.03208479,0.049585573,250.0,11.700012,0.0,0.0,0.0,1978.1075,6.1721905e-05,0.0,52.252132,249.99724,20.946901,30.000002,0.09106359,40.67434,252.88779,210.90128,0.0,52.252132,0.11375516,4.5116196,49.480286,8.330017
21256,20715360.0,0.0,23.129974,24.580017,22.767212,23.106842,22.38736,22.62024,11.67804,11.687622,11.686279,12.800049,0.0,0.032084797,0.032084797,0.04958558,250.0,11.700012,0.0,0.0,0.0,1971.2123,6.147362e-05,0.0,52.252163,249.99731,20.962273,30.000002,0.09102754,40.652817,252.88808,210.90134,0.0,52.252163,0.113755174,4.509215,49.480316,8.330017
21257,20715420.0,0.0,23.113312,24.535004,22.756836,23.093903,22.377686,22.613129,11.678619,11.683075,11.682373,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1964.4678,6.123205e-05,0.0,52.25219,249.99734,20.978992,30.000002,0.09098828,40.629414,252.88837,210.90135,0.0,52.25219,0.113755174,4.5068398,49.480347,8.330017
21258,20715480.0,0.0,23.096619,24.49002,22.74649,23.081055,22.368011,22.606049,11.679199,11.680878,11.680511,12.800049,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1957.862,6.0997067e-05,0.0,52.25222,249.9974,20.994339,30.000002,0.09095222,40.607925,252.88866,210.9014,0.0,52.25222,0.1137552,4.504501,49.480377,8.330017
21259,20715540.0,0.0,23.080627,24.445007,22.737213,23.068268,22.360046,22.601349,11.679779,12.868378,12.710785,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1951.4492,6.0768565e-05,0.0,52.252243,249.99754,21.007277,30.000002,0.0909218,40.589813,252.88892,210.90147,0.0,52.252243,0.113755226,4.502239,49.480396,8.330017
21260,20715600.0,0.0,23.065186,24.399994,22.728577,23.055542,22.353394,22.59674,11.680389,12.326355,12.243164,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1945.2722,6.0547427e-05,0.0,52.252274,249.99757,21.022316,30.000002,0.09088639,40.56876,252.88918,210.90149,0.0,52.252274,0.113755226,4.4997406,49.480423,8.330017
21261,20715660.0,0.0,23.049042,24.355011,22.719025,23.042236,22.345612,22.591156,11.680969,12.032776,11.987427,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1939.1581,6.0332648e-05,0.0,52.2523,249.9976,21.037058,30.000002,0.09085165,40.548115,252.88945,210.9015,0.0,52.2523,0.113755226,4.497408,49.48045,8.330017
21262,20715720.0,0.0,23.032562,24.309998,22.709137,23.029022,22.337128,22.58496,11.6814575,11.872101,11.847473,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1933.1178,6.012313e-05,0.0,52.252323,249.99762,21.051922,30.000002,0.090816595,40.52731,252.88971,210.90152,0.0,52.252323,0.11375521,4.495394,49.480476,8.330017
21263,20715780.0,0.0,23.01593,24.265015,22.699097,23.01587,22.328278,22.578491,11.681946,11.783508,11.770355,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1927.1696,5.99187e-05,0.0,52.252354,249.99767,21.066212,30.000002,0.090782866,40.507305,252.88995,210.90154,0.0,52.252354,0.113755226,4.4935293,49.480503,8.330017
21264,20715840.0,0.0,22.999207,24.220001,22.688965,23.002777,22.319214,22.571838,11.682373,11.736664,11.729584,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1921.3173,5.97192e-05,0.0,52.252377,249.99768,21.080416,30.000002,0.090749316,40.48742,252.89021,210.90155,0.0,52.252377,0.113755226,4.4917555,49.480526,8.330017
21265,20715900.0,0.0,22.982422,24.175018,22.678802,22.989777,22.310059,22.565094,11.6828,11.711945,11.708099,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1915.5607,5.952444e-05,0.0,52.2524,249.99773,21.093973,30.000002,0.09071726,40.468437,252.89046,210.90158,0.0,52.2524,0.113755226,4.4900575,49.480553,8.330017
21266,20715960.0,0.0,22.965424,24.130005,22.668396,22.976105,22.301025,22.55832,11.683197,11.69873,11.696625,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1909.8856,5.933424e-05,0.0,52.252422,249.99776,21.10759,30.000002,0.090685055,40.449375,252.8907,210.9016,0.0,52.252422,0.11375523,4.4884214,49.480576,8.330017
21267,20716020.0,0.0,22.948425,24.084991,22.65802,22.962494,22.291992,22.551514,11.683594,11.691406,11.690308,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1904.3025,5.9148388e-05,0.0,52.25245,249.99777,21.12149,30.000002,0.090652145,40.429913,252.89095,210.9016,0.0,52.25245,0.11375523,4.486851,49.480602,8.330017
21268,20716080.0,0.0,22.931396,24.040009,22.647675,22.948975,22.282959,22.544739,11.68396,11.688141,11.6875305,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1898.8177,5.8967304e-05,0.0,52.252472,249.99785,21.13346,30.000002,0.090623796,40.41316,252.89117,210.90166,0.0,52.252472,0.11375525,4.48535,49.48062,8.330017
21269,20716140.0,0.0,22.914398,23.994995,22.63736,22.935547,22.273987,22.537964,11.684326,11.686707,11.68631,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1893.4603,5.879179e-05,0.0,52.252495,249.99788,21.146397,30.000002,0.09059312,40.395046,252.8914,210.90166,0.0,52.252495,0.11375525,4.483897,49.480648,8.330017
21270,20716200.0,0.0,22.898682,23.950012,22.628693,22.92218,22.267761,22.534485,11.684723,12.658752,12.534637,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1888.2668,5.861873e-05,0.0,52.252518,249.9979,21.159443,30.000002,0.090562165,40.376778,252.89165,210.90167,0.0,52.252518,0.11375525,4.4823694,49.48067,8.330017
21271,20716260.0,0.0,22.882446,23.904999,22.619354,22.907806,22.261353,22.529724,11.68512,12.216248,12.1484375,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1883.1555,5.8450758e-05,0.0,52.252544,249.99791,21.172466,30.000002,0.09053123,40.358547,252.89188,210.90167,0.0,52.252544,0.11375525,4.480656,49.480694,8.330017
21272,20716320.0,0.0,22.865662,23.860016,22.609436,22.893524,22.253876,22.524048,11.685486,11.975128,11.938141,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1878.061,5.8286274e-05,0.0,52.252567,249.99792,21.185,30.000002,0.09050146,40.341003,252.8921,210.90169,0.0,52.252567,0.11375526,4.4792633,49.480717,8.330017
21273,20716380.0,0.0,22.848694,23.815002,22.599243,22.879303,22.245789,22.517883,11.6857605,11.844849,11.824493,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1873.0085,5.812491e-05,0.0,52.25259,249.99794,21.197767,30.000002,0.0904711,40.323128,252.89232,210.9017,0.0,52.25259,0.11375526,4.4780736,49.48074,8.330017
21274,20716440.0,0.0,22.831573,23.77002,22.588898,22.865173,22.237427,22.511475,11.686066,11.772217,11.761169,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1868.0085,5.7966598e-05,0.0,52.25261,249.99797,21.209967,30.000002,0.09044207,40.306046,252.89255,210.90172,0.0,52.25261,0.11375526,4.476957,49.48076,8.330017
21275,20716500.0,0.0,22.814392,23.725006,22.578552,22.851105,22.228912,22.504944,11.68631,11.732178,11.726288,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1863.0726,5.7811343e-05,0.0,52.252632,249.998,21.222036,30.000002,0.09041334,40.28915,252.89276,210.90173,0.0,52.252632,0.11375526,4.4758687,49.480785,8.330017
21276,20716560.0,0.0,22.796783,23.679993,22.567657,22.835938,22.220367,22.49823,11.686584,11.711273,11.708069,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1858.1621,5.7658963e-05,0.0,52.25265,249.99803,21.233807,30.000002,0.09038529,40.27267,252.89297,210.90175,0.0,52.25265,0.11375526,4.474831,49.480804,8.330017
21277,20716620.0,0.0,22.779144,23.63501,22.556793,22.820862,22.211792,22.491516,11.686829,11.700043,11.698303,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1853.3022,5.7509158e-05,0.0,52.252674,249.99805,21.24549,30.000002,0.09035744,40.256317,252.89319,210.90176,0.0,52.252674,0.11375527,4.473883,49.480827,8.330017
21278,20716680.0,0.0,22.761536,23.589996,22.545929,22.805878,22.203247,22.484772,11.687042,11.693787,11.692871,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1848.508,5.736213e-05,0.0,52.252697,249.99806,21.25741,30.000002,0.090329,40.239628,252.8934,210.90176,0.0,52.252697,0.11375527,4.4729204,49.480846,8.330017
21279,20716740.0,0.0,22.743927,23.545013,22.535126,22.790985,22.194702,22.478058,11.687286,11.690369,11.689941,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1843.7786,5.7217916e-05,0.0,52.252716,249.99806,21.269474,30.000002,0.090300195,40.222736,252.89362,210.90176,0.0,52.252716,0.11375527,4.4719415,49.48087,8.330017
21280,20716800.0,0.0,22.726501,23.5,22.524597,22.776154,22.18628,22.47232,11.6875305,12.042358,12.935486,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1839.1215,5.7076606e-05,41.290176,52.252735,249.99815,21.279026,30.000002,0.09027739,40.209362,252.89381,210.90182,0.0,52.252735,0.113755286,4.470988,49.480885,8.330017
21281,20716860.0,0.0,22.70935,23.455017,22.514435,22.76004,22.181427,22.46576,11.687805,12.496368,12.389893,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1834.5707,5.6938195e-05,0.0,52.25275,249.99817,21.29019,30.000002,0.09025071,40.193733,252.89401,210.90184,0.0,52.25275,0.113755286,4.469936,49.480907,8.330017
21282,20716920.0,0.0,22.691559,23.410004,22.503448,22.743988,22.175049,22.457825,11.688049,12.129303,12.071228,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1830.0155,5.6802462e-05,0.0,52.252777,249.99818,21.301397,30.000002,0.0902239,40.178043,252.89421,210.90184,0.0,52.252777,0.113755286,4.4689555,49.480923,8.330017
21283,20716980.0,0.0,22.67337,23.36502,22.492004,22.728058,22.167755,22.449188,11.688232,11.927643,11.896118,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1825.4635,5.6668636e-05,0.0,52.252792,249.9982,21.31234,30.000002,0.09019772,40.162724,252.89441,210.90184,0.0,52.252792,0.113755286,4.4681787,49.480946,8.330017
21284,20717040.0,0.0,22.65503,23.320007,22.480377,22.712189,22.160004,22.440155,11.688416,11.815399,11.798676,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1820.9366,5.6536708e-05,0.0,52.25281,249.99821,21.32313,30.000002,0.09017188,40.14762,252.8946,210.90186,0.0,52.25281,0.113755286,4.467474,49.480965,8.330017
21285,20717100.0,0.0,22.636566,23.274994,22.468658,22.696411,22.152008,22.430939,11.688568,11.755035,11.746277,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1816.4448,5.640675e-05,0.0,52.252834,249.99823,21.333698,30.000002,0.090146564,40.13282,252.8948,210.90187,0.0,52.252834,0.1137553,4.466781,49.480984,8.330017
21286,20717160.0,0.0,22.617767,23.230011,22.456482,22.68042,22.143799,22.420715,11.688751,11.724701,11.71994,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1811.9646,5.627866e-05,0.0,52.252846,249.99826,21.343733,30.000002,0.09012251,40.118774,252.89499,210.90189,0.0,52.252846,0.1137553,4.466112,49.481003,8.330017
21287,20717220.0,0.0,22.598938,23.184998,22.444305,22.66449,22.135529,22.41043,11.688904,11.708008,11.705475,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1807.5219,5.615236e-05,0.0,52.252872,249.99829,21.353935,30.000002,0.090098046,40.104492,252.89517,210.9019,0.0,52.252872,0.1137553,4.465471,49.481018,8.330017
21288,20717280.0,0.0,22.580109,23.140015,22.43219,22.64862,22.127258,22.400177,11.689087,11.699219,11.697845,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1803.126,5.6028035e-05,0.0,52.252888,249.9983,21.364094,30.000002,0.090073675,40.09027,252.89536,210.90192,0.0,52.252888,0.1137553,4.4647985,49.481037,8.330017
21289,20717340.0,0.0,22.56131,23.095001,22.420074,22.632874,22.118988,22.389923,11.6892395,11.694611,11.693878,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1798.7782,5.5905737e-05,0.0,52.2529,249.99834,21.37378,30.000002,0.09005041,40.076706,252.89554,210.90193,0.0,52.2529,0.1137553,4.464098,49.481056,8.330017
21290,20717400.0,0.0,22.542542,23.050018,22.40805,22.617188,22.110748,22.3797,11.689423,11.692047,11.69165,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1794.483,5.578554e-05,0.0,52.252926,249.99834,21.384335,30.000002,0.09002505,40.06193,252.89572,210.90192,0.0,52.252926,0.1137553,4.463377,49.48107,8.330017
21291,20717460.0,0.0,22.524353,23.005005,22.39679,22.601501,22.103851,22.37143,11.689606,12.91153,12.751984,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1790.2795,5.5667482e-05,0.0,52.252937,249.99841,21.392618,30.000002,0.09000515,40.050335,252.89589,210.90196,0.0,52.252937,0.11375532,4.4626484,49.481087,8.330017
21292,20717520.0,0.0,22.506836,22.959991,22.386353,22.585907,22.098663,22.363556,11.68985,12.357452,12.270325,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1786.2285,5.555263e-05,0.0,52.252953,249.99841,21.402214,30.000002,0.08998208,40.0369,252.89607,210.90198,0.0,52.252953,0.11375531,4.461645,49.481106,8.330017
21293,20717580.0,0.0,22.488739,22.915009,22.375244,22.570374,22.092102,22.354553,11.690094,12.055206,12.007538,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1782.1807,5.544037e-05,0.0,52.25297,249.99843,21.411818,30.000002,0.08995897,40.023457,252.89624,210.90198,0.0,52.25297,0.11375531,4.4606977,49.48112,8.330017
21294,20717640.0,0.0,22.470337,22.869995,22.36377,22.554932,22.084808,22.345001,11.690277,11.890015,11.863892,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1778.1368,5.532978e-05,0.0,52.25299,249.99844,21.421,30.000002,0.08993687,40.0106,252.89641,210.902,0.0,52.25299,0.11375532,4.459991,49.48114,8.330017
21295,20717700.0,0.0,22.451813,22.825012,22.352142,22.53955,22.077148,22.335114,11.69043,11.798737,11.784576,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1774.1135,5.522078e-05,0.0,52.253002,249.99846,21.430265,30.000002,0.089914545,39.997627,252.89658,210.902,0.0,52.253002,0.11375531,4.459382,49.481155,8.330017
21296,20717760.0,0.0,22.433136,22.779999,22.340332,22.5242,22.069183,22.32492,11.690552,11.749268,11.741577,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1770.1146,5.5113396e-05,0.0,52.25302,249.99847,21.439177,30.000002,0.08989308,39.985153,252.89674,210.90201,0.0,52.25302,0.11375532,4.4588003,49.48117,8.330017
21297,20717820.0,0.0,22.414429,22.735016,22.328491,22.508942,22.061096,22.314667,11.690704,11.721985,11.717865,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1766.1501,5.5007647e-05,0.0,52.253036,249.9985,21.448084,30.000002,0.089871615,39.97268,252.89691,210.90202,0.0,52.253036,0.11375532,4.4582253,49.481186,8.330017
21298,20717880.0,0.0,22.395721,22.690002,22.31668,22.493774,22.053009,22.304382,11.690857,11.707733,11.705505,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1762.2241,5.490358e-05,0.0,52.253048,249.99852,21.456728,30.000002,0.08985076,39.960583,252.89708,210.90202,0.0,52.253048,0.11375532,4.4576406,49.4812,8.330017
21299,20717940.0,0.0,22.377014,22.64502,22.304932,22.478668,22.044891,22.294098,11.6910095,11.699707,11.698547,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1758.3414,5.480127e-05,0.0,52.253067,249.99854,21.4656,30.000002,0.089829355,39.94816,252.89723,210.90204,0.0,52.253067,0.11375532,4.457037,49.481216,8.330017
21300,20718000.0,0.0,22.358337,22.600006,22.293182,22.463623,22.036804,22.283813,11.691162,11.695282,11.694702,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1754.5026,5.4700773e-05,0.0,52.25308,249.99854,21.474588,30.000002,0.08980766,39.935577,252.8974,210.90204,0.0,52.25308,0.11375532,4.4564137,49.481236,8.330017
21301,20718060.0,0.0,22.336792,22.554993,22.277863,22.444794,22.024841,22.269684,11.688507,11.692963,11.692627,12.799896,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1748.1516,5.455889e-05,0.0,52.253098,249.9986,21.482061,30.000002,0.089789614,39.925114,252.89755,210.90207,0.0,52.253098,0.11375534,4.4649405,49.481247,8.330017
21302,20718120.0,0.0,22.316315,22.51007,22.263824,22.426086,22.015472,22.258667,11.679993,12.700012,12.568329,12.7994995,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1738.8119,5.4280135e-05,0.0,52.25311,249.99863,21.489944,30.000002,0.08977057,39.914078,252.89769,210.90208,0.0,52.25311,0.11375534,4.500164,49.481262,8.330017
21303,20718180.0,0.0,22.295715,22.464996,22.249725,22.40741,22.006104,22.246674,11.674591,12.235504,12.16333,12.799561,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1729.0127,5.3954675e-05,0.0,52.25312,249.99863,21.498173,30.000002,0.089750685,39.902557,252.89784,210.9021,0.0,52.25312,0.11375534,4.5231295,49.481274,8.330017
21304,20718240.0,0.0,22.274689,22.420013,22.235046,22.388885,21.995605,22.233765,11.6716,11.978943,11.939697,12.799683,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1719.0931,5.361087e-05,0.0,52.25314,249.99864,21.506353,30.000002,0.089730896,39.8911,252.898,210.9021,0.0,52.25314,0.11375534,4.535302,49.48129,8.330017
21305,20718300.0,0.0,22.253418,22.375,22.220123,22.370422,21.984528,22.220367,11.670105,11.835327,11.814362,12.799835,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1709.1897,5.32597e-05,0.0,52.25315,249.99864,21.51449,30.000002,0.08971121,39.879715,252.89815,210.9021,0.0,52.25315,0.11375534,4.541342,49.481304,8.330017
21306,20718360.0,0.0,22.232178,22.330017,22.2052,22.352264,21.973236,22.206848,11.669586,11.759644,11.748291,12.799927,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1699.4025,5.2907835e-05,0.0,52.253162,249.99867,21.522184,30.000002,0.08969259,39.868942,252.89828,210.90211,0.0,52.253162,0.11375534,4.543288,49.481316,8.330017
21307,20718420.0,0.0,22.210876,22.285004,22.190277,22.334229,21.961823,22.193207,11.669708,11.718506,11.712311,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1689.8016,5.2560885e-05,0.0,52.25318,249.99869,21.529825,30.000002,0.08967409,39.858242,252.89844,210.90213,0.0,52.25318,0.113755345,4.5427823,49.48133,8.330017
21308,20718480.0,0.0,22.189606,22.24002,22.175354,22.316254,21.950317,22.179535,11.670166,11.695923,11.692596,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1680.4226,5.222188e-05,0.0,52.253193,249.9987,21.537455,30.000002,0.089655615,39.847565,252.89857,210.90213,0.0,52.253193,0.113755345,4.5407968,49.481346,8.330017
21309,20718540.0,0.0,22.168335,22.195007,22.16043,22.2984,21.938812,22.165863,11.670898,11.684174,11.682404,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1671.2831,5.189236e-05,0.0,52.253204,249.99872,21.545012,30.000002,0.0896373,39.836983,252.89871,210.90215,0.0,52.253204,0.113755345,4.5378857,49.481358,8.330017
21310,20718600.0,0.0,22.147095,22.149994,22.1456,22.28061,21.927307,22.152191,11.671753,11.678314,11.677338,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1662.3926,5.1573283e-05,0.0,52.253216,249.99873,21.552223,30.000002,0.08961983,39.82689,252.89885,210.90216,0.0,52.253216,0.113755345,4.5344496,49.48137,8.330017
21311,20718660.0,0.0,22.125702,22.105011,22.130585,22.262634,21.91565,22.138367,11.672668,11.675812,11.675262,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1653.7788,5.1266856e-05,0.0,52.253227,249.99878,21.558962,30.000002,0.08960348,39.81745,252.89899,210.90218,0.0,52.253227,0.11375536,4.5307627,49.48138,8.330017
21312,20718720.0,0.0,22.104553,22.06015,22.115814,22.244812,21.904053,22.125336,11.673584,11.674744,12.899994,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1645.4375,5.097204e-05,0.0,52.25324,249.9988,21.566156,30.000002,0.08958604,39.80738,252.89912,210.90219,0.0,52.25324,0.11375536,4.5270514,49.48139,8.330017
21313,20718780.0,0.0,22.084625,22.015015,22.102722,22.22696,21.895935,22.114746,11.674561,12.522064,12.412933,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1637.3812,5.0684946e-05,0.0,52.253254,249.9988,21.573267,30.000002,0.08956878,39.797424,252.89925,210.90219,0.0,52.253254,0.11375536,4.5231094,49.481403,8.330017
21314,20718840.0,0.0,22.06424,21.970001,22.08899,22.209259,21.886505,22.102783,11.675568,12.138062,12.078461,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1629.5781,5.041071e-05,0.0,52.253265,249.99881,21.580435,30.000002,0.089551374,39.78739,252.89938,210.90219,0.0,52.253265,0.11375536,4.519026,49.48142,8.330017
21315,20718900.0,0.0,22.043488,21.925018,22.07483,22.19165,21.87613,22.090057,11.676483,11.929169,11.896515,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1621.9551,5.0146522e-05,0.0,52.25328,249.99883,21.58725,30.000002,0.089534834,39.77785,252.8995,210.9022,0.0,52.25328,0.11375536,4.5153112,49.48143,8.330017
21316,20718960.0,0.0,22.022644,21.880005,22.060577,22.174286,21.865387,22.077118,11.677368,11.813873,11.796143,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1614.897,4.989215e-05,0.0,52.253296,249.99883,21.59418,30.000002,0.089517996,39.76815,252.89964,210.9022,0.0,52.253296,0.11375536,4.5117774,49.48144,8.330017
21317,20719020.0,0.0,22.00177,21.834991,22.046265,22.157013,21.854431,22.063965,11.678284,11.75058,11.741089,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1608.5211,4.9648508e-05,0.0,52.253307,249.99884,21.600874,30.000002,0.08950173,39.758774,252.89977,210.90222,0.0,52.253307,0.11375536,4.5080876,49.481453,8.330017
21318,20719080.0,0.0,21.980835,21.790009,22.031921,22.139832,21.843323,22.05075,11.679352,11.717407,11.712311,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1602.4912,4.9418053e-05,0.0,52.25331,249.99886,21.607533,30.000002,0.08948553,39.74945,252.89989,210.90222,0.0,52.25331,0.11375536,4.503825,49.48147,8.330017
21319,20719140.0,0.0,21.95993,21.744995,22.017578,22.122742,21.832184,22.037506,11.68045,11.700287,11.69751,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1596.6772,4.9200506e-05,0.0,52.253323,249.99889,21.613884,30.000002,0.089470096,39.740562,252.90001,210.90224,0.0,52.253323,0.11375536,4.499286,49.481476,8.330017
21320,20719200.0,0.0,21.939026,21.700012,22.003296,22.105743,21.821045,22.024261,11.681305,11.6910095,11.689575,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1590.9828,4.899105e-05,0.0,52.253334,249.99889,21.620483,30.000002,0.08945405,39.731323,252.90013,210.90224,0.0,52.253334,0.113755375,4.495782,49.481487,8.330017
21321,20719260.0,0.0,21.918304,21.654999,21.989197,22.088959,21.81009,22.011261,11.682037,11.686768,11.685974,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1585.4181,4.878921e-05,0.0,52.25335,249.99892,21.626574,30.000002,0.08943923,39.722797,252.90025,210.90225,0.0,52.25335,0.113755375,4.492916,49.4815,8.330017
21322,20719320.0,0.0,21.897614,21.610016,21.97519,22.072296,21.799164,21.99826,11.682648,11.684937,11.684479,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1579.9834,4.859504e-05,0.0,52.25336,249.99895,21.632347,30.000002,0.08942518,39.714714,252.90036,210.90228,0.0,52.25336,0.113755375,4.4904375,49.481506,8.330017
21323,20719380.0,0.0,21.877533,21.565002,21.961975,22.055695,21.789398,21.987244,11.683197,12.958374,12.792145,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1574.6819,4.8406364e-05,0.0,52.253365,249.99896,21.638527,30.000002,0.089410126,39.70606,252.90048,210.90228,0.0,52.253365,0.113755375,4.4881983,49.481518,8.330017
21324,20719440.0,0.0,21.858276,21.52002,21.949768,22.039185,21.781769,21.97699,11.683807,12.392731,12.289703,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1569.5833,4.822394e-05,0.0,52.253376,249.99896,21.644623,30.000002,0.08939528,39.69753,252.90059,210.90228,0.0,52.253376,0.113755375,4.4858265,49.48153,8.330017
21325,20719500.0,0.0,21.83841,21.475006,21.93686,22.022766,21.772705,21.965546,11.684326,12.070526,12.014343,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1564.5337,4.804742e-05,0.0,52.253387,249.99898,21.650663,30.000002,0.089380555,39.68907,252.90071,210.90228,0.0,52.253387,0.113755375,4.4836392,49.48154,8.330017
21326,20719560.0,0.0,21.81836,21.429993,21.923706,22.00653,21.763,21.953644,11.684784,11.894104,11.863617,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1559.5304,4.7875372e-05,0.0,52.253403,249.99898,21.65672,30.000002,0.0893658,39.680595,252.90082,210.9023,0.0,52.253403,0.113755375,4.4818482,49.48155,8.330017
21327,20719620.0,0.0,21.798187,21.38501,21.9104,21.990387,21.752869,21.941467,11.68515,11.796814,11.780487,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1554.5807,4.770744e-05,0.0,52.253407,249.999,21.662535,30.000002,0.08935162,39.67245,252.90092,210.9023,0.0,52.253407,0.113755375,4.4802775,49.481564,8.330017
21328,20719680.0,0.0,21.777954,21.339996,21.896973,21.974335,21.742554,21.929108,11.685516,11.74585,11.7369995,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1549.6884,4.75434e-05,0.0,52.253418,249.99901,21.6682,30.000002,0.0893378,39.66452,252.90103,210.90231,0.0,52.253418,0.11375538,4.4788456,49.48157,8.330017
21329,20719740.0,0.0,21.75769,21.295013,21.883575,21.958374,21.732117,21.916687,11.685852,11.717865,11.713135,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1544.8578,4.7383073e-05,0.0,52.25343,249.99902,21.673868,30.000002,0.089323975,39.656586,252.90114,210.90231,0.0,52.25343,0.11375538,4.4774904,49.48158,8.330017
21330,20719800.0,0.0,21.737427,21.25,21.870178,21.942505,21.72165,21.904236,11.686157,11.703125,11.700592,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1540.0898,4.7226353e-05,0.0,52.253437,249.99904,21.67949,30.000002,0.08931026,39.648716,252.90125,210.90233,0.0,52.253437,0.11375538,4.476189,49.48159,8.330017
21331,20719860.0,0.0,21.717285,21.205017,21.856964,21.926758,21.711304,21.891998,11.686493,11.695465,11.694061,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1535.392,4.7073107e-05,0.0,52.25345,249.99905,21.68485,30.000002,0.08929718,39.64121,252.90135,210.90233,0.0,52.25345,0.11375538,4.47494,49.481598,8.330017
21332,20719920.0,0.0,21.697174,21.160004,21.84378,21.911133,21.70102,21.87976,11.686768,11.691132,11.69043,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1530.7576,4.6923244e-05,0.0,52.25346,249.99905,21.690695,30.000002,0.08928291,39.633026,252.90146,210.90233,0.0,52.25346,0.11375538,4.473721,49.48161,8.330017
21333,20719980.0,0.0,21.677124,21.11502,21.830658,21.895569,21.690704,21.867584,11.687073,11.688934,11.688599,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1526.1831,4.677661e-05,0.0,52.253468,249.99905,21.696047,30.000002,0.08926984,39.625534,252.90155,210.90234,0.0,52.253468,0.11375538,4.472549,49.481617,8.330017
21334,20720040.0,0.0,21.658142,21.070007,21.81894,21.880096,21.682678,21.858337,11.687347,12.756744,12.603638,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1521.7528,4.6633253e-05,0.0,52.25348,249.9991,21.700535,30.000002,0.08925889,39.61925,252.90166,210.90237,0.0,52.25348,0.1137554,4.4714026,49.48163,8.330017
21335,20720100.0,0.0,21.639252,21.024994,21.807343,21.864716,21.67514,21.848389,11.687714,12.27124,12.187561,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1517.4375,4.649427e-05,0.0,52.253487,249.99911,21.705816,30.000002,0.089245975,39.611855,252.90175,210.90237,0.0,52.253487,0.1137554,4.469991,49.481632,8.330017
21336,20720160.0,0.0,21.619965,20.980011,21.795258,21.849487,21.666504,21.837616,11.687988,12.005981,11.960358,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1513.1333,4.6358324e-05,0.0,52.25349,249.99911,21.710924,30.000002,0.08923349,39.604706,252.90184,210.90237,0.0,52.25349,0.1137554,4.468795,49.481644,8.330017
21337,20720220.0,0.0,21.600464,20.934998,21.782867,21.83432,21.657227,21.826385,11.688202,11.860687,11.835907,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1508.8384,4.6224523e-05,0.0,52.2535,249.99913,21.716108,30.000002,0.089220814,39.59745,252.90195,210.90237,0.0,52.2535,0.11375538,4.4678855,49.48165,8.330017
21338,20720280.0,0.0,21.580841,20.890015,21.770355,21.819244,21.647644,21.81488,11.688416,11.780487,11.767242,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1504.563,4.6092653e-05,0.0,52.25351,249.99913,21.721087,30.000002,0.08920865,39.59048,252.90204,210.90239,0.0,52.25351,0.1137554,4.4671226,49.48166,8.330017
21339,20720340.0,0.0,21.561157,20.845001,21.757782,21.80423,21.637878,21.803223,11.688568,11.737946,11.730835,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1500.3136,4.596264e-05,0.0,52.25352,249.99915,21.726034,30.000002,0.08919654,39.583553,252.90213,210.90239,0.0,52.25352,0.1137554,4.466435,49.48167,8.330017
21340,20720400.0,0.0,21.541504,20.800018,21.745178,21.789307,21.628052,21.791534,11.688721,11.715424,11.711548,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1496.0942,4.5834386e-05,0.0,52.253525,249.99916,21.730755,30.000002,0.08918499,39.576942,252.90222,210.90239,0.0,52.253525,0.1137554,4.465789,49.481678,8.330017
21341,20720460.0,0.0,21.521912,20.755005,21.732727,21.774506,21.618286,21.779999,11.688904,11.703247,11.701172,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1491.9127,4.5707897e-05,0.0,52.25354,249.99918,21.735495,30.000002,0.08917339,39.57031,252.90231,210.9024,0.0,52.25354,0.1137554,4.4651585,49.481686,8.330017
21342,20720520.0,0.0,21.50232,20.709991,21.720306,21.759766,21.608551,21.768494,11.689056,11.696442,11.695343,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1487.7655,4.5583147e-05,0.0,52.253544,249.99918,21.740337,30.000002,0.089161545,39.563526,252.9024,210.9024,0.0,52.253544,0.1137554,4.464535,49.481693,8.330017
21343,20720580.0,0.0,21.482788,20.665009,21.707947,21.745117,21.598816,21.756989,11.689178,11.693085,11.692505,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1483.6499,4.546001e-05,0.0,52.25355,249.99919,21.744799,30.000002,0.089150615,39.55728,252.90248,210.90242,0.0,52.25355,0.1137554,4.4639454,49.4817,8.330017
21344,20720640.0,0.0,21.463348,20.619995,21.695679,21.73056,21.589111,21.745972,11.689331,11.691254,12.703339,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1479.5653,4.5338318e-05,0.0,52.253563,249.99922,21.749063,30.000002,0.08914018,39.551308,252.90257,210.90244,10.182562,52.253563,0.11375541,4.4634013,49.481712,8.330017
21345,20720700.0,0.0,21.445312,20.575012,21.685211,21.716064,21.582672,21.737854,11.689484,12.572998,12.459473,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1475.6395,4.521867e-05,0.0,52.253567,249.99922,21.753603,30.000002,0.08912906,39.544956,252.90266,210.90244,0.0,52.253567,0.11375541,4.4627504,49.481716,8.330017
21346,20720760.0,0.0,21.42685,20.529999,21.674255,21.70169,21.575348,21.728424,11.689697,12.171448,12.109528,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1471.7479,4.510169e-05,0.0,52.253574,249.99924,21.758125,30.000002,0.089117974,39.538624,252.90274,210.90244,0.0,52.253574,0.11375541,4.4619,49.481728,8.330017
21347,20720820.0,0.0,21.40802,20.485016,21.662811,21.687378,21.567047,21.7182,11.689819,11.952698,11.918915,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1467.8339,4.4985834e-05,0.0,52.25358,249.99924,21.762484,30.000002,0.089107305,39.532524,252.90283,210.90245,0.0,52.25358,0.11375541,4.461344,49.48173,8.330017
21348,20720880.0,0.0,21.389008,20.440002,21.651123,21.673157,21.558228,21.70755,11.689911,11.834473,11.815887,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1463.9034,4.4870485e-05,0.0,52.253593,249.99925,21.766964,30.000002,0.089096315,39.526253,252.90291,210.90245,0.0,52.253593,0.11375541,4.4610386,49.48174,8.330017
21349,20720940.0,0.0,21.369904,20.39502,21.639343,21.658997,21.549133,21.696686,11.689941,11.768402,11.758301,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1459.9691,4.475554e-05,0.0,52.253597,249.99925,21.771166,30.000002,0.08908601,39.520367,252.90298,210.90245,0.0,52.253597,0.11375541,4.460835,49.481747,8.330017
21350,20721000.0,0.0,21.350739,20.350006,21.627502,21.644928,21.539917,21.68573,11.690002,11.731903,11.726501,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1456.0374,4.4641e-05,0.0,52.253605,249.99927,21.77536,30.000002,0.08907573,39.514496,252.90308,210.90245,0.0,52.253605,0.11375541,4.4606667,49.481754,8.330017
21351,20721060.0,0.0,21.331665,20.304993,21.615753,21.63092,21.5307,21.674866,11.690033,11.712769,11.709839,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1452.1162,4.4526885e-05,0.0,52.25361,249.99928,21.779451,30.000002,0.08906569,39.50877,252.90315,210.90247,0.0,52.25361,0.11375541,4.4605093,49.481762,8.330017
21352,20721120.0,0.0,21.312592,20.26001,21.604004,21.617004,21.521484,21.664032,11.690063,11.702393,11.700775,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1448.2045,4.4413184e-05,0.0,52.253616,249.99928,21.78351,30.000002,0.08905575,39.50309,252.90323,210.90247,0.0,52.253616,0.11375541,4.4603558,49.481766,8.330017
21353,20721180.0,0.0,21.293549,20.214996,21.592316,21.60315,21.512299,21.653168,11.690094,11.696381,11.695587,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1444.2999,4.4299843e-05,0.0,52.253628,249.99928,21.787855,30.000002,0.08904508,39.497,252.9033,210.90247,0.0,52.253628,0.11375541,4.460214,49.481777,8.330017
21354,20721240.0,0.0,21.274506,20.170013,21.580688,21.589386,21.503113,21.642365,11.6901245,11.693146,11.692749,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1440.4023,4.4186763e-05,0.0,52.253635,249.9993,21.791832,30.000002,0.08903532,39.491432,252.90338,210.90247,0.0,52.253635,0.11375541,4.4600973,49.48178,8.330017
21355,20721300.0,0.0,21.25595,20.125,21.56961,21.575714,21.49466,21.633148,11.690155,12.892395,12.853638,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1436.5386,4.4073884e-05,0.63283056,52.25364,249.99933,21.79516,30.000002,0.08902716,39.48678,252.90346,210.9025,0.0,52.25364,0.11375542,4.460017,49.48179,8.330017
21356,20721360.0,0.0,21.238434,20.080017,21.559875,21.562073,21.488983,21.625275,11.690247,12.421173,12.327728,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1432.8094,4.3962336e-05,0.0,52.253647,249.99934,21.799026,30.000002,0.08901766,39.48136,252.90353,210.9025,0.0,52.253647,0.11375541,4.459677,49.481792,8.330017
21357,20721420.0,0.0,21.220337,20.035004,21.549438,21.548523,21.481812,21.61621,11.690308,12.089264,12.038239,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1429.0533,4.3851833e-05,0.0,52.25365,249.99934,21.802925,30.000002,0.089008085,39.475903,252.9036,210.9025,0.0,52.25365,0.11375541,4.4593067,49.4818,8.330017
21358,20721480.0,0.0,21.201935,19.99002,21.538574,21.535065,21.473846,21.606476,11.690338,11.906891,11.879211,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1425.2524,4.3740936e-05,0.0,52.25366,249.99934,21.806725,30.000002,0.08899875,39.470585,252.90367,210.9025,0.0,52.25366,0.11375541,4.4592643,49.481808,8.330017
21359,20721540.0,0.0,21.18338,19.945007,21.527527,21.521667,21.465454,21.596405,11.690277,11.806122,11.791321,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1421.4186,4.362934e-05,0.0,52.253662,249.99936,21.810427,30.000002,0.08898966,39.465405,252.90375,210.90251,0.0,52.253662,0.11375542,4.459406,49.481815,8.330017
21360,20721600.0,0.0,21.164734,19.899994,21.516418,21.508331,21.456818,21.586151,11.690247,11.752563,11.744598,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1417.562,4.3517048e-05,0.0,52.25367,249.99936,21.814102,30.000002,0.08898064,39.46026,252.90381,210.90251,0.0,52.25367,0.11375542,4.4596195,49.48182,8.330017
21361,20721660.0,0.0,21.14624,19.855438,21.50534,21.495178,21.44815,21.575958,11.690186,11.72406,11.719727,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1413.7037,4.340417e-05,0.0,52.253677,249.99937,21.817606,30.000002,0.08897202,39.455353,252.90388,210.90251,0.0,52.253677,0.11375542,4.4598274,49.481827,8.330017
21362,20721720.0,0.0,21.12793,19.811707,21.494293,21.482086,21.439423,21.565735,11.690186,11.708282,11.705994,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1409.8698,4.32914e-05,0.0,52.25368,249.99937,21.821157,30.000002,0.08896329,39.45038,252.90395,210.90253,0.0,52.25368,0.11375542,4.4598804,49.481834,8.330017
21363,20721780.0,0.0,21.109833,19.768799,21.483276,21.469086,21.430695,21.555542,11.690216,11.699921,11.698669,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1406.0695,4.3179276e-05,0.0,52.25369,249.99939,21.82468,30.000002,0.088954635,39.44545,252.90402,210.90253,0.0,52.25369,0.11375542,4.459741,49.48184,8.330017
21364,20721840.0,0.0,21.09195,19.726776,21.47232,21.456146,21.421967,21.545319,11.690277,11.695496,11.694824,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1402.3064,4.3068e-05,0.0,52.253693,249.9994,21.82804,30.000002,0.08894637,39.440746,252.90408,210.90253,0.0,52.253693,0.11375542,4.4594874,49.481846,8.330017
21365,20721900.0,0.0,21.07425,19.685608,21.461365,21.443298,21.413269,21.535156,11.690338,11.692963,11.692627,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1398.5815,4.2957705e-05,0.0,52.2537,249.99939,21.831703,30.000002,0.08893736,39.43561,252.90414,210.90253,0.0,52.2537,0.11375542,4.4591765,49.48185,8.330017
21366,20721960.0,0.0,21.057861,19.645294,21.451782,21.430603,21.406677,21.527832,11.69043,12.798492,12.656616,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1394.9805,4.2848653e-05,0.0,52.253704,249.99942,21.834572,30.000002,0.088930316,39.431602,252.9042,210.90254,0.0,52.253704,0.11375542,4.458781,49.481853,8.330017
21367,20722020.0,0.0,21.04187,19.605865,21.442566,21.418,21.400879,21.520172,11.690643,12.294708,12.218048,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1391.5004,4.274237e-05,0.0,52.25371,249.99944,21.837915,30.000002,0.08892208,39.426918,252.90427,210.90254,0.0,52.25371,0.11375542,4.4579954,49.48186,8.330017
21368,20722080.0,0.0,21.025604,19.567322,21.432678,21.405457,21.39386,21.511505,11.690796,12.021057,11.979126,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1388.0205,4.263771e-05,0.0,52.253716,249.99944,21.841202,30.000002,0.088914,39.422318,252.90433,210.90256,0.0,52.253716,0.11375542,4.4573417,49.481865,8.330017
