,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21369,20722140.0,0.0,21.009277,19.529633,21.422516,21.392975,21.38617,21.50232,11.690887,11.872131,11.849121,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1384.5398,4.2533695e-05,0.0,52.253723,249.99944,21.84444,30.000002,0.08890603,39.41778,252.90439,210.90256,0.0,52.253723,0.11375542,4.4569697,49.481873,8.330017
21370,20722200.0,0.0,20.993011,19.492859,21.41217,21.380554,21.378143,21.492828,11.6909485,11.789307,11.776794,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1381.0737,4.243026e-05,0.0,52.25373,249.99945,21.847614,30.000002,0.08889822,39.413338,252.90445,210.90256,0.0,52.25373,0.11375542,4.456703,49.481876,8.330017
21371,20722260.0,0.0,20.97696,19.45697,21.401825,21.368317,21.369965,21.483337,11.6910095,11.744354,11.737579,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1377.6384,4.2327563e-05,0.0,52.253735,249.99945,21.850706,30.000002,0.088890605,39.40901,252.90451,210.90256,0.0,52.253735,0.11375542,4.456441,49.481884,8.330017
21372,20722320.0,0.0,20.96109,19.421967,21.39151,21.35614,21.361725,21.473785,11.691101,11.719543,11.715942,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1374.2382,4.2225784e-05,0.0,52.253735,249.99947,21.853792,30.000002,0.08888301,39.40469,252.90457,210.90257,0.0,52.253735,0.11375542,4.456137,49.481888,8.330017
21373,20722380.0,0.0,20.945435,19.387878,21.381195,21.344025,21.353455,21.464203,11.691162,11.7065735,11.70459,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1370.875,4.2124964e-05,0.0,52.253742,249.99947,21.856785,30.000002,0.088875644,39.4005,252.90463,210.90257,0.0,52.253742,0.11375542,4.455806,49.48189,8.330017
21374,20722440.0,0.0,20.929962,19.354675,21.37088,21.33197,21.345154,21.45465,11.691254,11.699249,11.698212,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1367.5503,4.202516e-05,0.0,52.253746,249.99947,21.85986,30.000002,0.088868074,39.3962,252.9047,210.90257,0.0,52.253746,0.11375542,4.4554563,49.4819,8.330017
21375,20722500.0,0.0,20.914764,19.322388,21.360626,21.319977,21.336884,21.445099,11.691345,11.69516,11.694672,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1364.2662,4.192642e-05,0.0,52.253754,249.99947,21.862974,30.000002,0.0888604,39.391838,252.90475,210.90257,0.0,52.253754,0.11375542,4.4550886,49.481903,8.330017
21376,20722560.0,0.0,20.899872,19.291046,21.350525,21.308136,21.328705,21.435822,11.691437,11.693451,12.06778,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1361.0319,4.182878e-05,0.0,52.253757,249.9995,21.865545,30.000002,0.088854074,39.388237,252.9048,210.90259,40.118946,52.253757,0.113755435,4.454704,49.481907,8.330017
21377,20722620.0,0.0,20.886566,19.26062,21.342194,21.296356,21.323608,21.429901,11.691589,12.607361,12.50827,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1357.9646,4.1732903e-05,0.0,52.253765,249.99951,21.868284,30.000002,0.088847324,39.3844,252.90486,210.90259,0.0,52.253765,0.113755435,4.454163,49.481915,8.330017
21378,20722680.0,0.0,20.873108,19.23111,21.333405,21.284637,21.31778,21.422516,11.691772,12.192047,12.137909,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1354.9595,4.1639803e-05,0.0,52.253765,249.99951,21.871178,30.000002,0.088840194,39.380352,252.9049,210.90259,0.0,52.253765,0.113755435,4.453328,49.48192,8.330017
21379,20722740.0,0.0,20.859436,19.202545,21.324097,21.27298,21.310913,21.414276,11.691925,11.963959,11.934509,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1351.9515,4.1547843e-05,0.0,52.25377,249.99951,21.873968,30.000002,0.08883332,39.376446,252.90497,210.90259,0.0,52.25377,0.113755435,4.4527698,49.481922,8.330017
21380,20722800.0,0.0,20.845764,19.174896,21.314514,21.261414,21.303558,21.405579,11.691986,11.837219,11.821503,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1348.9495,4.14565e-05,0.0,52.253777,249.99951,21.876781,30.000002,0.08882639,39.372505,252.90501,210.9026,0.0,52.253777,0.113755435,4.4524307,49.481926,8.330017
21381,20722860.0,0.0,20.832245,19.148224,21.30487,21.249939,21.295898,21.396759,11.692047,11.770874,11.762329,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1345.9705,4.1365805e-05,0.0,52.253784,249.99953,21.879444,30.000002,0.08881982,39.368774,252.90508,210.9026,0.0,52.253784,0.113755435,4.4521728,49.48193,8.330017
21382,20722920.0,0.0,20.818909,19.122467,21.295197,21.238525,21.288116,21.387817,11.692139,11.734863,11.730225,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1343.0228,4.127593e-05,0.0,52.253788,249.99953,21.882088,30.000002,0.088813305,39.365074,252.90512,210.9026,0.0,52.253788,0.113755435,4.4518924,49.481934,8.330017
21383,20722980.0,0.0,20.805756,19.097687,21.285492,21.227203,21.280243,21.378815,11.6922,11.714996,11.712524,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1340.1111,4.1186995e-05,0.0,52.253788,249.99954,21.88473,30.000002,0.08880679,39.36138,252.90517,210.9026,0.0,52.253788,0.113755435,4.4515777,49.48194,8.330017
21384,20723040.0,0.0,20.792847,19.073883,21.275818,21.215912,21.27237,21.369812,11.692291,11.704468,11.7031555,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1337.2386,4.1099058e-05,0.0,52.253796,249.99954,21.887342,30.000002,0.08880034,39.35772,252.90523,210.90262,0.0,52.253796,0.113755435,4.4512353,49.481945,8.330017
21385,20723100.0,0.0,20.780151,19.051025,21.266144,21.204681,21.264496,21.36081,11.692383,11.698944,11.698212,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1334.4081,4.101218e-05,0.0,52.2538,249.99956,21.889837,30.000002,0.088794194,39.35423,252.90527,210.90262,0.0,52.2538,0.113755435,4.4508696,49.48195,8.330017
21386,20723160.0,0.0,20.767761,19.029144,21.256622,21.193573,21.256714,21.35196,11.692474,11.695953,11.695557,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1331.6261,4.0926443e-05,0.0,52.2538,249.99956,21.89234,30.000002,0.08878802,39.350723,252.90532,210.90262,0.0,52.2538,0.113755435,4.450478,49.481953,8.330017
21387,20723220.0,0.0,20.75592,19.00821,21.247467,21.182526,21.24939,21.34433,11.692566,12.677429,12.918762,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1328.9076,4.084195e-05,11.435895,52.253807,249.99957,21.894684,30.000002,0.08878224,39.347443,252.90536,210.90263,0.0,52.253807,0.113755435,4.4500566,49.481956,8.330017
21388,20723280.0,0.0,20.745483,18.988281,21.239868,21.17154,21.245148,21.33847,11.692749,12.458405,12.369141,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1326.3682,4.075977e-05,0.0,52.25381,249.99957,21.897139,30.000002,0.088776186,39.344006,252.90541,210.90263,0.0,52.25381,0.113755435,4.4493747,49.48196,8.330017
21389,20723340.0,0.0,20.73465,18.96936,21.231476,21.160614,21.23935,21.331299,11.692932,12.110199,12.061554,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1323.8514,4.067999e-05,0.0,52.25381,249.99957,21.89957,30.000002,0.08877019,39.3406,252.90546,210.90263,0.0,52.25381,0.113755435,4.448576,49.481964,8.330017
21390,20723400.0,0.0,20.723694,18.951385,21.222656,21.14975,21.232697,21.323425,11.693054,11.9219055,11.895203,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1321.3344,4.0601146e-05,0.0,52.25382,249.99957,21.90204,30.000002,0.08876409,39.337143,252.9055,210.90263,0.0,52.25382,0.113755435,4.448088,49.48197,8.330017
21391,20723460.0,0.0,20.71283,18.934448,21.213684,21.139008,21.225647,21.315277,11.693146,11.817322,11.802826,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1318.8336,4.0522933e-05,0.0,52.253826,249.99959,21.904364,30.000002,0.08875836,39.333893,252.90555,210.90263,0.0,52.253826,0.113755435,4.447772,49.48197,8.330017
21392,20723520.0,0.0,20.702118,18.918488,21.20462,21.128296,21.218323,21.306915,11.693207,11.759552,11.751801,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1316.36,4.0445513e-05,0.0,52.25383,249.99959,21.90668,30.000002,0.08875265,39.330654,252.9056,210.90263,0.0,52.25383,0.113755435,4.447479,49.481976,8.330017
21393,20723580.0,0.0,20.69159,18.903534,21.195496,21.117645,21.210907,21.298492,11.693298,11.728912,11.724731,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1313.9205,4.0369e-05,0.0,52.25383,249.9996,21.90898,30.000002,0.08874696,39.327427,252.90564,210.90265,0.0,52.25383,0.113755435,4.4471684,49.481983,8.330017
21394,20723640.0,0.0,20.681305,18.889618,21.18637,21.107025,21.20343,21.290009,11.69339,11.7127075,11.710449,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1311.5206,4.0293482e-05,0.0,52.253838,249.9996,21.911137,30.000002,0.08874164,39.32441,252.90569,210.90265,0.0,52.253838,0.11375545,4.446828,49.481983,8.330017
21395,20723700.0,0.0,20.671234,18.876709,21.177277,21.096497,21.195953,21.281525,11.693481,11.703796,11.702576,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1309.1628,4.0219067e-05,0.0,52.253838,249.9996,21.913403,30.000002,0.08873604,39.32124,252.90573,210.90265,0.0,52.253838,0.11375545,4.4464555,49.481987,8.330017
21396,20723760.0,0.0,20.661469,18.864807,21.168274,21.08606,21.188538,21.273193,11.693573,11.699097,11.698425,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1306.8547,4.014583e-05,0.0,52.25384,249.99962,21.915552,30.000002,0.08873074,39.31823,252.90576,210.90265,0.0,52.25384,0.11375545,4.446052,49.48199,8.330017
21397,20723820.0,0.0,20.651978,18.853943,21.159302,21.075653,21.181152,21.264862,11.693665,11.696594,11.696228,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1304.5948,4.007386e-05,0.0,52.25385,249.99962,21.917698,30.000002,0.08872543,39.315224,252.9058,210.90265,0.0,52.25385,0.11375545,4.4456186,49.482,8.330017
21398,20723880.0,0.0,20.646423,18.844116,21.15509,21.074615,21.175446,21.25885,11.693848,12.873383,12.718506,15.214111,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1302.679,4.0004154e-05,0.0,52.25385,249.99963,21.919697,30.000002,0.0887205,39.312424,252.90585,210.90266,0.0,52.25385,0.11375545,21.127943,49.482,8.330017
21399,20723940.0,0.0,20.643768,18.835327,21.154297,21.07959,21.171051,21.25296,11.694366,12.334503,12.253754,16.001465,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1301.2391,3.9942435e-05,0.0,52.253853,249.99963,21.921812,30.000002,0.08871528,39.309464,252.90588,210.90266,0.0,52.253853,0.11375545,22.485247,49.482002,8.330017
21400,20724000.0,0.0,20.641968,18.827576,21.154358,21.087982,21.165314,21.246033,11.694916,12.043579,11.999542,16.530518,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1300.0198,3.9887524e-05,0.0,52.253853,249.99963,21.923885,30.000002,0.08871015,39.306557,252.90593,210.90266,0.0,52.253853,0.11375545,22.315424,49.482006,8.330017
21401,20724060.0,0.0,20.640656,18.820892,21.154694,21.097778,21.158905,21.238586,11.695374,11.884705,11.860748,16.777557,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1298.9268,3.9837007e-05,0.0,52.25386,249.99963,21.925938,30.000002,0.088705085,39.303684,252.90596,210.90266,0.0,52.25386,0.11375545,21.108923,49.48201,8.330017
21402,20724120.0,0.0,20.639557,18.815247,21.15503,21.10791,21.15213,21.230835,11.695679,11.796783,11.783966,16.747925,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1297.9048,3.9789404e-05,0.0,52.25387,249.99965,21.927988,30.000002,0.08870002,39.300816,252.906,210.90266,0.0,52.25387,0.11375545,18.899607,49.48201,8.330017
21403,20724180.0,0.0,20.638336,18.810669,21.154907,21.117157,21.145142,21.22293,11.695923,11.75061,11.743652,16.477173,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1296.9077,3.9743754e-05,0.0,52.25387,249.99965,21.929947,30.000002,0.088695176,39.298073,252.90605,210.90266,0.0,52.25387,0.11375545,16.17508,49.482014,8.330017
21404,20724240.0,0.0,20.636627,18.807129,21.15387,21.12436,21.138062,21.214966,11.696045,11.725189,11.721466,16.037354,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1295.8806,3.969893e-05,0.0,52.253872,249.99965,21.931898,30.000002,0.088690355,39.29534,252.90608,210.90268,0.0,52.253872,0.11375545,13.387185,49.48202,8.330017
21405,20724300.0,0.0,20.634277,18.804688,21.151672,21.128906,21.13095,21.20697,11.696075,11.711731,11.709717,15.504608,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1294.7899,3.9654085e-05,0.0,52.253872,249.99966,21.933838,30.000002,0.08868556,39.292625,252.90611,210.90268,0.0,52.253872,0.11375545,10.882464,49.482025,8.330017
21406,20724360.0,0.0,20.630829,18.803314,21.147766,21.129425,21.123901,21.199066,11.696045,11.70459,11.703491,14.993774,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1293.5868,3.9608392e-05,0.0,52.25388,249.99966,21.935642,30.000002,0.0886811,39.2901,252.90616,210.90268,0.0,52.25388,0.11375545,9.530201,49.482025,8.330017
21407,20724420.0,0.0,20.62677,18.80304,21.142792,21.127533,21.116852,21.191193,11.695953,11.700592,11.700012,14.571686,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1292.2905,3.9561237e-05,0.0,52.25388,249.99966,21.937565,30.000002,0.08867634,39.28741,252.90619,210.90268,0.0,52.25388,0.11375545,8.69205,49.48203,8.330017
21408,20724480.0,0.0,20.622314,18.803833,21.136963,21.123718,21.109802,21.18332,11.695831,11.698456,11.698151,14.271576,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1290.9313,3.9512888e-05,0.0,52.253883,249.99968,21.939287,30.000002,0.08867209,39.285,252.90623,210.9027,0.0,52.253883,0.11375545,8.617217,49.482033,8.330017
21409,20724540.0,0.0,20.618927,18.805725,21.132202,21.118744,21.10556,21.17865,11.695801,12.683685,12.543823,14.1197815,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1289.6471,3.9464274e-05,0.0,52.253883,249.99968,21.941097,30.000002,0.088667616,39.282463,252.90627,210.9027,0.0,52.253883,0.11375545,9.21393,49.482037,8.330017
21410,20724600.0,0.0,20.615448,18.808685,21.127045,21.113464,21.101044,21.172852,11.695862,12.235657,12.159027,14.116394,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1288.4116,3.941727e-05,0.0,52.25389,249.99968,21.942871,30.000002,0.08866323,39.27998,252.9063,210.9027,0.0,52.25389,0.11375545,10.310576,49.48204,8.330017
21411,20724660.0,0.0,20.611725,18.812775,21.121246,21.108032,21.095459,21.166199,11.695923,11.990234,11.948456,14.260345,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1287.1643,3.937092e-05,0.0,52.25389,249.9997,21.944675,30.000002,0.088658765,39.277454,252.90633,210.9027,0.0,52.25389,0.11375545,11.9953985,49.48204,8.330017
21412,20724720.0,0.0,20.608368,18.817993,21.1156,21.10373,21.089264,21.159088,11.695984,11.857056,11.834198,14.51181,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1285.9528,3.932507e-05,0.0,52.253895,249.9997,21.946373,30.000002,0.08865457,39.275078,252.90636,210.9027,0.0,52.253895,0.11375545,13.624159,49.482044,8.330017
21413,20724780.0,0.0,20.605652,18.82428,21.110443,21.100983,21.082794,21.151703,11.696075,11.784149,11.771606,14.82016,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1284.8223,3.9280494e-05,0.0,52.253895,249.9997,21.948116,30.000002,0.08865025,39.272636,252.9064,210.9027,0.0,52.253895,0.11375545,15.098063,49.482048,8.330017
21414,20724840.0,0.0,20.60608,18.831696,21.109009,21.099945,21.087738,21.144226,11.696289,15.566498,11.737488,15.137512,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1284.0013,3.923871e-05,8.611946,52.253902,249.99971,21.949762,30.000002,0.08864619,39.270332,252.90643,210.90271,0.0,52.253902,0.11375545,16.241838,49.48205,8.330017
21415,20724900.0,0.0,20.607727,18.84024,21.108826,21.100494,21.093903,21.136688,11.696686,15.462891,11.718903,15.420929,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1283.4478,3.9202907e-05,9.953837,52.253902,249.99971,21.951431,30.000002,0.08864205,39.267998,252.90646,210.90271,0.0,52.253902,0.11375545,16.948883,49.48205,8.330017
21416,20724960.0,0.0,20.609924,18.849915,21.10904,21.10199,21.099884,21.129211,11.697052,15.519989,11.708923,15.65152,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1283.0284,3.9171402e-05,10.145719,52.253906,249.99971,21.953096,30.000002,0.08863794,39.265667,252.9065,210.90271,0.0,52.253906,0.11375545,17.393503,49.48205,8.330017
21417,20725020.0,0.0,20.612762,18.860718,21.10971,21.104462,21.105957,21.121735,11.697357,15.524841,11.703644,15.804474,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.7203,3.9142993e-05,9.699271,52.253906,249.99971,21.95472,30.000002,0.088633925,39.26339,252.90652,210.90271,0.0,52.253906,0.11375545,17.32445,49.482056,8.330017
21418,20725080.0,0.0,20.615967,18.87268,21.110565,21.107483,21.111816,21.114258,11.697632,15.413483,11.700867,15.868866,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.4989,3.9117203e-05,8.8631525,52.253914,249.99971,21.956297,30.000002,0.08863002,39.261185,252.90656,210.90271,0.0,52.253914,0.11375545,16.879538,49.48206,8.330017
21419,20725140.0,0.0,20.619507,18.885773,21.111511,21.110565,21.117035,21.107758,11.697815,15.183838,12.953583,15.848236,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.3406,3.909348e-05,7.7795186,52.253914,249.99973,21.95783,30.000002,0.08862622,39.25904,252.90659,210.90271,0.0,52.253914,0.11375546,16.173346,49.482063,8.330017
21420,20725200.0,0.0,20.623474,18.899994,21.112701,21.113281,21.121246,21.103363,11.698029,14.856506,12.4140625,15.755798,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.2675,3.9071805e-05,6.580954,52.253914,249.99973,21.959398,30.000002,0.08862235,39.25684,252.90662,210.90271,0.0,52.253914,0.11375546,15.333446,49.482067,8.330017
21421,20725260.0,0.0,20.626007,18.914917,21.111786,21.114075,21.122803,21.096954,11.69812,14.519379,12.089447,15.659973,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.0896,3.9050956e-05,5.8356953,52.25392,249.99973,21.960918,30.000002,0.088618584,39.254715,252.90665,210.90271,0.0,52.25392,0.11375546,15.176399,49.482067,8.330017
21422,20725320.0,0.0,20.6279,18.929962,21.110046,21.11435,21.12323,21.089783,11.698029,14.189423,11.911743,15.567841,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1281.7839,3.9027735e-05,5.063585,52.25392,249.99974,21.962399,30.000002,0.08861492,39.252644,252.90668,210.90273,0.0,52.25392,0.11375546,14.849229,49.48207,8.330017
21423,20725380.0,0.0,20.629364,18.94519,21.107697,21.114197,21.122559,21.082245,11.697815,13.890381,11.81488,15.485718,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1281.3668,3.9001377e-05,4.487596,52.253925,249.99974,21.96392,30.000002,0.08861115,39.25051,252.90671,210.90273,0.0,52.253925,0.11375546,14.647491,49.482075,8.330017
21424,20725440.0,0.0,20.632202,18.960571,21.107056,21.113617,21.120941,21.0831,11.697601,13.645721,15.659149,15.423248,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.9883,3.8972295e-05,4.140179,52.253925,249.99974,21.96535,30.000002,0.08860762,39.248512,252.90674,210.90273,10.700153,52.253925,0.11375546,14.583895,49.482075,8.330017
21425,20725500.0,0.0,20.635834,18.976105,21.107422,21.112793,21.118622,21.087921,11.69754,13.471771,15.680786,15.386139,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.7217,3.894359e-05,4.03005,52.253925,249.99974,21.9668,30.000002,0.08860402,39.24648,252.90675,210.90273,11.059827,52.253925,0.11375546,14.647232,49.48208,8.330017
21426,20725560.0,0.0,20.639252,18.99176,21.107452,21.11148,21.115509,21.09314,11.697479,13.390289,15.893311,15.389374,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.4252,3.8914353e-05,4.2616177,52.253933,249.99974,21.968245,30.000002,0.08860045,39.244457,252.90678,210.90273,11.8854065,52.253933,0.11375546,15.017615,49.48208,8.330017
21427,20725620.0,0.0,20.642853,19.007568,21.107666,21.11029,21.112305,21.09903,11.697388,13.397003,16.073212,15.425201,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.1072,3.8883612e-05,4.6528425,52.253933,249.99976,21.969645,30.000002,0.08859698,39.242496,252.90681,210.90273,11.909476,52.253933,0.11375546,15.376839,49.482082,8.330017
21428,20725680.0,0.0,20.646698,19.023499,21.108154,21.109375,21.109283,21.105255,11.697266,13.482513,16.129242,15.483276,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1279.7816,3.885151e-05,5.1948657,52.253937,249.99976,21.971022,30.000002,0.08859357,39.24057,252.90685,210.90273,11.41253,52.253937,0.11375546,15.740107,49.482086,8.330017
21429,20725740.0,0.0,20.650787,19.03955,21.108887,21.108795,21.10669,21.11139,11.697144,13.632324,16.03894,15.552948,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1279.4512,3.8818205e-05,5.8274193,52.253937,249.99976,21.97244,30.000002,0.088590056,39.238583,252.90688,210.90273,10.531522,52.253937,0.11375546,16.063522,49.482086,8.330017
21430,20725800.0,0.0,20.65503,19.055756,21.109802,21.108612,21.104706,21.116943,11.697052,13.827179,15.8125,15.623291,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1279.1128,3.8783735e-05,6.486062,52.253937,249.99976,21.97377,30.000002,0.08858676,39.23672,252.90689,210.90274,9.392622,52.253937,0.11375546,16.309334,49.48209,8.330017
21431,20725860.0,0.0,20.658142,19.072052,21.109253,21.107025,21.102081,21.119751,11.696899,14.096863,15.542389,15.744965,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1278.651,3.8747497e-05,7.5502796,52.253944,249.99977,21.975052,30.000002,0.08858359,39.23493,252.90692,210.90274,8.695502,52.253944,0.11375546,17.38753,49.482094,8.330017
21432,20725920.0,0.0,20.661469,19.08844,21.108917,21.10617,21.100494,21.121552,11.696716,14.3984375,15.241272,15.887512,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1278.1343,3.8708557e-05,8.4038,52.253944,249.99977,21.976408,30.000002,0.08858023,39.23303,252.90695,210.90274,7.822777,52.253944,0.11375546,17.975029,49.482094,8.330017
21433,20725980.0,0.0,20.6651,19.10495,21.108948,21.10611,21.099945,21.122375,11.696533,14.7030945,14.9296875,16.024445,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1277.6072,3.8667804e-05,9.135558,52.25395,249.99977,21.977682,30.000002,0.08857708,39.231247,252.90697,210.90274,7.0366144,52.25395,0.11375546,18.394604,49.482094,8.330017
21434,20726040.0,0.0,20.668976,19.121582,21.109283,21.10669,21.100433,21.122223,11.696411,14.983398,14.634399,16.138214,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1277.0833,3.8625953e-05,9.695832,52.25395,249.99977,21.978928,30.000002,0.08857399,39.2295,252.907,210.90274,6.4031916,52.25395,0.11375546,18.605011,49.482098,8.330017
21435,20726100.0,0.0,20.673035,19.138275,21.109802,21.107727,21.101746,21.121185,11.69632,15.215271,14.380432,16.21634,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1276.5577,3.858319e-05,10.04987,52.25395,249.99977,21.980263,30.000002,0.08857068,39.22763,252.90703,210.90274,5.963087,52.25395,0.11375546,18.61268,49.4821,8.330017
21436,20726160.0,0.0,20.67688,19.15509,21.110046,21.108673,21.103394,21.118866,11.696228,15.40152,14.1996155,16.269928,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1275.997,3.853938e-05,10.314549,52.253956,249.99979,21.981403,30.000002,0.08856786,39.226036,252.90704,210.90274,5.8966475,52.253956,0.11375546,18.674723,49.4821,8.330017
21437,20726220.0,0.0,20.680817,19.171967,21.110352,21.109772,21.1055,21.11615,11.696136,15.524384,14.098572,16.293304,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1275.4104,3.849424e-05,10.338459,52.253956,249.99979,21.98271,30.000002,0.08856462,39.22421,252.90707,210.90274,5.9927206,52.253956,0.11375546,18.509756,49.482105,8.330017
21438,20726280.0,0.0,20.684784,19.188934,21.110687,21.1109,21.10794,21.11322,11.696014,15.5798645,14.077026,16.285278,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1274.8047,3.84479e-05,10.175233,52.253956,249.99979,21.983845,30.000002,0.08856181,39.22262,252.90709,210.90276,6.287361,52.253956,0.11375546,18.24979,49.48211,8.330017
21439,20726340.0,0.0,20.688782,19.205963,21.111053,21.111938,21.110413,21.110382,11.695923,15.568115,14.130676,16.251099,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1274.1785,3.840053e-05,9.858179,52.25396,249.99979,21.985027,30.000002,0.08855888,39.220963,252.90712,210.90276,6.7401977,52.25396,0.11375546,17.937092,49.48211,8.330017
21440,20726400.0,0.0,20.692749,19.223053,21.111328,21.112701,21.112732,21.10785,11.695831,15.497986,14.2464905,16.199951,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1273.5271,3.835212e-05,9.43495,52.25396,249.99979,21.98623,30.000002,0.088555895,39.219276,252.90714,210.90276,7.292504,52.25396,0.11375546,17.627703,49.48211,8.330017
21441,20726460.0,0.0,20.69632,19.240204,21.111084,21.11267,21.114166,21.10553,11.69574,15.397339,14.423065,16.15506,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1272.8208,3.8302507e-05,9.108148,52.25396,249.9998,21.987324,30.000002,0.08855319,39.21775,252.90717,210.90276,7.9863915,52.25396,0.11375546,17.617975,49.482113,8.330017
21442,20726520.0,0.0,20.69989,19.257416,21.11081,21.112457,21.115204,21.103851,11.695618,15.274597,14.636841,16.121124,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1272.077,3.8251466e-05,8.721658,52.253967,249.9998,21.988474,30.000002,0.08855034,39.216137,252.90718,210.90276,8.6584835,52.253967,0.11375546,17.56133,49.482113,8.330017
21443,20726580.0,0.0,20.703491,19.274689,21.110565,21.112091,21.115814,21.102905,11.695496,15.143005,14.864227,16.098907,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1271.3134,3.819936e-05,8.362428,52.253967,249.9998,21.989624,30.000002,0.08854749,39.214527,252.90721,210.90276,9.272182,52.253967,0.11375546,17.572792,49.482117,8.330017
21444,20726640.0,0.0,20.707123,19.291992,21.110352,21.111633,21.115967,21.102722,11.695435,15.011383,15.090607,16.089478,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1270.5363,3.81464e-05,8.05736,52.253967,249.9998,21.990671,30.000002,0.0885449,39.213062,252.90723,210.90276,9.797003,52.253967,0.11375546,17.63931,49.48212,8.330017
21445,20726700.0,0.0,20.710815,19.309357,21.110199,21.111176,21.115662,21.10321,11.695374,14.892609,15.295105,16.09262,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1269.7515,3.8092825e-05,7.830743,52.253975,249.9998,21.991774,30.000002,0.08854216,39.211517,252.90724,210.90276,10.191097,52.253975,0.11375546,17.744656,49.48212,8.330017
21446,20726760.0,0.0,20.714294,19.326752,21.109802,21.110382,21.114563,21.104065,11.6953125,14.812714,15.472992,16.120056,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1268.9386,3.8038645e-05,7.8408422,52.253975,249.99982,21.992823,30.000002,0.08853956,39.21005,252.90727,210.90276,10.5198345,52.253975,0.11375546,18.09045,49.48212,8.330017
21447,20726820.0,0.0,20.717926,19.344177,21.109528,21.109772,21.11325,21.105377,11.695251,14.771271,15.6091,16.163055,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1268.1179,3.7983806e-05,7.907196,52.253975,249.99982,21.993912,30.000002,0.08853686,39.208523,252.90729,210.90276,10.66908,52.253975,0.11375546,18.336937,49.48212,8.330017
21448,20726880.0,0.0,20.72168,19.361603,21.109436,21.109406,21.111877,21.107056,11.695221,14.767548,15.696747,16.213196,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1267.3033,3.7928618e-05,8.060815,52.253975,249.99982,21.994934,30.000002,0.088534325,39.207092,252.9073,210.90277,10.665531,52.253975,0.11375546,18.55854,49.482124,8.330017
21449,20726940.0,0.0,20.725586,19.379059,21.109558,21.109314,21.110565,21.108917,11.69519,14.797363,15.732605,16.261597,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1266.5007,3.7873408e-05,8.279152,52.25398,249.99982,21.996038,30.000002,0.08853159,39.205544,252.90733,210.90277,10.5289955,52.25398,0.11375546,18.718712,49.48213,8.330017
21450,20727000.0,0.0,20.729645,19.396545,21.109802,21.109467,21.109436,21.110779,11.69519,14.8550415,15.719208,16.303131,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1265.7104,3.781828e-05,8.539011,52.25398,249.99982,21.997047,30.000002,0.08852909,39.204132,252.90735,210.90277,10.282014,52.25398,0.11375546,18.810085,49.48213,8.330017
21451,20727060.0,0.0,20.73352,19.414001,21.109863,21.109467,21.108246,21.112091,11.69519,14.949341,15.670837,16.345764,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1264.9098,3.7763162e-05,8.924464,52.25398,249.99983,21.9979,30.000002,0.08852698,39.20294,252.90736,210.90277,10.069168,52.25398,0.11375546,19.017511,49.482132,8.330017
21452,20727120.0,0.0,20.737518,19.431488,21.110046,21.10971,21.107483,21.11319,11.69519,15.060913,15.595184,16.380096,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1264.1116,3.7707978e-05,9.258773,52.253986,249.99983,21.998875,30.000002,0.08852456,39.201576,252.90738,210.90277,9.773829,52.253986,0.11375546,19.066423,49.482132,8.330017
21453,20727180.0,0.0,20.741577,19.448975,21.11029,21.110046,21.107056,21.114014,11.69519,15.175232,15.504852,16.40335,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1263.3204,3.7652924e-05,9.557151,52.253986,249.99983,21.999893,30.000002,0.088522024,39.20015,252.90741,210.90277,9.477752,52.253986,0.11375546,19.061216,49.482136,8.330017
21454,20727240.0,0.0,20.745667,19.46643,21.110626,21.110474,21.106995,21.114563,11.695221,15.28653,15.405762,16.415802,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1262.5369,3.7598074e-05,9.809973,52.253986,249.99983,22.000843,30.000002,0.08851968,39.19882,252.90742,210.90277,9.193565,52.253986,0.11375546,19.008755,49.482136,8.330017
21455,20727300.0,0.0,20.749756,19.483917,21.110962,21.1109,21.10727,21.114777,11.695251,15.384827,15.305786,16.415985,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1261.7606,3.7543563e-05,9.992798,52.253986,249.99983,22.001848,30.000002,0.08851718,39.19741,252.90744,210.90277,8.945815,52.253986,0.11375546,18.916664,49.482136,8.330017
21456,20727360.0,0.0,20.753632,19.501343,21.110962,21.110992,21.107574,21.114288,11.695251,15.473236,15.227722,16.415894,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1260.9688,3.74893e-05,10.18747,52.25399,249.99983,22.002666,30.000002,0.088515155,39.196266,252.90746,210.90277,8.879085,52.25399,0.11375546,18.973564,49.482136,8.330017
21457,20727420.0,0.0,20.757446,19.518738,21.110962,21.111084,21.108154,21.113586,11.695282,15.545807,15.169312,16.415283,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1260.173,3.7435104e-05,10.281077,52.25399,249.99983,22.003645,30.000002,0.088512726,39.194897,252.90747,210.90277,8.82932,52.25399,0.11375546,18.949442,49.48214,8.330017
21458,20727480.0,0.0,20.761292,19.536133,21.110992,21.111176,21.108917,21.112762,11.695282,15.595551,15.134796,16.412567,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1259.3842,3.7381247e-05,10.300855,52.25399,249.99983,22.00454,30.000002,0.08851051,39.193645,252.9075,210.90277,8.849748,52.25399,0.11375546,18.92516,49.48214,8.330017
21459,20727540.0,0.0,20.765137,19.553467,21.110992,21.111237,21.109772,21.111877,11.695343,15.620422,15.124603,16.4086,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1258.6056,3.7327936e-05,10.253735,52.25399,249.99983,22.0055,30.000002,0.08850813,39.1923,252.90752,210.90277,8.930253,52.25399,0.11375546,18.900858,49.482143,8.330017
21460,20727600.0,0.0,20.768982,19.5708,21.111023,21.111267,21.110687,21.110992,11.695374,15.620514,15.137878,16.403778,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1257.8396,3.7275237e-05,10.146339,52.253998,249.99985,22.006304,30.000002,0.08850613,39.19117,252.90753,210.90279,9.0628605,52.253998,0.11375546,18.87899,49.482143,8.330017
21461,20727660.0,0.0,20.772583,19.588043,21.110748,21.110962,21.111206,21.109955,11.695435,15.60907,15.18396,16.41098,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1257.0684,3.722324e-05,10.105227,52.253998,249.99985,22.007113,30.000002,0.08850413,39.19004,252.90755,210.90279,9.320968,52.253998,0.11375547,19.04311,49.482147,8.330017
21462,20727720.0,0.0,20.776215,19.605255,21.110565,21.110718,21.111633,21.109161,11.695496,15.586487,15.251648,16.425781,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1256.3092,3.717187e-05,10.003861,52.253998,249.99985,22.007957,30.000002,0.088502035,39.18886,252.90756,210.90279,9.565294,52.253998,0.11375546,19.131235,49.482147,8.330017
21463,20727780.0,0.0,20.779877,19.622406,21.110413,21.110565,21.112,21.10852,11.695557,15.558014,15.328217,16.442596,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1255.5663,3.7121146e-05,9.898531,52.253998,249.99985,22.008858,30.000002,0.08849979,39.1876,252.90758,210.90279,9.808381,52.253998,0.11375546,19.214575,49.482147,8.330017
21464,20727840.0,0.0,20.7836,19.639496,21.110321,21.110504,21.112274,21.108154,11.697113,15.525116,15.412476,16.461212,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1255.5964,3.7094433e-05,9.805209,52.254,249.99985,22.009666,30.000002,0.088497795,39.186466,252.9076,210.90279,10.046431,52.254,0.11375546,19.299082,49.482147,8.330017
21465,20727900.0,0.0,20.787384,19.656525,21.110382,21.110535,21.112366,21.108185,11.698975,15.491394,15.491821,16.476807,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1256.1799,3.7103e-05,9.709175,52.254,249.99986,22.010437,30.000002,0.08849588,39.18539,252.90761,210.90279,10.208727,52.254,0.11375547,19.314938,49.48215,8.330017
21466,20727960.0,0.0,20.791016,19.673462,21.11023,21.110382,21.11206,21.108154,11.700073,15.47052,15.5720825,16.49881,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1256.7233,3.7111942e-05,9.729801,52.254,249.99986,22.011242,30.000002,0.08849388,39.18426,252.90762,210.90279,10.412533,52.254,0.11375547,19.468098,49.48215,8.330017
21467,20728020.0,0.0,20.794678,19.690338,21.110168,21.110352,21.111725,21.108368,11.70047,15.460846,15.641205,16.520569,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1257.242,3.7120888e-05,9.745273,52.254,249.99986,22.012026,30.000002,0.08849194,39.183163,252.90764,210.90279,10.535916,52.254,0.11375547,19.531517,49.482155,8.330017
21468,20728080.0,0.0,20.7984,19.707123,21.110199,21.110382,21.111359,21.108734,11.700684,15.45813,15.699799,16.539703,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1257.7572,3.7129885e-05,9.779003,52.254,249.99986,22.012863,30.000002,0.08848986,39.18199,252.90765,210.90279,10.620346,52.254,0.11375547,19.575733,49.482155,8.330017
21469,20728140.0,0.0,20.802185,19.723816,21.110321,21.110535,21.111023,21.109283,11.700745,15.464233,15.742096,16.554138,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1258.2737,3.713899e-05,9.831886,52.25401,249.99986,22.013632,30.000002,0.08848795,39.180916,252.90767,210.90279,10.650735,52.25401,0.11375547,19.589447,49.48216,8.330017
21470,20728200.0,0.0,20.80597,19.740417,21.110474,21.110718,21.110718,21.109924,11.700806,15.477631,15.766052,16.562683,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1258.7928,3.7148195e-05,9.896043,52.25401,249.99986,22.014458,30.000002,0.088485904,39.17976,252.90768,210.90279,10.63014,52.25401,0.11375547,19.575466,49.48216,8.330017
21471,20728260.0,0.0,20.8096,19.756927,21.110443,21.110657,21.11026,21.110352,11.700806,15.507233,15.779266,16.574127,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1259.2975,3.7157366e-05,10.048411,52.25401,249.99986,22.01509,30.000002,0.08848433,39.17887,252.9077,210.9028,10.64167,52.25401,0.11375547,19.680866,49.48216,8.330017
21472,20728320.0,0.0,20.813263,19.773315,21.110474,21.110687,21.109894,21.110779,11.700806,15.544434,15.78244,16.585785,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1259.7969,3.716637e-05,10.173282,52.25401,249.99986,22.015882,30.000002,0.088482365,39.177765,252.90771,210.9028,10.596105,52.25401,0.11375547,19.709202,49.482162,8.330017
21473,20728380.0,0.0,20.816925,19.789581,21.110565,21.110748,21.10965,21.111206,11.700775,15.585419,15.774536,16.594757,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1260.2969,3.7175316e-05,10.290319,52.25401,249.99986,22.01667,30.000002,0.08848041,39.176662,252.90773,210.9028,10.528387,52.25401,0.11375547,19.722265,49.482162,8.330017
21474,20728440.0,0.0,20.820587,19.805756,21.110687,21.11084,21.109558,21.111603,11.700775,15.627838,15.756561,16.600677,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1260.7988,3.718426e-05,10.3937235,52.254017,249.99988,22.017317,30.000002,0.08847881,39.17576,252.90775,210.9028,10.442871,52.254017,0.11375547,19.717432,49.482162,8.330017
21475,20728500.0,0.0,20.82425,19.821808,21.11084,21.110962,21.10962,21.111908,11.700775,15.667175,15.731018,16.602966,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1261.3014,3.7193247e-05,10.473797,52.254017,249.99988,22.018034,30.000002,0.08847702,39.17475,252.90776,210.9028,10.349299,52.254017,0.11375547,19.697723,49.482162,8.330017
21476,20728560.0,0.0,20.827728,19.837708,21.110779,21.11084,21.109589,21.111877,11.700775,15.707947,15.710419,16.610626,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1261.7856,3.7202102e-05,10.595718,52.254017,249.99988,22.018686,30.000002,0.08847541,39.173843,252.90778,210.9028,10.340938,52.254017,0.11375547,19.8057,49.482162,8.330017
21477,20728620.0,0.0,20.831207,19.853516,21.110779,21.11081,21.10971,21.111755,11.700775,15.741455,15.695831,16.620361,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1262.2628,3.721071e-05,10.652895,52.254017,249.99988,22.019365,30.000002,0.08847372,39.17289,252.90779,210.9028,10.321398,52.254017,0.11375547,19.842417,49.482166,8.330017
21478,20728680.0,0.0,20.834656,19.86914,21.110779,21.110779,21.109894,21.111633,11.700745,15.771454,15.68335,16.629822,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1262.7383,3.7219266e-05,10.696994,52.254017,249.99988,22.02009,30.000002,0.08847193,39.171875,252.90779,210.9028,10.309281,52.254017,0.11375547,19.875303,49.482166,8.330017
21479,20728740.0,0.0,20.838135,19.884644,21.11081,21.110779,21.110168,21.11148,11.700745,15.792969,15.675629,16.638031,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1263.2122,3.7227772e-05,10.712945,52.25402,249.99988,22.020813,30.000002,0.08847013,39.170864,252.9078,210.9028,10.311067,52.25402,0.11375547,19.895218,49.48217,8.330017
21480,20728800.0,0.0,20.841583,19.899994,21.11087,21.11084,21.110474,21.111298,11.700745,15.805511,15.672516,16.644104,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1263.6848,3.7236245e-05,10.705186,52.25402,249.99988,22.021526,30.000002,0.088468365,39.169865,252.90782,210.9028,10.32366,52.25402,0.11375547,19.902834,49.48217,8.330017
21481,20728860.0,0.0,20.842377,19.915283,21.107574,21.106018,21.107971,21.108582,14.990387,14.884888,14.861298,15.368591,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,336.83316,9.54197e-21,15.166844,52.25402,249.9999,22.022036,30.000002,0.0884671,39.16915,252.90784,210.9028,16.244421,52.25402,0.11375547,0.0,49.48217,8.330017
21482,20728920.0,0.0,20.846313,19.930573,21.108276,21.105469,21.110931,21.111267,17.766083,17.806427,17.805542,17.781067,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,178.31625,9.54197e-21,9.120875,52.25402,249.9999,22.02268,30.000002,0.088465504,39.16825,252.90785,210.9028,9.12363,52.25402,0.11375547,16.97402,49.482174,8.330017
21483,20728980.0,0.0,20.857635,19.945831,21.11847,21.116852,21.121277,21.120972,19.333038,19.400665,19.40036,19.43866,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,88.381714,9.54197e-21,4.762834,52.25402,249.9999,22.023323,30.000002,0.0884639,39.167347,252.90787,210.9028,4.763832,52.25402,0.11375547,8.696233,49.482174,8.330017
21484,20729040.0,0.0,20.872406,19.96112,21.133148,21.134125,21.134369,21.133667,20.136627,19.677002,19.793335,20.229492,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,42.627193,9.54197e-21,0.0,52.25403,249.9999,22.023935,30.000002,0.08846238,39.16649,252.90787,210.9028,0.0,52.25403,0.11375547,4.1821685,49.482174,8.330017
21485,20729100.0,0.0,20.888214,19.97638,21.149109,21.15335,21.148132,21.14685,19.179688,19.76471,19.8284,20.205109,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,317.37897,6.74498e-06,0.0,52.25403,249.9999,22.024546,30.000002,0.08846087,39.165638,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21486,20729160.0,0.0,20.902435,19.991669,21.163025,21.169464,21.16034,21.158478,18.674377,19.350983,19.385834,19.65564,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,355.38797,7.531816e-06,0.0,52.25403,249.9999,22.025152,30.000002,0.088459365,39.164783,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21487,20729220.0,0.0,20.915009,20.006927,21.174866,21.1828,21.171112,21.16867,18.425049,18.968994,18.988068,19.18869,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,358.88916,7.2036905e-06,0.0,52.25403,249.9999,22.02576,30.000002,0.088457845,39.163937,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21488,20729280.0,0.0,20.926361,20.022186,21.18512,21.19397,21.180756,21.177765,18.341644,18.699127,18.709534,18.856354,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,362.54727,7.15067e-06,0.0,52.25403,249.9999,22.026348,30.000002,0.08845639,39.163113,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
21489,20729340.0,0.0,20.936829,20.037445,21.194244,21.203674,21.189636,21.186127,18.315369,18.529022,18.534698,18.6391,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,363.92145,7.141258e-06,0.0,52.25403,249.9999,22.026953,30.000002,0.088454895,39.162266,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
21490,20729400.0,0.0,20.946777,20.052704,21.202698,21.212433,21.19806,21.194,18.30542,18.428741,18.431824,18.503754,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,365.15918,7.1415757e-06,0.0,52.254032,249.9999,22.02752,30.000002,0.08845348,39.161472,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
21491,20729460.0,0.0,20.95575,20.067963,21.2099,21.219604,21.205353,21.200867,18.302948,18.371674,18.373352,18.421661,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,366.36472,7.1588197e-06,0.0,52.254032,249.9999,22.028082,30.000002,0.088452086,39.160686,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21492,20729520.0,0.0,20.964478,20.08319,21.216766,21.22638,21.212494,21.20755,18.302002,18.339508,18.340393,18.37204,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,367.56454,7.1766563e-06,0.0,52.254032,249.9999,22.028643,30.000002,0.08845069,39.1599,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21493,20729580.0,0.0,20.973053,20.09845,21.22345,21.23294,21.219513,21.214142,18.301788,18.322296,18.322784,18.3432,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,368.73883,7.195451e-06,0.0,52.254032,249.99991,22.029186,30.000002,0.088449344,39.15914,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21494,20729640.0,0.0,20.981567,20.113678,21.230072,21.23935,21.22647,21.220673,18.301727,18.31253,18.312775,18.325623,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,369.92252,7.2148428e-06,0.0,52.254032,249.99991,22.029743,30.000002,0.08844796,39.158356,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21495,20729700.0,0.0,20.99002,20.128906,21.236572,21.245636,21.233368,21.227142,18.301697,18.307037,18.30716,18.315002,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,371.0939,7.2339662e-06,0.0,52.254032,249.99991,22.030308,30.000002,0.08844656,39.15757,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21496,20729760.0,0.0,20.997925,20.144135,21.242432,21.25116,21.239594,21.232971,18.301666,18.304565,18.304657,18.30951,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,372.22577,7.252731e-06,0.0,52.254032,249.99991,22.030787,30.000002,0.08844537,39.1569,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21497,20729820.0,0.0,21.005768,20.159363,21.248169,21.256592,21.245789,21.23877,18.301605,18.303131,18.303192,18.306122,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,373.32727,7.2708276e-06,0.0,52.25404,249.99991,22.03135,30.000002,0.08844398,39.156113,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
21498,20729880.0,0.0,21.01358,20.17456,21.253906,21.261993,21.251923,21.244537,18.301575,18.302338,18.302368,18.304077,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,374.41388,7.2885614e-06,0.0,52.25404,249.99991,22.031862,30.000002,0.088442706,39.155396,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21499,20729940.0,0.0,21.021393,20.189758,21.259583,21.267365,21.258057,21.250275,18.301544,18.302002,18.302032,18.303131,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,375.49176,7.306116e-06,0.0,52.25404,249.99991,22.032284,30.000002,0.088441655,39.154804,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21500,20730000.0,0.0,21.029144,20.204956,21.265259,21.272705,21.26419,21.256012,18.301544,18.30185,18.30185,18.302582,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,376.56635,7.323626e-06,0.0,52.25404,249.99991,22.032776,30.000002,0.08844043,39.154114,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21501,20730060.0,0.0,21.03653,20.220123,21.270386,21.277435,21.269745,21.2612,18.301514,18.301697,18.301697,18.302155,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,377.6135,7.340877e-06,0.0,52.25404,249.99991,22.0333,30.000002,0.08843913,39.153378,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21502,20730120.0,0.0,21.043823,20.23529,21.275452,21.282166,21.275269,21.266357,18.301483,18.301605,18.301605,18.30191,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,378.63278,7.357495e-06,0.0,52.25404,249.99991,22.033745,30.000002,0.08843802,39.152756,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21503,20730180.0,0.0,21.051117,20.250458,21.280518,21.286835,21.280762,21.271515,18.301453,18.301544,18.301544,18.301758,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,379.64355,7.3739325e-06,0.0,52.25404,249.99992,22.034216,30.000002,0.08843686,39.1521,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21504,20730240.0,0.0,21.05838,20.265594,21.285553,21.291504,21.286255,21.276642,18.301453,18.301514,18.301514,18.301636,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,380.6506,7.390295e-06,0.0,52.254044,249.99992,22.034683,30.000002,0.0884357,39.151443,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
