,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21505,20730300.0,0.0,21.065643,20.280731,21.290558,21.296143,21.291748,21.281769,18.301422,18.301483,18.301483,18.301575,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,381.65582,7.406611e-06,0.0,52.254044,249.99992,22.035141,30.000002,0.088434555,39.150803,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21506,20730360.0,0.0,21.07257,20.295868,21.295135,21.300323,21.296753,21.286438,18.301422,18.301453,18.301453,18.301514,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,382.63617,7.422683e-06,0.0,52.254044,249.99992,22.035631,30.000002,0.08843334,39.150116,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21507,20730420.0,0.0,21.079437,20.310974,21.299652,21.304474,21.301727,21.291107,18.301392,18.301422,18.301422,18.301453,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,383.59613,7.4383e-06,0.0,52.254044,249.99992,22.036116,30.000002,0.08843213,39.14944,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21508,20730480.0,0.0,21.086273,20.32608,21.304169,21.308594,21.306702,21.295715,18.301361,18.301392,18.301392,18.301422,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,384.54468,7.4536442e-06,0.0,52.254044,249.99992,22.03649,30.000002,0.0884312,39.148914,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21509,20730540.0,0.0,21.09311,20.341187,21.308655,21.312653,21.311646,21.300354,18.301361,18.301392,18.301392,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,385.48987,7.4689383e-06,0.0,52.254044,249.99992,22.036922,30.000002,0.08843013,39.148308,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21510,20730600.0,0.0,21.099915,20.356262,21.31308,21.316711,21.316559,21.304932,18.30133,18.301361,18.301361,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,386.42966,7.484147e-06,0.0,52.254044,249.99992,22.037344,30.000002,0.088429086,39.14772,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21511,20730660.0,0.0,21.106415,20.371307,21.31717,21.320374,21.321075,21.309113,18.30133,18.301361,18.301361,18.301361,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,387.34995,7.499136e-06,0.0,52.254044,249.99992,22.037767,30.000002,0.088428035,39.147125,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21512,20730720.0,0.0,21.112915,20.386353,21.321198,21.324005,21.325592,21.313293,18.3013,18.30133,18.30133,18.30133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,388.25153,7.513732e-06,0.0,52.25405,249.99992,22.038181,30.000002,0.088427,39.146545,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
21513,20730780.0,0.0,21.119354,20.401398,21.325195,21.327576,21.330048,21.317444,18.3013,18.30133,18.30133,18.30133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,389.14407,7.528152e-06,0.0,52.25405,249.99992,22.038586,30.000002,0.088426,39.14598,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
21514,20730840.0,0.0,21.125793,20.416412,21.329193,21.331177,21.334534,21.321594,18.30127,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,390.03912,7.5425883e-06,0.0,52.25405,249.99992,22.03899,30.000002,0.088424996,39.145412,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21515,20730900.0,0.0,21.132233,20.431427,21.33316,21.334747,21.33899,21.325745,18.30127,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,390.92874,7.55693e-06,0.0,52.25405,249.99992,22.039389,30.000002,0.08842401,39.144855,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21516,20730960.0,0.0,21.138397,20.446411,21.336823,21.337952,21.343079,21.329529,18.301239,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,391.8,7.571095e-06,0.0,52.25405,249.99992,22.039812,30.000002,0.088422954,39.144264,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21517,20731020.0,0.0,21.1445,20.461365,21.340424,21.341156,21.347168,21.333282,18.301208,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,392.65234,7.5848375e-06,0.0,52.25405,249.99992,22.040173,30.000002,0.08842206,39.14376,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21518,20731080.0,0.0,21.150635,20.476318,21.343994,21.34433,21.351227,21.337036,18.301208,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,393.4987,7.598454e-06,0.0,52.25405,249.99994,22.040554,30.000002,0.08842111,39.143227,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21519,20731140.0,0.0,21.156708,20.491272,21.347565,21.347473,21.355255,21.34076,18.301208,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,394.3395,7.611978e-06,0.0,52.25405,249.99994,22.040924,30.000002,0.08842019,39.142704,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21520,20731200.0,0.0,21.16278,20.506165,21.351135,21.350616,21.359314,21.344513,18.301178,18.301208,18.301208,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,395.18243,7.6255146e-06,0.0,52.25405,249.99994,22.041298,30.000002,0.088419266,39.14218,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21521,20731260.0,0.0,21.16864,20.521088,21.35437,21.353424,21.363007,21.34793,18.301178,18.301208,18.301208,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,396.00705,7.638872e-06,0.0,52.25405,249.99994,22.041693,30.000002,0.088418275,39.141632,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21522,20731320.0,0.0,21.174438,20.53595,21.357605,21.356201,21.36673,21.351318,18.301147,18.301178,18.301178,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,396.81714,7.651911e-06,0.0,52.25406,249.99994,22.042086,30.000002,0.08841731,39.14108,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
21523,20731380.0,0.0,21.180237,20.550812,21.36081,21.359009,21.370392,21.354706,18.301147,18.301178,18.301178,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,397.6189,7.664755e-06,0.0,52.25406,249.99994,22.042387,30.000002,0.088416554,39.140656,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21524,20731440.0,0.0,21.186035,20.565643,21.364014,21.361755,21.374084,21.358063,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,398.41797,7.677559e-06,0.0,52.25406,249.99994,22.042738,30.000002,0.08841568,39.140167,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21525,20731500.0,0.0,21.191772,20.580475,21.367157,21.364502,21.377716,21.36142,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,399.2128,7.690293e-06,0.0,52.25406,249.99994,22.04308,30.000002,0.08841484,39.13969,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21526,20731560.0,0.0,21.197327,20.595276,21.370087,21.366974,21.381104,21.364502,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,399.99408,7.702881e-06,0.0,52.25406,249.99994,22.04342,30.000002,0.08841399,39.13921,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21527,20731620.0,0.0,21.20285,20.610046,21.372955,21.369415,21.38446,21.367554,18.301086,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,400.7619,7.715188e-06,0.0,52.25406,249.99994,22.043756,30.000002,0.08841316,39.13874,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21528,20731680.0,0.0,21.208344,20.624817,21.375824,21.371826,21.387787,21.370605,18.301086,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,401.52286,7.727364e-06,0.0,52.25406,249.99994,22.044083,30.000002,0.088412344,39.138283,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21529,20731740.0,0.0,21.213867,20.639526,21.378662,21.374268,21.391113,21.373657,18.301086,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,402.28564,7.739554e-06,0.0,52.25406,249.99994,22.04441,30.000002,0.08841153,39.137825,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21530,20731800.0,0.0,21.21933,20.654236,21.38153,21.376678,21.39444,21.376678,18.301056,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,403.04407,7.751669e-06,0.0,52.25406,249.99994,22.044733,30.000002,0.08841073,39.13737,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21531,20731860.0,0.0,21.22464,20.668945,21.384125,21.378845,21.397522,21.379456,18.301056,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,403.78934,7.763657e-06,0.0,52.25406,249.99994,22.045076,30.000002,0.08840987,39.136894,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21532,20731920.0,0.0,21.229889,20.683594,21.386719,21.380981,21.400574,21.382233,18.301025,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,404.5209,7.775343e-06,0.0,52.254063,249.99994,22.045368,30.000002,0.08840915,39.136486,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
21533,20731980.0,0.0,21.235138,20.698242,21.389282,21.383118,21.403625,21.38498,18.301025,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,405.24783,7.7869345e-06,0.0,52.254063,249.99994,22.045677,30.000002,0.08840838,39.13605,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
21534,20732040.0,0.0,21.240387,20.71286,21.391815,21.385223,21.406647,21.387726,18.301025,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,405.9703,7.798451e-06,0.0,52.254063,249.99994,22.045977,30.000002,0.088407636,39.13563,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21535,20732100.0,0.0,21.245605,20.727448,21.394379,21.38733,21.409698,21.390472,18.301025,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,406.69437,7.809979e-06,0.0,52.254063,249.99994,22.046276,30.000002,0.08840689,39.135212,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21536,20732160.0,0.0,21.250671,20.742004,21.396698,21.389221,21.412476,21.392975,18.300995,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,407.405,7.821375e-06,0.0,52.254063,249.99994,22.046597,30.000002,0.08840609,39.134766,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21537,20732220.0,0.0,21.255707,20.756561,21.399017,21.391113,21.415283,21.395477,18.300995,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,408.10495,7.832539e-06,0.0,52.254063,249.99994,22.046915,30.000002,0.0884053,39.13432,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21538,20732280.0,0.0,21.260712,20.771057,21.401337,21.392975,21.41806,21.39798,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,408.7986,7.84356e-06,0.0,52.254063,249.99995,22.04716,30.000002,0.0884047,39.13398,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21539,20732340.0,0.0,21.265717,20.785553,21.403625,21.394836,21.420837,21.400452,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,409.48996,7.8545445e-06,0.0,52.254063,249.99995,22.047443,30.000002,0.08840399,39.13358,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21540,20732400.0,0.0,21.27069,20.800018,21.405884,21.396667,21.423584,21.402924,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,410.17563,7.865444e-06,0.0,52.254063,249.99995,22.04772,30.000002,0.08840331,39.133194,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21541,20732460.0,0.0,21.275513,20.81427,21.407959,21.398315,21.426117,21.405182,18.300964,18.300964,18.300964,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,410.85248,7.876255e-06,0.0,52.254063,249.99995,22.047995,30.000002,0.08840262,39.132805,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21542,20732520.0,0.0,21.280212,20.828217,21.410034,21.399933,21.42865,21.40741,18.300934,18.300964,18.300964,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,411.50995,7.886736e-06,0.0,52.254063,249.99995,22.048267,30.000002,0.08840194,39.132423,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21543,20732580.0,0.0,21.28479,20.841827,21.412079,21.40155,21.431183,21.409637,18.300934,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,412.14832,7.896897e-06,0.0,52.254063,249.99995,22.04853,30.000002,0.08840129,39.132057,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21544,20732640.0,0.0,21.289368,20.855103,21.414124,21.403168,21.433716,21.411896,18.300903,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,412.78998,7.907107e-06,0.0,52.254063,249.99995,22.048798,30.000002,0.088400625,39.131687,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21545,20732700.0,0.0,21.293854,20.868073,21.416138,21.404755,21.436218,21.414124,18.300903,18.300903,18.300903,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,413.41406,7.917037e-06,0.0,52.25407,249.99995,22.049057,30.000002,0.088399984,39.13132,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21546,20732760.0,0.0,21.298126,20.880707,21.418,21.406158,21.438538,21.416138,18.300873,18.300903,18.300903,18.300903,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,414.022,7.926784e-06,0.0,52.25407,249.99995,22.049335,30.000002,0.08839929,39.13093,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21547,20732820.0,0.0,21.302307,20.893066,21.41986,21.407593,21.440857,21.418182,18.300842,18.300873,18.300873,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,414.6079,7.9361025e-06,0.0,52.25407,249.99995,22.04957,30.000002,0.0883987,39.1306,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21548,20732880.0,0.0,21.306427,20.90512,21.421692,21.408997,21.443176,21.420197,18.300812,18.300842,18.300842,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,415.18066,7.945189e-06,0.0,52.25407,249.99995,22.04982,30.000002,0.088398084,39.130253,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21549,20732940.0,0.0,21.310425,20.9169,21.423492,21.41037,21.445465,21.42221,18.300812,18.300842,18.300842,18.300842,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,415.7376,7.954024e-06,0.0,52.25407,249.99995,22.050064,30.000002,0.08839748,39.129913,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21550,20733000.0,0.0,21.314423,20.928375,21.425323,21.411743,21.447754,21.424225,18.300781,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,416.29724,7.9629e-06,0.0,52.25407,249.99995,22.050306,30.000002,0.08839688,39.12957,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21551,20733060.0,0.0,21.318176,20.939606,21.42694,21.412872,21.44989,21.426056,18.300781,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,416.83502,7.971522e-06,0.0,52.25407,249.99995,22.050566,30.000002,0.08839623,39.12921,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21552,20733120.0,0.0,21.321869,20.950562,21.428558,21.414001,21.451996,21.427917,18.30075,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,417.35406,7.97978e-06,0.0,52.25407,249.99995,22.050821,30.000002,0.08839559,39.12885,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21553,20733180.0,0.0,21.3255,20.961243,21.430145,21.4151,21.454102,21.429749,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,417.8587,7.987761e-06,0.0,52.25407,249.99995,22.05102,30.000002,0.088395104,39.12857,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21554,20733240.0,0.0,21.329071,20.97168,21.431732,21.416199,21.456207,21.43158,18.30069,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,418.3538,7.995592e-06,0.0,52.25407,249.99995,22.051249,30.000002,0.08839453,39.12825,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21555,20733300.0,0.0,21.33252,20.981842,21.43332,21.417297,21.458282,21.43341,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,418.8359,8.00322e-06,0.0,52.25407,249.99995,22.051474,30.000002,0.08839398,39.127937,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21556,20733360.0,0.0,21.335907,20.99179,21.434753,21.418243,21.460236,21.43509,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,419.31192,8.010797e-06,0.0,52.25407,249.99995,22.051697,30.000002,0.08839342,39.127625,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21557,20733420.0,0.0,21.339172,21.001526,21.436188,21.41919,21.462158,21.436768,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,419.7701,8.01806e-06,0.0,52.25407,249.99995,22.051916,30.000002,0.08839287,39.127316,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21558,20733480.0,0.0,21.342377,21.011017,21.437592,21.420105,21.46408,21.438416,18.30066,18.30066,18.30066,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,420.2141,8.025081e-06,0.0,52.25407,249.99995,22.05213,30.000002,0.08839235,39.127018,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21559,20733540.0,0.0,21.34555,21.020294,21.439026,21.421051,21.466003,21.440063,18.300629,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,420.66022,8.032137e-06,0.0,52.25407,249.99995,22.052345,30.000002,0.08839181,39.126717,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21560,20733600.0,0.0,21.348663,21.029358,21.44043,21.421967,21.467926,21.441711,18.300629,18.300629,18.300629,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.09415,8.038997e-06,0.0,52.254074,249.99997,22.052555,30.000002,0.08839128,39.126423,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21561,20733660.0,0.0,21.351654,21.038208,21.441711,21.42276,21.469696,21.443237,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.51672,8.045731e-06,0.0,52.254074,249.99997,22.05278,30.000002,0.08839072,39.126106,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21562,20733720.0,0.0,21.354553,21.046875,21.442963,21.423553,21.471466,21.444733,18.300568,18.300598,18.300598,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.92422,8.052172e-06,0.0,52.254074,249.99997,22.05297,30.000002,0.08839025,39.125843,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21563,20733780.0,0.0,21.357422,21.055359,21.444244,21.424347,21.473236,21.446228,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,422.32306,8.058462e-06,0.0,52.254074,249.99997,22.053173,30.000002,0.08838975,39.125557,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21564,20733840.0,0.0,21.36023,21.06363,21.445496,21.42514,21.474976,21.447723,18.300568,18.300568,18.300568,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,422.7118,8.0645905e-06,0.0,52.254074,249.99997,22.05337,30.000002,0.08838926,39.125286,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21565,20733900.0,0.0,21.363037,21.071747,21.446747,21.425903,21.476715,21.449219,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.10217,8.070746e-06,0.0,52.254074,249.99997,22.053566,30.000002,0.08838877,39.125008,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21566,20733960.0,0.0,21.365692,21.079712,21.447876,21.426575,21.478363,21.450562,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.47922,8.076747e-06,0.0,52.254074,249.99997,22.053776,30.000002,0.08838825,39.124714,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21567,20734020.0,0.0,21.368317,21.087494,21.449005,21.427246,21.47998,21.451935,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.8449,8.0825275e-06,0.0,52.254074,249.99997,22.053984,30.000002,0.088387735,39.124424,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21568,20734080.0,0.0,21.37088,21.095123,21.450134,21.427887,21.481598,21.453278,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,424.2019,8.088142e-06,0.0,52.254074,249.99997,22.054144,30.000002,0.08838733,39.1242,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21569,20734140.0,0.0,21.373413,21.1026,21.451263,21.428558,21.483185,21.45462,18.300507,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,424.55322,8.093668e-06,0.0,52.254074,249.99997,22.054329,30.000002,0.08838687,39.12394,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21570,20734200.0,0.0,21.375854,21.109833,21.452332,21.4292,21.484772,21.455933,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,424.89124,8.098985e-06,0.0,52.254074,249.99997,22.054506,30.000002,0.08838643,39.12369,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21571,20734260.0,0.0,21.378326,21.117157,21.45337,21.429749,21.486267,21.457184,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,425.23593,8.104441e-06,0.0,52.254074,249.99997,22.05469,30.000002,0.08838598,39.123432,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21572,20734320.0,0.0,21.380676,21.124237,21.454376,21.430298,21.487762,21.458405,18.300476,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,425.56387,8.10961e-06,0.0,52.254074,249.99997,22.054869,30.000002,0.08838553,39.123184,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21573,20734380.0,0.0,21.382996,21.131195,21.455353,21.430817,21.489227,21.459625,18.300476,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,425.88382,8.11464e-06,0.0,52.254074,249.99997,22.055042,30.000002,0.088385105,39.122944,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21574,20734440.0,0.0,21.385284,21.138062,21.45636,21.431366,21.490692,21.460815,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,426.2049,8.1196895e-06,0.0,52.254074,249.99997,22.055214,30.000002,0.08838467,39.122696,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21575,20734500.0,0.0,21.387573,21.144806,21.457336,21.431915,21.492157,21.462036,18.300446,18.300446,18.300446,18.300476,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,426.51947,8.1246335e-06,0.0,52.254074,249.99997,22.055386,30.000002,0.08838425,39.12246,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21576,20734560.0,0.0,21.38974,21.151459,21.458221,21.432343,21.49353,21.463135,18.300446,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,426.82663,8.129499e-06,0.0,52.254074,249.99997,22.055569,30.000002,0.088383794,39.122208,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21577,20734620.0,0.0,21.391907,21.15802,21.459106,21.43277,21.494873,21.464233,18.300415,18.300446,18.300446,18.300446,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,427.1248,8.134185e-06,0.0,52.254074,249.99997,22.055721,30.000002,0.088383414,39.12199,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21578,20734680.0,0.0,21.394012,21.16449,21.459991,21.433228,21.496216,21.465302,18.300415,18.300446,18.300446,18.300446,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,427.41846,8.138791e-06,0.0,52.254074,249.99997,22.055885,30.000002,0.088383004,39.12176,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21579,20734740.0,0.0,21.396118,21.170898,21.460876,21.433655,21.497559,21.4664,18.300415,18.300415,18.300415,18.300415,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,427.7075,8.143322e-06,0.0,52.25408,249.99997,22.056046,30.000002,0.08838262,39.12154,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
21580,20734800.0,0.0,21.398224,21.177216,21.461731,21.434082,21.498901,21.467499,18.300415,18.300415,18.300415,18.300415,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,427.99722,8.147865e-06,0.0,52.25408,249.99997,22.056204,30.000002,0.088382214,39.121315,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
21581,20734860.0,0.0,21.400208,21.183472,21.462524,21.434418,21.500153,21.468475,18.300385,18.300415,18.300415,18.300415,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,428.27933,8.152324e-06,0.0,52.25408,249.99997,22.056372,30.000002,0.0883818,39.121075,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
21582,20734920.0,0.0,21.402222,21.189697,21.463287,21.434784,21.501373,21.469452,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,428.55524,8.156659e-06,0.0,52.25408,249.99997,22.056541,30.000002,0.08838137,39.120842,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
21583,20734980.0,0.0,21.404175,21.195862,21.46408,21.43512,21.502625,21.470428,18.300385,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,428.82703,8.160909e-06,0.0,52.25408,249.99997,22.056671,30.000002,0.08838106,39.120663,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21584,20735040.0,0.0,21.406158,21.201965,21.464844,21.435455,21.503845,21.471405,18.300385,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,429.09686,8.16513e-06,0.0,52.25408,249.99997,22.056822,30.000002,0.08838068,39.12045,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21585,20735100.0,0.0,21.408081,21.208069,21.465607,21.435791,21.505066,21.472382,18.300385,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,429.36438,8.169314e-06,0.0,52.25408,249.99997,22.056967,30.000002,0.088380314,39.120247,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21586,20735160.0,0.0,21.409973,21.214111,21.466278,21.436066,21.506195,21.473267,18.300385,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,429.62766,8.173457e-06,0.0,52.25408,249.99997,22.057114,30.000002,0.08837995,39.12004,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21587,20735220.0,0.0,21.411865,21.220154,21.46698,21.43631,21.507324,21.474121,18.300354,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,429.8862,8.177506e-06,0.0,52.25408,249.99997,22.057257,30.000002,0.0883796,39.11984,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21588,20735280.0,0.0,21.413727,21.226166,21.467651,21.436584,21.508423,21.475006,18.300354,18.300385,18.300385,18.300385,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,430.14258,8.181513e-06,0.0,52.25408,249.99997,22.057398,30.000002,0.08837925,39.119644,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21589,20735340.0,0.0,21.415588,21.232208,21.468323,21.436829,21.509552,21.475891,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,430.39923,8.185524e-06,0.0,52.25408,249.99997,22.057537,30.000002,0.0883789,39.119446,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21590,20735400.0,0.0,21.41745,21.23822,21.468994,21.437103,21.510681,21.476746,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,430.65485,8.189516e-06,0.0,52.25408,249.99997,22.057674,30.000002,0.088378556,39.119255,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21591,20735460.0,0.0,21.41925,21.244232,21.469604,21.437286,21.511719,21.47754,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,430.90662,8.193472e-06,0.0,52.25408,249.99997,22.057823,30.000002,0.08837819,39.119045,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21592,20735520.0,0.0,21.421082,21.250275,21.470184,21.43747,21.512726,21.478333,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,431.15488,8.1973485e-06,0.0,52.25408,249.99997,22.057947,30.000002,0.08837788,39.118874,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21593,20735580.0,0.0,21.422882,21.256348,21.470764,21.437653,21.513763,21.479095,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,431.40277,8.201215e-06,0.0,52.25408,249.99997,22.05808,30.000002,0.08837755,39.11869,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21594,20735640.0,0.0,21.424683,21.262451,21.471344,21.437836,21.51477,21.479889,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,431.65125,8.205088e-06,0.0,52.25408,249.99997,22.058208,30.000002,0.08837723,39.118507,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21595,20735700.0,0.0,21.426514,21.268585,21.471954,21.438019,21.515808,21.480652,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,431.8997,8.208959e-06,0.0,52.25408,249.99997,22.058336,30.000002,0.08837691,39.11833,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21596,20735760.0,0.0,21.428284,21.27475,21.472473,21.43814,21.516724,21.481354,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,432.14575,8.212814e-06,0.0,52.25408,249.99997,22.058475,30.000002,0.08837657,39.118134,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21597,20735820.0,0.0,21.430084,21.280975,21.472961,21.438263,21.51767,21.482056,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,432.39044,8.21663e-06,0.0,52.25408,249.99997,22.05861,30.000002,0.08837623,39.117943,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21598,20735880.0,0.0,21.431885,21.287262,21.47348,21.438354,21.518616,21.482758,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,432.6354,8.22044e-06,0.0,52.25408,249.99998,22.058716,30.000002,0.08837597,39.117798,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21599,20735940.0,0.0,21.433685,21.29358,21.473999,21.438477,21.519531,21.483429,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,432.88214,8.224277e-06,0.0,52.25408,249.99998,22.058838,30.000002,0.088375665,39.11763,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21600,20736000.0,0.0,21.435455,21.299896,21.474487,21.438599,21.520447,21.48413,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,433.12366,8.228042e-06,0.0,52.25408,249.99998,22.058954,30.000002,0.08837538,39.117466,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
21601,20736060.0,0.0,21.443237,21.306183,21.464142,21.452942,21.53067,21.493439,18.313263,18.213531,18.213531,18.220642,0.0,0.0009854173,0.0009854173,0.0013687637,250.0,18.300018,0.0,0.0,0.0,10.131721,9.54197e-21,0.0,23.49863,80.51208,4.1740856e-07,30.000002,0.003338997,70.0,27.554796,79.99954,0.0,23.49863,0.003414918,0.0,20.886032,8.330017
21602,20736120.0,0.0,21.476562,21.311829,21.48529,21.468811,21.541931,21.503754,18.289368,18.215057,18.215057,18.216614,0.0,0.003760735,0.003760735,0.0045044348,250.0,18.300018,0.0,0.0,0.0,12.983963,9.54197e-21,0.0,34.029366,113.997955,-3.6140861e-09,30.000002,0.012022357,70.0,138.61816,97.59321,0.0,34.029366,0.012083165,0.0,29.833422,8.330017
21603,20736180.0,0.0,21.510376,21.316956,21.510986,21.482574,21.551361,21.51236,18.688873,18.262604,18.262604,18.246368,0.0,0.011559403,0.011559403,0.013537697,250.0,18.300018,0.0,0.0,0.0,38.570663,9.54197e-21,0.0,44.520523,133.75821,7.299289e-11,30.000002,0.036722347,70.0,240.04277,116.590324,0.0,44.520523,0.036677223,0.0,39.931736,8.330017
21604,20736240.0,9.0,21.5195,21.321533,21.519623,21.492706,21.557983,21.518341,19.606934,18.519684,18.519684,18.43103,0.0,0.01986047,0.01986047,0.02595679,250.0,18.300018,0.0,0.0,0.0,54.47736,9.54197e-21,0.0,50.209435,144.026,6.329308e-17,30.000002,0.06565256,70.0,238.64006,134.09476,0.0,50.209435,0.06569743,0.0,46.461895,8.330017
21605,20736300.0,9.0,21.52475,21.325592,21.524841,21.50003,21.563293,21.523132,20.375092,19.063293,19.063293,18.89151,0.0,0.025386091,0.025386091,0.036168754,250.0,18.300018,0.0,0.0,0.0,46.711414,9.54197e-21,0.0,52.906734,155.45457,5.265493e-19,30.000002,0.08691792,70.0,238.49611,149.31094,0.0,52.906734,0.08696742,0.0,49.77337,8.330017
21606,20736360.0,9.0,21.529816,21.329071,21.529907,21.506195,21.568512,21.527832,19.356384,19.512634,19.512634,19.343048,0.0,0.028754437,0.028754437,0.042871807,250.0,18.300018,0.0,0.0,0.0,374.46533,7.738386e-06,0.0,54.123367,169.87027,-1.8645142e-24,30.000002,0.1003636,70.0,239.54645,162.92667,0.0,54.123367,0.100411065,0.0,51.223034,8.330017
21607,20736420.0,0.0,21.534393,21.332062,21.534454,21.511322,21.57309,21.531952,18.788116,19.274567,19.274567,19.201782,0.0,0.03074263,0.03074263,0.046859287,250.0,18.300018,0.0,0.0,0.0,425.79968,8.844741e-06,0.0,54.530502,185.37671,1.08983975e-29,30.000002,0.10833372,70.0,241.5085,174.82216,0.0,54.530502,0.1083749,0.0,51.693333,8.330017
21608,20736480.0,0.0,21.537567,21.334473,21.537628,21.514648,21.576324,21.53479,18.472015,18.967834,18.967834,18.95929,0.0,0.031875677,0.031875677,0.049060814,250.0,18.300018,0.0,0.0,0.0,439.25775,8.523441e-06,0.0,54.487617,200.00778,-5.746668e-32,30.000002,0.11280601,70.0,243.9085,184.69453,0.0,54.487617,0.112839386,0.0,51.666634,8.330017
21609,20736540.0,0.0,21.539368,21.336365,21.539398,21.516266,21.578339,21.536499,18.365784,18.719543,18.719543,18.741028,0.0,0.0324638,0.0324638,0.050174642,250.0,18.300018,0.0,0.0,0.0,451.91895,8.621534e-06,0.0,54.22003,212.6749,-7.368336e-35,30.000002,0.11509928,70.0,246.30504,192.48392,0.0,54.22003,0.115125455,0.0,51.41151,8.330017
21610,20736600.0,0.0,21.54013,21.337708,21.540192,21.516602,21.579529,21.537415,18.326416,18.550934,18.550934,18.580963,0.0,0.032707393,0.032707393,0.05064115,250.0,18.300018,0.0,0.0,0.0,456.76053,8.666833e-06,0.0,53.870094,222.99664,5.49239e-39,30.000002,0.11605482,70.0,248.35721,198.35207,0.0,53.870094,0.11607399,0.0,51.072227,8.330017
21611,20736660.0,0.0,21.539978,21.338531,21.540009,21.515747,21.579926,21.537567,18.309448,18.446564,18.446564,18.474884,0.0,0.032756113,0.032756113,0.050747547,250.0,18.300018,0.0,0.0,0.0,457.8571,8.663325e-06,0.0,53.5214,231.00963,-2.4242e-41,30.000002,0.116259694,70.0,249.88399,202.6053,0.0,53.5214,0.11627351,0.0,50.730686,8.330017
21612,20736720.0,0.0,21.539429,21.338776,21.539429,21.514404,21.580048,21.537476,18.302246,18.3844,18.3844,18.40741,0.0,0.032705307,0.032705307,0.050669346,250.0,18.300018,0.0,0.0,0.0,457.25922,8.642087e-06,0.0,53.21216,236.9931,-1.4e-43,30.000002,0.11608039,70.0,250.95786,205.58499,0.0,53.21216,0.11609004,0.0,50.425877,8.330017
21613,20736780.0,0.0,21.538696,21.338501,21.538696,21.512848,21.580017,21.537231,18.299133,18.347748,18.347748,18.365082,0.0,0.032613274,0.032613274,0.050512757,250.0,18.300018,0.0,0.0,0.0,455.8854,8.611975e-06,0.0,52.956062,241.32619,0.0,30.000002,0.115739904,70.0,251.6838,207.61531,0.0,52.956062,0.1157465,0.0,50.172615,8.330017
21614,20736840.0,0.0,21.537872,21.337677,21.537872,21.51117,21.579926,21.536926,18.297882,18.326569,18.326569,18.33899,0.0,0.032511096,0.032511096,0.050334845,250.0,18.300018,0.0,0.0,0.0,454.25537,8.579497e-06,0.0,52.75327,244.37135,0.0,30.000002,0.11535763,70.0,252.15398,208.95525,0.0,52.75327,0.11536201,0.0,49.971817,8.330017
21615,20736900.0,0.0,21.536987,21.336334,21.537018,21.50946,21.579834,21.536621,18.297577,18.314423,18.314423,18.32306,0.0,0.032415364,0.032415364,0.050166566,250.0,18.300018,0.0,0.0,0.0,452.6751,8.549291e-06,0.0,52.598297,246.45338,0.0,30.000002,0.11499782,70.0,252.44585,209.81198,0.0,52.598297,0.11500069,0.0,49.81846,8.330017
21616,20736960.0,0.0,21.536072,21.334412,21.536072,21.50766,21.579681,21.536255,18.297699,18.307373,18.307373,18.313232,0.0,0.032333586,0.032333586,0.050022274,250.0,18.300018,0.0,0.0,0.0,451.28033,8.523192e-06,0.0,52.482883,247.85225,0.0,30.000002,0.11468985,70.0,252.62125,210.34793,0.0,52.482883,0.11469166,0.0,49.704475,8.330017
21617,20737020.0,0.0,21.535156,21.33194,21.535156,21.50589,21.57956,21.535889,18.297974,18.303284,18.303284,18.30716,0.0,0.032266967,0.032266967,0.049904577,250.0,18.300018,0.0,0.0,0.0,450.10806,8.501582e-06,0.0,52.398193,248.78006,0.0,30.000002,0.114438824,70.0,252.72269,210.67577,0.0,52.398193,0.114439994,0.0,49.621067,8.330017
21618,20737080.0,0.0,21.534271,21.328949,21.534271,21.50412,21.579437,21.535522,18.29831,18.300995,18.300995,18.303436,0.0,0.032214515,0.032214515,0.049811963,250.0,18.300018,0.0,0.0,0.0,449.15298,8.484189e-06,0.0,52.337162,249.38072,0.0,30.000002,0.1142412,70.0,252.77704,210.86742,0.0,52.337162,0.11424189,0.0,49.561172,8.330017
21619,20737140.0,0.0,21.533386,21.325409,21.533386,21.50238,21.579315,21.535187,18.298645,18.300018,18.300018,18.301575,0.0,0.032175247,0.032175247,0.049742803,250.0,18.300018,0.0,0.0,0.0,448.40292,8.470738e-06,0.0,52.296413,249.71602,0.0,30.000002,0.1140934,70.0,252.79524,210.95273,0.0,52.296413,0.11409379,0.0,49.521393,8.330017
21620,20737200.0,0.0,21.532501,21.32129,21.532501,21.500671,21.579224,21.534851,18.29895,18.2995,18.2995,18.300476,0.0,0.03214604,0.03214604,0.049691495,250.0,18.300018,0.0,0.0,0.0,447.81445,8.460303e-06,0.0,52.268135,249.9181,0.0,30.000002,0.113983616,70.0,252.7995,210.99222,0.0,52.268135,0.11398384,0.0,49.493916,8.330017
21621,20737260.0,0.0,21.531647,21.31665,21.531647,21.498962,21.579132,21.534485,18.299194,18.299377,18.299377,18.299957,0.0,0.03212554,0.03212554,0.049655646,250.0,18.300018,0.0,0.0,0.0,447.3653,8.452464e-06,0.0,52.2501,250.01784,0.0,30.000002,0.11390672,70.0,252.79424,210.99866,0.0,52.2501,0.11390685,0.0,49.476513,8.330017
21622,20737320.0,0.0,21.530792,21.311462,21.530792,21.497284,21.57904,21.53415,18.299377,18.299347,18.299347,18.299713,0.0,0.032111224,0.032111224,0.049630724,250.0,18.300018,0.0,0.0,0.0,447.01602,8.446456e-06,0.0,52.238506,250.06404,0.0,30.000002,0.11385313,70.0,252.78598,210.99133,0.0,52.238506,0.11385322,0.0,49.465416,8.330017
21623,20737380.0,0.0,21.529938,21.305725,21.529938,21.495605,21.578949,21.533813,18.29953,18.299408,18.299408,18.299591,0.0,0.0321012,0.0321012,0.049613353,250.0,18.300018,0.0,0.0,0.0,446.7368,8.441726e-06,0.0,52.231007,250.08191,0.0,30.000002,0.11381569,70.0,252.77736,210.97891,0.0,52.231007,0.11381576,0.0,49.4583,8.330017
21624,20737440.0,0.0,21.529114,21.299408,21.529114,21.493958,21.578888,21.533478,18.299652,18.299469,18.299469,18.29956,0.0,0.032093894,0.032093894,0.04960074,250.0,18.300018,0.0,0.0,0.0,446.5023,8.437805e-06,0.0,52.225887,250.08694,0.0,30.000002,0.113788426,70.0,252.76953,210.96585,0.0,52.225887,0.1137885,0.0,49.453472,8.330017
21625,20737500.0,0.0,21.52826,21.292572,21.52826,21.49231,21.578796,21.533142,18.299713,18.29956,18.29956,18.299591,0.0,0.032089897,0.032089897,0.04959393,250.0,18.300018,0.0,0.0,0.0,446.32193,8.434869e-06,0.0,52.223755,250.07423,0.0,30.000002,0.113773614,70.0,252.76222,210.95091,0.0,52.223755,0.1137737,0.0,49.451534,8.330017
21626,20737560.0,0.0,21.527435,21.285187,21.527435,21.490662,21.578735,21.532776,18.299774,18.299622,18.299622,18.299652,0.0,0.0320874,0.0320874,0.049589716,250.0,18.300018,0.0,0.0,0.0,446.16577,8.432374e-06,0.0,52.222687,250.06006,0.0,30.000002,0.1137644,70.0,252.75645,210.93846,0.0,52.222687,0.11376449,0.0,49.450603,8.330017
21627,20737620.0,0.0,21.52658,21.277222,21.52658,21.489014,21.578674,21.53241,18.299805,18.299683,18.299683,18.299683,0.0,0.032085832,0.032085832,0.0495871,250.0,18.300018,0.0,0.0,0.0,446.0247,8.430143e-06,0.0,52.222206,250.04688,0.0,30.000002,0.11375865,70.0,252.75198,210.92848,0.0,52.222206,0.113758735,0.0,49.450214,8.330017
21628,20737680.0,0.0,21.525757,21.268707,21.525757,21.487366,21.578613,21.532074,18.299805,18.299744,18.299744,18.299744,0.0,0.032084994,0.032084994,0.049585726,250.0,18.300018,0.0,0.0,0.0,445.89575,8.428122e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
21629,20737740.0,0.0,21.524933,21.259674,21.524933,21.485748,21.578522,21.531708,18.299835,18.299774,18.299774,18.299774,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,445.7735,8.426217e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
21630,20737800.0,0.0,21.524109,21.250061,21.524109,21.48413,21.57846,21.531372,18.299835,18.299805,18.299805,18.299805,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,445.65497,8.4243775e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
21631,20737860.0,0.0,21.523285,21.239868,21.523285,21.482513,21.5784,21.531006,18.299835,18.299835,18.299835,18.299805,0.0,0.032084223,0.032084223,0.04958454,250.0,18.300018,0.0,0.0,0.0,445.53986,8.422608e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
21632,20737920.0,0.0,21.52246,21.229156,21.52246,21.480896,21.578339,21.53064,18.299866,18.299835,18.299835,18.299835,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,445.4253,8.420841e-06,0.0,52.222794,250.00847,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
21633,20737980.0,0.0,21.521606,21.217865,21.521606,21.479279,21.578247,21.530243,18.299866,18.299835,18.299835,18.299835,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,445.31134,8.419081e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
21634,20738040.0,0.0,21.520782,21.206024,21.520782,21.477661,21.578186,21.529877,18.299866,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,445.19806,8.417328e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
21635,20738100.0,0.0,21.519958,21.193634,21.519958,21.476074,21.578125,21.52951,18.299866,18.299835,18.299835,18.299835,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,445.08536,8.415584e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
21636,20738160.0,0.0,21.519135,21.180664,21.519135,21.474457,21.578033,21.529114,18.299866,18.299835,18.299835,18.299835,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,444.97153,8.413835e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
21637,20738220.0,0.0,21.51831,21.167145,21.51831,21.47284,21.577942,21.528717,18.299866,18.299866,18.299866,18.299835,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,444.85672,8.41206e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
21638,20738280.0,0.0,21.517456,21.153076,21.517456,21.471222,21.57788,21.52832,18.299866,18.299866,18.299866,18.299866,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,444.74203,8.410284e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
21639,20738340.0,0.0,21.516632,21.138428,21.516632,21.469635,21.57779,21.527924,18.299866,18.299866,18.299866,18.299866,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,444.62775,8.408512e-06,0.0,52.22339,250.00009,0.0,30.000002,0.11375434,70.0,252.74138,210.90234,0.0,52.22339,0.11375448,0.0,49.45156,8.330017
21640,20738400.0,0.0,21.515808,21.12323,21.515808,21.468048,21.577728,21.527557,18.299866,18.299866,18.299866,18.299866,0.0,0.032084618,0.032084618,0.049585313,250.0,18.300018,0.0,0.0,0.0,444.51376,8.406746e-06,0.0,52.223404,250.0,0.0,30.000002,0.113754414,70.0,252.74138,210.90233,0.0,52.223404,0.113754556,0.0,49.451576,8.330017
21641,20738460.0,0.0,21.514954,21.107452,21.514954,21.46643,21.577637,21.52713,18.299866,18.299866,18.299866,18.299866,0.0,0.032084633,0.032084633,0.049585335,250.0,18.300018,0.0,0.0,0.0,444.39853,8.4049725e-06,0.0,52.223415,249.99995,0.0,30.000002,0.113754466,70.0,252.74138,210.90234,0.0,52.223415,0.11375459,0.0,49.45159,8.330017
21642,20738520.0,0.0,21.51413,21.091125,21.51413,21.464844,21.577545,21.526703,18.299835,18.299866,18.299866,18.299866,0.0,0.03208464,0.03208464,0.04958535,250.0,18.300018,0.0,0.0,0.0,444.2825,8.403177e-06,0.0,52.22342,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90234,0.0,52.22342,0.11375463,0.0,49.451595,8.330017
21643,20738580.0,0.0,21.513275,21.07425,21.513275,21.463226,21.577454,21.526306,18.299835,18.299835,18.299835,18.299866,0.0,0.032084648,0.032084648,0.049585357,250.0,18.300018,0.0,0.0,0.0,444.16632,8.401374e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
21644,20738640.0,0.0,21.512451,21.056793,21.512451,21.46164,21.577362,21.525879,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.04958537,250.0,18.300018,0.0,0.0,0.0,444.0507,8.39958e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
21645,20738700.0,0.0,21.511627,21.038757,21.511627,21.460052,21.57727,21.525482,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.93564,8.397795e-06,0.0,52.22343,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
21646,20738760.0,0.0,21.510773,21.020172,21.510773,21.458435,21.577179,21.525024,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.81903,8.396002e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
