,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21647,20738820.0,0.0,21.509918,21.001007,21.509918,21.456848,21.577087,21.524597,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.7014,8.394182e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21648,20738880.0,0.0,21.509064,20.981293,21.509064,21.45523,21.576965,21.52414,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,443.58392,8.3923605e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21649,20738940.0,0.0,21.50821,20.960999,21.50821,21.453644,21.576874,21.523712,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,443.4664,8.390533e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21650,20739000.0,0.0,21.507385,20.940125,21.507385,21.452057,21.576782,21.523285,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,443.34967,8.388721e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21651,20739060.0,0.0,21.5065,20.918701,21.5065,21.45044,21.57666,21.522827,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,443.23132,8.386901e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21652,20739120.0,0.0,21.505646,20.896667,21.505646,21.448822,21.576538,21.522339,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,443.11166,8.385046e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21653,20739180.0,0.0,21.50476,20.874115,21.50476,21.447235,21.576416,21.521881,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,442.9922,8.383193e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21654,20739240.0,0.0,21.503906,20.850952,21.503906,21.445648,21.576294,21.521423,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.87393,8.381357e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21655,20739300.0,0.0,21.503052,20.82724,21.503052,21.444061,21.576172,21.520966,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.75543,8.379517e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21656,20739360.0,0.0,21.502167,20.802948,21.502167,21.442413,21.57605,21.520477,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.6352,8.377666e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21657,20739420.0,0.0,21.501312,20.778076,21.501312,21.440796,21.575897,21.519989,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.51376,8.375787e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21658,20739480.0,0.0,21.500427,20.752625,21.500427,21.439178,21.575775,21.519531,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.3921,8.373894e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21659,20739540.0,0.0,21.499542,20.726593,21.499542,21.437592,21.575623,21.519043,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.2713,8.372019e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21660,20739600.0,0.0,21.498688,20.700012,21.498688,21.436005,21.5755,21.518555,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.15167,8.37016e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21661,20739660.0,0.0,21.497711,20.671143,21.497711,21.434204,21.575348,21.518005,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.0235,8.36823e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21662,20739720.0,0.0,21.496704,20.638428,21.496704,21.432404,21.575195,21.517426,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.88956,8.36617e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21663,20739780.0,0.0,21.495728,20.60202,21.495728,21.430603,21.575043,21.516876,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.7546,8.36408e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21664,20739840.0,0.0,21.494751,20.561981,21.494751,21.428802,21.57489,21.516327,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.61786,8.361939e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21665,20739900.0,0.0,21.493774,20.518494,21.493774,21.427032,21.574738,21.515747,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.48248,8.359832e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21666,20739960.0,0.0,21.492676,20.47165,21.492676,21.425049,21.574554,21.515106,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.3395,8.357672e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21667,20740020.0,0.0,21.491577,20.42163,21.491577,21.423065,21.574371,21.514465,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.1899,8.35536e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21668,20740080.0,0.0,21.490479,20.36853,21.490509,21.421082,21.574219,21.513824,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.0395,8.353022e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21669,20740140.0,0.0,21.48941,20.3125,21.48941,21.419128,21.574036,21.513214,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.89008,8.3506975e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21670,20740200.0,0.0,21.488342,20.253632,21.488342,21.417175,21.573853,21.512573,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.74033,8.348367e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21671,20740260.0,0.0,21.487152,20.192078,21.487152,21.415009,21.57367,21.51184,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.58322,8.345984e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21672,20740320.0,0.0,21.485962,20.12799,21.485962,21.412872,21.573486,21.511139,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.42065,8.343475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21673,20740380.0,0.0,21.484772,20.061493,21.484772,21.410736,21.573273,21.510437,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.256,8.340907e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21674,20740440.0,0.0,21.483582,19.992676,21.483582,21.4086,21.57309,21.509705,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.09247,8.33836e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21675,20740500.0,0.0,21.482422,19.921692,21.482422,21.406494,21.572876,21.509003,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.93045,8.335839e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21676,20740560.0,0.0,21.48114,19.848694,21.48114,21.404205,21.572662,21.50824,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.76053,8.333252e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21677,20740620.0,0.0,21.479858,19.773804,21.479858,21.401917,21.572449,21.507446,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.58557,8.330547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21678,20740680.0,0.0,21.478577,19.697113,21.478577,21.399628,21.572205,21.506683,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.4099,8.327819e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21679,20740740.0,0.0,21.477295,19.618805,21.477295,21.39737,21.571991,21.50589,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.23288,8.325049e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21680,20740800.0,0.0,21.476044,19.53897,21.476044,21.395111,21.571777,21.505127,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.05734,8.322313e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21681,20740860.0,0.0,21.47467,19.457764,21.47467,21.39267,21.571533,21.504272,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.87598,8.319541e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21682,20740920.0,0.0,21.473328,19.375305,21.473328,21.390259,21.57129,21.503418,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.6895,8.316648e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21683,20740980.0,0.0,21.471954,19.291718,21.471954,21.387878,21.571045,21.502594,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.50272,8.313739e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21684,20741040.0,0.0,21.470642,19.207123,21.470642,21.385498,21.57077,21.50174,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.31744,8.3108525e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21685,20741100.0,0.0,21.4693,19.121704,21.4693,21.383148,21.570526,21.500916,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.13184,8.307959e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21686,20741160.0,0.0,21.467865,19.035522,21.467865,21.380615,21.570251,21.5,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.9403,8.305025e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21687,20741220.0,0.0,21.46643,18.948761,21.46643,21.378082,21.569977,21.499115,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.74454,8.301991e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21688,20741280.0,0.0,21.464996,18.861511,21.464996,21.37558,21.569702,21.4982,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.5472,8.29891e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21689,20741340.0,0.0,21.463593,18.773956,21.463593,21.373108,21.569427,21.497314,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.35135,8.295856e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21690,20741400.0,0.0,21.462189,18.686157,21.462189,21.370667,21.569153,21.496399,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.1573,8.29283e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21691,20741460.0,0.0,21.460693,18.598267,21.460693,21.368042,21.568848,21.495453,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.95624,8.289743e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21692,20741520.0,0.0,21.459198,18.510468,21.459198,21.365417,21.568542,21.494476,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.751,8.28656e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21693,20741580.0,0.0,21.457703,18.422821,21.457703,21.362823,21.568237,21.49353,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.5454,8.283359e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21694,20741640.0,0.0,21.456207,18.33548,21.456238,21.36023,21.567932,21.492554,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.33887,8.280125e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21695,20741700.0,0.0,21.454742,18.248596,21.454742,21.357635,21.567627,21.491608,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.13388,8.276924e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21696,20741760.0,0.0,21.453186,18.162292,21.453186,21.35492,21.567291,21.4906,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.92365,8.273692e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21697,20741820.0,0.0,21.45163,18.07666,21.45163,21.352234,21.566956,21.489563,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.70886,8.270351e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21698,20741880.0,0.0,21.450073,17.991882,21.450073,21.349518,21.56662,21.488556,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.49396,8.266997e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21699,20741940.0,0.0,21.448517,17.90805,21.448517,21.346863,21.566315,21.487549,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.28094,8.263672e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21700,20742000.0,0.0,21.446991,17.825287,21.446991,21.344208,21.565979,21.486542,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.06754,8.260338e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21701,20742060.0,0.0,21.445374,17.743774,21.445374,21.3414,21.565613,21.485474,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.84882,8.256969e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21702,20742120.0,0.0,21.443726,17.663605,21.443756,21.338623,21.565247,21.484406,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.6263,8.25351e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21703,20742180.0,0.0,21.442139,17.58493,21.442139,21.335846,21.56488,21.483337,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.40256,8.250009e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21704,20742240.0,0.0,21.440521,17.507874,21.440521,21.333069,21.564514,21.48227,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.18045,8.246538e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21705,20742300.0,0.0,21.438934,17.432526,21.438934,21.330353,21.564148,21.481201,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.96036,8.243098e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21706,20742360.0,0.0,21.437256,17.35907,21.437256,21.327454,21.563751,21.480072,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.73355,8.2396e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21707,20742420.0,0.0,21.435577,17.287598,21.435577,21.324585,21.563385,21.478973,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.50293,8.236011e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21708,20742480.0,0.0,21.433899,17.218292,21.433899,21.321716,21.562988,21.477844,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.27213,8.232408e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21709,20742540.0,0.0,21.43222,17.151215,21.432251,21.318878,21.562592,21.476746,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.04056,8.228775e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21710,20742600.0,0.0,21.430573,17.086548,21.430573,21.31604,21.562195,21.475616,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.8106,8.225178e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21711,20742660.0,0.0,21.428802,17.024384,21.428802,21.312958,21.561768,21.474487,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.57327,8.221531e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21712,20742720.0,0.0,21.427032,16.964905,21.427032,21.309906,21.56134,21.473358,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.32953,8.217731e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21713,20742780.0,0.0,21.425262,16.908173,21.425262,21.306854,21.560944,21.472229,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.08536,8.21391e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21714,20742840.0,0.0,21.423523,16.85437,21.423523,21.303833,21.560516,21.4711,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.8432,8.210121e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21715,20742900.0,0.0,21.421753,16.80362,21.421753,21.300842,21.56009,21.46997,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.60062,8.2063225e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21716,20742960.0,0.0,16.762054,16.756042,21.420013,21.29773,21.559692,21.468872,18.161621,18.289612,18.289612,18.29126,0.0,0.03203579,0.03203579,0.049497366,250.0,18.300018,0.0,0.0,0.0,139.25607,6.425681e-06,0.0,52.247524,249.6911,49.999454,95.99928,3.7395338e-07,0.00076291454,252.78409,210.63939,0.0,52.247524,0.11356871,0.0,49.47643,8.330017
21717,20743020.0,0.0,16.714447,16.711731,21.417816,21.294098,21.558899,21.467377,17.808868,18.105743,18.105743,18.126984,0.0,0.032051843,0.032051843,0.049526554,250.0,18.300018,0.0,0.0,0.0,-56.305378,9.54197e-21,0.0,52.26448,249.74594,48.385124,96.0,5.7311768e-06,2.2608252,252.81511,210.70258,0.0,52.26448,0.11363051,0.0,49.493237,8.330017
21718,20743080.0,0.0,17.055756,16.670898,21.414948,21.289612,21.557495,21.465302,17.604584,17.936188,17.936188,17.966858,0.0,0.032050718,0.032050718,0.049525023,250.0,18.300018,0.0,0.0,0.0,-40.68083,9.54197e-21,0.0,52.284473,249.92368,41.14464,96.0,0.01232007,12.397502,252.8158,210.79028,0.0,52.284473,0.11362648,0.0,49.513416,8.330017
21719,20743140.0,0.0,18.676147,16.633606,21.411194,21.284088,21.555359,21.462555,17.468323,17.729706,17.729706,17.769165,0.0,0.0320765,0.0320765,0.049571417,250.0,18.300018,0.0,0.0,0.0,58.28212,9.54197e-21,0.0,52.28599,250.0612,31.433136,96.0,0.05021795,25.993612,252.79951,210.91609,0.0,52.28599,0.11372444,0.0,49.51454,8.330017
21720,20743200.0,0.0,19.178497,16.600006,21.40686,21.277893,21.552795,21.459381,17.880096,17.700226,17.700226,17.72403,0.0,0.032081764,0.032081764,0.049580615,250.0,18.300018,0.0,0.0,0.0,73.558365,9.54197e-21,0.0,52.28526,250.05931,28.459745,96.0,0.06094621,30.156353,252.79124,210.9264,0.0,52.28526,0.11374411,0.0,49.513634,8.330017
21721,20743260.0,0.0,18.692352,16.56836,21.402985,21.272217,21.55066,21.456635,18.385376,17.914917,17.914917,17.904663,0.0,0.032076277,0.032076277,0.04957046,250.0,18.300018,0.0,0.0,0.0,23.581446,9.54197e-21,0.0,52.288254,250.0127,31.761753,96.0,0.04903906,25.533545,252.79109,210.89061,0.0,52.288254,0.113722876,0.0,49.516605,8.330017
21722,20743320.0,0.0,18.071442,16.536865,21.400116,21.267853,21.549438,21.454742,18.559875,18.187134,18.187134,18.152985,0.0,0.03207743,0.03207743,0.049572576,250.0,18.300018,0.0,0.0,0.0,-23.460217,9.54197e-21,0.0,52.293247,249.9397,35.705,96.0,0.0353688,20.012995,252.80098,210.85619,0.0,52.293247,0.11372733,0.0,49.5216,8.330017
21723,20743380.0,0.0,17.909546,16.505493,21.398163,21.264526,21.54895,21.453552,18.413696,18.326538,18.326538,18.293396,0.0,0.032081034,0.032081034,0.049579028,250.0,18.300018,0.0,0.0,0.0,-28.861698,9.54197e-21,0.0,52.29537,249.93585,36.495876,96.0,0.032789063,18.905775,252.80963,210.86217,0.0,52.29537,0.11374115,0.0,49.52366,8.330017
21724,20743440.0,0.0,18.125427,16.474304,21.396454,21.261536,21.548615,21.452515,18.219177,18.314575,18.314575,18.297333,0.0,0.032083623,0.032083623,0.04958363,250.0,18.300018,0.0,0.0,0.0,-7.923582,9.54197e-21,0.0,52.29602,249.97804,34.73877,96.0,0.03862343,21.36572,252.81035,210.88914,0.0,52.29602,0.11375095,0.0,49.524246,8.330017
21725,20743500.0,0.0,18.395294,16.443268,21.394623,21.258362,21.548126,21.451294,18.161072,18.250427,18.250427,18.246948,0.0,0.032085646,0.032085646,0.049587205,250.0,18.300018,0.0,0.0,0.0,11.424936,9.54197e-21,0.0,52.29565,250.00725,32.85865,96.0,0.04515578,23.997887,252.80762,210.9083,0.0,52.29565,0.11375853,0.0,49.523823,8.330017
21726,20743560.0,0.0,18.460266,16.412384,21.392578,21.255005,21.547455,21.449951,18.233398,18.225403,18.225403,18.225433,0.0,0.032085538,0.032085538,0.04958692,250.0,18.300018,0.0,0.0,0.0,13.110219,9.54197e-21,0.0,52.2951,250.0115,32.404243,96.0,0.046765245,24.634058,252.80574,210.91013,0.0,52.2951,0.11375799,0.0,49.52324,8.330017
21727,20743620.0,0.0,18.34732,16.381683,21.390564,21.251678,21.546814,21.448639,18.32071,18.252075,18.252075,18.248962,0.0,0.032084566,0.032084566,0.04958512,250.0,18.300018,0.0,0.0,0.0,2.7950118,9.54197e-21,0.0,52.295296,250.00092,33.044945,96.0,0.04449686,23.737074,252.806,210.9026,0.0,52.295296,0.11375422,0.0,49.523434,8.330017
21728,20743680.0,0.0,18.227936,16.351135,21.388702,21.248535,21.546326,21.447418,18.342285,18.291168,18.291168,18.285278,0.0,0.032084387,0.032084387,0.04958479,250.0,18.300018,0.0,0.0,0.0,-5.7138095,9.54197e-21,0.0,52.29583,249.99158,33.663254,96.0,0.042330384,22.87145,252.8075,210.89749,0.0,52.29583,0.11375355,0.0,49.52397,8.330017
21729,20743740.0,0.0,18.208832,16.3208,21.386993,21.245575,21.545898,21.44632,18.305817,18.306885,18.306885,18.302063,0.0,0.03208491,0.03208491,0.049585734,250.0,18.300018,0.0,0.0,0.0,-5.7297606,9.54197e-21,0.0,52.296078,249.99367,33.617912,96.0,0.042489324,22.93492,252.8083,210.8997,0.0,52.296078,0.11375557,0.0,49.52421,8.330017
21730,20743800.0,0.0,18.26889,16.29068,21.385254,21.242615,21.545471,21.44522,18.26773,18.296173,18.296173,18.294617,0.0,0.03208552,0.03208552,0.049586825,250.0,18.300018,0.0,0.0,0.0,-0.56208986,9.54197e-21,0.0,52.29592,250.00197,33.097797,96.0,0.04431257,23.663082,252.80771,210.90524,0.0,52.29592,0.11375788,0.0,49.524044,8.330017
21731,20743860.0,0.0,18.322174,16.260742,21.383453,21.239532,21.544983,21.44403,18.262848,18.280945,18.280945,18.281586,0.0,0.03208573,0.03208573,0.049587198,250.0,18.300018,0.0,0.0,0.0,3.0490847,9.54197e-21,0.0,52.29558,250.00734,32.658833,96.0,0.04586256,24.277636,252.80655,210.90842,0.0,52.29558,0.11375866,0.0,49.523697,8.330017
21732,20743920.0,0.0,18.32428,16.231018,21.381622,21.23645,21.544464,21.44284,18.28238,18.2771,18.2771,18.27774,0.0,0.032085504,0.032085504,0.04958677,250.0,18.300018,0.0,0.0,0.0,2.5391607,9.54197e-21,0.0,52.295357,250.00739,32.54973,96.0,0.046248753,24.430378,252.80566,210.90793,0.0,52.295357,0.11375777,0.0,49.523468,8.330017
21733,20743980.0,0.0,18.293,16.201508,21.379791,21.233368,21.543945,21.44165,18.299316,18.28415,18.28415,18.283722,0.0,0.032085225,0.032085225,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.056860592,9.54197e-21,0.0,52.295338,250.00473,32.63478,96.0,0.045946818,24.31131,252.80527,210.90596,0.0,52.295338,0.1137567,0.0,49.523453,8.330017
21734,20744040.0,0.0,18.270172,16.172241,21.378021,21.230377,21.543457,21.44046,18.299683,18.291687,18.291687,18.29068,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-1.5625632,9.54197e-21,0.0,52.29538,250.00322,32.655083,96.0,0.04587484,24.282885,252.80502,210.9051,0.0,52.29538,0.11375653,0.0,49.5235,8.330017
21735,20744100.0,0.0,18.27356,16.143219,21.376282,21.227386,21.543,21.439331,18.289612,18.29309,18.29309,18.29242,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,-1.0255086,9.54197e-21,0.0,52.29535,250.00401,32.515137,96.0,0.0463712,24.47881,252.80458,210.9058,0.0,52.29535,0.113757074,0.0,49.523468,8.330017
21736,20744160.0,0.0,18.290497,16.11441,21.37445,21.224335,21.54248,21.43814,18.282776,18.289612,18.289612,18.289581,0.0,0.03208545,0.03208545,0.04958667,250.0,18.300018,0.0,0.0,0.0,0.2880573,9.54197e-21,0.0,52.29522,250.00557,32.303448,96.0,0.04712347,24.775171,252.80388,210.90689,0.0,52.29522,0.11375757,0.0,49.523335,8.330017
21737,20744220.0,0.0,18.29773,16.085846,21.37265,21.221283,21.541962,21.436981,18.284851,18.287292,18.287292,18.287506,0.0,0.032085434,0.032085434,0.049586646,250.0,18.300018,0.0,0.0,0.0,0.6883229,9.54197e-21,0.0,52.29508,250.00604,32.15893,96.0,0.04763794,24.977493,252.80318,210.9071,0.0,52.29508,0.11375752,0.0,49.52319,8.330017
21738,20744280.0,0.0,18.295197,16.057556,21.37085,21.218231,21.541412,21.435791,18.288849,18.287567,18.287567,18.287628,0.0,0.032085378,0.032085378,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.39064658,9.54197e-21,0.0,52.294983,250.00569,32.07372,96.0,0.047941603,25.096794,252.80257,210.90678,0.0,52.294983,0.11375728,0.0,49.523094,8.330017
21739,20744340.0,0.0,18.290253,16.029541,21.36905,21.21521,21.540894,21.4346,18.291473,18.288849,18.288849,18.288757,0.0,0.032085326,0.032085326,0.04958645,250.0,18.300018,0.0,0.0,0.0,-0.020986995,9.54197e-21,0.0,52.29491,250.00517,32.002373,96.0,0.048196062,25.19668,252.80202,210.90642,0.0,52.29491,0.113757096,0.0,49.523026,8.330017
21740,20744400.0,0.0,18.288544,16.00177,21.367249,21.21222,21.540405,21.433441,18.291168,18.289703,18.289703,18.289581,0.0,0.03208533,0.03208533,0.049586453,250.0,18.300018,0.0,0.0,0.0,-0.13070877,9.54197e-21,0.0,52.294846,250.00497,31.912342,96.0,0.04851754,25.322723,252.8015,210.90633,0.0,52.294846,0.11375711,0.0,49.522957,8.330017
21741,20744460.0,0.0,18.288422,15.974304,21.365448,21.209137,21.539856,21.432251,18.290436,18.290222,18.290222,18.2901,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,-0.12405908,9.54197e-21,0.0,52.294773,250.00487,31.81442,96.0,0.048867546,25.45981,252.80096,210.9063,0.0,52.294773,0.11375716,0.0,49.522884,8.330017
21742,20744520.0,0.0,18.290375,15.947113,21.363617,21.206085,21.539307,21.43106,18.289703,18.29013,18.29013,18.29007,0.0,0.032085363,0.032085363,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.01896117,9.54197e-21,0.0,52.294685,250.0049,31.707243,96.0,0.049251024,25.609863,252.80043,210.90636,0.0,52.294685,0.11375724,0.0,49.522797,8.330017
21743,20744580.0,0.0,18.29187,15.920197,21.361786,21.203064,21.538757,21.42987,18.289734,18.289978,18.289978,18.289978,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.108543485,9.54197e-21,0.0,52.294586,250.00487,31.605396,96.0,0.04961573,25.752443,252.7999,210.90636,0.0,52.294586,0.11375726,0.0,49.522705,8.330017
21744,20744640.0,0.0,18.291779,15.893616,21.360016,21.200043,21.538208,21.42868,18.290192,18.290161,18.290161,18.29013,0.0,0.032085363,0.032085363,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.08413416,9.54197e-21,0.0,52.2945,250.00476,31.515774,96.0,0.049936786,25.877916,252.7994,210.9063,0.0,52.2945,0.113757245,0.0,49.522614,8.330017
21745,20744700.0,0.0,18.29181,15.86734,21.358215,21.197052,21.53769,21.42749,18.290741,18.290314,18.290314,18.290253,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.061600644,9.54197e-21,0.0,52.29441,250.00464,31.425234,96.0,0.050261617,26.004673,252.79889,210.90622,0.0,52.29441,0.11375724,0.0,49.522526,8.330017
21746,20744760.0,0.0,18.291504,15.84137,21.356354,21.19397,21.53711,21.42627,18.291199,18.290619,18.290619,18.290558,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.021036034,9.54197e-21,0.0,52.294327,250.00447,31.339336,96.0,0.05056989,26.124931,252.7984,210.90613,0.0,52.294327,0.11375721,0.0,49.522438,8.330017
21747,20744820.0,0.0,18.291351,15.815704,21.354523,21.190887,21.53653,21.42508,18.291412,18.290924,18.290924,18.290863,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,-0.00237262,9.54197e-21,0.0,52.294235,250.00433,31.254128,96.0,0.050875876,26.24422,252.79793,210.90605,0.0,52.294235,0.11375721,0.0,49.522354,8.330017
21748,20744880.0,0.0,18.291534,15.790405,21.352692,21.187866,21.53595,21.423859,18.291443,18.291138,18.291138,18.291077,0.0,0.03208536,0.03208536,0.049586505,250.0,18.300018,0.0,0.0,0.0,0.0017478674,9.54197e-21,0.0,52.29415,250.00423,31.168804,96.0,0.051182475,26.363674,252.79747,210.906,0.0,52.29415,0.11375722,0.0,49.522266,8.330017
21749,20744940.0,0.0,18.291931,15.765411,21.350891,21.184814,21.5354,21.422668,18.291504,18.29132,18.29132,18.29126,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0196091,9.54197e-21,0.0,52.294064,250.00414,31.084188,96.0,0.051486693,26.482138,252.79703,210.90596,0.0,52.294064,0.11375724,0.0,49.522175,8.330017
21750,20745000.0,0.0,18.292267,15.740784,21.34906,21.181824,21.53482,21.421478,18.291656,18.291473,18.291473,18.291412,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.031477373,9.54197e-21,0.0,52.293976,250.00403,31.00179,96.0,0.051783096,26.597494,252.79659,210.90591,0.0,52.293976,0.11375724,0.0,49.522087,8.330017
21751,20745060.0,0.0,18.292572,15.716522,21.347198,21.178741,21.53424,21.420258,18.29187,18.291595,18.291595,18.291565,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.037643436,9.54197e-21,0.0,52.29388,250.00394,30.92146,96.0,0.05207218,26.709955,252.79616,210.90587,0.0,52.29388,0.11375724,0.0,49.521996,8.330017
21752,20745120.0,0.0,18.292633,15.692596,21.345367,21.17566,21.53363,21.419037,18.292145,18.29181,18.29181,18.291748,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.028638184,9.54197e-21,0.0,52.29379,250.00383,30.844042,96.0,0.0523509,26.81834,252.79575,210.9058,0.0,52.29379,0.11375722,0.0,49.521904,8.330017
21753,20745180.0,0.0,18.292725,15.669037,21.343536,21.172607,21.53305,21.417816,18.292358,18.291992,18.291992,18.291931,0.0,0.03208536,0.03208536,0.049586505,250.0,18.300018,0.0,0.0,0.0,0.020520268,9.54197e-21,0.0,52.2937,250.00372,30.768356,96.0,0.052623507,26.924301,252.79533,210.90575,0.0,52.2937,0.11375722,0.0,49.521816,8.330017
21754,20745240.0,0.0,18.292725,15.645874,21.341705,21.169586,21.53244,21.416626,18.292542,18.292206,18.292206,18.292145,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.010056901,9.54197e-21,0.0,52.293617,250.00362,30.694666,96.0,0.052889,27.027468,252.79494,210.9057,0.0,52.293617,0.11375721,0.0,49.52173,8.330017
21755,20745300.0,0.0,18.292908,15.623077,21.339874,21.166565,21.53186,21.415405,18.292664,18.292389,18.292389,18.292358,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.011882722,9.54197e-21,0.0,52.293526,250.00352,30.621794,96.0,0.05315164,27.129486,252.79456,210.90564,0.0,52.293526,0.11375721,0.0,49.52164,8.330017
21756,20745360.0,0.0,18.293182,15.600708,21.338013,21.163483,21.53125,21.414185,18.292786,18.292542,18.292542,18.292511,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.020401575,9.54197e-21,0.0,52.293438,250.00343,30.550035,96.0,0.053410355,27.22995,252.79419,210.90561,0.0,52.293438,0.11375721,0.0,49.52155,8.330017
21757,20745420.0,0.0,18.293427,15.578705,21.336151,21.1604,21.53064,21.412964,18.292938,18.292694,18.292694,18.292664,0.0,0.032085355,0.032085355,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.025369842,9.54197e-21,0.0,52.29335,250.00336,30.480162,96.0,0.053662326,27.327772,252.79382,210.90556,0.0,52.29335,0.11375721,0.0,49.52146,8.330017
21758,20745480.0,0.0,18.29358,15.557098,21.33429,21.157349,21.529999,21.411743,18.293152,18.292847,18.292847,18.292816,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.024433741,9.54197e-21,0.0,52.29326,250.00327,30.41241,96.0,0.053906705,27.422623,252.79346,210.9055,0.0,52.29326,0.1137572,0.0,49.521374,8.330017
21759,20745540.0,0.0,18.293732,15.535919,21.332458,21.154297,21.529388,21.410522,18.293335,18.29303,18.29303,18.293,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.02240277,9.54197e-21,0.0,52.29317,250.00317,30.34643,96.0,0.05414476,27.514997,252.79312,210.90546,0.0,52.29317,0.113757186,0.0,49.52129,8.330017
21760,20745600.0,0.0,18.293823,15.515167,21.330627,21.151276,21.528778,21.409302,18.293518,18.293213,18.293213,18.293182,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.017478311,9.54197e-21,0.0,52.293087,250.00308,30.282354,96.0,0.054375973,27.604706,252.79279,210.90541,0.0,52.293087,0.11375717,0.0,49.521202,8.330017
21761,20745660.0,0.0,18.293945,15.494843,21.328735,21.148193,21.528137,21.40805,18.29367,18.293396,18.293396,18.293335,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.015693769,9.54197e-21,0.0,52.293003,250.003,30.21962,96.0,0.054602385,27.692532,252.79245,210.90535,0.0,52.293003,0.11375716,0.0,49.521114,8.330017
21762,20745720.0,0.0,18.294128,15.474945,21.326874,21.145111,21.527496,21.4068,18.293793,18.293549,18.293549,18.293518,0.0,0.03208534,0.03208534,0.049586475,250.0,18.300018,0.0,0.0,0.0,0.01732664,9.54197e-21,0.0,52.29292,250.00291,30.15824,96.0,0.054823946,27.778465,252.79214,210.9053,0.0,52.29292,0.11375716,0.0,49.52103,8.330017
21763,20745780.0,0.0,18.294342,15.455505,21.325012,21.14206,21.526855,21.405579,18.293945,18.293701,18.293701,18.29367,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.020652505,9.54197e-21,0.0,52.292835,250.00284,30.098354,96.0,0.055040132,27.862305,252.79182,210.90526,0.0,52.292835,0.11375715,0.0,49.52095,8.330017
21764,20745840.0,0.0,18.294525,15.436523,21.32315,21.139008,21.526245,21.404358,18.294128,18.293854,18.293854,18.293823,0.0,0.032085337,0.032085337,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.021803802,9.54197e-21,0.0,52.29275,250.00276,30.040249,96.0,0.055249915,27.94365,252.79153,210.90521,0.0,52.29275,0.11375713,0.0,49.520866,8.330017
21765,20745900.0,0.0,18.294678,15.417969,21.32132,21.135986,21.525604,21.403107,18.294281,18.294006,18.294006,18.293976,0.0,0.032085333,0.032085333,0.04958646,250.0,18.300018,0.0,0.0,0.0,0.021716222,9.54197e-21,0.0,52.292667,250.00269,29.983854,96.0,0.05545355,28.022606,252.79124,210.90517,0.0,52.292667,0.113757126,0.0,49.520786,8.330017
21766,20745960.0,0.0,18.2948,15.399902,21.319427,21.132904,21.524933,21.401855,18.294464,18.29419,18.29419,18.294159,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.018412715,9.54197e-21,0.0,52.29259,250.0026,29.92922,96.0,0.055650838,28.099092,252.79095,210.90512,0.0,52.29259,0.11375711,0.0,49.520706,8.330017
21767,20746020.0,0.0,18.294922,15.382294,21.317535,21.129822,21.524292,21.400604,18.294617,18.294342,18.294342,18.294312,0.0,0.03208532,0.03208532,0.04958645,250.0,18.300018,0.0,0.0,0.0,0.016576275,9.54197e-21,0.0,52.292515,250.00252,29.87605,96.0,0.055842843,28.17353,252.79068,210.90508,0.0,52.292515,0.113757096,0.0,49.52063,8.330017
21768,20746080.0,0.0,18.295074,15.365204,21.315674,21.12674,21.52362,21.399384,18.29477,18.294525,18.294525,18.294464,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.016271207,9.54197e-21,0.0,52.292435,250.00244,29.824362,96.0,0.056029513,28.245893,252.79042,210.90503,0.0,52.292435,0.11375709,0.0,49.520554,8.330017
21769,20746140.0,0.0,18.295258,15.348572,21.313812,21.123688,21.52298,21.398132,18.294922,18.294678,18.294678,18.294617,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.018490931,9.54197e-21,0.0,52.29236,250.00237,29.774084,96.0,0.056211084,28.316284,252.79016,210.90498,0.0,52.29236,0.113757074,0.0,49.520477,8.330017
21770,20746200.0,0.0,18.29544,15.332428,21.31195,21.120667,21.522308,21.396881,18.295074,18.29483,18.29483,18.29477,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.020309104,9.54197e-21,0.0,52.292286,250.0023,29.725418,96.0,0.056386843,28.384415,252.78992,210.90494,0.0,52.292286,0.11375706,0.0,49.520405,8.330017
21771,20746260.0,0.0,18.295593,15.316803,21.310059,21.117584,21.521637,21.39563,18.295227,18.294983,18.294983,18.294922,0.0,0.032085307,0.032085307,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.019558214,9.54197e-21,0.0,52.292217,250.00223,29.678425,96.0,0.056556568,28.450207,252.78967,210.90489,0.0,52.292217,0.11375704,0.0,49.520332,8.330017
21772,20746320.0,0.0,18.295715,15.301666,21.308167,21.114502,21.520966,21.394379,18.29541,18.295135,18.295135,18.295105,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.01786812,9.54197e-21,0.0,52.292145,250.00215,29.63304,96.0,0.056720473,28.513744,252.78944,210.90485,0.0,52.292145,0.11375702,0.0,49.520264,8.330017
21773,20746380.0,0.0,18.295868,15.287079,21.306274,21.11142,21.520264,21.393127,18.295563,18.295288,18.295288,18.295258,0.0,0.032085303,0.032085303,0.049586408,250.0,18.300018,0.0,0.0,0.0,0.017594973,9.54197e-21,0.0,52.29208,250.00208,29.589132,96.0,0.05687905,28.575214,252.78922,210.9048,0.0,52.29208,0.113757014,0.0,49.520195,8.330017
21774,20746440.0,0.0,18.296051,15.27301,21.304413,21.108368,21.519592,21.391876,18.295715,18.29544,18.29544,18.29541,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.017852169,9.54197e-21,0.0,52.292015,250.002,29.546759,96.0,0.05703208,28.634537,252.789,210.90475,0.0,52.292015,0.113756984,0.0,49.520126,8.330017
21775,20746500.0,0.0,18.296204,15.25946,21.302551,21.105347,21.51892,21.390625,18.295868,18.295593,18.295593,18.295563,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.019163068,9.54197e-21,0.0,52.291946,250.00194,29.505884,96.0,0.05717969,28.691763,252.78879,210.90471,0.0,52.291946,0.11375698,0.0,49.520065,8.330017
21776,20746560.0,0.0,18.296356,15.24646,21.300629,21.102234,21.518219,21.389343,18.29602,18.295746,18.295746,18.295715,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.0186986,9.54197e-21,0.0,52.29188,250.00186,29.466614,96.0,0.05732151,28.746742,252.78859,210.90466,0.0,52.29188,0.11375696,0.0,49.519997,8.330017
21777,20746620.0,0.0,18.296509,15.234009,21.298737,21.099152,21.517548,21.388062,18.296173,18.295898,18.295898,18.295868,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.018083101,9.54197e-21,0.0,52.291824,250.0018,29.428886,96.0,0.057457738,28.799557,252.78839,210.90462,0.0,52.291824,0.11375694,0.0,49.51994,8.330017
21778,20746680.0,0.0,18.296661,15.222107,21.296844,21.09607,21.516846,21.38681,18.296326,18.296051,18.296051,18.29602,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.018164188,9.54197e-21,0.0,52.291763,250.00172,29.392677,96.0,0.057588495,28.850252,252.78821,210.90457,0.0,52.291763,0.113756925,0.0,49.51988,8.330017
21779,20746740.0,0.0,18.296814,15.210785,21.294983,21.093018,21.516144,21.38556,18.296478,18.296204,18.296204,18.296173,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.01878115,9.54197e-21,0.0,52.291702,250.00166,29.358002,96.0,0.057713695,28.898796,252.78802,210.90453,0.0,52.291702,0.1137569,0.0,49.51982,8.330017
21780,20746800.0,0.0,18.296967,15.200012,21.29309,21.089996,21.515472,21.384308,18.29663,18.296356,18.296356,18.296326,0.0,0.032085266,0.032085266,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.018437037,9.54197e-21,0.0,52.29165,250.00159,29.324774,96.0,0.057833675,28.945318,252.78786,210.90448,0.0,52.29165,0.11375689,0.0,49.519768,8.330017
21781,20746860.0,0.0,18.297058,15.189514,21.291199,21.086914,21.51474,21.383026,18.296783,18.296509,18.296509,18.296478,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.016731512,9.54197e-21,0.0,52.291595,250.00153,29.29316,96.0,0.05794782,28.98958,252.78769,210.90443,0.0,52.291595,0.11375687,0.0,49.519714,8.330017
21782,20746920.0,0.0,18.296936,15.179047,21.289307,21.083862,21.514038,21.381744,18.296875,18.296661,18.296661,18.29663,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0046602753,9.54197e-21,0.0,52.29155,250.00146,29.26241,96.0,0.05805883,29.032627,252.78754,210.9044,0.0,52.29155,0.11375685,0.0,49.519665,8.330017
21783,20746980.0,0.0,18.296844,15.168549,21.287445,21.080841,21.513306,21.380493,18.296936,18.296783,18.296783,18.296722,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.0036422128,9.54197e-21,0.0,52.291496,250.0014,29.231571,96.0,0.058170155,29.075798,252.78738,210.90437,0.0,52.291496,0.11375685,0.0,49.519615,8.330017
21784,20747040.0,0.0,18.296753,15.158081,21.285553,21.07782,21.512604,21.379242,18.296936,18.296844,18.296844,18.296814,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.009220025,9.54197e-21,0.0,52.291447,250.00137,29.200756,96.0,0.058281407,29.11894,252.78723,210.90434,0.0,52.291447,0.11375685,0.0,49.519566,8.330017
21785,20747100.0,0.0,18.296814,15.147583,21.283691,21.074799,21.511902,21.37799,18.296875,18.296875,18.296875,18.296844,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.004259565,9.54197e-21,0.0,52.291393,250.00134,29.1693,96.0,0.058394965,29.16298,252.78708,210.90434,0.0,52.291393,0.11375685,0.0,49.519516,8.330017
21786,20747160.0,0.0,18.296936,15.137085,21.28183,21.071777,21.51117,21.376709,18.296844,18.296875,18.296875,18.296844,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.004367785,9.54197e-21,0.0,52.291344,250.00133,29.137611,96.0,0.05850935,29.207346,252.78694,210.90433,0.0,52.291344,0.113756865,0.0,49.519463,8.330017
21787,20747220.0,0.0,18.296997,15.126617,21.279938,21.068756,21.510437,21.375458,18.296875,18.296875,18.296875,18.296875,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0063702366,9.54197e-21,0.0,52.29129,250.00131,29.106447,96.0,0.058621835,29.250973,252.78679,210.90433,0.0,52.29129,0.113756865,0.0,49.51941,8.330017
21788,20747280.0,0.0,18.296967,15.116119,21.278076,21.065765,21.509705,21.374207,18.296906,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.003446498,9.54197e-21,0.0,52.291237,250.0013,29.075739,96.0,0.058732655,29.293962,252.78665,210.90431,0.0,52.291237,0.11375685,0.0,49.519356,8.330017
21789,20747340.0,0.0,18.296936,15.105621,21.276215,21.062775,21.508972,21.372955,18.296936,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.00090240256,9.54197e-21,0.0,52.291183,250.00128,29.045126,96.0,0.058843136,29.336824,252.78651,210.90431,0.0,52.291183,0.11375685,0.0,49.519306,8.330017
21790,20747400.0,0.0,18.296906,15.095154,21.274353,21.059814,21.50827,21.371704,18.296967,18.296936,18.296936,18.296906,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.0022581602,9.54197e-21,0.0,52.291138,250.00128,29.014673,96.0,0.058953024,29.379457,252.78638,210.9043,0.0,52.291138,0.11375685,0.0,49.519253,8.330017
