,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21791,20747460.0,0.0,18.296936,15.084686,21.272491,21.056793,21.507507,21.370422,18.296936,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.001101133,9.54197e-21,0.0,52.291084,250.00127,28.98398,96.0,0.05906376,29.422426,252.78622,210.9043,0.0,52.291084,0.11375685,0.0,49.519203,8.330017
21792,20747520.0,0.0,18.296967,15.074219,21.2706,21.053802,21.506775,21.369171,18.296936,18.296936,18.296936,18.296936,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0013708853,9.54197e-21,0.0,52.29103,250.00127,28.953287,96.0,0.059174508,29.465399,252.78609,210.9043,0.0,52.29103,0.113756865,0.0,49.51915,8.330017
21793,20747580.0,0.0,18.296997,15.063751,21.268768,21.050842,21.506012,21.36792,18.296936,18.296936,18.296936,18.296936,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0033529974,9.54197e-21,0.0,52.290977,250.00125,28.922731,96.0,0.05928473,29.508177,252.78595,210.9043,0.0,52.290977,0.113756865,0.0,49.519096,8.330017
21794,20747640.0,0.0,18.297028,15.053314,21.266907,21.047882,21.50528,21.366669,18.296967,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0030273325,9.54197e-21,0.0,52.290924,250.00125,28.89246,96.0,0.059393927,29.550556,252.78581,210.9043,0.0,52.290924,0.11375685,0.0,49.519043,8.330017
21795,20747700.0,0.0,18.297028,15.042877,21.265076,21.044952,21.504547,21.365417,18.296997,18.296967,18.296967,18.296967,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0022987348,9.54197e-21,0.0,52.29087,250.00124,28.862343,96.0,0.059502557,29.59272,252.78568,210.90428,0.0,52.29087,0.11375685,0.0,49.518986,8.330017
21796,20747760.0,0.0,18.296997,15.03244,21.263184,21.041962,21.503784,21.364166,18.296997,18.296967,18.296967,18.296967,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.0001622926,9.54197e-21,0.0,52.290813,250.00124,28.832415,96.0,0.059610482,29.634623,252.78555,210.90428,0.0,52.290813,0.11375685,0.0,49.518936,8.330017
21797,20747820.0,0.0,18.296997,15.022003,21.261322,21.039001,21.503021,21.362885,18.296997,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.00057930965,9.54197e-21,0.0,52.29076,250.00122,28.802452,96.0,0.059718534,29.676569,252.78542,210.90428,0.0,52.29076,0.11375685,0.0,49.518883,8.330017
21798,20747880.0,0.0,18.297028,15.011597,21.259491,21.036072,21.502258,21.361633,18.297028,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0001234772,9.54197e-21,0.0,52.290714,250.00122,28.77255,96.0,0.059826333,29.71843,252.78528,210.90427,0.0,52.290714,0.11375685,0.0,49.51883,8.330017
21799,20747940.0,0.0,18.297058,15.001221,21.25763,21.033142,21.501495,21.360382,18.297028,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0020936823,9.54197e-21,0.0,52.29066,250.00122,28.742657,96.0,0.059934113,29.760283,252.78514,210.90427,0.0,52.29066,0.11375685,0.0,49.518776,8.330017
21800,20748000.0,0.0,18.297089,14.990845,21.255798,21.030243,21.500732,21.359161,18.297028,18.297028,18.297028,18.297028,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0030814656,9.54197e-21,0.0,52.290607,250.0012,28.712976,96.0,0.060041096,29.801834,252.78502,210.90427,0.0,52.290607,0.11375685,0.0,49.518723,8.330017
21801,20748060.0,0.0,18.297089,14.980469,21.253937,21.027283,21.499939,21.35788,18.297058,18.297028,18.297028,18.297028,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0018200646,9.54197e-21,0.0,52.290554,250.0012,28.683529,96.0,0.06014723,29.84306,252.78488,210.90427,0.0,52.290554,0.11375685,0.0,49.51867,8.330017
21802,20748120.0,0.0,18.297058,14.970123,21.252106,21.024353,21.499176,21.356628,18.297058,18.297028,18.297028,18.297028,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0004167379,9.54197e-21,0.0,52.2905,250.00119,28.654205,96.0,0.06025291,29.884115,252.78474,210.90425,0.0,52.2905,0.11375685,0.0,49.518616,8.330017
21803,20748180.0,0.0,18.297089,14.959808,21.250244,21.021454,21.498413,21.355377,18.297089,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0005239158,9.54197e-21,0.0,52.290447,250.00119,28.624912,96.0,0.060358454,29.92512,252.78462,210.90425,0.0,52.290447,0.11375685,0.0,49.518562,8.330017
21804,20748240.0,0.0,18.29712,14.949493,21.248413,21.018555,21.49762,21.354126,18.297089,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0009844158,9.54197e-21,0.0,52.29039,250.00117,28.59574,96.0,0.060463566,29.965967,252.78448,210.90425,0.0,52.29039,0.11375685,0.0,49.51851,8.330017
21805,20748300.0,0.0,18.29715,14.939209,21.246613,21.015656,21.496857,21.352875,18.297089,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0022974857,9.54197e-21,0.0,52.290337,250.00117,28.56664,96.0,0.060568377,30.0067,252.78436,210.90425,0.0,52.290337,0.113756835,0.0,49.518456,8.330017
21806,20748360.0,0.0,18.29715,14.928925,21.244751,21.012756,21.496063,21.351624,18.29712,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0019066422,9.54197e-21,0.0,52.290283,250.00116,28.537746,96.0,0.06067245,30.047153,252.78424,210.90424,0.0,52.290283,0.113756835,0.0,49.518402,8.330017
21807,20748420.0,0.0,18.29715,14.918701,21.24292,21.009857,21.49527,21.350372,18.29712,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0012316941,9.54197e-21,0.0,52.29023,250.00116,28.508993,96.0,0.060776003,30.087408,252.7841,210.90424,0.0,52.29023,0.113756835,0.0,49.51835,8.330017
21808,20748480.0,0.0,18.29715,14.908478,21.241089,21.006958,21.494476,21.349121,18.29715,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.001090029,9.54197e-21,0.0,52.290176,250.00114,28.480345,96.0,0.06087916,30.127516,252.78398,210.90424,0.0,52.290176,0.113756835,0.0,49.518295,8.330017
21809,20748540.0,0.0,18.29718,14.898285,21.239258,21.00409,21.493713,21.34787,18.29715,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0015703106,9.54197e-21,0.0,52.290123,250.00114,28.451803,96.0,0.060981918,30.167475,252.78386,210.90422,0.0,52.290123,0.113756835,0.0,49.51824,8.330017
21810,20748600.0,0.0,18.29721,14.888092,21.237427,21.00122,21.49292,21.34665,18.29715,18.29715,18.29715,18.29715,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0019501494,9.54197e-21,0.0,52.29007,250.00113,28.423416,96.0,0.061084095,30.207214,252.78374,210.90422,0.0,52.29007,0.113756835,0.0,49.51819,8.330017
21811,20748660.0,0.0,18.29721,14.87796,21.235596,20.998322,21.492126,21.345367,18.29718,18.29715,18.29715,18.29715,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.001624446,9.54197e-21,0.0,52.290016,250.00113,28.39517,96.0,0.06118576,30.246761,252.78362,210.90422,0.0,52.290016,0.113756835,0.0,49.518135,8.330017
21812,20748720.0,0.0,18.29721,14.867828,21.233765,20.995453,21.491302,21.344116,18.29718,18.29718,18.29718,18.29715,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0012846324,9.54197e-21,0.0,52.289963,250.00111,28.367054,96.0,0.061286937,30.286125,252.7835,210.9042,0.0,52.289963,0.113756835,0.0,49.51808,8.330017
21813,20748780.0,0.0,18.297241,14.857758,21.231934,20.992584,21.490509,21.342865,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0013820058,9.54197e-21,0.0,52.28991,250.00111,28.339058,96.0,0.061387658,30.325317,252.78337,210.9042,0.0,52.28991,0.11375683,0.0,49.518032,8.330017
21814,20748840.0,0.0,18.297241,14.847687,21.230103,20.989746,21.489716,21.341644,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0018821621,9.54197e-21,0.0,52.289856,250.00111,28.31119,96.0,0.061487917,30.364334,252.78325,210.9042,0.0,52.289856,0.11375683,0.0,49.51798,8.330017
21815,20748900.0,0.0,18.297272,14.8376465,21.228302,20.986908,21.488922,21.340393,18.297241,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0022053733,9.54197e-21,0.0,52.289803,250.0011,28.283491,96.0,0.061587542,30.403114,252.78313,210.9042,0.0,52.289803,0.11375683,0.0,49.517925,8.330017
21816,20748960.0,0.0,18.297272,14.827667,21.22647,20.98404,21.488098,21.339142,18.297241,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0015076612,9.54197e-21,0.0,52.289753,250.0011,28.25596,96.0,0.061686542,30.441656,252.783,210.90419,0.0,52.289753,0.11375683,0.0,49.517868,8.330017
21817,20749020.0,0.0,18.297272,14.817688,21.22464,20.981201,21.487305,21.33789,18.297272,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0011036885,9.54197e-21,0.0,52.2897,250.00108,28.228546,96.0,0.06178512,30.48004,252.78288,210.90419,0.0,52.2897,0.11375683,0.0,49.51782,8.330017
21818,20749080.0,0.0,18.297302,14.80777,21.22284,20.978363,21.48648,21.33664,18.297272,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0014999792,9.54197e-21,0.0,52.289646,250.00108,28.201235,96.0,0.061883293,30.518272,252.78276,210.90419,0.0,52.289646,0.11375683,0.0,49.517765,8.330017
21819,20749140.0,0.0,18.297333,14.797882,21.221008,20.975525,21.485687,21.335388,18.297272,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0018998092,9.54197e-21,0.0,52.289593,250.00107,28.174084,96.0,0.061980873,30.556282,252.78265,210.90417,0.0,52.289593,0.11375681,0.0,49.51771,8.330017
21820,20749200.0,0.0,18.297333,14.788025,21.219208,20.972717,21.484863,21.334167,18.297302,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0025035385,9.54197e-21,0.0,52.28954,250.00107,28.147083,96.0,0.062077902,30.59408,252.78253,210.90417,0.0,52.28954,0.11375681,0.0,49.517662,8.330017
21821,20749260.0,0.0,18.297333,14.778198,21.217407,20.96988,21.48404,21.332916,18.297333,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0016799035,9.54197e-21,0.0,52.289486,250.00105,28.120289,96.0,0.062174182,30.6316,252.78242,210.90417,0.0,52.289486,0.11375681,0.0,49.51761,8.330017
21822,20749320.0,0.0,18.297363,14.768402,21.215576,20.967041,21.483215,21.331665,18.297333,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0011342885,9.54197e-21,0.0,52.289436,250.00105,28.093615,96.0,0.062269997,30.668941,252.7823,210.90416,0.0,52.289436,0.11375681,0.0,49.517555,8.330017
21823,20749380.0,0.0,18.297363,14.758667,21.213776,20.964233,21.482391,21.330414,18.297333,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0014566011,9.54197e-21,0.0,52.289383,250.00104,28.067047,96.0,0.062365428,30.706137,252.7822,210.90416,0.0,52.289383,0.11375681,0.0,49.5175,8.330017
21824,20749440.0,0.0,18.297394,14.748962,21.211975,20.961426,21.481598,21.329163,18.297363,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0021412247,9.54197e-21,0.0,52.28933,250.00104,28.04062,96.0,0.06246031,30.743132,252.78207,210.90416,0.0,52.28933,0.11375681,0.0,49.51745,8.330017
21825,20749500.0,0.0,18.297424,14.739288,21.210175,20.958649,21.480774,21.327942,18.297363,18.297363,18.297363,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0025384873,9.54197e-21,0.0,52.289276,250.00102,28.014389,96.0,0.062554486,30.779854,252.78197,210.90414,0.0,52.289276,0.1137568,0.0,49.5174,8.330017
21826,20749560.0,0.0,18.297424,14.729675,21.208344,20.95581,21.47995,21.32669,18.297394,18.297363,18.297363,18.297363,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0019338995,9.54197e-21,0.0,52.28923,250.00102,27.988335,96.0,0.062648006,30.816332,252.78186,210.90414,0.0,52.28923,0.1137568,0.0,49.51735,8.330017
21827,20749620.0,0.0,18.297424,14.720093,21.206543,20.953003,21.479095,21.32544,18.297394,18.297394,18.297394,18.297363,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0013787404,9.54197e-21,0.0,52.289177,250.001,27.962425,96.0,0.06274099,30.852604,252.78174,210.90413,0.0,52.289177,0.1137568,0.0,49.517296,8.330017
21828,20749680.0,0.0,18.297455,14.710571,21.204742,20.950195,21.478271,21.324188,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.001265769,9.54197e-21,0.0,52.289124,250.001,27.93666,96.0,0.06283344,30.888674,252.78163,210.90413,0.0,52.289124,0.1137568,0.0,49.517242,8.330017
21829,20749740.0,0.0,18.297485,14.70108,21.202942,20.947418,21.477448,21.322968,18.297424,18.297424,18.297424,18.297394,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.001868305,9.54197e-21,0.0,52.289074,250.00099,27.911018,96.0,0.06292543,30.924574,252.78152,210.90413,0.0,52.289074,0.1137568,0.0,49.517193,8.330017
21830,20749800.0,0.0,18.297485,14.69162,21.201141,20.944672,21.476624,21.321716,18.297455,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.002488164,9.54197e-21,0.0,52.28902,250.00099,27.885553,96.0,0.06301677,30.960226,252.78142,210.90411,0.0,52.28902,0.11375679,0.0,49.51714,8.330017
21831,20749860.0,0.0,18.297516,14.68222,21.19934,20.941864,21.475769,21.320465,18.297485,18.297455,18.297455,18.297424,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0019698602,9.54197e-21,0.0,52.288967,250.00098,27.860283,96.0,0.063107386,30.995604,252.78131,210.90411,0.0,52.288967,0.11375679,0.0,49.51709,8.330017
21832,20749920.0,0.0,18.297516,14.672882,21.19754,20.939056,21.474945,21.319214,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0014247731,9.54197e-21,0.0,52.28892,250.00098,27.835167,96.0,0.063197434,31.030767,252.7812,210.90411,0.0,52.28892,0.11375679,0.0,49.51704,8.330017
21833,20749980.0,0.0,18.297546,14.663605,21.19574,20.93628,21.47409,21.317993,18.297516,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0016640557,9.54197e-21,0.0,52.288864,250.00096,27.810177,96.0,0.063287005,31.065754,252.7811,210.9041,0.0,52.288864,0.11375679,0.0,49.516987,8.330017
21834,20750040.0,0.0,18.297546,14.654358,21.19394,20.933533,21.473267,21.316742,18.297516,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0019892456,9.54197e-21,0.0,52.28882,250.00096,27.785364,96.0,0.06337593,31.10049,252.78099,210.9041,0.0,52.28882,0.113756776,0.0,49.516937,8.330017
21835,20750100.0,0.0,18.297577,14.645142,21.19217,20.930786,21.472443,21.315521,18.297546,18.297516,18.297516,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0026285273,9.54197e-21,0.0,52.288765,250.00095,27.760712,96.0,0.06346426,31.135004,252.78088,210.9041,0.0,52.288765,0.113756776,0.0,49.516888,8.330017
21836,20750160.0,0.0,18.297577,14.636017,21.190369,20.927979,21.471588,21.31427,18.297546,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0019079861,9.54197e-21,0.0,52.288715,250.00095,27.736273,96.0,0.063551806,31.169218,252.78079,210.90408,0.0,52.288715,0.113756776,0.0,49.516834,8.330017
21837,20750220.0,0.0,18.297607,14.626923,21.188568,20.925232,21.470734,21.313019,18.297577,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0014120607,9.54197e-21,0.0,52.28867,250.00093,27.711979,96.0,0.063638814,31.203228,252.78069,210.90408,0.0,52.28867,0.113756776,0.0,49.51679,8.330017
21838,20750280.0,0.0,18.297607,14.617889,21.186768,20.922455,21.46988,21.311768,18.297577,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0017215926,9.54197e-21,0.0,52.288616,250.00093,27.687813,96.0,0.063725345,31.237062,252.78058,210.90408,0.0,52.288616,0.113756776,0.0,49.51674,8.330017
21839,20750340.0,0.0,18.297638,14.608917,21.184998,20.919708,21.469055,21.310547,18.297607,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.002363588,9.54197e-21,0.0,52.288567,250.00092,27.663813,96.0,0.063811265,31.270662,252.78049,210.90407,0.0,52.288567,0.11375676,0.0,49.516685,8.330017
21840,20750400.0,0.0,18.297668,14.600006,21.183228,20.916992,21.4682,21.309296,18.297607,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0024596038,9.54197e-21,0.0,52.28852,250.00092,27.63997,96.0,0.063896604,31.304043,252.78038,210.90407,0.0,52.28852,0.11375676,0.0,49.51664,8.330017
21841,20750460.0,0.0,18.297638,14.591034,21.181427,20.914246,21.467346,21.308075,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0013982101,9.54197e-21,0.0,52.288467,250.0009,27.61634,96.0,0.06398117,31.337128,252.78029,210.90405,0.0,52.288467,0.11375676,0.0,49.51659,8.330017
21842,20750520.0,0.0,18.297577,14.581879,21.179626,20.911499,21.466492,21.306824,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.00321363,9.54197e-21,0.0,52.288418,250.0009,27.592628,96.0,0.06406599,31.370321,252.78018,210.90405,0.0,52.288418,0.11375676,0.0,49.51654,8.330017
21843,20750580.0,0.0,18.297485,14.57254,21.177856,20.908752,21.465637,21.305573,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.006000724,9.54197e-21,0.0,52.288372,250.00089,27.56854,96.0,0.06415215,31.404041,252.78009,210.90405,0.0,52.288372,0.11375676,0.0,49.51649,8.330017
21844,20750640.0,0.0,18.297455,14.56308,21.176086,20.906036,21.464783,21.304352,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0069264933,9.54197e-21,0.0,52.28832,250.00089,27.544073,96.0,0.06423966,31.4383,252.78,210.90405,0.0,52.28832,0.11375676,0.0,49.51644,8.330017
21845,20750700.0,0.0,18.297455,14.553467,21.174316,20.90332,21.463959,21.303131,18.297516,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.003995895,9.54197e-21,0.0,52.28827,250.00089,27.51912,96.0,0.06432888,31.473234,252.77989,210.90407,0.0,52.28827,0.113756776,0.0,49.516388,8.330017
21846,20750760.0,0.0,18.297485,14.543701,21.172546,20.900604,21.463074,21.30188,18.297485,18.297546,18.297546,18.297546,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.00085365085,9.54197e-21,0.0,52.288216,250.0009,27.493874,96.0,0.06441911,31.508577,252.7798,210.90407,0.0,52.288216,0.113756776,0.0,49.516335,8.330017
21847,20750820.0,0.0,18.297455,14.533844,21.170746,20.897888,21.46222,21.300629,18.297485,18.297516,18.297516,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0007943029,9.54197e-21,0.0,52.288162,250.0009,27.468613,96.0,0.06450938,31.54394,252.7797,210.90407,0.0,52.288162,0.11375679,0.0,49.51628,8.330017
21848,20750880.0,0.0,18.297424,14.523834,21.168976,20.895172,21.461365,21.299408,18.297485,18.297516,18.297516,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0018913544,9.54197e-21,0.0,52.28811,250.0009,27.443262,96.0,0.064599946,31.579435,252.7796,210.90408,0.0,52.28811,0.11375679,0.0,49.51623,8.330017
21849,20750940.0,0.0,18.297424,14.513733,21.167206,20.892487,21.46051,21.298187,18.297455,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0025089325,9.54197e-21,0.0,52.288055,250.00092,27.41774,96.0,0.064691104,31.615166,252.7795,210.90408,0.0,52.288055,0.11375679,0.0,49.51618,8.330017
21850,20751000.0,0.0,18.297394,14.503571,21.165466,20.889801,21.459656,21.296967,18.297455,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0026242982,9.54197e-21,0.0,52.288002,250.00092,27.392038,96.0,0.06478288,31.651146,252.77939,210.90408,0.0,52.288002,0.11375679,0.0,49.51612,8.330017
21851,20751060.0,0.0,18.297394,14.493286,21.163696,20.887085,21.45877,21.295715,18.297424,18.297455,18.297455,18.297455,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0016894889,9.54197e-21,0.0,52.28795,250.00092,27.36612,96.0,0.064875394,31.68743,252.7793,210.90408,0.0,52.28795,0.11375679,0.0,49.516068,8.330017
21852,20751120.0,0.0,18.297394,14.482941,21.161926,20.8844,21.457916,21.294495,18.297424,18.297424,18.297424,18.297455,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.000790595,9.54197e-21,0.0,52.287888,250.00093,27.340103,96.0,0.06496825,31.723858,252.77919,210.9041,0.0,52.287888,0.1137568,0.0,49.51601,8.330017
21853,20751180.0,0.0,18.297394,14.472534,21.160156,20.881714,21.457031,21.293243,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-9.429201e-05,9.54197e-21,0.0,52.287834,250.00093,27.314032,96.0,0.06506127,31.760355,252.77908,210.9041,0.0,52.287834,0.1137568,0.0,49.515953,8.330017
21854,20751240.0,0.0,18.297394,14.462067,21.158386,20.879028,21.456177,21.292023,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,3.4399844e-05,9.54197e-21,0.0,52.28778,250.00093,27.287966,96.0,0.06515424,31.796848,252.77899,210.9041,0.0,52.28778,0.1137568,0.0,49.5159,8.330017
21855,20751300.0,0.0,18.297394,14.451569,21.156647,20.876373,21.455322,21.290802,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,6.4696564e-05,9.54197e-21,0.0,52.28772,250.00093,27.261898,96.0,0.065247186,31.833342,252.77888,210.9041,0.0,52.28772,0.1137568,0.0,49.515842,8.330017
21856,20751360.0,0.0,18.297394,14.44104,21.154877,20.873688,21.454437,21.289581,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0007375803,9.54197e-21,0.0,52.287666,250.00093,27.235817,96.0,0.065340154,31.869852,252.77878,210.9041,0.0,52.287666,0.1137568,0.0,49.515785,8.330017
21857,20751420.0,0.0,18.297394,14.430481,21.153137,20.871002,21.453552,21.28833,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.00054695166,9.54197e-21,0.0,52.28761,250.00093,27.209686,96.0,0.065433286,31.906437,252.77869,210.9041,0.0,52.28761,0.1137568,0.0,49.51573,8.330017
21858,20751480.0,0.0,18.297394,14.419891,21.151367,20.868347,21.452698,21.28711,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-2.6955599e-05,9.54197e-21,0.0,52.287556,250.00093,27.18359,96.0,0.06552627,31.942976,252.77858,210.9041,0.0,52.287556,0.1137568,0.0,49.515675,8.330017
21859,20751540.0,0.0,18.297424,14.409332,21.149628,20.865692,21.451813,21.285889,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.001319158,9.54197e-21,0.0,52.287495,250.00093,27.15748,96.0,0.06561925,31.979528,252.77847,210.9041,0.0,52.287495,0.1137568,0.0,49.515617,8.330017
21860,20751600.0,0.0,18.297455,14.398773,21.147888,20.863068,21.450958,21.284668,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0020214992,9.54197e-21,0.0,52.287437,250.00093,27.131516,96.0,0.06571171,32.015877,252.77837,210.9041,0.0,52.287437,0.1137568,0.0,49.515556,8.330017
21861,20751660.0,0.0,18.297424,14.388214,21.146118,20.860382,21.450073,21.283447,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.00119656,9.54197e-21,0.0,52.28738,250.00093,27.105701,96.0,0.06580359,32.05202,252.77827,210.9041,0.0,52.28738,0.1137568,0.0,49.5155,8.330017
21862,20751720.0,0.0,18.297455,14.377716,21.144379,20.857727,21.449188,21.282196,18.297424,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0006211117,9.54197e-21,0.0,52.287323,250.00093,27.079975,96.0,0.06589513,32.088036,252.77817,210.9041,0.0,52.287323,0.11375679,0.0,49.515446,8.330017
21863,20751780.0,0.0,18.297455,14.367249,21.14264,20.855103,21.448303,21.280975,18.297424,18.297424,18.297424,18.297424,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0011856221,9.54197e-21,0.0,52.28727,250.00092,27.054321,96.0,0.06598639,32.12395,252.77806,210.90408,0.0,52.28727,0.11375679,0.0,49.51539,8.330017
21864,20751840.0,0.0,18.297485,14.356812,21.1409,20.852448,21.447418,21.279755,18.297455,18.297424,18.297424,18.297424,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0018399874,9.54197e-21,0.0,52.28721,250.00092,27.028837,96.0,0.06607702,32.15963,252.77797,210.90408,0.0,52.28721,0.11375679,0.0,49.51533,8.330017
21865,20751900.0,0.0,18.297516,14.346436,21.13916,20.849854,21.446564,21.278564,18.297455,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0029701637,9.54197e-21,0.0,52.287155,250.00092,27.003489,96.0,0.06616713,32.195118,252.77786,210.90408,0.0,52.287155,0.11375679,0.0,49.515274,8.330017
21866,20751960.0,0.0,18.297546,14.336151,21.13742,20.847198,21.445679,21.277313,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0025697902,9.54197e-21,0.0,52.287094,250.0009,26.978397,96.0,0.06625631,32.230247,252.77777,210.90407,0.0,52.287094,0.113756776,0.0,49.515217,8.330017
21867,20752020.0,0.0,18.297546,14.325928,21.135681,20.844574,21.444794,21.276093,18.297516,18.297485,18.297485,18.297485,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0021000924,9.54197e-21,0.0,52.28704,250.0009,26.953512,96.0,0.066344716,32.265083,252.77766,210.90407,0.0,52.28704,0.113756776,0.0,49.515163,8.330017
21868,20752080.0,0.0,18.297577,14.315796,21.133942,20.84195,21.443909,21.274872,18.297516,18.297485,18.297485,18.297485,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0023845925,9.54197e-21,0.0,52.286987,250.0009,26.928812,96.0,0.066432446,32.299664,252.77757,210.90407,0.0,52.286987,0.113756776,0.0,49.515106,8.330017
21869,20752140.0,0.0,18.297607,14.305756,21.132202,20.839325,21.443024,21.273651,18.297546,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0031890513,9.54197e-21,0.0,52.28693,250.00089,26.90434,96.0,0.066519335,32.333923,252.77748,210.90405,0.0,52.28693,0.113756776,0.0,49.515053,8.330017
21870,20752200.0,0.0,18.297638,14.295837,21.130493,20.836731,21.442139,21.27246,18.297577,18.297546,18.297546,18.297546,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0037623832,9.54197e-21,0.0,52.286877,250.00087,26.880173,96.0,0.06660512,32.36776,252.77737,210.90405,0.0,52.286877,0.11375676,0.0,49.514996,8.330017
21871,20752260.0,0.0,18.297668,14.286041,21.128754,20.834106,21.441254,21.27124,18.297607,18.297577,18.297577,18.297546,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0035303577,9.54197e-21,0.0,52.286823,250.00087,26.856276,96.0,0.066689916,32.401215,252.77728,210.90404,0.0,52.286823,0.11375676,0.0,49.514942,8.330017
21872,20752320.0,0.0,18.297699,14.276367,21.127014,20.831482,21.440369,21.27002,18.297638,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0033440297,9.54197e-21,0.0,52.286766,250.00085,26.83268,96.0,0.06677362,32.43425,252.77719,210.90404,0.0,52.286766,0.11375675,0.0,49.51489,8.330017
21873,20752380.0,0.0,18.29773,14.266846,21.125275,20.828888,21.439484,21.268799,18.297668,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.003453716,9.54197e-21,0.0,52.286713,250.00085,26.809397,96.0,0.06685619,32.466843,252.7771,210.90402,0.0,52.286713,0.11375675,0.0,49.514835,8.330017
21874,20752440.0,0.0,18.29776,14.257477,21.123566,20.826294,21.438599,21.267578,18.297699,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.004120643,9.54197e-21,0.0,52.28666,250.00084,26.786407,96.0,0.06693769,32.49903,252.77701,210.90402,0.0,52.28666,0.11375674,0.0,49.514782,8.330017
21875,20752500.0,0.0,18.297821,14.2482605,21.121857,20.82373,21.437714,21.266357,18.29773,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.004844389,9.54197e-21,0.0,52.286613,250.00082,26.76379,96.0,0.06701784,32.530693,252.77692,210.904,0.0,52.286613,0.11375674,0.0,49.514732,8.330017
21876,20752560.0,0.0,18.297852,14.239197,21.120117,20.821106,21.436829,21.265137,18.29776,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0044941404,9.54197e-21,0.0,52.28656,250.00081,26.741568,96.0,0.067096576,32.561802,252.77682,210.90399,0.0,52.28656,0.11375672,0.0,49.514683,8.330017
21877,20752620.0,0.0,18.297882,14.230347,21.118378,20.818512,21.435944,21.263916,18.29779,18.29776,18.29776,18.29773,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.004182699,9.54197e-21,0.0,52.286507,250.00081,26.719719,96.0,0.067173965,32.592396,252.77673,210.90399,0.0,52.286507,0.11375672,0.0,49.51463,8.330017
21878,20752680.0,0.0,18.297943,14.22168,21.116669,20.815918,21.435028,21.262726,18.297852,18.29779,18.29779,18.29776,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0046283,9.54197e-21,0.0,52.286457,250.0008,26.698235,96.0,0.067250036,32.622467,252.77666,210.90398,0.0,52.286457,0.113756716,0.0,49.51458,8.330017
21879,20752740.0,0.0,18.297974,14.213196,21.11496,20.813354,21.434143,21.261505,18.297882,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0051187202,9.54197e-21,0.0,52.28641,250.00078,26.67719,96.0,0.06732453,32.651936,252.77657,210.90396,0.0,52.28641,0.1137567,0.0,49.514534,8.330017
21880,20752800.0,0.0,18.298035,14.204956,21.11325,20.810822,21.433258,21.260315,18.297913,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0059230877,9.54197e-21,0.0,52.28636,250.00076,26.656555,96.0,0.06739754,32.68082,252.77649,210.90396,0.0,52.28636,0.1137567,0.0,49.514484,8.330017
21881,20752860.0,0.0,18.298065,14.196899,21.111542,20.808197,21.432373,21.259094,18.297974,18.297913,18.297913,18.297882,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0054726214,9.54197e-21,0.0,52.286316,250.00075,26.636421,96.0,0.06746878,32.709007,252.7764,210.90395,0.0,52.286316,0.11375669,0.0,49.514435,8.330017
21882,20752920.0,0.0,18.298126,14.189117,21.109802,20.805634,21.431488,21.257874,18.298004,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.005140998,9.54197e-21,0.0,52.286266,250.00073,26.616741,96.0,0.06753838,32.736565,252.77632,210.90393,0.0,52.286266,0.11375668,0.0,49.51439,8.330017
21883,20752980.0,0.0,18.298157,14.181549,21.108093,20.80307,21.430573,21.256653,18.298065,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0055914135,9.54197e-21,0.0,52.28622,250.00072,26.597496,96.0,0.06760642,32.7635,252.77625,210.90392,0.0,52.28622,0.11375668,0.0,49.514343,8.330017
21884,20753040.0,0.0,18.298218,14.174225,21.106384,20.800507,21.429688,21.255463,18.298096,18.298035,18.298035,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006377852,9.54197e-21,0.0,52.28618,250.0007,26.578754,96.0,0.06767267,32.789745,252.77617,210.9039,0.0,52.28618,0.113756664,0.0,49.5143,8.330017
21885,20753100.0,0.0,18.298279,14.167206,21.104706,20.797974,21.428802,21.254242,18.298157,18.298096,18.298096,18.298065,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006884829,9.54197e-21,0.0,52.286137,250.00069,26.560566,96.0,0.067736946,32.81521,252.7761,210.90388,0.0,52.286137,0.11375665,0.0,49.51426,8.330017
21886,20753160.0,0.0,18.29834,14.160431,21.102966,20.79541,21.427917,21.253052,18.298218,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.006443436,9.54197e-21,0.0,52.286095,250.00067,26.542912,96.0,0.067799315,32.839924,252.77603,210.90387,0.0,52.286095,0.11375664,0.0,49.514217,8.330017
21887,20753220.0,0.0,18.2984,14.153931,21.101257,20.792816,21.427002,21.251831,18.298279,18.298187,18.298187,18.298157,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.006187146,9.54197e-21,0.0,52.286053,250.00066,26.525795,96.0,0.06785976,32.863884,252.77596,210.90385,0.0,52.286053,0.11375663,0.0,49.514175,8.330017
21888,20753280.0,0.0,18.298431,14.147736,21.099548,20.790283,21.426117,21.25061,18.29834,18.298248,18.298248,18.298218,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.006302158,9.54197e-21,0.0,52.28601,250.00064,26.509241,96.0,0.067918226,32.887066,252.77588,210.90384,0.0,52.28601,0.11375663,0.0,49.514137,8.330017
21889,20753340.0,0.0,18.298523,14.141846,21.09787,20.78775,21.425232,21.24942,18.29837,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.007115051,9.54197e-21,0.0,52.285976,250.00061,26.493216,96.0,0.06797479,32.909496,252.77582,210.90382,0.0,52.285976,0.11375661,0.0,49.514095,8.330017
21890,20753400.0,0.0,18.298584,14.136261,21.09616,20.785217,21.424347,21.24823,18.298431,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.007897656,9.54197e-21,0.0,52.285934,250.0006,26.477818,96.0,0.06802914,32.931057,252.77576,210.90381,0.0,52.285934,0.113756604,0.0,49.514057,8.330017
21891,20753460.0,0.0,18.298645,14.131012,21.094452,20.782654,21.423431,21.24701,18.298492,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.007465518,9.54197e-21,0.0,52.285896,250.00058,26.463064,96.0,0.068081185,32.95171,252.7757,210.9038,0.0,52.285896,0.11375659,0.0,49.514023,8.330017
21892,20753520.0,0.0,18.298706,14.126099,21.092743,20.78012,21.422516,21.245789,18.298553,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0070507773,9.54197e-21,0.0,52.28587,250.00056,26.448933,96.0,0.068131045,32.971497,252.77563,210.90378,0.0,52.28587,0.113756575,0.0,49.51399,8.330017
21893,20753580.0,0.0,18.298767,14.121521,21.091064,20.777588,21.42163,21.244598,18.298615,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0074915835,9.54197e-21,0.0,52.28583,250.00053,26.435406,96.0,0.06817875,32.990437,252.77557,210.90376,0.0,52.28583,0.11375657,0.0,49.513958,8.330017
21894,20753640.0,0.0,18.298828,14.11731,21.089355,20.775055,21.420746,21.243408,18.298706,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.008003073,9.54197e-21,0.0,52.2858,250.00052,26.422558,96.0,0.06822406,33.00842,252.77551,210.90375,0.0,52.2858,0.11375655,0.0,49.513924,8.330017
21895,20753700.0,0.0,18.29892,14.113464,21.087677,20.772552,21.41986,21.242218,18.298767,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.008887052,9.54197e-21,0.0,52.285774,250.00049,26.410362,96.0,0.06826705,33.025494,252.77547,210.90373,0.0,52.285774,0.11375654,0.0,49.513893,8.330017
21896,20753760.0,0.0,18.29898,14.109985,21.085999,20.77002,21.418945,21.240997,18.298828,18.298706,18.298706,18.298706,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.008429292,9.54197e-21,0.0,52.285744,250.00047,26.398914,96.0,0.0683074,33.041523,252.77542,210.9037,0.0,52.285744,0.11375653,0.0,49.513866,8.330017
21897,20753820.0,0.0,18.299042,14.106873,21.08429,20.767487,21.41803,21.239777,18.29889,18.298798,18.298798,18.298767,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00806427,9.54197e-21,0.0,52.28572,250.00046,26.388165,96.0,0.06834528,33.05657,252.77536,210.90369,0.0,52.28572,0.113756515,0.0,49.51384,8.330017
21898,20753880.0,0.0,18.299133,14.104187,21.08258,20.764954,21.417145,21.238586,18.29898,18.298859,18.298859,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.008502661,9.54197e-21,0.0,52.28569,250.00043,26.378098,96.0,0.06838074,33.070663,252.77531,210.90367,0.0,52.28569,0.1137565,0.0,49.513813,8.330017
21899,20753940.0,0.0,18.299225,14.101898,21.080902,20.762451,21.41626,21.237396,18.299042,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.009315726,9.54197e-21,0.0,52.285664,250.00041,26.368773,96.0,0.06841359,33.083717,252.77528,210.90366,0.0,52.285664,0.11375648,0.0,49.51379,8.330017
21900,20754000.0,0.0,18.299286,14.100006,21.079224,20.759949,21.415344,21.236206,18.299103,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0094171455,9.54197e-21,0.0,52.28565,250.00038,26.360172,96.0,0.068443894,33.09576,252.77524,210.90363,0.0,52.28565,0.11375646,0.0,49.51377,8.330017
21901,20754060.0,0.0,14.09845,14.098328,21.075562,20.75467,21.412384,21.233063,13.205414,16.828888,16.828888,17.006805,0.0,0.032090552,0.032090552,0.049595978,250.0,11.700012,0.0,0.0,0.0,685.13544,3.22473e-05,0.0,52.28535,249.67139,50.0,96.0,3.749575e-07,-2.3358953e-06,252.8484,210.74887,0.0,52.28535,0.11377732,0.0,49.513435,8.330017
21902,20754120.0,0.0,14.096802,14.09668,21.064056,20.739777,21.402618,21.22351,12.321716,14.9375,14.9375,15.235779,0.0,0.032091312,0.032091312,0.049597275,250.0,11.700012,0.0,0.0,0.0,709.7662,3.3561777e-05,0.0,52.2816,249.76991,50.0,96.0,3.7497583e-07,2.084441e-11,252.86877,210.80037,0.0,52.2816,0.11378006,0.0,49.509644,8.330017
21903,20754180.0,0.0,14.095123,14.095001,21.046082,20.717041,21.387543,21.208923,11.980377,13.654297,13.654297,13.960114,0.0,0.03209123,0.03209123,0.04959707,250.0,11.700012,0.0,0.0,0.0,737.7934,3.4477584e-05,0.0,52.278446,249.84157,50.0,96.0,3.7497344e-07,-6.8337876e-13,252.88283,210.83644,0.0,52.278446,0.11377965,0.0,49.50647,8.330017
21904,20754240.0,0.0,14.093475,14.093353,21.023834,20.688995,21.36908,21.191132,11.850555,12.858032,12.858032,13.119019,0.0,0.032090526,0.032090526,0.04959576,250.0,11.700012,0.0,0.0,0.0,757.2126,3.5378387e-05,0.0,52.27573,249.89336,50.0,96.0,3.7495545e-07,-1.7569536e-15,252.89217,210.86111,0.0,52.27573,0.11377689,0.0,49.50375,8.330017
21905,20754300.0,0.0,14.091797,14.091675,20.998932,20.657593,21.348602,21.171448,11.787323,12.383545,12.383545,12.58551,0.0,0.032089587,0.032089587,0.049594052,250.0,11.700012,0.0,0.0,0.0,769.179,3.598537e-05,0.0,52.273514,249.9299,50.0,96.0,3.7493186e-07,-2.9939453e-18,252.89821,210.87756,0.0,52.273514,0.113773294,0.0,49.501545,8.330017
21906,20754360.0,0.0,14.090118,14.089996,20.973114,20.625092,21.327454,21.151154,11.751526,12.102417,12.102417,12.2499695,0.0,0.03208864,0.03208864,0.049592346,250.0,11.700012,0.0,0.0,0.0,776.2754,3.6357997e-05,0.0,52.271782,249.95517,50.0,96.0,3.7490815e-07,-3.4347156e-20,252.90202,210.88829,0.0,52.271782,0.113769665,0.0,49.499825,8.330017
21907,20754420.0,0.0,14.08847,14.088348,20.946411,20.59137,21.305664,21.130219,11.730438,11.936951,11.936951,12.04071,0.0,0.032087788,0.032087788,0.049590822,250.0,11.700012,0.0,0.0,0.0,780.38904,3.6578727e-05,0.0,52.270473,249.97224,50.0,96.0,3.748869e-07,-3.9316464e-22,252.90434,210.89508,0.0,52.270473,0.113766424,0.0,49.498528,8.330017
21908,20754480.0,0.0,14.086792,14.08667,20.91922,20.556976,21.283508,21.108948,11.717712,11.838318,11.838318,11.909302,0.0,0.032087073,0.032087073,0.04958955,250.0,11.700012,0.0,0.0,0.0,782.75525,3.6708632e-05,0.0,52.2695,249.98357,50.0,96.0,3.748691e-07,8.3982345e-24,252.90569,210.89926,0.0,52.2695,0.11376372,0.0,49.49757,8.330017
21909,20754540.0,0.0,14.085114,14.084991,20.891724,20.522217,21.26117,21.087524,11.710144,11.78067,11.78067,11.828186,0.0,0.0320865,0.0320865,0.04958853,250.0,11.700012,0.0,0.0,0.0,784.0383,3.6781756e-05,0.0,52.2688,249.99083,50.0,96.0,3.7485486e-07,-1.1175498e-25,252.90642,210.9017,0.0,52.2688,0.113761544,0.0,49.496883,8.330017
21910,20754600.0,0.0,14.083466,14.0833435,20.864136,20.487305,21.23877,21.06601,11.705719,11.747314,11.747314,11.778687,0.0,0.03208606,0.03208606,0.049587753,250.0,11.700012,0.0,0.0,0.0,784.6698,3.682054e-05,0.0,52.268307,249.9953,50.0,96.0,3.7484392e-07,5.707307e-28,252.90675,210.90302,0.0,52.268307,0.11375988,0.0,49.496403,8.330017
21911,20754660.0,0.0,14.081787,14.081665,20.83783,20.454224,21.217407,21.045502,11.703064,11.727631,11.727631,11.748108,0.0,0.03208573,0.03208573,0.049587175,250.0,11.700012,0.0,0.0,0.0,784.9287,3.6839643e-05,0.0,52.267967,249.99797,50.0,96.0,3.7483574e-07,-2.4710494e-30,252.90688,210.90366,0.0,52.267967,0.11375864,0.0,49.496075,8.330017
21912,20754720.0,0.0,14.080139,14.080017,20.811615,20.421234,21.196075,21.024994,11.701416,11.715637,11.715637,11.728729,0.0,0.032085486,0.032085486,0.049586747,250.0,11.700012,0.0,0.0,0.0,784.9753,3.684752e-05,0.0,52.267735,249.99953,50.0,96.0,3.748297e-07,1.477469e-30,252.90689,210.90392,0.0,52.267735,0.11375772,0.0,49.495853,8.330017
21913,20754780.0,0.0,14.078461,14.078339,20.785492,20.388306,21.174774,21.004517,11.7005005,11.708893,11.708893,11.717316,0.0,0.032085314,0.032085314,0.04958645,250.0,11.700012,0.0,0.0,0.0,784.87494,3.6847625e-05,0.0,52.267586,250.0003,50.0,96.0,3.748255e-07,-6.1497317e-33,252.90683,210.90393,0.0,52.267586,0.113757074,0.0,49.49571,8.330017
21914,20754840.0,0.0,14.076782,14.07666,20.75943,20.3555,21.153534,20.9841,11.699951,11.704895,11.704895,11.710236,0.0,0.03208519,0.03208519,0.04958624,250.0,11.700012,0.0,0.0,0.0,784.6973,3.6843652e-05,0.0,52.26749,250.00064,50.0,96.0,3.7482258e-07,-9.94143e-35,252.90675,210.90385,0.0,52.26749,0.11375663,0.0,49.49562,8.330017
21915,20754900.0,0.0,14.075134,14.075012,20.735168,20.323883,21.13504,20.966278,11.6996155,12.700012,12.700012,12.670502,0.0,0.032085113,0.032085113,0.0495861,250.0,11.700012,0.0,0.0,0.0,784.4728,3.6837184e-05,0.0,52.267433,250.00073,50.0,96.0,3.748206e-07,8.41e-43,252.90666,210.90373,0.0,52.267433,0.11375633,14.575969,49.495564,8.330017
21916,20754960.0,0.0,14.073456,14.073334,20.714722,20.299408,21.117493,20.94934,11.699432,12.245819,12.245819,12.828522,0.0,0.03208506,0.03208506,0.04958601,250.0,11.700012,0.0,0.0,0.0,784.21875,3.6829206e-05,0.0,52.267395,250.0007,50.0,96.0,3.7481925e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.3395653,49.49553,8.330017
21917,20755020.0,0.0,14.071777,14.071686,20.693787,20.274933,21.098907,20.931427,11.69931,11.998474,11.998474,12.809753,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,783.9484,3.6820362e-05,0.0,52.26738,250.00061,50.0,96.0,3.748184e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.3906493,49.495514,8.330017
21918,20755080.0,0.0,14.070129,14.070007,20.672546,20.250519,21.079742,20.912994,11.699219,11.863495,11.863495,12.803558,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,783.66766,3.6810983e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4064245,49.495502,8.330017
21919,20755140.0,0.0,14.068451,14.068329,20.651215,20.226227,21.060364,20.894287,11.699188,11.788391,11.788391,12.801086,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,783.3804,3.6801277e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375587,4.420569,49.4955,8.330017
21920,20755200.0,0.0,14.066803,14.066681,20.629852,20.202057,21.040833,20.875488,11.699158,11.746887,11.746887,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,783.0887,3.6791356e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.423378,49.4955,8.330017
21921,20755260.0,0.0,14.0651245,14.065002,20.60968,20.179504,21.022278,20.857605,11.699127,11.725067,11.725067,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.7939,3.678129e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4243393,49.4955,8.330017
21922,20755320.0,0.0,14.063446,14.0633545,20.5896,20.157043,21.003723,20.839722,11.699127,11.713196,11.713196,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,782.49677,3.677112e-05,0.0,52.26737,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.424649,49.495502,8.330017
21923,20755380.0,0.0,14.061798,14.061676,20.56961,20.134705,20.985199,20.821869,11.699127,11.706757,11.706757,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,782.1979,3.6760877e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.424769,49.495502,8.330017
21924,20755440.0,0.0,14.06012,14.059998,20.549683,20.112518,20.966705,20.804047,11.699097,11.703125,11.703125,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,781.89746,3.675057e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248257,49.495506,8.330017
21925,20755500.0,0.0,14.058472,14.05835,20.529907,20.090485,20.948334,20.786316,11.699097,11.701294,11.701294,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,781.5964,3.674024e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248524,49.495506,8.330017
21926,20755560.0,0.0,14.056793,14.056671,20.512909,20.069672,20.934357,20.772766,11.699097,12.548828,12.548828,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,781.29254,3.67298e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4248724,49.49551,8.330017
21927,20755620.0,0.0,14.055115,14.054993,20.495483,20.049011,20.919098,20.758026,11.699097,12.163727,12.163727,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,780.9882,3.6719353e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4248896,49.49551,8.330017
21928,20755680.0,0.0,14.053467,14.053345,20.4776,20.028503,20.902924,20.742401,11.699097,11.951843,11.951843,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,780.68274,3.6708858e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.424906,49.49551,8.330017
21929,20755740.0,0.0,14.051788,14.051666,20.459473,20.008057,20.886322,20.726349,11.699097,11.834106,11.834106,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.37604,3.6698322e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249215,49.49551,8.330017
21930,20755800.0,0.0,14.05011,14.050018,20.441284,19.987762,20.869446,20.710052,11.699097,11.769867,11.769867,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.0681,3.668774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249363,49.49551,8.330017
21931,20755860.0,0.0,14.048462,14.04834,20.42389,19.968628,20.853241,20.694458,11.699066,11.737518,11.737518,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.759,3.6677116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249516,49.49551,8.330017
21932,20755920.0,0.0,14.046783,14.046661,20.406616,19.949585,20.837006,20.678802,11.699066,11.719635,11.719635,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.44867,3.666645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249663,49.49551,8.330017
