,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21933,20755980.0,0.0,14.0451355,14.045013,20.389374,19.930664,20.8208,20.663147,11.699066,11.710114,11.710114,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.13715,3.665574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249816,49.49551,8.330017
21934,20756040.0,0.0,14.043457,14.043335,20.372192,19.911835,20.804626,20.647552,11.699066,11.705078,11.705078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.8244,3.664499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424997,49.495514,8.330017
21935,20756100.0,0.0,14.041779,14.041687,20.355103,19.893127,20.788483,20.631958,11.699066,11.702148,11.702148,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.5105,3.6634192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4250116,49.495514,8.330017
21936,20756160.0,0.0,14.040131,14.040009,20.339233,19.875519,20.774048,20.618073,11.699066,12.94635,12.94635,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.1953,3.6623358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425027,49.495514,8.330017
21937,20756220.0,0.0,14.038452,14.03833,20.324982,19.858002,20.762024,20.606445,11.699066,12.414307,12.414307,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8789,3.6612473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425042,49.495514,8.330017
21938,20756280.0,0.0,14.036804,14.036682,20.309967,19.840576,20.748566,20.593445,11.699066,12.089569,12.089569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.5612,3.6601545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425058,49.495514,8.330017
21939,20756340.0,0.0,14.035126,14.035004,20.294525,19.823242,20.734344,20.579712,11.699036,11.91098,11.91098,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.2423,3.6590573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4250736,49.495514,8.330017
21940,20756400.0,0.0,14.033447,14.033325,20.27893,19.806,20.719696,20.565613,11.699036,11.814087,11.814087,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.9221,3.6579557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425089,49.495514,8.330017
21941,20756460.0,0.0,14.031799,14.031677,20.264008,19.789917,20.705505,20.55191,11.699036,11.761505,11.761505,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.6007,3.6568497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4251046,49.495514,8.330017
21942,20756520.0,0.0,14.030121,14.029999,20.249115,19.773926,20.691254,20.538116,11.699036,11.732452,11.732452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.27795,3.655739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425121,49.495514,8.330017
21943,20756580.0,0.0,14.028473,14.028351,20.234253,19.758026,20.67694,20.524323,11.699036,11.717163,11.717163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.954,3.654624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4251366,49.495514,8.330017
21944,20756640.0,0.0,14.026794,14.026672,20.219421,19.742188,20.662659,20.510498,11.699036,11.708527,11.708527,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.62866,3.6535042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425153,49.495514,8.330017
21945,20756700.0,0.0,14.025116,14.024994,20.20465,19.72647,20.648407,20.496735,11.699036,11.703674,11.703674,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.30206,3.6523794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425169,49.495514,8.330017
21946,20756760.0,0.0,14.023468,14.023346,20.190582,19.711578,20.634766,20.483582,11.699036,11.701538,11.701538,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.9741,3.65125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425185,49.495514,8.330017
21947,20756820.0,0.0,14.02179,14.0216675,20.177582,19.696777,20.62326,20.472443,11.699005,12.808563,12.808563,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.6449,3.6501162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252014,49.495514,8.330017
21948,20756880.0,0.0,14.020111,14.02002,20.165253,19.682068,20.612488,20.462006,11.699005,12.302338,12.302338,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.31433,3.648978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425218,49.495514,8.330017
21949,20756940.0,0.0,14.018463,14.018341,20.152252,19.66742,20.600494,20.450409,11.699005,12.028015,12.028015,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.9824,3.6478345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425235,49.495514,8.330017
21950,20757000.0,0.0,14.016785,14.016663,20.138885,19.652832,20.58783,20.438202,11.699005,11.878876,11.878876,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6492,3.6466863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252515,49.495514,8.330017
21951,20757060.0,0.0,14.015137,14.015015,20.125916,19.639008,20.575348,20.426208,11.699005,11.796661,11.796661,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.3146,3.6455334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425268,49.495514,8.330017
21952,20757120.0,0.0,14.013458,14.013336,20.112946,19.625275,20.562714,20.414032,11.699005,11.752014,11.752014,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.9786,3.644376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252853,49.495514,8.330017
21953,20757180.0,0.0,14.01178,14.011658,20.099945,19.611572,20.550018,20.401825,11.699005,11.727356,11.727356,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.64124,3.643213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253025,49.495514,8.330017
21954,20757240.0,0.0,14.010132,14.01001,20.086975,19.597961,20.537292,20.389587,11.698975,11.714233,11.714233,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.3025,3.642045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253197,49.495514,8.330017
21955,20757300.0,0.0,14.008453,14.008331,20.074036,19.584442,20.524597,20.37735,11.698975,11.707275,11.707275,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.96234,3.640873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253373,49.495514,8.330017
21956,20757360.0,0.0,14.006805,14.006683,20.061646,19.571564,20.51239,20.365662,11.698975,11.703491,11.703491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.62085,3.6396952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253545,49.495514,8.330017
21957,20757420.0,0.0,14.005127,14.005005,20.049316,19.558746,20.500214,20.354004,11.698975,11.701294,11.701294,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.27795,3.6385125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425372,49.495514,8.330017
21958,20757480.0,0.0,14.0034485,14.003326,20.038605,19.54599,20.491089,20.345184,11.698975,12.633118,12.633118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.9336,3.6373247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42539,49.495514,8.330017
21959,20757540.0,0.0,14.001801,14.001678,20.02771,19.533325,20.481323,20.335785,11.698975,12.208435,12.208435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.5878,3.6361318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254074,49.495514,8.330017
21960,20757600.0,0.0,14.000122,14.0,20.016266,19.520721,20.470459,20.325378,11.698975,11.98645,11.98645,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.24054,3.634934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425425,49.495514,8.330017
21961,20757660.0,0.0,13.998444,13.998352,20.004974,19.508667,20.459534,20.314941,11.698944,11.856171,11.856171,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.8922,3.633731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254427,49.495514,8.330017
21962,20757720.0,0.0,13.996796,13.996674,19.99356,19.496704,20.448334,20.30423,11.698944,11.785065,11.785065,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.5433,3.6325247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425457,49.495514,8.330017
21963,20757780.0,0.0,13.995117,13.994995,19.982117,19.484772,20.436981,20.293365,11.698944,11.746002,11.746002,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.1939,3.6313162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425467,49.495514,8.330017
21964,20757840.0,0.0,13.993469,13.993347,19.970642,19.47293,20.425598,20.28247,11.698944,11.724548,11.724548,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.8443,3.6301062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254737,49.495514,8.330017
21965,20757900.0,0.0,13.991791,13.991669,19.959198,19.461151,20.414154,20.271545,11.698944,11.712677,11.712677,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4945,3.628895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425479,49.495514,8.330017
21966,20757960.0,0.0,13.990112,13.990021,19.948181,19.44986,20.403137,20.261047,11.698944,11.706421,11.706421,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.1445,3.627683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254827,49.495514,8.330017
21967,20758020.0,0.0,13.988464,13.988342,19.937256,19.43863,20.39212,20.25058,11.698944,11.703003,11.703003,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.79425,3.62647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425486,49.495514,8.330017
21968,20758080.0,0.0,13.986786,13.986664,19.926392,19.42749,20.381409,20.240356,11.698944,12.374084,12.374084,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4438,3.625256e-05,25.872684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,25.872684,52.267372,0.11375582,4.4254894,49.495514,8.330017
21969,20758140.0,0.0,13.985138,13.985016,19.91745,19.416382,20.373962,20.233246,11.698944,12.474823,12.474823,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.0931,3.624041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425493,49.495514,8.330017
21970,20758200.0,0.0,13.983459,13.983337,19.907928,19.406128,20.36499,20.2247,11.698944,12.122528,12.122528,13.822052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.74207,3.6228248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,42.905025,49.495514,8.330017
21971,20758260.0,0.0,13.981781,13.981659,19.90271,19.406616,20.3555,20.215668,11.698944,11.930603,11.930603,15.27597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.3908,3.6216075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.27957,49.495514,8.330017
21972,20758320.0,0.0,13.980133,13.980011,19.899323,19.411621,20.34555,20.206238,11.698944,11.825745,11.825745,16.050995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.0392,3.6203888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.626762,49.495514,8.330017
21973,20758380.0,0.0,13.978455,13.9783325,19.897278,19.419952,20.335358,20.196564,11.698944,11.767792,11.767792,16.58014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.68726,3.619169e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.587275,49.495514,8.330017
21974,20758440.0,0.0,13.976776,13.976685,19.896057,19.430145,20.325073,20.186798,11.698944,11.735748,11.735748,16.829681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.3349,3.6179477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.344757,49.495514,8.330017
21975,20758500.0,0.0,13.975128,13.975006,19.89502,19.440826,20.314728,20.177002,11.698944,11.718689,11.718689,16.805298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.9822,3.6167246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.182465,49.495514,8.330017
21976,20758560.0,0.0,13.97345,13.973328,19.893585,19.450043,20.304688,20.167511,11.698944,11.709686,11.709686,16.56073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.62897,3.6154997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.78651,49.495514,8.330017
21977,20758620.0,0.0,13.971802,13.97168,19.891327,19.457336,20.294678,20.15805,11.698944,11.704681,11.704681,16.156403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.27527,3.6142734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.140937,49.495514,8.330017
21978,20758680.0,0.0,13.970123,13.970001,19.888,19.462158,20.284668,20.14859,11.698944,11.702026,11.702026,15.656158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.9211,3.6130452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.703496,49.495514,8.330017
21979,20758740.0,0.0,13.968445,13.968353,19.884186,19.464203,20.276245,20.140594,11.698944,12.893341,12.893341,15.129059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.56635,3.611815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.730151,49.495514,8.330017
21980,20758800.0,0.0,13.966797,13.966675,19.880219,19.463501,20.269287,20.134033,11.698944,12.35849,12.35849,14.648865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.21106,3.610582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.429653,49.495514,8.330017
21981,20758860.0,0.0,13.965118,13.964996,19.874329,19.4599,20.261292,20.126526,11.698944,12.058594,12.058594,14.289978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.8551,3.6093476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.216787,49.495514,8.330017
21982,20758920.0,0.0,13.96347,13.963348,19.867401,19.454834,20.252563,20.118317,11.698914,11.894196,11.894196,14.078888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.4986,3.6081103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.572723,49.495514,8.330017
21983,20758980.0,0.0,13.961792,13.96167,19.859985,19.449188,20.24347,20.109741,11.698914,11.803345,11.803345,14.018677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.14136,3.6068708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.500764,49.495514,8.330017
21984,20759040.0,0.0,13.960114,13.959991,19.852478,19.443634,20.234192,20.100983,11.698914,11.754974,11.754974,14.097351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.78345,3.6056288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.820987,49.495514,8.330017
21985,20759100.0,0.0,13.958466,13.9583435,19.845215,19.438873,20.224792,20.092133,11.698914,11.72937,11.72937,14.28894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.4248,3.604384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.327036,49.495514,8.330017
21986,20759160.0,0.0,13.956787,13.956665,19.838593,19.435272,20.215637,20.083557,11.698914,11.715454,11.715454,14.558929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.0654,3.6031364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.865466,49.495514,8.330017
21987,20759220.0,0.0,13.955109,13.955017,19.832672,19.433258,20.206451,20.074951,11.698914,11.707764,11.707764,14.862091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.70526,3.601886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.163131,49.495514,8.330017
21988,20759280.0,0.0,13.953461,13.953339,19.827423,19.432861,20.197296,20.066345,11.698914,11.703705,11.703705,15.160217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.34424,3.6006324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.133766,49.495514,8.330017
21989,20759340.0,0.0,13.951782,13.95166,19.822876,19.433899,20.188171,20.05777,11.698914,11.701477,11.701477,15.414398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.9824,3.599376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.687922,49.495514,8.330017
21990,20759400.0,0.0,13.950134,13.950012,19.820099,19.436096,20.18161,20.051605,11.698914,12.715881,12.715881,15.601624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.6196,3.5981164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.813585,49.495514,8.330017
21991,20759460.0,0.0,13.948456,13.948334,19.817993,19.439056,20.175323,20.045807,11.698914,12.25412,12.25412,15.705902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.256,3.5968533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.545073,49.495514,8.330017
21992,20759520.0,0.0,13.946777,13.946686,19.8154,19.442322,20.167877,20.03891,11.698914,12.001953,12.001953,15.724518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.8914,3.595587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.965616,49.495514,8.330017
21993,20759580.0,0.0,13.945129,13.945007,19.812408,19.445404,20.159851,20.031433,11.698914,11.865356,11.865356,15.665955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.5259,3.594317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.185034,49.495514,8.330017
21994,20759640.0,0.0,13.943451,13.943329,19.80899,19.447968,20.15149,20.023651,11.698883,11.789276,11.789276,15.547943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1593,3.5930436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.330119,49.495514,8.330017
21995,20759700.0,0.0,13.941803,13.941681,19.805176,19.449768,20.143005,20.015747,11.698883,11.747223,11.747223,15.393433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.7917,3.5917656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.516498,49.495514,8.330017
21996,20759760.0,0.0,13.9401245,13.940002,19.800964,19.4505,20.134613,20.008026,11.698883,11.725128,11.725128,15.229614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.423,3.5904846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.926513,49.495514,8.330017
21997,20759820.0,0.0,13.938446,13.9383545,19.796387,19.450409,20.12622,20.000275,11.698883,11.713135,11.713135,15.07843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.0532,3.5891993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.489348,49.495514,8.330017
21998,20759880.0,0.0,13.936798,13.936676,19.791504,19.449615,20.117798,19.992523,11.698883,11.70636,11.70636,14.957062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.6823,3.58791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.2836075,49.495514,8.330017
21999,20759940.0,0.0,13.93512,13.934998,19.786407,19.448303,20.109406,19.984802,11.698883,11.702515,11.702515,14.875122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.31024,3.5866164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.2908745,49.495514,8.330017
22000,20760000.0,0.0,13.933472,13.93335,19.781158,19.446655,20.101044,19.977081,11.698883,11.700867,11.700867,14.835449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.93695,3.5853187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.496625,49.495514,8.330017
22001,20760060.0,0.0,13.931793,13.931671,19.777771,19.444916,20.096313,19.97287,11.698883,12.5616455,12.5616455,14.841888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.5625,3.5840163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.863419,49.495514,8.330017
22002,20760120.0,0.0,13.930115,13.929993,19.773926,19.443329,20.090393,19.96756,11.698853,12.16922,12.16922,14.886353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.18677,3.5827095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.3064375,49.495514,8.330017
22003,20760180.0,0.0,13.928467,13.928345,19.769684,19.442078,20.083496,19.961304,11.698853,11.954742,11.954742,14.958893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.80975,3.581398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.767803,49.495514,8.330017
22004,20760240.0,0.0,13.926788,13.926666,19.76535,19.441284,20.07611,19.95456,11.698853,11.835785,11.835785,15.046448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.4314,3.580082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.186539,49.495514,8.330017
22005,20760300.0,0.0,13.92511,13.925018,19.761078,19.440948,20.06842,19.94757,11.698853,11.772125,11.772125,15.1371155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.0517,3.578761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.520404,49.495514,8.330017
22006,20760360.0,0.0,13.923462,13.92334,19.75705,19.441193,20.060791,19.940674,11.698853,11.738617,11.738617,15.216827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.67065,3.5774352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.690302,49.495514,8.330017
22007,20760420.0,0.0,13.921783,13.921661,19.753174,19.441772,20.05307,19.933716,11.698853,11.720123,11.720123,15.276642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.2882,3.576104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.755821,49.495514,8.330017
22008,20760480.0,0.0,13.9201355,13.920013,19.74939,19.442627,20.04535,19.926727,11.698853,11.710297,11.710297,15.312866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.9043,3.574768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.699411,49.495514,8.330017
22009,20760540.0,0.0,13.918457,13.918335,19.745667,19.443573,20.037628,19.91977,11.698853,11.705048,11.705048,15.3237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.5189,3.5734265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.544723,49.495514,8.330017
22010,20760600.0,0.0,13.916779,13.916687,19.741913,19.444489,20.029907,19.91278,11.698822,11.702057,11.702057,15.311829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.1321,3.5720797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.329091,49.495514,8.330017
22011,20760660.0,0.0,13.915131,13.915009,19.738586,19.445343,20.023254,19.90689,11.698822,12.919647,12.919647,15.279419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7437,3.570727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.064418,49.495514,8.330017
22012,20760720.0,0.0,13.913452,13.91333,19.736725,19.445953,20.019073,19.90329,11.698822,12.414032,12.414032,15.233551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.35376,3.569369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.8072405,49.495514,8.330017
22013,20760780.0,0.0,13.911804,13.911682,19.733948,19.44629,20.013428,19.898315,11.698822,12.089355,12.089355,15.181793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.96216,3.5680052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.585093,49.495514,8.330017
22014,20760840.0,0.0,13.910126,13.910004,19.73056,19.44635,20.006989,19.892609,11.698822,11.910797,11.910797,15.131378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.56903,3.566636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.420981,49.495514,8.330017
22015,20760900.0,0.0,13.908447,13.908325,19.726837,19.446167,20.000122,19.886475,11.698822,11.813904,11.813904,15.088196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.1742,3.5652607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.32708,49.495514,8.330017
22016,20760960.0,0.0,13.906799,13.906677,19.722992,19.445831,19.993164,19.88034,11.6987915,11.7612915,11.7612915,15.055511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.7777,3.563879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.287112,49.495514,8.330017
22017,20761020.0,0.0,13.905121,13.904999,19.719055,19.445374,19.986145,19.874115,11.6987915,11.732208,11.732208,15.036041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.37946,3.562491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.321842,49.495514,8.330017
22018,20761080.0,0.0,13.903442,13.903351,19.715057,19.444855,19.979034,19.867828,11.6987915,11.716949,11.716949,15.030609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.97955,3.561097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.409464,49.495514,8.330017
22019,20761140.0,0.0,13.901794,13.901672,19.71106,19.444336,19.971924,19.861511,11.6987915,11.708282,11.708282,15.03775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.57776,3.5596968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.530685,49.495514,8.330017
22020,20761200.0,0.0,13.900116,13.899994,19.707062,19.443909,19.964813,19.855225,11.6987915,11.703583,11.703583,15.054932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.1747,3.5582918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.667313,49.495514,8.330017
22021,20761260.0,2.0,13.89856,13.898468,19.781433,19.470367,19.996368,19.885681,12.174896,26.224854,25.614288,22.591248,0.0,0.06902092,0.073259585,0.06983568,250.0,11.700012,0.0,0.0,0.0,968.75195,4.2733198e-05,100.0,78.89392,124.26949,50.0,96.0,1.2996344e-06,0.0,269.04373,185.1615,100.0,80.441154,0.21198526,100.0,65.485176,8.330017
22022,20761320.0,2.0,13.897278,13.897217,19.86441,19.53769,20.081024,19.963928,12.394928,27.238129,26.979553,25.875519,0.0,0.086268716,0.08696901,0.08196165,250.0,11.700012,0.0,0.0,0.0,1154.4248,5.256851e-05,100.0,89.54714,102.647545,50.0,96.0,1.8836431e-06,0.0,294.82,187.0387,100.0,89.786224,0.25515002,100.0,72.95836,8.330017
22023,20761380.0,2.0,13.896271,13.89621,19.948578,19.62442,20.167725,20.045929,12.370819,25.992035,25.889374,26.241486,0.0,0.09590902,0.09628593,0.092047825,250.0,11.700012,0.0,0.0,0.0,1314.9683,6.0152754e-05,100.0,93.75277,104.19249,50.0,96.0,2.3380844e-06,0.0,324.05133,199.25497,100.0,93.87586,0.28425583,100.0,76.59414,8.330017
22024,20761440.0,0.0,13.895508,13.895447,20.027283,19.713318,20.245697,20.120483,12.327728,24.813812,24.773163,25.491425,0.0,0.10310945,0.10328644,0.10078023,250.0,11.700012,0.0,0.0,0.0,1461.5319,6.710726e-05,100.0,94.81906,115.42691,50.0,96.0,2.7312062e-06,0.0,359.90158,216.8844,100.0,94.87372,0.30720657,100.0,77.90494,8.330017
22025,20761500.0,0.0,13.894989,13.894928,20.098602,19.796326,20.314941,20.187225,12.276062,24.01001,23.99292,24.543732,0.0,0.1080859,0.10817471,0.107579365,250.0,11.700012,0.0,0.0,0.0,1592.1849,7.3421215e-05,100.0,93.55783,134.40291,50.0,96.0,3.0362967e-06,0.0,399.68527,238.7993,100.0,93.58352,0.32388556,100.0,77.35236,8.330017
22026,20761560.0,0.0,13.894745,13.894653,20.15979,19.867462,20.373718,20.244385,12.214539,23.519165,23.51184,23.784454,0.0,0.110883534,0.1109277,0.111908,250.0,11.700012,0.0,0.0,0.0,1704.0012,7.897294e-05,100.0,90.9867,159.54706,50.0,96.0,3.2250523e-06,0.0,435.68857,263.40094,100.0,90.998695,0.33377162,100.0,75.60576,8.330017
22027,20761620.0,0.0,13.894714,13.894653,20.216278,19.93164,20.42804,20.297424,12.143158,23.265411,23.262054,23.299408,0.0,0.111718245,0.11173944,0.11366798,250.0,11.700012,0.0,0.0,0.0,1794.6947,8.3649036e-05,100.0,88.06094,187.72348,50.0,96.0,3.2919015e-06,0.0,461.26114,287.76266,100.0,88.06644,0.3371819,100.0,73.38304,8.330017
22028,20761680.0,0.0,13.894897,13.894836,20.269989,19.990967,20.479675,20.348022,12.066406,23.17685,23.175262,23.062378,0.0,0.11119555,0.11120577,0.113413826,250.0,11.700012,0.0,0.0,0.0,1864.3593,8.741015e-05,100.0,85.483345,213.99208,50.0,96.0,3.2668545e-06,0.0,474.6972,308.14484,100.0,85.485916,0.33587155,100.0,71.28107,8.330017
22029,20761740.0,0.0,13.895325,13.895294,20.322235,20.047546,20.529999,20.397339,11.991852,23.184143,23.18338,23.001099,0.0,0.11005954,0.11006444,0.11207703,250.0,11.700012,0.0,0.0,0.0,1915.8148,9.0323745e-05,100.0,83.56133,234.26363,50.0,96.0,3.1971501e-06,0.0,478.69662,322.25174,100.0,83.562546,0.33225375,100.0,69.618904,8.330017
22030,20761800.0,0.0,13.895996,13.895935,20.37387,20.102905,20.579773,20.446136,11.927429,23.23056,23.230164,23.039581,0.0,0.10889317,0.10889559,0.11049558,250.0,11.700012,0.0,0.0,0.0,1952.741,9.2499264e-05,100.0,82.331375,246.89784,50.0,96.0,3.121751e-06,0.0,477.0863,329.94034,100.0,82.33197,0.32830396,100.0,68.491936,8.330017
22031,20761860.0,0.0,13.896851,13.89682,20.422882,20.155396,20.62674,20.492462,11.874176,23.282074,23.28189,23.112762,0.0,0.107897826,0.10789896,0.10905758,250.0,11.700012,0.0,0.0,0.0,1980.5994,9.418332e-05,100.0,81.563065,254.11845,50.0,96.0,3.0567433e-06,0.0,473.36124,333.58698,100.0,81.56334,0.32486442,100.0,67.748215,8.330017
22032,20761920.0,0.0,13.897949,13.897919,20.47165,20.207764,20.673492,20.538574,11.832886,23.325317,23.325256,23.192444,0.0,0.10715951,0.107160024,0.107928224,250.0,11.700012,0.0,0.0,0.0,2001.7051,9.5469586e-05,100.0,81.14921,257.16846,50.0,96.0,3.0077642e-06,0.0,469.0502,334.4437,100.0,81.14933,0.32225096,100.0,67.31511,8.330017
22033,20761980.0,0.0,13.899231,13.8992,20.520111,20.260132,20.71997,20.584412,11.802185,23.355469,23.355438,23.262146,0.0,0.106662035,0.10666227,0.107123874,250.0,11.700012,0.0,0.0,0.0,2018.1058,9.645932e-05,100.0,80.97379,257.55798,50.0,96.0,2.9741655e-06,0.0,465.033,333.7152,100.0,80.973854,0.3204473,100.0,67.10174,8.330017
22034,20762040.0,0.0,13.900726,13.900726,20.568237,20.312347,20.766083,20.629913,11.779785,23.372803,23.372803,23.31369,0.0,0.106351785,0.1063519,0.10659507,250.0,11.700012,0.0,0.0,0.0,2031.4626,9.72456e-05,100.0,80.931816,256.68985,50.0,96.0,2.9528035e-06,0.0,461.79056,332.40018,100.0,80.93184,0.31929615,100.0,67.020134,8.330017
22035,20762100.0,0.0,13.902435,13.902405,20.615936,20.364319,20.811737,20.675018,11.763702,23.380035,23.380035,23.347443,0.0,0.106179826,0.10617987,0.106279746,250.0,11.700012,0.0,0.0,0.0,2042.6766,9.788281e-05,100.0,80.96483,255.2857,50.0,96.0,2.9405844e-06,0.0,459.3759,330.9585,100.0,80.964836,0.31863654,100.0,67.01806,8.330017
22036,20762160.0,0.0,13.904327,13.904297,20.660492,20.413025,20.854218,20.71701,11.752197,23.380188,23.380188,23.365997,0.0,0.106100895,0.106100924,0.106116205,250.0,11.700012,0.0,0.0,0.0,2052.388,9.841314e-05,100.0,81.02998,253.83002,50.0,96.0,2.9346297e-06,0.0,457.72205,329.6703,100.0,81.02999,0.3183153,100.0,67.05569,8.330017
22037,20762220.0,0.0,13.906403,13.906372,20.704437,20.461273,20.89618,20.758514,11.743683,23.376495,23.376495,23.374176,0.0,0.1060731,0.106073104,0.10604174,250.0,11.700012,0.0,0.0,0.0,2061.0574,9.886994e-05,100.0,81.09868,252.58069,50.0,96.0,2.932219e-06,0.0,456.64346,328.64728,100.0,81.09868,0.3181857,100.0,67.1043,8.330017
22038,20762280.0,0.0,13.908661,13.90863,20.747864,20.509003,20.937622,20.79953,11.737366,23.370605,23.370605,23.375122,0.0,0.10607692,0.10607692,0.10602538,250.0,11.700012,0.0,0.0,0.0,2068.8882,9.926815e-05,100.0,81.161674,251.58667,50.0,96.0,2.9320538e-06,0.0,456.0055,327.8866,100.0,81.161674,0.31817758,100.0,67.15368,8.330017
22039,20762340.0,0.0,13.911072,13.911072,20.790741,20.556183,20.978546,20.840057,11.732758,23.363495,23.363495,23.370758,0.0,0.10610126,0.10610126,0.10604903,250.0,11.700012,0.0,0.0,0.0,2075.9985,9.9616555e-05,100.0,81.214714,250.85818,50.0,96.0,2.933386e-06,0.0,455.71976,327.37308,100.0,81.214714,0.31825036,100.0,67.1987,8.330017
22040,20762400.0,0.0,13.913696,13.913696,20.833069,20.602753,21.01889,20.880066,11.729126,23.35672,23.35672,23.364624,0.0,0.1061279,0.1061279,0.106082045,250.0,11.700012,0.0,0.0,0.0,2082.5884,9.993044e-05,100.0,81.2537,250.36794,50.0,96.0,2.9349792e-06,0.0,455.61456,327.0485,100.0,81.2537,0.31833714,100.0,67.23324,8.330017
22041,20762460.0,0.0,13.916473,13.916443,20.87268,20.646362,21.05661,20.91745,11.726227,23.350616,23.350616,23.357788,0.0,0.10615335,0.10615335,0.10611766,250.0,11.700012,0.0,0.0,0.0,2088.7156,0.000100213954,100.0,81.279785,250.07816,50.0,96.0,2.9365772e-06,0.0,455.6343,326.8764,100.0,81.279785,0.31842393,100.0,67.257614,8.330017
22042,20762520.0,0.0,13.919403,13.919403,20.911713,20.689362,21.093842,20.954376,11.723846,23.34552,23.34552,23.35141,0.0,0.10617389,0.10617389,0.106148295,250.0,11.700012,0.0,0.0,0.0,2094.47,0.00010047319,100.0,81.29584,249.92413,50.0,96.0,2.9379028e-06,0.0,455.70428,326.79935,100.0,81.29584,0.31849587,100.0,67.27342,8.330017
22043,20762580.0,0.0,13.922485,13.922485,20.949738,20.731842,21.130615,20.990814,11.720734,23.376526,23.334106,23.340607,0.0,0.10531504,0.10636311,0.10637701,250.0,11.700012,0.0,0.0,0.0,2099.0027,0.00010069577,100.0,81.00985,250.94235,50.0,96.0,2.9299456e-06,0.0,455.33963,327.33105,100.0,81.27164,0.3180612,100.0,67.26121,8.330017
22044,20762640.0,0.0,13.92572,13.92572,20.985474,20.77362,21.167969,21.026642,11.709045,23.64392,23.2901,23.297913,0.0,0.101407066,0.10680059,0.10698544,250.0,11.700012,0.0,0.0,0.0,2097.6094,0.000100740246,100.0,79.6643,256.00574,50.0,96.0,2.8777454e-06,0.0,451.9634,329.56003,100.0,81.020775,0.31520623,100.0,67.08349,8.330017
22045,20762700.0,0.0,13.929108,13.929108,21.019775,20.814362,21.20813,21.061523,11.685883,24.242188,23.22995,23.229004,0.0,0.09476828,0.10719591,0.1075681,250.0,11.700012,0.0,0.0,0.0,2087.3425,0.00010045346,100.0,77.3819,264.04095,50.0,96.0,2.7756028e-06,0.0,444.27698,332.3548,100.0,80.553734,0.30955085,100.0,66.723976,8.330017
22046,20762760.0,0.0,13.932648,13.932648,21.050812,20.85196,21.251587,21.093689,11.650879,25.289673,23.162231,23.147064,0.0,0.08505593,0.10752487,0.10808076,250.0,11.700012,0.0,0.0,0.0,2065.102,9.969802e-05,100.0,74.02932,274.4912,50.0,96.0,2.6192074e-06,0.0,431.62708,334.89337,100.0,79.921074,0.30068824,100.0,66.2207,8.330017
22047,20762820.0,0.0,13.936279,13.93631,21.079315,20.888214,21.302032,21.124847,11.601532,27.03241,23.119598,23.056519,0.0,0.0720708,0.10709864,0.10859986,250.0,11.700012,0.0,0.0,0.0,2026.39,9.829284e-05,100.0,69.33034,287.67255,50.0,96.0,2.3998582e-06,0.0,413.66843,336.66992,100.0,78.96383,0.2878054,100.0,65.5937,8.330017
22048,20762880.0,0.0,13.940063,13.9401245,21.103088,20.922943,21.359924,21.15561,11.528656,29.905304,23.253662,22.94522,0.0,0.055815514,0.10399011,0.109164424,250.0,11.700012,0.0,0.0,0.0,1962.7539,9.593511e-05,100.0,62.73059,305.15738,50.0,96.0,2.0969364e-06,0.0,389.9719,337.18896,100.0,77.170685,0.26900864,100.0,64.804276,8.330017
22049,20762940.0,0.0,13.94397,13.944031,21.125,20.955963,21.423431,21.187897,11.43338,32.94934,23.683289,22.84253,0.0,0.041477453,0.097659886,0.10839804,250.0,11.700012,0.0,0.0,0.0,1874.0005,9.2333314e-05,24.905893,55.807953,317.49164,50.0,96.0,1.7755498e-06,0.0,364.09375,331.66376,100.0,74.87465,0.24753398,100.0,64.00296,8.330017
22050,20763000.0,0.0,13.948029,13.94809,21.152985,20.987946,21.458801,21.224457,11.385864,23.215027,24.58133,22.861145,0.0,0.037625734,0.08876159,0.107152,250.0,11.700012,0.0,0.0,0.0,1791.8693,8.841115e-05,0.0,53.780903,313.78494,50.0,96.0,1.5802683e-06,0.0,345.25745,320.2293,100.0,72.602684,0.233532,100.0,63.787937,8.330017
22051,20763060.0,0.0,13.952148,13.95224,21.176605,21.018982,21.459229,21.266235,11.35849,17.333954,25.994415,22.896362,0.0,0.0354081,0.07764738,0.10672882,250.0,11.700012,0.0,0.0,0.0,1706.8237,8.433899e-05,0.0,52.500553,311.1205,50.0,96.0,1.3996543e-06,0.0,330.06384,309.71246,100.0,69.46691,0.21978144,100.0,63.707386,8.330017
22052,20763120.0,0.0,13.956421,13.956512,21.197998,21.049896,21.444733,21.315521,11.327515,14.465912,28.222809,22.902924,0.0,0.034193836,0.0637543,0.106694125,250.0,11.700012,0.0,0.0,0.0,1613.1747,7.9898935e-05,0.0,51.673073,310.98773,50.0,96.0,1.2135358e-06,0.0,316.8796,299.90436,100.0,64.9307,0.20464495,100.0,63.60905,8.330017
22053,20763180.0,0.0,13.960754,13.960876,21.21457,21.080322,21.423492,21.371796,11.285522,12.978973,31.861877,22.87613,0.0,0.033518724,0.04715515,0.106784746,250.0,11.700012,0.0,0.0,0.0,1506.9772,7.492013e-05,0.0,51.084328,312.93637,50.0,96.0,1.0183546e-06,0.0,304.87805,289.97183,100.0,58.30843,0.18746272,100.0,63.45664,8.330017
22054,20763240.0,0.0,13.9652405,13.965363,21.231537,21.110107,21.39917,21.425598,11.265686,12.188232,29.601227,22.88263,0.0,0.032631446,0.038476042,0.10559224,250.0,11.700012,0.0,0.0,0.0,1410.4484,6.974207e-05,0.0,50.78085,303.97794,50.0,96.0,9.043735e-07,0.0,295.42258,277.92322,15.020355,54.267822,0.17667153,100.0,63.483913,8.330017
22055,20763300.0,0.0,13.969788,13.96994,21.246613,21.140137,21.373749,21.444763,11.319092,11.779785,20.990631,23.010895,0.0,0.03211061,0.03565744,0.10385499,250.0,11.700012,0.0,0.0,0.0,1340.6595,6.567399e-05,0.0,50.850445,292.18698,50.0,96.0,8.531477e-07,0.0,289.27783,268.06277,0.0,53.067825,0.1716036,100.0,63.54438,8.330017
22056,20763360.0,0.0,13.974426,13.974579,21.259338,21.171204,21.348358,21.439575,11.376221,11.582001,16.361877,23.27771,0.0,0.03189551,0.034035597,0.100834094,250.0,11.700012,0.0,0.0,0.0,1280.7292,6.230026e-05,0.0,50.991505,284.11865,50.0,96.0,8.055547e-07,0.0,284.49182,260.52716,0.0,52.36593,0.16675267,100.0,63.19509,8.330017
22057,20763420.0,0.0,13.9791565,13.97934,21.272522,21.204773,21.322723,21.423767,11.420074,11.498169,14.037567,23.700012,0.0,0.031866647,0.033173833,0.09634079,250.0,11.700012,0.0,0.0,0.0,1226.0962,5.935901e-05,0.0,51.1272,279.44122,50.0,96.0,7.5441915e-07,0.0,280.40585,254.63669,0.0,51.978027,0.16137515,100.0,62.371487,8.330017
22058,20763480.0,0.0,13.983978,13.984161,21.286743,21.241943,21.296936,21.402924,11.445374,11.468933,12.834869,24.322906,0.0,0.031944916,0.032748062,0.09006634,250.0,11.700012,0.0,0.0,0.0,1172.096,5.6603727e-05,0.0,51.21228,277.75507,50.0,96.0,6.938288e-07,0.0,276.58365,249.69745,0.0,51.737804,0.15475908,100.0,60.971443,8.330017
22059,20763540.0,0.0,13.988861,13.989044,21.301544,21.28363,21.271088,21.379517,11.450745,11.460541,12.1987,25.224152,0.0,0.03206881,0.032563303,0.08182932,250.0,11.700012,0.0,0.0,0.0,1114.4039,5.3795262e-05,0.0,51.22829,278.42148,50.0,96.0,6.214649e-07,0.0,272.701,245.03624,0.0,51.55214,0.14646485,100.0,58.875664,8.330017
22060,20763600.0,0.0,13.993805,13.994019,21.315521,21.330536,21.245178,21.354797,11.437134,11.454376,11.853241,26.522766,0.0,0.032196723,0.032501005,0.07154054,250.0,11.700012,0.0,0.0,0.0,1049.1454,5.0718532e-05,0.0,51.176655,280.74118,50.0,96.0,5.3777336e-07,0.0,268.53815,240.05327,0.0,51.375736,0.13624398,100.0,55.89595,8.330017
22061,20763660.0,0.0,13.99881,13.999054,21.326416,21.382172,21.220825,21.330048,11.406891,11.440552,11.65683,28.387299,0.0,0.032241512,0.03242863,0.06008631,250.0,11.700012,0.0,0.0,0.0,974.54926,4.7197766e-05,0.0,51.074757,282.94238,50.0,96.0,4.5089376e-07,0.0,264.07977,234.16228,0.0,51.197224,0.12475168,100.0,52.071877,8.330017
22062,20763720.0,0.0,14.003876,14.00415,21.33664,21.435944,21.196716,21.305176,11.412659,11.421173,11.5390625,26.8367,0.0,0.031975724,0.032090466,0.05545431,250.0,11.700012,0.0,0.0,0.0,914.5904,4.386032e-05,0.0,51.092495,277.42627,50.0,96.0,4.1375455e-07,0.0,260.7369,228.16594,0.0,51.168304,0.11950815,0.0,50.568302,8.330017
22063,20763780.0,0.0,14.009003,14.009277,21.329834,21.45221,21.172882,21.280396,11.468964,11.427948,11.492584,20.128326,0.0,0.031841926,0.03191273,0.052922647,250.0,11.700012,0.0,0.0,0.0,872.9959,4.1520234e-05,0.0,51.225082,271.53192,50.0,96.0,3.9429486e-07,0.0,258.37546,223.4811,0.0,51.272087,0.11666634,0.0,49.835102,8.330017
22064,20763840.0,0.0,14.014221,14.014526,21.311096,21.440796,21.152435,21.255615,11.528809,12.700012,11.494598,16.45459,0.0,0.031778056,0.03182169,0.051352367,250.0,11.700012,0.0,0.0,0.0,844.004,3.9891696e-05,0.0,51.382725,266.38626,50.0,96.0,3.8272483e-07,0.0,256.6571,219.86507,0.0,51.411766,0.11494288,0.0,49.45429,8.330017
22065,20763900.0,0.0,14.01944,14.019714,21.286774,21.415466,21.132324,21.231354,11.579559,12.185638,11.520874,14.424744,0.0,0.031764556,0.031791646,0.05043851,250.0,11.700012,0.0,0.0,0.0,825.0971,3.8822487e-05,0.0,51.541172,262.19974,50.0,96.0,3.763836e-07,0.0,255.45042,217.19548,0.0,51.559216,0.11398726,0.0,49.28888,8.330017
22066,20763960.0,0.0,14.024719,14.024994,21.26001,21.382751,21.11267,21.208801,11.619598,11.920898,11.556,13.258209,0.0,0.031781968,0.031798724,0.049917407,250.0,11.700012,0.0,0.0,0.0,813.2381,3.8139708e-05,0.0,51.68922,258.8622,50.0,96.0,3.7311756e-07,0.0,254.59706,215.2261,0.0,51.70037,0.11349232,0.0,49.237232,8.330017
22067,20764020.0,0.0,14.029999,14.030304,21.231628,21.345886,21.092438,21.186462,11.649139,11.791534,11.5911255,12.592438,0.0,0.031816497,0.03182687,0.049641777,250.0,11.700012,0.0,0.0,0.0,806.4899,3.7734324e-05,0.0,51.818676,256.30307,50.0,96.0,3.7172236e-07,0.0,254.0076,213.81392,0.0,51.825577,0.11328077,0.0,49.244698,8.330017
22068,20764080.0,0.0,14.035339,14.035645,21.202332,21.306763,21.07193,21.164246,11.669891,11.732086,11.621796,12.212097,0.0,0.031858023,0.03186445,0.049510233,250.0,11.700012,0.0,0.0,0.0,803.2191,3.751604e-05,0.0,51.926815,254.39436,50.0,96.0,3.7138008e-07,0.0,253.60722,212.82172,0.0,51.931087,0.11322948,0.0,49.27809,8.330017
22069,20764140.0,0.0,14.04071,14.040985,21.17566,21.266418,21.059845,21.145538,11.6839905,16.01352,12.757538,11.9938965,0.0,0.031899977,0.031903956,0.049458988,250.0,11.700012,0.0,0.0,0.0,802.209,3.7418802e-05,16.060734,52.01416,253.0,50.0,96.0,3.7157884e-07,0.0,253.33911,212.13583,0.0,52.0168,0.11326059,0.0,49.319237,8.330017
22070,20764200.0,0.0,14.046082,14.046387,21.151123,21.225494,21.055878,21.12616,11.693268,17.060516,12.274628,11.869293,0.0,0.0319386,0.031941064,0.049450483,250.0,11.700012,0.0,0.0,0.0,802.63617,3.7398426e-05,19.448189,52.082664,252.00352,50.0,96.0,3.7202e-07,0.0,253.16327,211.67151,0.0,52.084297,0.1133285,0.0,49.359093,8.330017
22071,20764260.0,0.0,14.051483,14.051758,21.129303,21.187042,21.057404,21.107422,11.699158,18.305786,12.013184,11.798645,0.0,0.03197208,0.0319736,0.049462643,250.0,11.700012,0.0,0.0,0.0,803.9423,3.742517e-05,22.608528,52.135075,251.30646,50.0,96.0,3.7253304e-07,0.0,253.05078,211.36432,0.0,52.13608,0.11340718,0.0,49.393677,8.330017
22072,20764320.0,0.0,14.056854,14.057159,21.108582,21.14853,21.06311,21.088074,11.702789,19.462189,11.871979,11.758728,0.0,0.031999834,0.032000776,0.049482815,250.0,11.700012,0.0,0.0,0.0,805.7569,3.7479364e-05,24.751532,52.174294,250.82884,50.0,96.0,3.730262e-07,0.0,252.9809,211.16605,0.0,52.174915,0.113482654,0.0,49.421753,8.330017
22073,20764380.0,0.0,14.062256,14.062561,21.088806,21.110016,21.072296,21.06845,11.704895,20.36969,11.79599,11.736298,0.0,0.03202205,0.032022636,0.049504295,250.0,11.700012,0.0,0.0,0.0,807.84454,3.7548525e-05,25.764317,52.20303,250.5089,50.0,96.0,3.734569e-07,0.0,252.93912,211.04189,0.0,52.203415,0.11354847,0.0,49.443493,8.330017
22074,20764440.0,0.0,14.067657,14.067963,21.07254,21.071594,21.083984,21.059448,11.706024,20.948975,16.196655,11.723694,0.0,0.03203936,0.03203972,0.049523853,250.0,11.700012,0.0,0.0,0.0,810.06,3.7624908e-05,25.708714,52.223732,250.29912,50.0,96.0,3.738115e-07,0.0,252.91534,210.96674,15.3935585,52.22397,0.1136026,0.0,49.459763,8.330017
22075,20764500.0,0.0,14.073059,14.073364,21.06189,21.042694,21.096924,21.05597,11.706604,21.170563,17.28778,16.326202,0.0,0.032052506,0.032052726,0.04954023,250.0,11.700012,0.0,0.0,0.0,812.3188,3.7704e-05,24.698301,52.238358,250.16537,50.0,96.0,3.7409114e-07,0.0,252.90285,210.92346,20.185616,52.238506,0.113645256,28.441345,49.471573,8.330017
22076,20764560.0,0.0,14.07843,14.078735,21.063293,21.037018,21.110138,21.057861,11.706787,21.03656,18.543518,17.81842,0.0,0.03206228,0.032062415,0.04955321,250.0,11.700012,0.0,0.0,0.0,814.5742,3.7783262e-05,22.838627,52.24851,250.08278,50.0,96.0,3.743046e-07,0.0,252.89717,210.90027,23.229708,52.248596,0.113677785,38.186134,49.479923,8.330017
