,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22077,20764620.0,0.0,14.083801,14.084076,21.069458,21.040161,21.122253,21.06369,11.706818,20.59137,19.69046,19.521545,0.0,0.032069396,0.032069486,0.049563102,250.0,11.700012,0.0,0.0,0.0,816.80286,3.7861417e-05,20.452053,52.255417,250.0339,50.0,96.0,3.7446296e-07,0.0,252.8954,210.88934,25.32108,52.25547,0.11370192,44.06817,49.485672,8.330017
22078,20764680.0,0.0,14.089142,14.0894165,21.07965,21.051605,21.132294,21.072815,11.706726,19.903229,20.5867,20.943237,0.0,0.032074496,0.03207455,0.0495704,250.0,11.700012,0.0,0.0,0.0,818.99475,3.7937887e-05,17.773056,52.260036,250.00647,50.0,96.0,3.7457787e-07,0.0,252.8957,210.88547,26.326584,52.26007,0.11371941,46.34511,49.489544,8.330017
22079,20764740.0,0.0,14.094452,14.094727,21.092468,21.069153,21.139587,21.084229,11.7065735,19.05243,21.161804,21.863434,0.0,0.032078072,0.032078102,0.04957563,250.0,11.700012,0.0,0.0,0.0,821.1479,3.8012557e-05,15.056105,52.263046,249.9925,50.0,96.0,3.746592e-07,0.0,252.897,210.88548,26.293919,52.26307,0.113731794,45.540546,49.49207,8.330017
22080,20764800.0,0.0,14.099731,14.100006,21.10614,21.08963,21.143738,21.096832,11.706451,18.130981,21.3891,22.203674,0.0,0.032080542,0.032080565,0.049579304,250.0,11.700012,0.0,0.0,0.0,823.26385,3.8085487e-05,12.548715,52.264977,249.98642,50.0,96.0,3.7471585e-07,0.0,252.89862,210.88734,25.335526,52.264988,0.11374041,42.313274,49.493687,8.330017
22081,20764860.0,0.0,14.105011,14.105316,21.122864,21.114868,21.14804,21.113312,11.706299,17.097778,21.140533,21.829468,0.0,0.032082204,0.032082215,0.049581796,250.0,11.700012,0.0,0.0,0.0,825.35205,3.8156868e-05,9.371848,52.26615,249.98502,50.0,96.0,3.7475402e-07,0.0,252.90024,210.88997,22.399014,52.266163,0.11374621,34.93893,49.49466,8.330017
22082,20764920.0,0.0,14.110382,14.110687,21.136719,21.136078,21.148743,21.128113,11.706207,16.085236,20.509277,20.910065,0.0,0.03208331,0.032083314,0.049583457,250.0,11.700012,0.0,0.0,0.0,827.43286,3.822727e-05,7.062891,52.26686,249.98589,50.0,96.0,3.747795e-07,0.0,252.90169,210.89262,19.262333,52.266865,0.113750085,27.822512,49.49523,8.330017
22083,20764980.0,0.0,14.115875,14.11618,21.146301,21.151276,21.146149,21.14032,11.706146,15.178741,19.581757,19.642914,0.0,0.032084018,0.03208402,0.049584523,250.0,11.700012,0.0,0.0,0.0,829.51733,3.829725e-05,5.3794312,52.267254,249.98785,50.0,96.0,3.747958e-07,0.0,252.9029,210.89505,15.780431,52.267254,0.11375257,20.954145,49.49554,8.330017
22084,20765040.0,0.0,14.121429,14.121735,21.151001,21.15915,21.140747,21.149078,11.706116,14.449524,18.460236,18.24292,0.0,0.03208446,0.032084465,0.049585186,250.0,11.700012,0.0,0.0,0.0,831.61487,3.8367263e-05,4.4112515,52.26745,249.99013,50.0,96.0,3.7480598e-07,0.0,252.90384,210.89708,12.268641,52.267456,0.113754116,15.2214,49.495686,8.330017
22085,20765100.0,0.0,14.127106,14.127441,21.150787,21.159698,21.1333,21.153992,11.706146,13.945465,17.25531,16.914948,0.0,0.03208473,0.032084733,0.049585585,250.0,11.700012,0.0,0.0,0.0,833.7326,3.8437625e-05,4.1783824,52.26754,249.99228,50.0,96.0,3.7481217e-07,0.0,252.90457,210.89871,9.023852,52.26754,0.11375505,11.233088,49.49574,8.330017
22086,20765160.0,0.0,14.132904,14.13324,21.146484,21.154205,21.124908,21.154785,11.706177,13.677246,16.075989,15.805084,0.0,0.032084886,0.03208489,0.049585808,250.0,11.700012,0.0,0.0,0.0,835.8763,3.850858e-05,4.532328,52.267563,249.99416,50.0,96.0,3.7481567e-07,0.0,252.90512,210.89998,6.3357553,52.267563,0.113755584,9.054282,49.49574,8.330017
22087,20765220.0,0.0,14.138824,14.13916,21.138855,21.14386,21.11612,21.151978,11.706238,13.6492,15.018188,15.0336,0.0,0.03208497,0.03208497,0.049585924,250.0,11.700012,0.0,0.0,0.0,838.0508,3.858033e-05,5.500075,52.26756,249.9957,50.0,96.0,3.7481757e-07,0.0,252.90552,210.90091,4.3229337,52.26756,0.11375587,8.971879,49.495716,8.330017
22088,20765280.0,0.0,14.144867,14.145203,21.12918,21.130737,21.107697,21.146088,11.706299,13.840607,14.158325,14.65448,0.0,0.032085013,0.032085013,0.049585976,250.0,11.700012,0.0,0.0,0.0,840.2603,3.865305e-05,6.9043546,52.267532,249.9969,50.0,96.0,3.7481846e-07,0.0,252.9058,210.90161,3.1060333,52.267532,0.11375601,10.612421,49.49568,8.330017
22089,20765340.0,0.0,14.1510315,14.151367,21.118683,21.11673,21.100311,21.137817,11.70639,14.217621,13.544189,14.662506,0.0,0.032085028,0.032085028,0.04958599,250.0,11.700012,0.0,0.0,0.0,842.50836,3.8726852e-05,8.59601,52.2675,249.99782,50.0,96.0,3.7481874e-07,0.0,252.906,210.9021,2.7113993,52.2675,0.11375605,13.562338,49.49565,8.330017
22090,20765400.0,0.0,14.157349,14.157684,21.108612,21.103851,21.094513,21.128082,11.706512,14.731201,13.207397,15.007782,0.0,0.03208503,0.03208503,0.049585987,250.0,11.700012,0.0,0.0,0.0,844.7984,3.8801878e-05,10.401544,52.267475,249.9985,50.0,96.0,3.7481874e-07,0.0,252.90614,210.90244,3.1059053,52.267475,0.113756046,17.262426,49.495617,8.330017
22091,20765460.0,0.0,14.163788,14.164154,21.102081,21.096313,21.09253,21.119446,11.706604,15.2578125,13.091644,15.5104065,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,847.1335,3.887823e-05,11.564541,52.26745,249.999,50.0,96.0,3.7481857e-07,0.0,252.90622,210.90266,3.6530964,52.26745,0.113756016,19.710852,49.49559,8.330017
22092,20765520.0,0.0,14.17041,14.170776,21.097504,21.091736,21.092316,21.110931,11.706726,15.762512,13.199249,16.088318,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,849.51654,3.895601e-05,12.691762,52.267426,249.99934,50.0,96.0,3.7481834e-07,0.0,252.90628,210.90283,4.8868046,52.267426,0.11375599,22.349545,49.495567,8.330017
22093,20765580.0,0.0,14.177185,14.177551,21.09497,21.090271,21.09372,21.103119,11.706848,16.210175,13.506683,16.67102,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,851.9503,3.90353e-05,13.507266,52.267414,249.99957,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90292,6.4824104,52.267414,0.11375596,24.351852,49.495552,8.330017
22094,20765640.0,0.0,14.184113,14.184509,21.094452,21.091736,21.096527,21.096619,11.707001,16.56668,13.971527,17.180603,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,854.4375,3.9116196e-05,13.962284,52.267403,249.99974,50.0,96.0,3.7481792e-07,0.0,252.90634,210.90298,8.271963,52.267403,0.11375592,25.531754,49.49554,8.330017
22095,20765700.0,0.0,14.191223,14.19162,21.095734,21.09552,21.100311,21.091858,11.707153,16.8096,14.542603,17.560547,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,856.9807,3.9198774e-05,14.050126,52.26739,249.99985,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,10.093479,52.26739,0.1137559,25.846085,49.49553,8.330017
22096,20765760.0,0.0,14.198517,14.198914,21.099518,21.102448,21.105316,21.090057,11.707306,16.906433,15.129578,17.72461,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,859.5826,3.9283113e-05,13.6067705,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,11.489305,52.267384,0.11375588,24.518314,49.495525,8.330017
22097,20765820.0,0.0,14.205994,14.206421,21.104004,21.109497,21.110321,21.090118,11.7074585,16.867554,15.687347,17.687256,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,862.2458,3.93693e-05,12.931283,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,12.713176,52.26738,0.11375586,22.940214,49.495518,8.330017
22098,20765880.0,0.0,14.213654,14.214081,21.108551,21.115814,21.11496,21.091888,11.707611,16.709839,16.177673,17.48758,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,864.9728,3.9457413e-05,12.043208,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,13.59421,52.26738,0.113755845,21.032434,49.495514,8.330017
22099,20765940.0,0.0,14.221527,14.221985,21.112732,21.120728,21.118866,21.095093,11.707794,16.455444,16.56845,17.168701,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,867.76605,3.9547514e-05,11.027382,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,14.085974,52.267372,0.113755845,19.075533,49.495514,8.330017
22100,20766000.0,0.0,14.229614,14.230072,21.116089,21.123718,21.121735,21.099274,11.707947,16.138702,16.832916,16.79486,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,870.6284,3.9639697e-05,9.99569,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.180052,52.267372,0.11375583,17.361044,49.495514,8.330017
22101,20766060.0,0.0,14.2378845,14.238373,21.11914,21.125824,21.123749,21.104706,11.70816,15.7771,16.940338,16.375519,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,873.5622,3.9734026e-05,8.9300785,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.709836,52.267372,0.11375583,15.436916,49.495514,8.330017
22102,20766120.0,0.0,14.246399,14.246887,21.12091,21.125702,21.124481,21.110199,11.7083435,15.410858,16.89914,15.979797,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,876.5701,3.983058e-05,8.037911,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.973179,52.267372,0.11375583,14.306782,49.495514,8.330017
22103,20766180.0,0.0,14.255127,14.255646,21.12143,21.123749,21.124023,21.115265,11.708527,15.073273,16.727936,15.661407,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,879.65485,3.9929433e-05,7.3518596,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.9995165,52.267372,0.11375582,13.789183,49.495514,8.330017
22104,20766240.0,0.0,14.264099,14.264618,21.12082,21.120392,21.122467,21.119598,11.70874,14.788239,16.449799,15.448059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.8188,4.0030656e-05,6.9064245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.876837,52.267372,0.11375582,13.8696,49.495514,8.330017
22105,20766300.0,0.0,14.273315,14.273834,21.119293,21.116241,21.120087,21.122833,11.708954,14.576721,16.096497,15.355591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.0646,4.0134324e-05,6.7213945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.711309,52.267372,0.11375582,14.464111,49.495514,8.330017
22106,20766360.0,0.0,14.282776,14.283325,21.118042,21.113464,21.117615,21.125214,11.7091675,14.433685,15.691803,15.329803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.3949,4.0240513e-05,6.6396074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.495852,52.267372,0.11375582,14.6301565,49.495514,8.330017
22107,20766420.0,0.0,14.29248,14.29303,21.116394,21.110779,21.114807,21.12622,11.709381,14.368652,15.2777405,15.368927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.8124,4.0349296e-05,6.8210363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4575424,52.267372,0.11375582,15.311607,49.495514,8.330017
22108,20766480.0,0.0,14.30246,14.30304,21.114502,21.10849,21.111938,21.125916,11.709625,14.380981,14.886078,15.466431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3195,4.0460738e-05,7.1837296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.624993,52.267372,0.11375582,16.07372,49.495514,8.330017
22109,20766540.0,0.0,14.312683,14.313293,21.11261,21.106842,21.109253,21.12442,11.709839,14.462677,14.5486145,15.601074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.91895,4.0574912e-05,7.676289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0505223,52.267372,0.11375582,16.810265,49.495514,8.330017
22110,20766600.0,0.0,14.323212,14.3237915,21.11087,21.105988,21.106995,21.12201,11.710083,14.598938,14.28891,15.748749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6135,4.0691903e-05,8.240219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.757675,52.267372,0.11375582,17.422966,49.495514,8.330017
22111,20766660.0,0.0,14.333984,14.334625,21.11084,21.108643,21.105896,21.119202,11.710327,14.753143,14.10672,15.797668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.4054,4.0811756e-05,8.627792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.640281,52.267372,0.11375582,16.389214,49.495514,8.330017
22112,20766720.0,0.0,14.345062,14.345703,21.110931,21.111267,21.105347,21.115997,11.710602,14.912781,14.014801,15.763763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.2977,4.093456e-05,9.038403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8092365,52.267372,0.11375582,15.738578,49.495514,8.330017
22113,20766780.0,0.0,14.356445,14.357086,21.110962,21.113464,21.105347,21.112732,11.710846,15.063782,14.0112915,15.676819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.2931,4.1060386e-05,9.370693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1844635,52.267372,0.11375582,15.019216,49.495514,8.330017
22114,20766840.0,0.0,14.368103,14.368774,21.110931,21.115143,21.105835,21.109528,11.711121,15.199097,14.091766,15.547821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.39355,4.1189272e-05,9.609619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7359724,52.267372,0.11375582,14.292852,49.495514,8.330017
22115,20766900.0,0.0,14.380096,14.380768,21.11081,21.116058,21.10675,21.10675,11.711395,15.305298,14.241821,15.402679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.60236,4.1321313e-05,9.736618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.394364,52.267372,0.11375582,13.676392,49.495514,8.330017
22116,20766960.0,0.0,14.3923645,14.393097,21.112213,21.119446,21.10846,21.105072,11.71167,15.353943,14.4270935,15.146942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.92596,4.145674e-05,9.573418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.939515,52.267372,0.11375582,11.472103,49.495514,8.330017
22117,20767020.0,0.0,14.404999,14.405701,21.113281,21.121338,21.11026,21.104004,11.711945,15.355194,14.629395,14.847168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.35706,4.1595216e-05,9.365318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.510955,52.267372,0.11375582,10.20682,49.495514,8.330017
22118,20767080.0,0.0,14.417908,14.418671,21.11383,21.121643,21.111969,21.103638,11.71225,15.312378,14.833282,14.559235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.90594,4.173705e-05,9.072181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.008112,52.267372,0.11375582,9.300353,49.495514,8.330017
22119,20767140.0,0.0,14.431183,14.431946,21.113861,21.120544,21.113434,21.103882,11.712524,15.2326355,15.023468,14.315643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.5741,4.1882326e-05,8.723732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.399529,52.267372,0.11375582,8.8181925,49.495514,8.330017
22120,20767200.0,0.0,14.444794,14.445587,21.113495,21.118378,21.114594,21.104706,11.71283,15.126282,15.185059,14.143341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.3641,4.203109e-05,8.355618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.660914,52.267372,0.11375582,8.770543,49.495514,8.330017
22121,20767260.0,0.0,14.458771,14.459564,21.114227,21.118439,21.115692,21.106384,11.713135,14.988922,15.289978,13.956421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2832,4.218361e-05,7.8709235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.649803,52.267372,0.11375582,7.535043,49.495514,8.330017
22122,20767320.0,0.0,14.4730835,14.473907,21.114594,21.117554,21.116333,21.108276,11.71344,14.841339,15.340393,13.792419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3256,4.233961e-05,7.473571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.538958,52.267372,0.11375582,7.246274,49.495514,8.330017
22123,20767380.0,0.0,14.487732,14.488586,21.114532,21.116028,21.116455,21.110199,11.713776,14.696655,15.341095,13.67691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.4945,4.2499032e-05,7.138721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.311431,52.267372,0.11375582,7.231327,49.495514,8.330017
22124,20767440.0,0.0,14.502777,14.503662,21.114105,21.114044,21.11615,21.11206,11.714081,14.56662,15.293457,13.620087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.7974,4.266226e-05,6.8911357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.987682,52.267372,0.11375582,7.4775667,49.495514,8.330017
22125,20767500.0,0.0,14.518188,14.5190735,21.113464,21.111969,21.115417,21.113678,11.7144165,14.46109,15.205841,13.620941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.2363,4.2829306e-05,6.743912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.603246,52.267372,0.11375582,7.9143696,49.495514,8.330017
22126,20767560.0,0.0,14.533997,14.534912,21.114502,21.114075,21.114807,21.115082,11.714752,14.371796,15.080994,13.531982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.81836,4.3000407e-05,6.5636764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.143071,52.267372,0.11375582,6.2909045,49.495514,8.330017
22127,20767620.0,0.0,14.550171,14.551117,21.115082,21.115326,21.113922,21.115936,11.715088,14.314056,14.936066,13.39389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.5525,4.317598e-05,6.5400243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7215405,52.267372,0.11375582,5.6307683,49.495514,8.330017
22128,20767680.0,0.0,14.566742,14.567688,21.115173,21.115875,21.112915,21.116333,11.715393,14.283325,14.789673,13.254822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.416,4.3354958e-05,6.5892277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.34914,52.267372,0.11375582,5.106717,49.495514,8.330017
22129,20767740.0,0.0,14.58371,14.584686,21.114899,21.115875,21.111847,21.116364,11.715729,14.276001,14.649078,13.125519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.41425,4.3537202e-05,6.6945353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0343537,52.267372,0.11375582,4.732647,49.495514,8.330017
22130,20767800.0,0.0,14.601074,14.602112,21.114258,21.115265,21.11087,21.115967,11.716095,14.294922,14.525635,13.02179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.56744,4.3723776e-05,6.852626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8067694,52.267372,0.11375582,4.5578294,49.495514,8.330017
22131,20767860.0,0.0,14.6188965,14.619904,21.11499,21.117767,21.110474,21.115356,11.716461,14.318634,14.421143,12.823883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.88104,4.3914886e-05,6.8843217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6230974,52.267372,0.11375582,2.6147609,49.495514,8.330017
22132,20767920.0,0.0,14.637085,14.638153,21.115295,21.11914,21.110168,21.114471,11.716827,14.34729,14.34198,12.589081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.34204,4.4109864e-05,6.980405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.549671,52.267372,0.11375582,1.6504694,49.495514,8.330017
22133,20767980.0,0.0,14.655731,14.65683,21.11502,21.119293,21.109985,21.113403,11.717224,14.379486,14.294159,12.366516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.96344,4.4309145e-05,7.071919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.568404,52.267372,0.11375582,0.9710938,49.495514,8.330017
22134,20768040.0,0.0,14.674805,14.675934,21.114288,21.118347,21.109924,21.112213,11.71759,14.412384,14.278656,12.180939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.7466,4.4512773e-05,7.1517215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.670297,52.267372,0.11375582,0.6262403,49.495514,8.330017
22135,20768100.0,0.0,14.694336,14.695465,21.11319,21.116516,21.109955,21.111053,11.717957,14.443024,14.294159,12.017944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.6938,4.472076e-05,7.2136326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8398976,52.267372,0.11375582,0.0,49.495514,8.330017
22136,20768160.0,0.0,14.714294,14.715454,21.114288,21.119415,21.110596,21.11026,11.718353,14.450745,14.327637,11.896179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8097,4.4933215e-05,7.094766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.974335,52.267372,0.11375582,0.0,49.495514,8.330017
22137,20768220.0,0.0,14.734711,14.735901,21.115326,21.121826,21.111206,21.10962,11.7187195,14.439819,14.377106,11.826324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.1011,4.5150402e-05,6.9984818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1581697,52.267372,0.11375582,0.0,49.495514,8.330017
22138,20768280.0,0.0,14.755585,14.756805,21.116272,21.123962,21.111755,21.10913,11.719116,14.416595,14.435577,11.782196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.5524,4.5371537e-05,6.882575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.342589,52.267372,0.11375582,0.0,49.495514,8.330017
22139,20768340.0,0.0,14.7769165,14.778168,21.117188,21.125885,21.112183,21.108856,11.719513,14.3828125,14.498901,11.756287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1825,4.5597273e-05,6.755492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.514196,52.267372,0.11375582,0.0,49.495514,8.330017
22140,20768400.0,0.0,14.798737,14.800018,21.118042,21.127716,21.112488,21.108795,11.71991,14.342621,14.561188,11.740906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.9899,4.5827648e-05,6.629798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6593146,52.267372,0.11375582,0.0,49.495514,8.330017
22141,20768460.0,0.0,14.820953,14.822235,21.127563,21.14154,21.119751,21.115875,11.720276,14.0277405,14.351318,11.732666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.9408,4.6062654e-05,4.1945195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4876623,52.267372,0.11375582,0.0,49.495514,8.330017
22142,20768520.0,0.0,14.843475,14.844788,21.137756,21.157501,21.12555,21.121918,11.720551,13.562897,13.9800415,12.899933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9275,4.629995e-05,2.493803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9550776,52.267372,0.11375582,0.0,49.495514,8.330017
22143,20768580.0,0.0,14.8663025,14.867645,21.148346,21.175903,21.129578,21.126587,11.720673,13.016754,13.50708,12.441742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.9144,4.6537585e-05,0.8217671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.362635,52.267372,0.11375582,0.0,49.495514,8.330017
22144,20768640.0,0.0,14.889435,14.890778,21.157043,21.192291,21.131714,21.129578,11.720673,12.468872,12.976166,12.147308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.8848,4.6774618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8329229,52.267372,0.11375582,0.0,49.495514,8.330017
22145,20768700.0,0.0,14.912842,14.914215,21.164246,21.207397,21.132355,21.130829,11.720612,12.128387,12.451599,11.972595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.8281,4.7010493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22146,20768760.0,0.0,14.936554,14.937958,21.172272,21.225983,21.132416,21.130737,11.72052,11.94342,12.119965,11.869659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.7386,4.7244936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22147,20768820.0,0.0,14.960541,14.961945,21.17981,21.24405,21.132019,21.129791,11.720398,11.845367,11.944244,11.810394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.6101,4.7477643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22148,20768880.0,0.0,14.984802,14.986237,21.186981,21.26181,21.131378,21.128479,11.720245,11.789093,11.843506,11.773895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.445,4.770873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22149,20768940.0,0.0,15.009338,15.010773,21.194,21.279327,21.130585,21.126953,11.720093,11.75766,11.787231,11.751831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.239,4.7938065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22150,20769000.0,0.0,15.034149,15.0355835,21.200836,21.296661,21.12976,21.125275,11.71994,11.740448,11.7565,11.73877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9902,4.8165544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22151,20769060.0,0.0,15.059204,15.060669,21.210602,21.319427,21.130371,21.124817,11.719788,11.731018,11.739746,11.730988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.698,4.8391154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22152,20769120.0,0.0,15.084534,15.085999,21.22052,21.342072,21.13095,21.124298,11.7196045,11.725525,11.72998,11.726135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.3615,4.8614886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22153,20769180.0,0.0,15.110107,15.111603,21.231445,21.367493,21.13153,21.12378,11.719452,11.722809,11.72525,12.861084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.98,4.8836737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22154,20769240.0,0.0,15.135925,15.137421,21.243622,21.394379,21.133698,21.12323,11.719269,12.861267,11.722595,12.398621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.5527,4.9056693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22155,20769300.0,0.0,15.161957,15.163483,21.255768,21.419281,21.137085,21.12436,11.719116,12.340912,12.832153,12.121307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.0796,4.9274775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22156,20769360.0,0.0,15.188263,15.189789,21.269745,21.448181,21.139832,21.126831,11.718964,12.058685,12.323395,11.95694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.5596,4.949097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22157,20769420.0,0.0,15.214783,15.216309,21.282959,21.476257,21.141876,21.128113,11.7187805,11.904785,12.049561,11.859772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.9921,4.970526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22158,20769480.0,0.0,15.241516,15.2430725,21.295624,21.503784,21.143524,21.128723,11.718628,11.82077,11.9002075,11.802338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.3765,4.9917668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22159,20769540.0,0.0,15.268463,15.27005,21.307953,21.530945,21.144958,21.128998,11.718445,11.774048,11.817169,11.767914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.7124,5.0128172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22160,20769600.0,0.0,15.295654,15.297241,21.320068,21.55783,21.14627,21.129059,11.718292,11.748138,11.77121,11.747284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.9989,5.0336785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22161,20769660.0,0.0,15.323029,15.3246155,21.334106,21.588928,21.148132,21.129333,11.71814,11.734467,11.746979,11.735321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.2357,5.0543495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22162,20769720.0,0.0,15.350616,15.352234,21.348145,21.619812,21.149933,21.129517,11.717957,11.726959,11.733765,11.728241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.4221,5.0748302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22163,20769780.0,0.0,15.378387,15.380005,21.36206,21.650482,21.151733,21.1297,11.717804,11.722534,11.726044,11.723785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5574,5.0951207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22164,20769840.0,0.0,15.406372,15.40802,21.37732,21.6846,21.153503,21.129852,11.717621,11.720276,11.722107,12.79483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.6407,5.1152194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22165,20769900.0,0.0,15.43454,15.436188,21.393707,21.719208,21.157928,21.129974,11.717468,12.6658325,11.720032,12.355957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.6725,5.1351293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22166,20769960.0,0.0,15.462891,15.464539,21.411957,21.756256,21.162659,21.133087,11.717285,12.235596,12.637329,12.095337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6512,5.154848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22167,20770020.0,0.0,15.491425,15.4930725,21.429382,21.792053,21.16632,21.135681,11.717133,12.000061,12.219055,11.940674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.5765,5.174375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22168,20770080.0,0.0,15.520111,15.52179,21.445984,21.827057,21.169342,21.137299,11.716949,11.871002,11.990143,11.848938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.4479,5.193711e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22169,20770140.0,0.0,15.548981,15.550659,21.462097,21.86148,21.172058,21.138367,11.716797,11.799377,11.863129,11.793976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.2645,5.2128544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22170,20770200.0,0.0,15.578003,15.579681,21.477844,21.895538,21.174591,21.1391,11.716614,11.760925,11.795044,11.761841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.026,5.2318057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22171,20770260.0,0.0,15.607178,15.608887,21.494385,21.931152,21.177551,21.139923,11.716461,11.740631,11.759155,11.743225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.7317,5.2505646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22172,20770320.0,0.0,15.636505,15.638214,21.510864,21.966522,21.180481,21.140656,11.716278,11.72934,11.739258,11.732025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1309.381,5.2691306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22173,20770380.0,0.0,15.665985,15.667725,21.52716,22.001648,21.18338,21.141327,11.7161255,11.723267,11.728607,11.725464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.9734,5.287504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22174,20770440.0,0.0,15.695618,15.697357,21.543365,22.03656,21.186218,21.141968,11.715942,11.719971,11.72287,11.721588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1322.5083,5.3056836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22175,20770500.0,0.0,15.725372,15.727112,21.561218,22.075531,21.189117,21.142578,11.71579,11.960846,11.719666,12.730438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.9845,5.323667e-05,44.74097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22176,20770560.0,0.0,15.75528,15.757019,21.580872,22.1156,21.196045,21.143646,11.715607,12.514587,12.330902,12.316284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.403,5.3414602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,27.8126,52.267372,0.11375582,0.0,49.495514,8.330017
22177,20770620.0,0.0,15.785278,15.787018,21.60025,22.153778,21.201416,21.147827,11.715454,12.152405,12.49054,12.071014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.762,5.3590582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22178,20770680.0,0.0,15.815399,15.817169,21.618439,22.190796,21.205872,21.150513,11.715271,11.9539795,12.138763,11.925629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1348.0612,5.376462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22179,20770740.0,0.0,15.845673,15.847412,21.635864,22.22699,21.209778,21.152344,11.715118,11.846161,11.94751,11.839935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1354.3,5.3936703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22180,20770800.0,0.0,15.876007,15.877777,21.652863,22.262695,21.21344,21.153717,11.714935,11.786224,11.841248,11.788605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1360.478,5.4106833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22181,20770860.0,0.0,15.906464,15.908264,21.670319,22.299377,21.217377,21.15503,11.714752,11.753601,11.783478,11.758301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.5947,5.4275013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22182,20770920.0,0.0,15.937042,15.938812,21.687592,22.335724,21.221252,21.156189,11.7146,11.735504,11.751465,11.740143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.6494,5.4441232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22183,20770980.0,0.0,15.967682,15.969482,21.704681,22.371826,21.225037,21.157257,11.7144165,11.725891,11.734558,11.729614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6417,5.460549e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22184,20771040.0,0.0,15.998444,16.000214,21.72168,22.407684,21.22882,21.158295,11.714264,11.720398,11.724945,11.723145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1384.5712,5.476779e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22185,20771100.0,0.0,16.029266,16.031067,21.738556,22.443329,21.232544,21.159332,11.714081,11.717224,11.719421,11.719147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1390.4371,5.4928118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22186,20771160.0,0.0,16.06018,16.061981,21.758392,22.485107,21.237946,21.160522,11.713898,12.94104,11.71698,12.664703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1396.2394,5.5086486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22187,20771220.0,0.0,16.091156,16.092957,21.778809,22.525543,21.24524,21.163025,11.713745,12.393677,12.8992,12.276642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1401.977,5.524288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22188,20771280.0,0.0,16.122192,16.123993,21.798523,22.56424,21.251068,21.166992,11.713562,12.085175,12.359467,12.046631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1407.65,5.5397304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22189,20771340.0,0.0,16.15332,16.15512,21.817108,22.601807,21.256134,21.169678,11.713409,11.916168,12.065765,11.910278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1413.2577,5.5549754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22190,20771400.0,0.0,16.184479,16.18628,21.835022,22.63858,21.260742,21.171661,11.713226,11.824219,11.906006,11.829834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1418.7997,5.570023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22191,20771460.0,0.0,16.215698,16.217499,21.85321,22.676147,21.265472,21.1734,11.713043,11.7734375,11.817841,11.781891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1424.2755,5.5848726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22192,20771520.0,0.0,16.246979,16.24878,21.871124,22.713287,21.27008,21.174927,11.712891,11.745789,11.769897,11.753571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1429.6848,5.5995246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22193,20771580.0,0.0,16.27826,16.28009,21.888855,22.750122,21.274597,21.17633,11.7127075,11.730438,11.743317,11.736572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1435.0272,5.613979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22194,20771640.0,0.0,16.309631,16.311432,21.906433,22.786682,21.279083,21.177643,11.712524,11.7221985,11.729126,11.726654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1440.3021,5.6282344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22195,20771700.0,0.0,16.341003,16.342834,21.92389,22.823029,21.283508,21.178955,11.712372,11.717743,11.721497,11.720795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1445.5094,5.6422927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22196,20771760.0,0.0,16.372406,16.374237,21.941895,22.860352,21.2883,21.180481,11.712189,11.7152405,11.717285,11.900818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1450.6486,5.656152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,48.5271,49.495514,8.330017
22197,20771820.0,0.0,16.40384,16.40564,21.9628,22.903198,21.295319,21.182037,11.712006,12.750671,11.714935,12.834595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1455.7194,5.6698133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.271611,49.495514,8.330017
22198,20771880.0,0.0,16.435272,16.437103,21.984558,22.945892,21.302673,21.185913,11.711853,12.27832,12.700928,12.81192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1460.7213,5.6832763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.325758,49.495514,8.330017
22199,20771940.0,0.0,16.466705,16.468536,22.00589,22.988281,21.308838,21.189758,11.71167,12.020782,12.250061,12.803925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1465.6543,5.696541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3585105,49.495514,8.330017
22200,20772000.0,0.0,16.498169,16.5,22.026611,23.030396,21.3143,21.192535,11.711487,11.880371,12.005524,12.8013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1470.5171,5.709607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3698015,49.495514,8.330017
22201,20772060.0,0.0,16.529663,16.531494,22.047485,23.073303,21.319763,21.194885,11.711273,11.803131,11.871063,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1475.1923,5.7224126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3742113,49.495514,8.330017
22202,20772120.0,0.0,16.561157,16.562988,22.068146,23.115967,21.324982,21.1969,11.710815,11.760284,11.796631,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1479.4386,5.7345547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377178,49.495514,8.330017
22203,20772180.0,0.0,16.592712,16.594543,22.088593,23.158417,21.330109,21.19873,11.7100525,11.737244,11.756775,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1483.1844,5.7456407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380545,49.495514,8.330017
22204,20772240.0,0.0,16.624298,16.62613,22.108917,23.200653,21.335144,21.20044,11.709076,11.724579,11.735199,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1486.4048,5.755469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384631,49.495514,8.330017
22205,20772300.0,0.0,16.655914,16.657745,22.12909,23.242645,21.340118,21.202118,11.707977,11.716949,11.722504,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1489.1,5.7639783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389054,49.495514,8.330017
22206,20772360.0,0.0,16.687592,16.689423,22.149689,23.28534,21.345428,21.203888,11.706848,11.712585,11.715607,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1491.2764,5.7711568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3936663,49.495514,8.330017
22207,20772420.0,0.0,16.7193,16.72113,22.170166,23.32782,21.350677,21.205627,11.705688,11.709686,11.711304,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1492.9479,5.7770114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3982997,49.495514,8.330017
22208,20772480.0,0.0,16.751099,16.75293,22.193481,23.370087,21.359161,21.207367,11.705109,12.569458,11.708405,12.799683,0.0,0.03207152,0.03207152,0.049800504,250.0,11.700012,0.0,0.0,0.5711764,1494.9585,5.7823247e-05,0.0,52.269154,249.77054,50.0,96.0,3.76044e-07,0.0,252.92207,210.89368,54.610844,52.269154,0.113942415,4.4159474,49.5832,8.330017
22209,20772540.0,0.0,16.782837,16.784698,22.223145,23.411407,21.366547,21.212372,11.711609,12.179535,12.532196,12.799377,0.0,0.032048255,0.032048255,0.050563682,250.0,11.700012,0.0,0.0,1.5588835,1500.8418,5.7986585e-05,0.0,52.285706,249.10028,50.0,96.0,3.807745e-07,0.0,253.02477,210.96341,0.0,52.285706,0.1146586,4.4575515,49.890594,8.330017
22210,20772600.0,0.0,16.814697,16.816528,22.256561,23.451447,21.372986,21.216064,11.7230835,11.969299,12.161865,12.799011,0.0,0.032023303,0.032023303,0.05178615,250.0,11.700012,0.0,0.0,2.9415588,1511.2174,5.8313577e-05,0.0,52.3143,248.17282,50.0,96.0,3.8858465e-07,0.0,253.22865,211.16095,0.0,52.3143,0.11583068,4.514857,50.382507,8.330017
22211,20772660.0,0.0,16.846619,16.84842,22.294403,23.49054,21.379211,21.219055,11.7378845,11.859924,11.96463,12.798584,0.0,0.031998876,0.031998876,0.053497024,250.0,11.700012,0.0,0.0,4.7106705,1526.6702,5.8830887e-05,0.0,52.354847,247.03194,50.0,96.0,3.9980083e-07,0.0,253.55782,211.52484,0.0,52.354847,0.11749232,4.5974245,51.075947,8.330017
22212,20772720.0,0.0,16.878601,16.880371,22.335907,23.52716,21.385193,21.221588,11.754822,11.806549,11.86264,12.798065,0.0,0.03197635,0.03197635,0.055696856,250.0,11.700012,0.0,0.0,6.832414,1547.5037,5.955613e-05,0.0,52.406208,245.73082,50.0,96.0,4.1459256e-07,0.0,254.03111,212.08075,0.0,52.406208,0.119647175,4.707635,51.973312,8.330017
22213,20772780.0,0.0,16.910645,16.912354,22.380798,23.56076,21.391083,21.223907,11.773163,11.786682,11.8172,12.797485,0.0,0.03195406,0.03195406,0.058420006,250.0,11.700012,0.0,0.0,9.276412,1573.9777,6.049901e-05,0.0,52.467846,244.2662,50.0,96.0,4.3335285e-07,0.0,254.66858,212.8398,0.0,52.467846,0.12232516,4.848144,53.0593,8.330017
22214,20772840.0,0.0,16.942719,16.944427,22.428345,23.590637,21.396912,21.226166,11.792603,11.784149,11.800568,12.7969055,0.0,0.031933255,0.031933255,0.0616731,250.0,11.700012,0.0,0.0,11.999679,1606.3247,6.167145e-05,0.0,52.53959,242.66982,50.0,96.0,4.563963e-07,0.0,255.49174,213.81926,0.0,52.53959,0.12553637,5.0185876,54.291683,8.330017
22215,20772900.0,0.0,16.974884,16.976501,22.477173,23.616272,21.40274,21.228394,11.812225,11.791779,11.800598,12.796326,0.0,0.031915877,0.031915877,0.06540759,250.0,11.700012,0.0,0.0,14.958551,1644.2905,6.307041e-05,0.0,52.6199,241.00835,50.0,96.0,4.836873e-07,0.0,256.50134,215.02406,0.0,52.6199,0.12923613,5.2159557,55.627758,8.330017
22216,20772960.0,0.0,17.00708,17.008667,22.526733,23.638794,21.408966,21.230774,11.831085,11.804871,11.809662,12.795807,0.0,0.03190241,0.03190241,0.06957249,250.0,11.700012,0.0,0.0,18.128979,1687.393,6.468127e-05,0.0,52.706783,239.33522,50.0,96.0,5.151513e-07,0.0,257.70444,216.4503,0.0,52.706783,0.1333742,5.439253,57.030052,8.330017
22217,20773020.0,0.0,17.039337,17.040894,22.574707,23.656067,21.415192,21.233185,11.848328,11.820099,11.822693,12.795319,0.0,0.031894155,0.031894155,0.07408792,250.0,11.700012,0.0,0.0,21.443111,1734.8837,6.647974e-05,0.0,52.797733,237.72176,50.0,96.0,5.50485e-07,0.0,259.1053,218.09023,0.0,52.797733,0.13787322,5.6863046,58.457344,8.330017
22218,20773080.0,0.0,17.071655,17.07315,22.61969,23.667786,21.42218,21.235626,11.863281,12.97876,11.837219,12.794861,0.0,0.03189185,0.03189185,0.07886711,250.0,11.700012,0.0,0.0,24.847824,1785.9156,6.843742e-05,0.0,52.89008,236.23045,50.0,96.0,5.892647e-07,0.0,260.70367,219.92946,0.0,52.89008,0.14264801,5.954845,59.874218,8.330017
22219,20773140.0,0.0,17.104034,17.1055,22.66092,23.673523,21.43155,21.239075,11.875275,12.541718,13.024902,12.794434,0.0,0.031896632,0.031896632,0.08381059,250.0,11.700012,0.0,0.0,28.28553,1839.5568,7.0523056e-05,0.0,52.980347,234.94174,50.0,96.0,6.3089414e-07,0.0,262.49738,221.95952,0.0,52.980347,0.1476015,6.2439775,61.248077,8.330017
