,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22220,20773200.0,0.0,17.136475,17.137878,22.696655,23.6734,21.439545,21.244354,11.883942,12.247894,12.5271,12.794098,0.0,0.03190918,0.03190918,0.08878384,250.0,11.700012,0.0,0.0,31.690111,1894.4388,7.2687944e-05,0.0,53.064907,233.92401,50.0,96.0,6.743477e-07,0.0,264.46088,224.14838,0.0,53.064907,0.15260044,6.5496483,62.554596,8.330017
22221,20773260.0,0.0,17.168976,17.17035,22.728119,23.67099,21.447083,21.248535,11.889313,12.08313,12.2352295,12.793762,0.0,0.031925667,0.031925667,0.09372454,250.0,11.700012,0.0,0.0,35.057755,1949.5361,7.4889605e-05,0.0,53.141468,233.1585,50.0,96.0,7.1902315e-07,0.0,266.56772,226.4519,0.0,53.141468,0.15757455,6.8709865,63.79177,8.330017
22222,20773320.0,0.0,17.201538,17.20285,22.753296,23.662903,21.454163,21.251984,11.891663,11.995209,12.078033,12.793457,0.0,0.031946182,0.031946182,0.09857015,250.0,11.700012,0.0,0.0,38.31597,2004.1482,7.710102e-05,0.0,53.2085,232.66577,50.0,96.0,7.64315e-07,0.0,268.7982,228.85286,0.0,53.2085,0.16246179,7.2053156,64.94963,8.330017
22223,20773380.0,0.0,17.234161,17.235443,22.772003,23.649353,21.460968,21.255035,11.891113,11.94696,11.991333,12.793243,0.0,0.031970922,0.031970922,0.10322948,250.0,11.700012,0.0,0.0,41.408855,2057.345,7.928806e-05,0.0,53.2639,232.47525,50.0,96.0,8.092687e-07,0.0,271.1136,231.32378,0.0,53.2639,0.16717109,7.5485816,66.01237,8.330017
22224,20773440.0,0.0,17.266846,17.268097,22.784332,23.630707,21.46759,21.257843,11.887726,11.920502,11.944397,12.793091,0.0,0.03199926,0.03199926,0.107632086,250.0,11.700012,0.0,0.0,44.290066,2108.3364,8.142011e-05,0.0,53.306,232.59772,50.0,96.0,8.5302946e-07,0.0,273.4722,233.83757,0.0,53.306,0.17163117,7.8986397,66.97098,8.330017
22225,20773500.0,0.0,17.299591,17.300812,22.790497,23.60733,21.47409,21.260468,11.881592,11.904358,11.917358,12.792969,0.0,0.032030612,0.032030612,0.11170937,250.0,11.700012,0.0,0.0,46.915585,2156.3586,8.34673e-05,0.0,53.333378,233.0397,50.0,96.0,8.946902e-07,0.0,275.825,236.3649,0.0,53.333378,0.17577173,8.25253,67.817505,8.330017
22226,20773560.0,0.0,17.332397,17.333618,22.794342,23.585052,21.480743,21.263062,11.872711,11.892273,11.8993225,12.792908,0.0,0.032060727,0.032060727,0.115440965,250.0,11.700012,0.0,0.0,49.323563,2201.7224,8.539721e-05,0.0,53.3458,233.73941,50.0,96.0,9.337191e-07,0.0,278.1227,238.85774,0.0,53.3458,0.17956395,8.610135,68.5576,8.330017
22227,20773620.0,0.0,17.365295,17.366455,22.793243,23.55896,21.487274,21.265564,11.860321,11.880829,11.884613,12.792725,0.0,0.032089695,0.032089695,0.11880559,250.0,11.700012,0.0,0.0,51.44949,2244.0854,8.716325e-05,0.0,53.34491,234.65804,50.0,96.0,9.696653e-07,0.0,280.32513,241.28427,0.0,53.34491,0.18298692,8.978502,69.1949,8.330017
22228,20773680.0,0.0,17.398254,17.399414,22.787354,23.529541,21.493744,21.268005,11.845856,11.868622,11.870697,12.792694,0.0,0.03211899,0.03211899,0.12174665,250.0,11.700012,0.0,0.0,53.266132,2281.597,8.8752386e-05,0.0,53.330452,235.81207,50.0,96.0,1.0017336e-06,0.0,282.38766,243.62646,0.0,53.330452,0.1859871,9.344995,69.72252,8.330017
22229,20773740.0,0.0,17.431274,17.432404,22.777313,23.497467,21.50119,21.270325,11.830444,12.919586,11.856354,12.792908,0.0,0.03214759,0.03214759,0.12422429,250.0,11.700012,0.0,0.0,54.745262,2314.0186,9.015756e-05,0.0,53.302513,237.17827,50.0,96.0,1.0292433e-06,0.0,284.26196,245.84785,0.0,53.302513,0.1885224,9.693491,70.13867,8.330017
22230,20773800.0,0.0,17.464355,17.465485,22.763885,23.463165,21.510101,21.273743,11.813843,12.4253235,12.88205,12.793274,0.0,0.032175343,0.032175343,0.12621477,250.0,11.700012,0.0,0.0,55.87366,2341.0999,9.136808e-05,0.0,53.26134,238.74689,50.0,96.0,1.0517232e-06,0.0,285.91586,247.92879,0.0,53.26134,0.19056876,10.0222225,70.44352,8.330017
22231,20773860.0,0.0,17.497528,17.498657,22.751617,23.433685,21.517914,21.278503,11.796356,12.143921,12.392303,12.793671,0.0,0.032196965,0.032196965,0.12775008,250.0,11.700012,0.0,0.0,56.73102,2362.751,9.237237e-05,0.0,53.20884,240.40814,50.0,96.0,1.0692336e-06,0.0,287.3212,249.81291,0.0,53.20884,0.19214733,10.329745,70.65232,8.330017
22232,20773920.0,0.0,17.530762,17.53189,22.736725,23.403107,21.524963,21.282013,11.778687,11.9826355,12.118225,12.794159,0.0,0.032214385,0.032214385,0.12885277,250.0,11.700012,0.0,0.0,57.27676,2379.1868,9.3173054e-05,0.0,53.148895,242.11206,50.0,96.0,1.0819472e-06,0.0,288.4736,251.4824,0.0,53.148895,0.19328496,10.6093,70.7745,8.330017
22233,20773980.0,0.0,17.564087,17.565216,22.719574,23.371948,21.531525,21.284851,11.760742,11.886566,11.960632,12.794739,0.0,0.03222888,0.03222888,0.12950636,250.0,11.700012,0.0,0.0,57.50779,2390.3074,9.376621e-05,0.0,53.08216,243.86086,50.0,96.0,1.0896183e-06,0.0,289.3653,252.92818,0.0,53.08216,0.19396761,10.858034,70.80862,8.330017
22234,20774040.0,0.0,17.597473,17.598602,22.700775,23.34076,21.53778,21.287262,11.742554,11.825439,11.865509,12.79538,0.0,0.03224078,0.03224078,0.12971446,250.0,11.700012,0.0,0.0,57.426445,2396.126,9.4149786e-05,0.0,53.009933,245.63379,50.0,96.0,1.0922412e-06,0.0,289.98865,254.13712,0.0,53.009933,0.19419955,11.073533,70.757645,8.330017
22235,20774100.0,0.0,17.63095,17.63208,22.680817,23.310059,21.543854,21.289429,11.724274,11.783539,11.804901,12.796082,0.0,0.03225012,0.03225012,0.1294856,250.0,11.700012,0.0,0.0,57.04044,2396.6992,9.432326e-05,0.0,52.933342,247.40936,50.0,96.0,1.0898935e-06,0.0,290.33853,255.09805,0.0,52.933342,0.19398937,11.25333,70.624886,8.330017
22236,20774160.0,0.0,17.66452,17.66565,22.66455,23.286804,21.549988,21.291504,11.706268,11.752899,11.764465,12.796783,0.0,0.0322527,0.0322527,0.1288907,250.0,11.700012,0.0,0.0,56.45855,2392.393,9.4291485e-05,0.0,52.85453,249.09055,50.0,96.0,1.0832865e-06,0.0,290.42636,255.78444,0.0,52.85453,0.19339925,11.397558,70.42852,8.330017
22237,20774220.0,0.0,17.69815,17.69928,22.648315,23.26471,21.55597,21.293457,11.689301,11.728241,11.734497,12.797516,0.0,0.032250352,0.032250352,0.12799248,250.0,11.700012,0.0,0.0,55.661297,2383.827,9.4070936e-05,0.0,52.777428,250.62694,50.0,96.0,1.0732055e-06,0.0,290.28183,256.2018,0.0,52.777428,0.19249614,11.502792,70.18243,8.330017
22238,20774280.0,0.0,17.731873,17.733032,22.632202,23.24414,21.56186,21.29535,11.67334,11.707062,11.710266,12.798309,0.0,0.03224611,0.03224611,0.12680085,250.0,11.700012,0.0,0.0,54.669273,2371.3218,9.367565e-05,0.0,52.702778,252.04709,50.0,96.0,1.0598756e-06,0.0,289.92603,256.37524,0.0,52.702778,0.19129585,11.567928,69.886284,8.330017
22239,20774340.0,0.0,17.765686,17.766846,22.616455,23.225372,21.567688,21.29715,11.658417,11.688477,11.690033,12.799072,0.0,0.03223996,0.03223996,0.12534489,250.0,11.700012,0.0,0.0,53.500187,2355.1987,9.3116476e-05,0.0,52.631104,253.34291,50.0,96.0,1.0436776e-06,0.0,289.37955,256.31558,0.0,52.631104,0.18982741,11.594559,69.54499,8.330017
22240,20774400.0,0.0,22.600677,17.80075,22.600616,23.20816,21.575531,21.298676,11.749725,12.750946,11.690277,12.813934,0.0,0.032364856,0.032364856,0.12392856,250.0,11.700012,0.0,0.0,52.161324,2985.1794,9.3987954e-05,0.0,52.5069,255.0721,-0.00065628585,29.999134,0.18866612,70.000916,288.52533,256.68378,0.0,52.5069,0.18866219,10.701642,69.0588,8.330017
22241,20774460.0,0.0,22.591156,17.834778,22.591156,23.19928,21.584076,21.303009,11.744202,12.300293,12.73822,12.807556,0.0,0.032285385,0.032285385,0.12189002,250.0,11.700012,0.0,0.0,50.77344,2993.481,9.45329e-05,0.0,52.395226,256.1799,4.6737625e-13,30.000002,0.18646695,70.0,287.5273,256.07944,0.0,52.395226,0.18646237,10.437245,68.61391,8.330017
22242,20774520.0,0.0,22.582764,17.868866,22.582764,23.192627,21.591522,21.307434,11.709381,12.038513,12.276703,12.800842,0.0,0.032240327,0.032240327,0.119866796,250.0,11.700012,0.0,0.0,49.331566,2971.0876,9.443803e-05,0.0,52.3255,256.85635,2.7664047e-15,30.000002,0.18435365,70.0,286.47852,255.26251,0.0,52.3255,0.18434855,10.585566,68.18862,8.330017
22243,20774580.0,0.0,22.575256,17.903046,22.575256,23.188263,21.598328,21.31076,11.68103,11.881805,12.011536,12.799164,0.0,0.032204557,0.032204557,0.117809355,250.0,11.700012,0.0,0.0,47.85752,2944.3774,9.405191e-05,0.0,52.271507,257.3118,2.5824326e-18,30.000002,0.18222463,70.0,285.37494,254.3023,0.0,52.271507,0.18221919,10.681396,67.76259,8.330017
22244,20774640.0,0.0,22.568848,17.937347,22.568848,23.186249,21.604706,21.313477,11.659393,11.783173,11.85199,12.799377,0.0,0.032176577,0.032176577,0.115741484,250.0,11.700012,0.0,0.0,46.377407,2915.3557,9.346473e-05,0.0,52.23002,257.59995,-5.9317385e-19,30.000002,0.1801007,70.0,284.24335,253.24417,0.0,52.23002,0.18009506,10.705857,67.337456,8.330017
22245,20774700.0,0.0,22.56369,17.97171,22.56369,23.186554,21.61081,21.315796,11.643311,11.721466,11.757721,12.800201,0.0,0.03215444,0.03215444,0.11368523,250.0,11.700012,0.0,0.0,44.91214,2884.9048,9.2725226e-05,0.0,52.198635,257.74796,9.2485804e-21,30.000002,0.17799997,70.0,283.10138,252.11586,0.0,52.198635,0.17799427,10.672023,66.916016,8.330017
22246,20774760.0,0.0,22.56247,18.006195,22.56247,23.193176,21.616882,21.317993,11.632111,11.682953,11.702606,12.801117,0.0,0.03213434,0.03213434,0.11169905,250.0,11.700012,0.0,0.0,43.5431,2854.469,9.1880545e-05,0.0,52.176178,257.73047,-3.4802426e-23,30.000002,0.17597318,70.0,281.9702,250.93304,0.0,52.176178,0.17596748,10.593119,66.511185,8.330017
22247,20774820.0,0.0,22.562866,18.040771,22.562866,23.201904,21.622833,21.320068,11.625336,11.657745,11.668243,12.801849,0.0,0.032115813,0.032115813,0.109838046,250.0,11.700012,0.0,0.0,42.27252,2825.0168,9.098598e-05,0.0,52.16248,257.54907,4.6217656e-24,30.000002,0.17407466,70.0,280.8791,249.72946,0.0,52.16248,0.17406917,10.481728,66.134575,8.330017
22248,20774880.0,0.0,22.564758,18.07547,22.564758,23.212494,21.628723,21.322052,11.622101,11.641876,11.647522,12.802399,0.0,0.032099497,0.032099497,0.108115084,250.0,11.700012,0.0,0.0,41.117348,2797.0225,9.007466e-05,0.0,52.156536,257.23856,1.0932317e-24,30.000002,0.17231858,70.0,279.8429,248.5344,0.0,52.156536,0.17231333,10.34806,65.78803,8.330017
22249,20774940.0,0.0,22.568146,18.11023,22.568146,23.224823,21.634552,21.324005,11.621887,11.632538,11.63559,12.802734,0.0,0.0320848,0.0320848,0.106555045,250.0,11.700012,0.0,0.0,40.093464,2771.0598,8.917673e-05,0.0,52.15742,256.81378,-4.1530653e-27,30.000002,0.17072861,70.0,278.8762,247.37074,0.0,52.15742,0.17072369,10.201856,65.47699,8.330017
22250,20775000.0,0.0,22.572968,18.145142,22.572968,23.238617,21.64038,21.325958,11.624115,11.627716,11.629272,12.802948,0.0,0.032071523,0.032071523,0.105184026,250.0,11.700012,0.0,0.0,39.217674,2747.7395,8.8323846e-05,0.0,52.164383,256.29187,4.8059236e-27,30.000002,0.16933034,70.0,277.99463,246.26358,0.0,52.164383,0.16932589,10.051853,65.207275,8.330017
22251,20775060.0,0.0,22.581543,18.180115,22.581543,23.256287,21.64975,21.328033,11.628693,12.558533,11.627655,12.8029785,0.0,0.03205826,0.03205826,0.10403311,250.0,11.700012,0.0,0.0,38.534718,2727.767,8.753083e-05,0.0,52.177383,255.65541,-4.1982805e-36,30.000002,0.1681523,70.0,277.20596,245.21942,0.0,52.177383,0.16814826,9.902244,64.98744,8.330017
22252,20775120.0,0.0,22.592102,18.21521,22.592102,23.274872,21.65799,21.333435,11.635437,12.138977,12.548737,12.802887,0.0,0.032045577,0.032045577,0.103136644,250.0,11.700012,0.0,0.0,38.0428,2711.6504,8.682776e-05,0.0,52.196587,254.91325,0.0,30.000002,0.16722973,70.0,276.5283,244.26366,0.0,52.196587,0.16722624,9.759025,64.82575,8.330017
22253,20775180.0,0.0,22.603668,18.250427,22.603668,23.294128,21.665192,21.337708,11.643738,11.91156,12.135193,12.802704,0.0,0.032033995,0.032033995,0.10250167,250.0,11.700012,0.0,0.0,37.747,2699.4558,8.622944e-05,0.0,52.221275,254.09146,0.0,30.000002,0.16657081,70.0,275.97012,243.4155,0.0,52.221275,0.16656795,9.627624,64.72367,8.330017
22254,20775240.0,0.0,22.61621,18.285736,22.61621,23.313751,21.671814,21.341003,11.653229,11.792297,11.914795,12.80246,0.0,0.032023665,0.032023665,0.102135584,250.0,11.700012,0.0,0.0,37.6492,2691.3542,8.574675e-05,0.0,52.250874,253.20744,0.0,30.000002,0.16618332,70.0,275.53793,242.68861,0.0,52.250874,0.16618112,9.511837,64.682915,8.330017
22255,20775300.0,0.0,22.62973,18.321167,22.62973,23.333374,21.678162,21.343811,11.663605,11.730804,11.797394,12.802124,0.0,0.032014653,0.032014653,0.102041766,250.0,11.700012,0.0,0.0,37.748207,2687.4827,8.538844e-05,0.0,52.28471,252.27864,0.0,30.000002,0.16607073,70.0,275.23657,242.09416,0.0,52.28471,0.16606921,9.414189,64.70401,8.330017
22256,20775360.0,0.0,22.645172,18.35669,22.645172,23.35434,21.684387,21.346436,11.674652,11.7022705,11.738464,12.801758,0.0,0.032006197,0.032006197,0.10223198,250.0,11.700012,0.0,0.0,38.063366,2688.113,8.5160886e-05,0.0,52.322376,251.30472,0.0,30.000002,0.1662432,70.0,275.07047,241.63678,0.0,52.322376,0.16624239,9.336674,64.78979,8.330017
22257,20775420.0,0.0,22.661469,18.392365,22.661469,23.374634,21.690521,21.348938,11.686279,11.691528,11.7109375,12.801331,0.0,0.03199862,0.03199862,0.10271056,250.0,11.700012,0.0,0.0,38.578407,2693.2605,8.507006e-05,0.0,52.363705,250.29604,0.0,30.000002,0.16670586,70.0,275.04495,241.32417,0.0,52.363705,0.1667058,9.280195,64.940605,8.330017
22258,20775480.0,0.0,22.678345,18.428131,22.678345,23.394043,21.696655,21.35138,11.69812,11.691437,11.701996,12.800903,0.0,0.03199246,0.03199246,0.10346486,250.0,11.700012,0.0,0.0,39.283516,2702.774,8.511617e-05,0.0,52.408062,249.27489,0.0,30.000002,0.16744709,70.0,275.16083,241.16132,0.0,52.408062,0.16744779,9.24536,65.15219,8.330017
22259,20775540.0,0.0,22.695618,18.46402,22.695618,23.412231,21.702759,21.35382,11.709869,11.696777,11.702515,12.800476,0.0,0.031987783,0.031987783,0.10448121,250.0,11.700012,0.0,0.0,40.16439,2716.461,8.5296866e-05,0.0,52.45465,248.26001,0.0,30.000002,0.1684533,70.0,275.4178,241.15013,0.0,52.45465,0.16845478,9.232805,65.41988,8.330017
22260,20775600.0,0.0,22.712982,18.5,22.713013,23.428925,21.708893,21.356262,11.721344,11.704956,11.708069,12.800049,0.0,0.031984728,0.031984728,0.105741195,250.0,11.700012,0.0,0.0,41.204613,2734.0627,8.560727e-05,0.0,52.502735,247.26883,0.0,30.000002,0.1697065,70.0,275.8135,241.28946,0.0,52.502735,0.16970873,9.242226,65.73782,8.330017
22261,20775660.0,0.0,22.731232,18.536499,22.731262,23.445282,21.715881,21.358856,11.732361,12.940979,11.716278,12.799591,0.0,0.031982508,0.031982508,0.107235596,250.0,11.700012,0.0,0.0,42.407482,2755.4927,8.604161e-05,0.0,52.551723,246.30229,0.0,30.000002,0.17119573,70.0,276.34573,241.57281,0.0,52.551723,0.17119871,9.273389,66.102776,8.330017
22262,20775720.0,0.0,22.749725,18.573822,22.749786,23.459595,21.725494,21.362274,11.74292,12.464661,12.96167,12.799194,0.0,0.031981632,0.031981632,0.1089489,250.0,11.700012,0.0,0.0,43.745594,2780.5344,8.659595e-05,0.0,52.601345,245.37335,0.0,30.000002,0.17290664,70.0,277.01395,241.99889,0.0,52.601345,0.17291038,9.324954,66.509476,8.330017
22263,20775780.0,0.0,22.76764,18.611938,22.7677,23.47165,21.733551,21.368011,11.752686,12.1441345,12.463623,12.798798,0.0,0.03198252,0.03198252,0.11084715,250.0,11.700012,0.0,0.0,45.194363,2808.6147,8.7259294e-05,0.0,52.650597,244.50697,0.0,30.000002,0.17480612,70.0,277.81107,242.56305,0.0,52.650597,0.17481054,9.396352,66.94825,8.330017
22264,20775840.0,0.0,22.784088,18.650848,22.78415,23.481354,21.740845,21.372406,11.761444,11.968292,12.142883,12.798401,0.0,0.031985175,0.031985175,0.112891555,250.0,11.700012,0.0,0.0,46.72502,2839.0154,8.801433e-05,0.0,52.69869,243.71664,0.0,30.000002,0.17685533,70.0,278.72336,243.25128,0.0,52.69869,0.17686042,9.486092,67.40922,8.330017
22265,20775900.0,0.0,22.79895,18.69049,22.799042,23.488525,21.74768,21.376038,11.769012,11.874054,11.967957,12.798035,0.0,0.031989735,0.031989735,0.1150497,250.0,11.700012,0.0,0.0,48.313297,2871.2566,8.884886e-05,0.0,52.744633,243.02203,0.0,30.000002,0.17902225,70.0,279.74176,244.05736,0.0,52.744633,0.17902792,9.593482,67.883804,8.330017
22266,20775960.0,0.0,22.813416,18.730835,22.813507,23.495056,21.754272,21.379303,11.775482,11.827393,11.8784485,12.797699,0.0,0.03199503,0.03199503,0.11730531,250.0,11.700012,0.0,0.0,49.964577,2905.1538,8.975111e-05,0.0,52.787926,242.41473,0.0,30.000002,0.18128805,70.0,280.85632,244.96628,0.0,52.787926,0.18129425,9.71734,68.368355,8.330017
22267,20776020.0,0.0,22.826172,18.77185,22.826263,23.49884,21.760742,21.382385,11.780853,11.804749,11.83252,12.797394,0.0,0.032001425,0.032001425,0.11963158,250.0,11.700012,0.0,0.0,51.640415,2940.1677,9.070909e-05,0.0,52.828407,241.90001,0.0,30.000002,0.18362685,70.0,282.056,245.96724,0.0,52.828407,0.18363352,9.855201,68.85667,8.330017
22268,20776080.0,0.0,22.836945,18.813538,22.837036,23.499939,21.76712,21.385315,11.784943,11.794342,11.809235,12.797119,0.0,0.032009598,0.032009598,0.1219822,250.0,11.700012,0.0,0.0,53.312023,2975.6038,9.17061e-05,0.0,52.865116,241.50246,0.0,30.000002,0.18599367,70.0,283.32275,247.05055,0.0,52.865116,0.18600072,10.005734,69.33807,8.330017
22269,20776140.0,0.0,22.845612,18.855835,22.845703,23.498291,21.773438,21.388184,11.78772,11.790497,11.798523,12.796875,0.0,0.032019388,0.032019388,0.12432225,250.0,11.700012,0.0,0.0,54.954082,3010.916,9.272699e-05,0.0,52.897255,241.232,0.0,30.000002,0.18835326,70.0,284.63873,248.20363,0.0,52.897255,0.18836062,10.167673,69.80525,8.330017
22270,20776200.0,0.0,22.852081,18.898712,22.852173,23.49405,21.779724,21.391022,11.7890625,11.78952,11.793854,12.796692,0.0,0.032030795,0.032030795,0.1266144,250.0,11.700012,0.0,0.0,56.54137,3045.5415,9.375611e-05,0.0,52.92411,241.09866,0.0,30.000002,0.19066836,70.0,285.98343,249.41289,0.0,52.92411,0.19067587,10.339234,70.25077,8.330017
22271,20776260.0,0.0,22.858276,18.942139,22.858368,23.490112,21.786041,21.39392,11.789185,11.789337,11.791718,12.796509,0.0,0.03204179,0.03204179,0.12884547,250.0,11.700012,0.0,0.0,58.0911,3079.3894,9.4779454e-05,0.0,52.945404,241.0761,0.0,30.000002,0.1929215,70.0,287.33734,250.65387,0.0,52.945404,0.19292909,10.518578,70.673874,8.330017
22272,20776320.0,0.0,22.86264,18.986084,22.862732,23.483734,21.793915,21.39682,11.788361,12.846741,11.790405,12.796387,0.0,0.03205284,0.03205284,0.1309988,250.0,11.700012,0.0,0.0,59.564487,3112.0208,9.578748e-05,0.0,52.96176,241.15486,0.0,30.000002,0.19509718,70.0,288.68713,251.91315,0.0,52.96176,0.19510476,10.702376,71.07246,8.330017
22273,20776380.0,0.0,22.865234,19.030548,22.865356,23.475037,21.802795,21.401215,11.786377,12.36441,12.841797,12.796326,0.0,0.032064818,0.032064818,0.13303491,250.0,11.700012,0.0,0.0,60.94017,3142.9128,9.676702e-05,0.0,52.972603,241.35442,0.0,30.000002,0.1971576,70.0,290.02347,253.1824,0.0,52.972603,0.19716507,10.889214,71.43882,8.330017
22274,20776440.0,0.0,22.865723,19.07544,22.865814,23.464233,21.810455,21.406525,11.783264,12.101593,12.359497,12.796265,0.0,0.0320775,0.0320775,0.13492371,250.0,11.700012,0.0,0.0,62.196804,3171.544,9.7704156e-05,0.0,52.977486,241.67664,0.0,30.000002,0.19907221,70.0,291.32758,254.44667,0.0,52.977486,0.19907947,11.077534,71.7681,8.330017
22275,20776500.0,0.0,22.863861,19.120789,22.863953,23.451508,21.817383,21.410675,11.778961,11.9566345,12.097717,12.796265,0.0,0.032090746,0.032090746,0.13663754,250.0,11.700012,0.0,0.0,63.31664,3197.4424,9.8585595e-05,0.0,52.97613,242.12135,0.0,30.000002,0.2008131,70.0,292.5772,255.69098,0.0,52.97613,0.20082003,11.265655,72.05613,8.330017
22276,20776560.0,0.0,22.862518,19.166534,22.86261,23.440857,21.823975,21.414246,11.773865,11.874451,11.95105,12.796295,0.0,0.032101825,0.032101825,0.13818474,250.0,11.700012,0.0,0.0,64.33963,3220.9436,9.940283e-05,0.0,52.969013,242.63968,0.0,30.000002,0.20238292,70.0,293.75507,256.88705,0.0,52.969013,0.20238945,11.451308,72.30774,8.330017
22277,20776620.0,0.0,22.859558,19.212616,22.85965,23.42871,21.830292,21.41748,11.76828,11.826691,11.867615,12.796387,0.0,0.03211149,0.03211149,0.13956831,250.0,11.700012,0.0,0.0,65.23271,3241.8088,0.00010015316,0.0,52.957672,243.20927,0.0,30.000002,0.20378637,70.0,294.8531,258.0238,0.0,52.957672,0.20379247,11.630533,72.525375,8.330017
22278,20776680.0,0.0,22.855042,19.259064,22.855103,23.415253,21.836487,21.420471,11.762054,11.798584,11.820557,12.796509,0.0,0.032121032,0.032121032,0.14076151,250.0,11.700012,0.0,0.0,65.98512,3259.6895,0.00010082873,0.0,52.942024,243.84729,0.0,30.000002,0.20499936,70.0,295.8554,259.0983,0.0,52.942024,0.20500492,11.802366,72.70407,8.330017
22279,20776740.0,0.0,22.84909,19.305817,22.849152,23.400757,21.84253,21.42331,11.755249,11.780609,11.7925415,12.796661,0.0,0.032130208,0.032130208,0.1417523,250.0,11.700012,0.0,0.0,66.58779,3274.421,0.00010142286,0.0,52.922005,244.55,0.0,30.000002,0.20600916,70.0,296.74777,260.101,0.0,52.922005,0.20601416,11.965794,72.84253,8.330017
22280,20776800.0,0.0,22.84195,19.352814,22.84201,23.385529,21.84851,21.426086,11.747894,11.767395,11.773651,12.7968445,0.0,0.032139037,0.032139037,0.14252833,250.0,11.700012,0.0,0.0,67.033394,3285.872,0.000101929196,0.0,52.89787,245.31061,0.0,30.000002,0.20680337,70.0,297.51538,261.02045,0.0,52.89787,0.20680788,12.118406,72.93951,8.330017
22281,20776860.0,0.0,22.8367,19.400085,22.836761,23.37387,21.854492,21.428894,11.740387,11.75708,11.760468,12.797089,0.0,0.03214466,0.03214466,0.14312084,250.0,11.700012,0.0,0.0,67.38112,3294.7556,0.00010234874,0.0,52.870457,246.07356,0.0,30.000002,0.20740789,70.0,298.1566,261.83588,0.0,52.870457,0.20741162,12.259066,73.003784,8.330017
22282,20776920.0,0.0,22.83081,19.44754,22.830872,23.361816,21.860413,21.43164,11.733093,11.748108,11.749939,12.797363,0.0,0.032148056,0.032148056,0.14355159,250.0,11.700012,0.0,0.0,67.6062,3301.0474,0.00010268614,0.0,52.841824,246.81082,0.0,30.000002,0.20784605,70.0,298.677,262.5426,0.0,52.841824,0.20784916,12.384294,73.04091,8.330017
22283,20776980.0,0.0,22.824707,19.495209,22.824738,23.349579,21.868927,21.434326,11.72583,12.659119,11.740875,12.797668,0.0,0.032150924,0.032150924,0.14380588,250.0,11.700012,0.0,0.0,67.70772,3304.6526,0.000102940314,0.0,52.812004,247.54454,0.0,30.000002,0.20810667,70.0,299.0729,263.14764,0.0,52.812004,0.20810916,12.494436,73.04743,8.330017
22284,20777040.0,0.0,22.818481,19.543,22.818512,23.33731,21.877045,21.439545,11.718628,12.233765,12.655518,12.797974,0.0,0.032153137,0.032153137,0.14388794,250.0,11.700012,0.0,0.0,67.6865,3305.674,0.00010311253,0.0,52.781147,248.27036,0.0,30.000002,0.20819376,70.0,299.3443,263.65002,0.0,52.781147,0.20819564,12.589018,73.02447,8.330017
22285,20777100.0,0.0,22.811768,19.590912,22.811798,23.325256,21.884064,21.444336,11.711548,11.997894,12.227264,12.798279,0.0,0.032154888,0.032154888,0.1438003,250.0,11.700012,0.0,0.0,67.545555,3304.0996,0.000103203936,0.0,52.749474,248.98653,0.0,30.000002,0.20811023,70.0,299.49182,264.04987,0.0,52.749474,0.2081115,12.667732,72.97261,8.330017
22286,20777160.0,0.0,22.807434,19.638916,22.807465,23.317535,21.890472,21.448212,11.704803,11.865814,11.9904175,12.798584,0.0,0.032153476,0.032153476,0.14358468,250.0,11.700012,0.0,0.0,67.348946,3300.751,0.00010322,0.0,52.717854,249.63931,0.0,30.000002,0.20789213,70.0,299.52527,264.33365,0.0,52.717854,0.20789282,12.730906,72.901825,8.330017
22287,20777220.0,0.0,22.803131,19.686981,22.803131,23.310211,21.896545,21.451538,11.698822,11.789825,11.856415,12.79892,0.0,0.032150287,0.032150287,0.14327274,250.0,11.700012,0.0,0.0,67.08158,3295.7925,0.00010317207,0.0,52.68817,250.21118,0.0,30.000002,0.20757417,70.0,299.46448,264.50986,0.0,52.68817,0.2075744,12.776836,72.81847,8.330017
22288,20777280.0,0.0,22.798859,19.735046,22.798859,23.303436,21.902405,21.454498,11.693359,11.747131,11.783234,12.799225,0.0,0.032146726,0.032146726,0.14286186,250.0,11.700012,0.0,0.0,66.748665,3289.238,0.00010306411,0.0,52.660336,250.72443,0.0,30.000002,0.20715648,70.0,299.31638,264.59238,0.0,52.660336,0.20715627,12.807083,72.72086,8.330017
22289,20777340.0,0.0,22.794739,19.783142,22.794739,23.297272,21.908112,21.457275,11.688385,11.721222,11.7404785,12.79953,0.0,0.032142885,0.032142885,0.14236443,250.0,11.700012,0.0,0.0,66.35749,3281.3074,0.00010290241,0.0,52.6343,251.18303,0.0,30.000002,0.20665164,70.0,299.0917,264.59076,0.0,52.6343,0.20665105,12.823115,72.61088,8.330017
22290,20777400.0,0.0,22.790924,19.831177,22.790924,23.29181,21.913757,21.45996,11.683929,11.7052,11.715576,12.799805,0.0,0.032139,0.032139,0.14178993,250.0,11.700012,0.0,0.0,65.915085,3272.1877,0.000102692684,0.0,52.61011,251.59044,0.0,30.000002,0.20606963,70.0,298.7992,264.51282,0.0,52.61011,0.2060687,12.825569,72.48989,8.330017
22291,20777460.0,0.0,22.789642,19.87915,22.789642,23.290253,21.919403,21.462677,11.680206,11.694733,11.700348,12.800079,0.0,0.032133088,0.032133088,0.14117724,250.0,11.700012,0.0,0.0,65.476295,3262.6487,0.00010244402,0.0,52.58826,251.91066,0.0,30.000002,0.20544514,70.0,298.45364,264.35593,0.0,52.58826,0.20544392,12.815659,72.36636,8.330017
22292,20777520.0,0.0,22.78891,19.927002,22.78891,23.289398,21.924988,21.465332,11.677429,11.687347,11.690216,12.8003235,0.0,0.032126192,0.032126192,0.14055932,250.0,11.700012,0.0,0.0,65.03409,3252.9275,0.00010217082,0.0,52.569927,252.13696,0.0,30.000002,0.20481345,70.0,298.07837,264.1363,0.0,52.569927,0.20481206,12.794077,72.24636,8.330017
22293,20777580.0,0.0,22.788635,19.974762,22.788635,23.289276,21.930664,21.467987,11.6753845,12.019989,11.683594,12.800537,0.0,0.032119416,0.032119416,0.13993849,250.0,11.700012,0.0,0.0,64.59462,3243.0952,0.000101879275,42.37532,52.554935,252.28989,0.0,30.000002,0.20417906,70.0,297.6827,263.86935,0.0,52.554935,0.20417754,12.762735,72.129234,8.330017
22294,20777640.0,0.0,22.789429,20.022308,22.789429,23.289856,21.93982,21.470734,11.674103,12.508362,12.060547,12.80072,0.0,0.03211289,0.03211289,0.13932091,250.0,11.700012,0.0,0.0,64.162415,3233.362,0.00010157405,0.0,52.543133,252.37552,0.0,30.000002,0.20354839,70.0,297.2731,263.56274,40.553917,52.543133,0.2035468,12.722776,72.01573,8.330017
22295,20777700.0,0.0,22.791016,20.069702,22.791016,23.291107,21.947388,21.476776,11.673431,12.133179,12.508026,12.800842,0.0,0.03210678,0.03210678,0.13872087,250.0,11.700012,0.0,0.0,63.746338,3223.9487,0.00010126523,0.0,52.53418,252.40569,0.0,30.000002,0.20293604,70.0,296.86298,263.2322,0.0,52.53418,0.20293443,12.676653,71.9078,8.330017
22296,20777760.0,0.0,22.794373,20.116852,22.794373,23.29535,21.95401,21.481476,11.673492,11.924042,12.128357,12.800964,0.0,0.032099567,0.032099567,0.13816868,250.0,11.700012,0.0,0.0,63.38784,3215.3184,0.000100961006,0.0,52.528202,252.35855,0.0,30.000002,0.20236918,70.0,296.46442,262.87994,0.0,52.528202,0.20236762,12.626629,71.811905,8.330017
22297,20777820.0,0.0,22.798096,20.163757,22.798096,23.30014,21.960144,21.48526,11.674377,11.809601,11.920502,12.801025,0.0,0.03209216,0.03209216,0.13768652,250.0,11.700012,0.0,0.0,63.07988,3207.6265,0.000100671765,0.0,52.525986,252.23297,0.0,30.000002,0.201872,70.0,296.09302,262.5192,0.0,52.525986,0.20187055,12.573502,71.73212,8.330017
22298,20777880.0,0.0,22.802124,20.210358,22.802124,23.305359,21.965942,21.488556,11.675842,11.746918,11.806213,12.801056,0.0,0.03208531,0.03208531,0.13727576,250.0,11.700012,0.0,0.0,62.8264,3200.937,0.00010040335,0.0,52.527054,252.0511,0.0,30.000002,0.20144726,70.0,295.75626,262.16525,0.0,52.527054,0.20144597,12.519661,71.66767,8.330017
22299,20777940.0,0.0,22.806519,20.256653,22.806519,23.310913,21.971588,21.491547,11.677856,11.714355,11.746185,12.801056,0.0,0.032079093,0.032079093,0.13694246,250.0,11.700012,0.0,0.0,62.6301,3195.373,0.000100160985,0.0,52.53107,251.82265,0.0,30.000002,0.20110126,70.0,295.46045,261.82773,0.0,52.53107,0.20110016,12.466682,71.61926,8.330017
22300,20778000.0,0.0,22.811218,20.302612,22.811218,23.316711,21.977142,21.494415,11.680328,11.69812,11.715393,12.801025,0.0,0.03207364,0.03207364,0.13669047,250.0,11.700012,0.0,0.0,62.493027,3191.0261,9.994934e-05,0.0,52.53768,251.55807,0.0,30.000002,0.20083809,70.0,295.21072,261.51535,0.0,52.53768,0.20083721,12.415871,71.58714,8.330017
22301,20778060.0,0.0,22.817505,20.348175,22.817505,23.324524,21.982666,21.497314,11.683289,11.690521,11.69989,12.800964,0.0,0.032067783,0.032067783,0.13653925,250.0,11.700012,0.0,0.0,62.44437,3188.3005,9.977425e-05,0.0,52.546795,251.24443,0.0,30.000002,0.20067476,70.0,295.01425,261.2298,0.0,52.546795,0.20067413,12.368691,71.57548,8.330017
22302,20778120.0,0.0,22.824127,20.39331,22.824127,23.332336,21.98816,21.500183,11.686768,11.687622,11.692535,12.800903,0.0,0.032062065,0.032062065,0.13650128,250.0,11.700012,0.0,0.0,62.473534,3187.241,9.964283e-05,0.0,52.558716,250.88501,0.0,30.000002,0.20062497,70.0,294.88065,260.98077,0.0,52.558716,0.20062466,12.325829,71.586426,8.330017
22303,20778180.0,0.0,22.830902,20.438019,22.830902,23.340027,21.993652,21.503021,11.690582,11.687927,11.690582,12.800812,0.0,0.03205721,0.03205721,0.13657054,250.0,11.700012,0.0,0.0,62.57911,3187.7852,9.9556804e-05,0.0,52.57311,250.49765,0.0,30.000002,0.20068417,70.0,294.81165,260.7765,0.0,52.57311,0.20068417,12.288302,71.618065,8.330017
22304,20778240.0,0.0,22.837952,20.482239,22.837952,23.347443,22.000397,21.50589,11.694641,12.954834,11.691315,12.80069,0.0,0.0320532,0.0320532,0.13674524,250.0,11.700012,0.0,0.0,62.7577,3189.9417,9.951826e-05,0.0,52.589363,250.0957,0.0,30.000002,0.20085049,70.0,294.80975,260.62393,0.0,52.589363,0.20085084,12.257756,71.6694,8.330017
22305,20778300.0,0.0,22.84549,20.52597,22.84552,23.354492,22.009003,21.509888,11.698822,12.39505,12.955353,12.800537,0.0,0.032050177,0.032050177,0.1370233,250.0,11.700012,0.0,0.0,63.0068,3193.789,9.952972e-05,0.0,52.60712,249.68929,0.0,30.000002,0.2011222,70.0,294.87677,260.52814,0.0,52.60712,0.20112287,12.234454,71.73955,8.330017
22306,20778360.0,0.0,22.854126,20.569183,22.854156,23.36264,22.016235,21.51587,11.7031555,12.080505,12.391357,12.8003845,0.0,0.032047052,0.032047052,0.13740848,250.0,11.700012,0.0,0.0,63.3412,3199.4048,9.959047e-05,0.0,52.626083,249.26935,0.0,30.000002,0.20150071,70.0,295.01166,260.4842,0.0,52.626083,0.20150174,12.218902,71.82955,8.330017
22307,20778420.0,0.0,22.862305,20.611786,22.862305,23.370148,22.022644,21.520508,11.707581,11.910126,12.079956,12.800232,0.0,0.032044474,0.032044474,0.1379033,250.0,11.700012,0.0,0.0,63.747658,3206.6084,9.9702644e-05,0.0,52.646477,248.84117,0.0,30.000002,0.20199002,70.0,295.21915,260.49738,0.0,52.646477,0.20199141,12.21156,71.93952,8.330017
22308,20778480.0,0.0,22.870026,20.653809,22.870026,23.376923,22.028656,21.524414,11.711914,11.816803,11.907776,12.800049,0.0,0.03204279,0.03204279,0.13849482,250.0,11.700012,0.0,0.0,64.21773,3215.2373,9.98638e-05,0.0,52.66767,248.42255,0.0,30.000002,0.20257787,70.0,295.49695,260.57156,0.0,52.66767,0.20257959,12.213363,72.06615,8.330017
22309,20778540.0,0.0,22.877258,20.69522,22.877289,23.382874,22.034393,21.527863,11.716064,11.769684,11.819122,12.799866,0.0,0.03204209,0.03204209,0.13917388,250.0,11.700012,0.0,0.0,64.74379,3225.183,0.00010007173,0.0,52.689255,248.0227,0.0,30.000002,0.2032552,70.0,295.8426,260.70724,0.0,52.689255,0.20325729,12.224315,72.20719,8.330017
22310,20778600.0,0.0,22.884003,20.735931,22.884033,23.38794,22.039978,21.531128,11.71994,11.745422,11.771881,12.799683,0.0,0.032042418,0.032042418,0.13992685,250.0,11.700012,0.0,0.0,65.31548,3236.2688,0.000100322635,0.0,52.71069,247.6526,0.0,30.000002,0.2040086,70.0,296.2509,260.90347,0.0,52.71069,0.204011,12.244266,72.35956,8.330017
22311,20778660.0,0.0,22.891144,20.77597,22.891174,23.393433,22.045502,21.534363,11.723602,11.734497,11.74884,12.79953,0.0,0.03204283,0.03204283,0.1407543,250.0,11.700012,0.0,0.0,65.94453,3248.5823,0.00010061409,0.0,52.731777,247.3028,0.0,30.000002,0.20483656,70.0,296.71912,261.15356,0.0,52.731777,0.20483927,12.273071,72.52366,8.330017
22312,20778720.0,0.0,22.897736,20.815277,22.897766,23.397827,22.050995,21.537506,11.727051,11.730164,11.737976,12.799347,0.0,0.032043673,0.032043673,0.14165014,250.0,11.700012,0.0,0.0,66.61243,3261.9219,0.000100943915,0.0,52.752613,246.9753,0.0,30.000002,0.20573388,70.0,297.2455,261.45575,0.0,52.752613,0.20573688,12.309802,72.698204,8.330017
22313,20778780.0,0.0,22.903625,20.853851,22.903656,23.401123,22.056458,21.540619,11.730103,11.729126,11.733215,12.799194,0.0,0.03204548,0.03204548,0.14259279,250.0,11.700012,0.0,0.0,67.306206,3275.981,0.00010130605,0.0,52.772625,246.68793,0.0,30.000002,0.20668001,70.0,297.822,261.8096,0.0,52.772625,0.20668322,12.354457,72.878334,8.330017
22314,20778840.0,0.0,22.908752,20.891632,22.908783,23.40329,22.06192,21.543732,11.732727,11.729828,11.731842,12.799042,0.0,0.03204814,0.03204814,0.14356805,250.0,11.700012,0.0,0.0,68.01465,3290.5493,0.00010169506,0.0,52.79135,246.4471,0.0,30.000002,0.20766047,70.0,298.4413,262.2111,0.0,52.79135,0.20766391,12.40672,73.06115,8.330017
22315,20778900.0,0.0,22.913422,20.928589,22.913452,23.404297,22.069489,21.546814,11.734863,12.763611,11.732697,12.798889,0.0,0.03205168,0.03205168,0.14456588,250.0,11.700012,0.0,0.0,68.73056,3305.5354,0.00010210742,0.0,52.808548,246.25697,0.0,30.000002,0.20866528,70.0,299.0985,262.6573,0.0,52.808548,0.2086689,12.466141,73.2446,8.330017
22316,20778960.0,0.0,22.918701,20.964691,22.918732,23.40564,22.077484,21.552094,11.736633,12.296387,12.756592,12.798767,0.0,0.03205499,0.03205499,0.14557943,250.0,11.700012,0.0,0.0,69.46145,3320.9653,0.00010253745,0.0,52.823956,246.1061,0.0,30.000002,0.20968536,70.0,299.78445,263.13614,0.0,52.823956,0.20968914,12.5315,73.428,8.330017
22317,20779020.0,0.0,22.923065,20.999908,22.923096,23.405792,22.08429,21.55774,11.738007,12.0425415,12.292023,12.798645,0.0,0.03205861,0.03205861,0.14660011,250.0,11.700012,0.0,0.0,70.18786,3336.495,0.00010298137,0.0,52.837856,245.99472,0.0,30.000002,0.2107133,70.0,300.49448,263.64374,0.0,52.837856,0.21071717,12.601644,73.60985,8.330017
22318,20779080.0,0.0,22.92627,21.03424,22.9263,23.404785,22.090454,21.562225,11.738861,11.903931,12.039703,12.798553,0.0,0.03206282,0.03206282,0.14760938,250.0,11.700012,0.0,0.0,70.898315,3351.788,0.00010343195,0.0,52.849815,245.93379,0.0,30.000002,0.21173102,70.0,301.21896,264.17703,0.0,52.849815,0.21173497,12.676978,73.786354,8.330017
22319,20779140.0,0.0,22.928467,21.067596,22.928467,23.40268,22.096222,21.566132,11.739166,11.827301,11.899994,12.798462,0.0,0.032067634,0.032067634,0.14859119,250.0,11.700012,0.0,0.0,71.58142,3366.639,0.00010388261,0.0,52.85952,245.92805,0.0,30.000002,0.21272254,70.0,301.9476,264.7302,0.0,52.85952,0.21272652,12.756552,73.95455,8.330017
22320,20779200.0,0.0,22.929657,21.100006,22.929688,23.399506,22.101807,21.569672,11.738922,11.786316,11.825226,12.798401,0.0,0.032073,0.032073,0.14953148,250.0,11.700012,0.0,0.0,72.227615,3380.8582,0.00010432742,0.0,52.866714,245.98012,0.0,30.000002,0.21367371,70.0,302.6704,265.29715,0.0,52.866714,0.21367763,12.839378,74.11197,8.330017
22321,20779260.0,0.0,22.931183,21.131866,22.931213,23.397064,22.107208,21.57309,11.738281,11.764557,11.785675,12.79834,0.0,0.03207763,0.03207763,0.15043233,250.0,11.700012,0.0,0.0,72.85362,3394.588,0.00010476221,0.0,52.87149,246.06952,0.0,30.000002,0.21458392,70.0,303.3803,265.8648,0.0,52.87149,0.2145878,12.924446,74.26008,8.330017
22322,20779320.0,0.0,22.931946,21.163605,22.931976,23.393677,22.11258,21.576385,11.737305,11.752167,11.763458,12.798309,0.0,0.03208193,0.03208193,0.1512904,250.0,11.700012,0.0,0.0,73.44048,3407.6235,0.00010518406,0.0,52.874397,246.1892,0.0,30.000002,0.21545076,70.0,304.07275,266.42746,0.0,52.874397,0.21545453,13.009897,74.39879,8.330017
22323,20779380.0,0.0,22.931885,21.195282,22.931915,23.389404,22.117859,21.57962,11.735931,11.745056,11.751129,12.798309,0.0,0.03208653,0.03208653,0.1520893,250.0,11.700012,0.0,0.0,73.98032,3419.7393,0.00010558794,0.0,52.87525,246.35045,0.0,30.000002,0.21625908,70.0,304.7389,266.98386,0.0,52.87525,0.21626273,13.095387,74.524826,8.330017
22324,20779440.0,0.0,22.931091,21.226837,22.931091,23.384338,22.123108,21.582794,11.734161,11.74057,11.743866,12.798309,0.0,0.032091297,0.032091297,0.15281922,250.0,11.700012,0.0,0.0,74.46577,3430.7927,0.00010596923,0.0,52.873837,246.5542,0.0,30.000002,0.21699877,70.0,305.3703,267.52896,0.0,52.873837,0.21700224,13.180423,74.63659,8.330017
22325,20779500.0,0.0,22.929596,21.2583,22.929596,23.378601,22.128296,21.585938,11.731995,11.737152,11.738831,12.79834,0.0,0.032096226,0.032096226,0.15346807,250.0,11.700012,0.0,0.0,74.888985,3440.6265,0.00010632251,0.0,52.870106,246.80005,0.0,30.000002,0.21765777,70.0,305.9564,268.05585,0.0,52.870106,0.21766105,13.263731,74.73219,8.330017
22326,20779560.0,0.0,22.92926,21.289673,22.92926,23.374146,22.136597,21.589203,11.729584,12.586182,11.735291,12.79837,0.0,0.03209987,0.03209987,0.15404902,250.0,11.700012,0.0,0.0,75.27546,3449.6396,0.00010664791,0.0,52.86434,247.06216,0.0,30.000002,0.21824625,70.0,306.49615,268.55377,0.0,52.86434,0.21824928,13.344559,74.8153,8.330017
22327,20779620.0,0.0,22.92871,21.320984,22.928741,23.36914,22.14389,21.595337,11.727142,12.197632,12.581329,12.798431,0.0,0.03210296,0.03210296,0.15456273,250.0,11.700012,0.0,0.0,75.60904,3457.6658,0.000106944986,0.0,52.85738,247.33318,0.0,30.000002,0.21876639,70.0,306.98804,269.01926,0.0,52.85738,0.21876921,13.420762,74.8865,8.330017
22328,20779680.0,0.0,22.927399,21.352173,22.92743,23.363678,22.150177,21.600525,11.724487,11.983246,12.192657,12.798523,0.0,0.032105915,0.032105915,0.15499985,250.0,11.700012,0.0,0.0,75.88562,3464.458,0.0001072105,0.0,52.84907,247.62106,0.0,30.000002,0.2192097,70.0,307.4269,269.45258,0.0,52.84907,0.21921226,13.493029,74.9439,8.330017
22329,20779740.0,0.0,22.925446,21.3833,22.925476,23.35785,22.155914,21.604767,11.721619,11.864532,11.9782715,12.7986145,0.0,0.032108817,0.032108817,0.15535584,250.0,11.700012,0.0,0.0,76.10213,3469.9565,0.000107441934,0.0,52.839417,247.92648,0.0,30.000002,0.2195718,70.0,307.8086,269.85156,0.0,52.839417,0.2195741,13.561146,74.9868,8.330017
22330,20779800.0,0.0,22.923004,21.414337,22.923035,23.351776,22.161346,21.60849,11.718597,11.7986145,11.860352,12.798706,0.0,0.03211166,0.03211166,0.15562715,250.0,11.700012,0.0,0.0,76.25656,3474.1453,0.000107637556,0.0,52.828426,248.24864,0.0,30.000002,0.21984911,70.0,308.12918,270.21368,0.0,52.828426,0.21985112,13.624372,75.014725,8.330017
22331,20779860.0,0.0,22.92157,21.445282,22.9216,23.347473,22.166534,21.612,11.715546,11.761444,11.794952,12.798798,0.0,0.03211306,0.03211306,0.15582912,250.0,11.700012,0.0,0.0,76.37674,3477.3936,0.00010779806,0.0,52.81648,248.56093,0.0,30.000002,0.2200541,70.0,308.38974,270.52887,0.0,52.81648,0.22005582,13.6820345,75.031654,8.330017
22332,20779920.0,0.0,22.919952,21.476135,22.919952,23.343048,22.1716,21.615326,11.7126465,11.7395935,11.757507,12.79892,0.0,0.032113574,0.032113574,0.15597282,250.0,11.700012,0.0,0.0,76.45197,3479.6892,0.0001079265,0.0,52.80449,248.85312,0.0,30.000002,0.22019906,70.0,308.59653,270.79745,0.0,52.80449,0.22020054,13.732846,75.039986,8.330017
22333,20779980.0,0.0,22.918121,21.506927,22.918152,23.338562,22.176605,21.61856,11.709839,11.726746,11.73645,12.799042,0.0,0.032113973,0.032113973,0.15605247,250.0,11.700012,0.0,0.0,76.48218,3480.9712,0.000108022796,0.0,52.792404,249.13684,0.0,30.000002,0.22027975,70.0,308.74936,271.02435,0.0,52.792404,0.22028098,13.777217,75.03819,8.330017
22334,20780040.0,0.0,22.916199,21.537659,22.916199,23.334106,22.18155,21.621704,11.707062,11.718262,11.723358,12.799194,0.0,0.032114234,0.032114234,0.15606998,250.0,11.700012,0.0,0.0,76.4681,3481.2834,0.00010808778,0.0,52.780193,249.41273,0.0,30.000002,0.220298,70.0,308.8497,271.211,0.0,52.780193,0.220299,13.815385,75.02657,8.330017
22335,20780100.0,0.0,22.914215,21.568298,22.914215,23.329773,22.186462,21.624817,11.704376,11.712311,11.714783,12.799316,0.0,0.032114424,0.032114424,0.15602699,250.0,11.700012,0.0,0.0,76.41123,3480.6726,0.000108122484,0.0,52.7679,249.68105,0.0,30.000002,0.22025561,70.0,308.8989,271.3585,0.0,52.7679,0.22025636,13.847221,75.00539,8.330017
22336,20780160.0,0.0,22.913513,21.598846,22.913513,23.327301,22.191956,21.628021,11.701874,12.835602,11.709564,12.799438,0.0,0.032113295,0.032113295,0.15594094,250.0,11.700012,0.0,0.0,76.33864,3479.5225,0.000108129425,3.4909253,52.755833,249.91867,0.0,30.000002,0.2201674,70.0,308.9017,271.4604,0.0,52.755833,0.22016795,13.872722,74.97871,8.330017
22337,20780220.0,0.0,22.913422,21.629333,22.913422,23.324982,22.200165,21.631805,11.699768,12.434418,12.858398,12.799561,0.0,0.032111548,0.032111548,0.15582491,250.0,11.700012,0.0,0.0,76.243576,3477.9707,0.000108114364,0.0,52.744823,250.11992,0.0,30.000002,0.22004803,70.0,308.86816,271.52133,2.3435159,52.744823,0.2200484,13.890813,74.949,8.330017
22338,20780280.0,0.0,22.913544,21.65976,22.913544,23.322845,22.206818,21.638123,11.6979065,12.100769,12.429565,12.799713,0.0,0.03210972,0.03210972,0.15567818,250.0,11.700012,0.0,0.0,76.12813,3475.9658,0.00010807944,0.0,52.73471,250.29576,0.0,30.000002,0.21989772,70.0,308.80197,271.54846,0.0,52.73471,0.21989794,13.902748,74.91554,8.330017
22339,20780340.0,0.0,22.913452,21.690125,22.913452,23.320923,22.212616,21.642975,11.696228,11.917175,12.096436,12.799805,0.0,0.03210792,0.03210792,0.15550467,250.0,11.700012,0.0,0.0,75.994644,3473.4675,0.000108026536,0.0,52.725464,250.44914,0.0,30.000002,0.21972072,70.0,308.70746,271.54605,0.0,52.725464,0.2197208,13.909592,74.878845,8.330017
22340,20780400.0,0.0,22.9133,21.720428,22.9133,23.319244,22.217926,21.647034,11.694763,11.816681,11.914642,12.799896,0.0,0.032106202,0.032106202,0.15530781,250.0,11.700012,0.0,0.0,75.84563,3470.563,0.00010795763,0.0,52.71703,250.58258,0.0,30.000002,0.2195205,70.0,308.58838,271.5177,0.0,52.71703,0.21952046,13.911865,74.83933,8.330017
22341,20780460.0,0.0,22.914185,21.75064,22.914185,23.319275,22.222961,21.650696,11.6935425,11.760681,11.813843,12.799988,0.0,0.032103594,0.032103594,0.15510455,250.0,11.700012,0.0,0.0,75.70538,3467.6218,0.000107876614,0.0,52.70961,250.67947,0.0,30.000002,0.219312,70.0,308.45157,271.46127,0.0,52.70961,0.21931188,13.909869,74.80062,8.330017
22342,20780520.0,0.0,22.915253,21.780823,22.915253,23.319519,22.227814,21.654144,11.692749,11.729828,11.758667,12.800079,0.0,0.032100543,0.032100543,0.15490766,250.0,11.700012,0.0,0.0,75.568756,3464.7078,0.000107788655,0.0,52.70377,250.73547,0.0,30.000002,0.219109,70.0,308.3068,271.38187,0.0,52.70377,0.21910882,13.903405,74.765076,8.330017
22343,20780580.0,0.0,22.916412,21.810944,22.916412,23.320007,22.232574,21.65744,11.69223,11.712463,11.727905,12.800171,0.0,0.032097682,0.032097682,0.15471621,250.0,11.700012,0.0,0.0,75.43794,3461.8315,0.0001076964,0.0,52.69934,250.76396,0.0,30.000002,0.21891178,70.0,308.15845,271.28818,0.0,52.69934,0.2189116,13.893657,74.73184,8.330017
22344,20780640.0,0.0,22.917755,21.840973,22.917755,23.320648,22.237274,21.660645,11.691956,11.703033,11.711334,12.800232,0.0,0.032094985,0.032094985,0.15453434,250.0,11.700012,0.0,0.0,75.31481,3459.0664,0.00010760245,0.0,52.696175,250.76804,0.0,30.000002,0.21872447,70.0,308.0107,271.18454,0.0,52.696175,0.21872428,13.881379,74.701454,8.330017
22345,20780700.0,0.0,22.91919,21.870972,22.91919,23.321503,22.241943,21.663818,11.691895,11.697937,11.702454,12.800262,0.0,0.03209256,0.03209256,0.15436459,250.0,11.700012,0.0,0.0,75.2011,3456.4705,0.000107509266,0.0,52.69417,250.75212,0.0,30.000002,0.21854983,70.0,307.86713,271.07535,0.0,52.69417,0.21854965,13.867118,74.67409,8.330017
22346,20780760.0,0.0,22.92157,21.90091,22.92157,23.323608,22.246582,21.667084,11.692139,11.695221,11.697662,12.800293,0.0,0.03208967,0.03208967,0.1542194,250.0,11.700012,0.0,0.0,75.11467,3454.308,0.000107420296,0.0,52.693367,250.70612,0.0,30.000002,0.21839876,70.0,307.73322,270.96042,0.0,52.693367,0.21839862,13.851523,74.65234,8.330017
22347,20780820.0,0.0,22.924377,21.930817,22.924377,23.325836,22.253113,21.670319,11.6927185,12.823273,11.69516,12.8003235,0.0,0.032086663,0.032086663,0.15410776,250.0,11.700012,0.0,0.0,75.050964,3452.656,0.00010733993,0.0,52.694084,250.62953,0.0,30.000002,0.21828097,70.0,307.61642,270.8449,0.0,52.694084,0.21828091,13.834774,74.63774,8.330017
22348,20780880.0,0.0,22.927673,21.960632,22.927673,23.328125,22.260529,21.675354,11.6935425,12.307312,12.817657,12.800354,0.0,0.03208398,0.03208398,0.1540274,250.0,11.700012,0.0,0.0,75.01042,3451.5493,0.00010727031,0.0,52.69612,250.53267,0.0,30.000002,0.21819514,70.0,307.5188,270.73462,0.0,52.69612,0.21819516,13.817291,74.62939,8.330017
22349,20780940.0,0.0,22.93103,21.990417,22.93103,23.330444,22.266663,21.681213,11.69455,12.02887,12.303589,12.800354,0.0,0.03208164,0.03208164,0.15398017,250.0,11.700012,0.0,0.0,74.993286,3450.94,0.000107213455,0.0,52.699272,250.421,0.0,30.000002,0.21814308,70.0,307.4434,270.6341,0.0,52.699272,0.21814321,13.800241,74.62732,8.330017
22350,20781000.0,0.0,22.934143,22.020172,22.934143,23.332764,22.272095,21.685852,11.695648,11.876984,12.026764,12.8003235,0.0,0.032079697,0.032079697,0.15396598,250.0,11.700012,0.0,0.0,74.99931,3450.767,0.00010716998,0.0,52.703346,250.29955,0.0,30.000002,0.2181249,70.0,307.39172,270.54654,0.0,52.703346,0.21812512,13.784708,74.63125,8.330017
22351,20781060.0,0.0,22.93747,22.049866,22.93747,23.33551,22.27707,21.68991,11.696899,11.794342,11.875641,12.800293,0.0,0.032077808,0.032077808,0.15398888,250.0,11.700012,0.0,0.0,75.035324,3451.1523,0.00010714117,0.0,52.708233,250.16618,0.0,30.000002,0.21814388,70.0,307.36575,270.47244,0.0,52.708233,0.21814422,13.771052,74.641975,8.330017
22352,20781120.0,0.0,22.940735,22.079529,22.940735,23.338196,22.2818,21.693604,11.698242,11.749237,11.792725,12.800262,0.0,0.03207612,0.03207612,0.15405083,250.0,11.700012,0.0,0.0,75.09754,3452.0962,0.00010712852,0.0,52.71396,250.02287,0.0,30.000002,0.21820231,70.0,307.36786,270.41437,0.0,52.71396,0.21820278,13.759327,74.65971,8.330017
22353,20781180.0,0.0,22.943909,22.10913,22.943909,23.340729,22.286438,21.697052,11.699646,11.725891,11.749298,12.800201,0.0,0.032074828,0.032074828,0.1541487,250.0,11.700012,0.0,0.0,75.184494,3453.5684,0.00010713228,0.0,52.720325,249.87645,0.0,30.000002,0.21829745,70.0,307.398,270.37506,0.0,52.720325,0.21829805,13.749936,74.6836,8.330017
22354,20781240.0,0.0,22.946991,22.138702,22.946991,23.34311,22.290985,21.700409,11.70105,11.714142,11.726868,12.800171,0.0,0.032073904,0.032073904,0.15428065,250.0,11.700012,0.0,0.0,75.29436,3455.5503,0.00010715247,0.0,52.727135,249.73076,0.0,30.000002,0.21842745,70.0,307.45593,270.3559,0.0,52.727135,0.21842816,13.743223,74.71312,8.330017
22355,20781300.0,0.0,22.949982,22.168243,22.949982,23.345245,22.295502,21.703705,11.702454,11.70813,11.714783,12.80011,0.0,0.032073367,0.032073367,0.1544433,250.0,11.700012,0.0,0.0,75.42447,3458.0027,0.00010718869,0.0,52.734173,249.5901,0.0,30.000002,0.2185889,70.0,307.5404,270.35767,0.0,52.734173,0.21858977,13.739358,74.747475,8.330017
22356,20781360.0,0.0,22.953003,22.197754,22.953003,23.347443,22.299988,21.707062,11.703857,11.705811,11.709412,12.800049,0.0,0.03207303,0.03207303,0.15463658,250.0,11.700012,0.0,0.0,75.57678,3460.9453,0.00010724072,0.0,52.741367,249.45352,0.0,30.000002,0.2187814,70.0,307.65085,270.37955,0.0,52.741367,0.21878237,13.738434,74.78669,8.330017
22357,20781420.0,0.0,22.955902,22.227234,22.955902,23.349335,22.304443,21.710388,11.7052,11.70517,11.707123,12.799988,0.0,0.03207294,0.03207294,0.15485802,250.0,11.700012,0.0,0.0,75.74683,3464.3186,0.00010730802,0.0,52.748627,249.32323,0.0,30.000002,0.21900256,70.0,307.7862,270.42154,0.0,52.748627,0.21900365,13.740423,74.83024,8.330017
22358,20781480.0,0.0,22.959045,22.256653,22.959045,23.350952,22.311798,21.713715,11.706482,12.625702,11.706482,12.799927,0.0,0.03207318,0.03207318,0.15510282,250.0,11.700012,0.0,0.0,75.931595,3468.1328,0.000107389686,0.0,52.75579,249.20354,0.0,30.000002,0.21924776,70.0,307.94427,270.4838,0.0,52.75579,0.21924895,13.745274,74.87708,8.330017
22359,20781540.0,0.0,22.96228,22.286072,22.96228,23.352264,22.318542,21.719788,11.707703,12.209412,12.625275,12.799896,0.0,0.032073736,0.032073736,0.15536685,250.0,11.700012,0.0,0.0,76.12783,3472.332,0.00010748489,0.0,52.762707,249.09685,0.0,30.000002,0.21951282,70.0,308.1226,270.56552,0.0,52.762707,0.21951412,13.752702,74.9264,8.330017
22360,20781600.0,0.0,22.965088,22.31543,22.965118,23.35321,22.324188,21.72525,11.708771,11.981567,12.208282,12.799835,0.0,0.032074574,0.032074574,0.15564536,250.0,11.700012,0.0,0.0,76.332085,3476.7395,0.00010759164,0.0,52.769226,249.00537,0.0,30.000002,0.21979296,70.0,308.3181,270.66537,0.0,52.769226,0.21979433,13.763048,74.97729,8.330017
