,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22361,20781660.0,0.0,22.96762,22.344788,22.96762,23.354095,22.329224,21.729767,11.709686,11.857391,11.980743,12.799774,0.0,0.032075517,0.032075517,0.15593576,250.0,11.700012,0.0,0.0,76.54446,3481.3057,0.00010770773,0.0,52.77527,248.92772,0.0,30.000002,0.2200852,70.0,308.5282,270.78085,0.0,52.77527,0.22008663,13.776557,75.02936,8.330017
22362,20781720.0,0.0,22.969788,22.374115,22.969788,23.354614,22.333923,21.733765,11.710419,11.788879,11.854889,12.799713,0.0,0.03207661,0.03207661,0.15623443,250.0,11.700012,0.0,0.0,76.76007,3485.9753,0.00010783152,0.0,52.78082,248.86444,0.0,30.000002,0.22038603,70.0,308.75027,270.91028,0.0,52.78082,0.22038755,13.792719,75.08199,8.330017
22363,20781780.0,0.0,22.971619,22.403442,22.971619,23.354767,22.33841,21.737396,11.711029,11.753143,11.789001,12.799652,0.0,0.032077912,0.032077912,0.1565364,250.0,11.700012,0.0,0.0,76.97581,3490.686,0.000107961205,0.0,52.78577,248.81798,0.0,30.000002,0.22069061,70.0,308.98126,271.05252,0.0,52.78577,0.22069214,13.811292,75.13424,8.330017
22364,20781840.0,0.0,22.973145,22.432709,22.973145,23.354614,22.342804,21.740906,11.711426,11.733612,11.752808,12.799622,0.0,0.0320794,0.0320794,0.15683651,250.0,11.700012,0.0,0.0,77.18793,3495.3694,0.00010809459,0.0,52.790028,248.78946,0.0,30.000002,0.2209937,70.0,309.21732,271.20538,0.0,52.790028,0.22099526,13.831938,75.18517,8.330017
22365,20781900.0,0.0,22.974396,22.461975,22.974426,23.354095,22.347137,21.744293,11.71167,11.723419,11.733734,12.799591,0.0,0.032081045,0.032081045,0.15713033,250.0,11.700012,0.0,0.0,77.39335,3499.9639,0.000108229746,0.0,52.79351,248.7795,0.0,30.000002,0.22129086,70.0,309.4551,271.36676,0.0,52.79351,0.22129244,13.854323,75.23404,8.330017
22366,20781960.0,0.0,22.975616,22.491241,22.975616,23.353546,22.35141,21.747711,11.711761,11.718079,11.723663,12.799561,0.0,0.032082632,0.032082632,0.15741606,250.0,11.700012,0.0,0.0,77.59324,3504.464,0.00010836503,0.0,52.796207,248.78479,0.0,30.000002,0.22157976,70.0,309.69165,271.53323,0.0,52.796207,0.22158135,13.878105,75.280716,8.330017
22367,20782020.0,0.0,22.976562,22.520477,22.976562,23.352692,22.355652,21.751099,11.7117,11.714996,11.717865,12.79953,0.0,0.03208421,0.03208421,0.1576901,250.0,11.700012,0.0,0.0,77.7825,3508.7886,0.00010849852,0.0,52.798183,248.80428,0.0,30.000002,0.22185703,70.0,309.9238,271.7022,0.0,52.798183,0.22185859,13.902746,75.32467,8.330017
22368,20782080.0,0.0,22.977325,22.549683,22.977325,23.351562,22.360138,21.754456,11.711487,12.461853,11.714661,12.7994995,0.0,0.03208586,0.03208586,0.15794848,250.0,11.700012,0.0,0.0,77.95882,3512.8828,0.00010862863,21.654705,52.799397,248.83919,0.0,30.000002,0.22211877,70.0,310.14874,271.87238,0.0,52.799397,0.22212027,13.928016,75.36519,8.330017
22369,20782140.0,0.0,22.978333,22.578888,22.978333,23.350159,22.367798,21.758026,11.711182,12.480011,12.468109,12.7994995,0.0,0.032087557,0.032087557,0.15818878,250.0,11.700012,0.0,0.0,78.120605,3516.815,0.00010875476,0.0,52.799828,248.88971,0.0,30.000002,0.22236255,70.0,310.36447,272.0424,21.358719,52.799828,0.22236401,13.953407,75.40189,8.330017
22370,20782200.0,0.0,22.97937,22.608093,22.97937,23.348541,22.373901,21.764618,11.710724,12.131378,12.472839,12.7994995,0.0,0.032089286,0.032089286,0.15840656,250.0,11.700012,0.0,0.0,78.26482,3520.4792,0.000108875014,0.0,52.79944,248.95535,0.0,30.000002,0.22258385,70.0,310.567,272.2095,0.0,52.79944,0.22258526,13.978478,75.43406,8.330017
22371,20782260.0,0.0,22.980164,22.637299,22.980164,23.347107,22.379028,21.769806,11.710114,11.939972,12.126312,12.7994995,0.0,0.0320907,0.0320907,0.15860286,250.0,11.700012,0.0,0.0,78.395996,3523.796,0.00010898769,0.0,52.798313,249.02957,0.0,30.000002,0.22278307,70.0,310.7545,272.36966,0.0,52.798313,0.22278441,14.00343,75.462234,8.330017
22372,20782320.0,0.0,22.98059,22.666473,22.98059,23.34552,22.383667,21.77414,11.709442,11.834778,11.935913,12.7994995,0.0,0.032091953,0.032091953,0.1587777,250.0,11.700012,0.0,0.0,78.51023,3526.7366,0.00010909186,0.0,52.79665,249.11003,0.0,30.000002,0.22296047,70.0,310.9263,272.5215,0.0,52.79665,0.22296177,14.027889,75.48654,8.330017
22373,20782380.0,0.0,22.980774,22.695679,22.980774,23.34378,22.388,21.778015,11.708649,11.776337,11.830414,12.79953,0.0,0.032093156,0.032093156,0.15892783,250.0,11.700012,0.0,0.0,78.60609,3529.274,0.00010918627,0.0,52.794437,249.19846,0.0,30.000002,0.22311312,70.0,311.08044,272.66458,0.0,52.794437,0.22311433,14.051578,75.50637,8.330017
22374,20782440.0,0.0,22.980743,22.724854,22.980774,23.341888,22.392181,21.781616,11.707764,11.744873,11.773956,12.79953,0.0,0.03209431,0.03209431,0.15905191,250.0,11.700012,0.0,0.0,78.68257,3531.399,0.000109270106,0.0,52.79168,249.29433,0.0,30.000002,0.2232396,70.0,311.2155,272.79764,0.0,52.79168,0.22324072,14.074185,75.521545,8.330017
22375,20782500.0,0.0,22.98059,22.754028,22.98059,23.339935,22.39627,21.785065,11.706818,11.727722,11.7435,12.799561,0.0,0.03209542,0.03209542,0.15914857,250.0,11.700012,0.0,0.0,78.73892,3533.102,0.00010934262,0.0,52.7884,249.39703,0.0,30.000002,0.22333859,70.0,311.3301,272.91962,0.0,52.7884,0.22333962,14.095405,75.531876,8.330017
22376,20782560.0,0.0,22.980621,22.783203,22.980621,23.338318,22.400269,21.788483,11.705811,11.717987,11.7265625,12.799591,0.0,0.032096162,0.032096162,0.15922086,250.0,11.700012,0.0,0.0,78.781136,3534.4622,0.00010940363,0.0,52.784706,249.50002,0.0,30.000002,0.22341245,70.0,311.42404,273.02756,0.0,52.784706,0.2234134,14.114965,75.538216,8.330017
22377,20782620.0,0.0,22.98059,22.812408,22.98059,23.3367,22.404236,21.79187,11.7048645,11.712036,11.716522,12.799622,0.0,0.03209666,0.03209666,0.15927103,250.0,11.700012,0.0,0.0,78.80673,3535.4714,0.00010945357,0.0,52.78082,249.60039,0.0,30.000002,0.22346368,70.0,311.4984,273.12106,0.0,52.78082,0.22346456,14.132488,75.54108,8.330017
22378,20782680.0,0.0,22.9805,22.841583,22.9805,23.335022,22.408173,21.795197,11.703888,11.708588,11.710999,12.799683,0.0,0.03209709,0.03209709,0.15929772,250.0,11.700012,0.0,0.0,78.81573,3536.115,0.0001094923,0.0,52.77676,249.70026,0.0,30.000002,0.22349136,70.0,311.55307,273.2009,0.0,52.77676,0.2234921,14.147976,75.540146,8.330017
22379,20782740.0,0.0,22.98056,22.870789,22.98056,23.333405,22.413574,21.798523,11.702911,12.883759,11.707489,12.799713,0.0,0.03209743,0.03209743,0.15930144,250.0,11.700012,0.0,0.0,78.80841,3536.4353,0.00010951989,0.0,52.77253,249.79912,0.0,30.000002,0.22349583,70.0,311.5881,273.267,0.0,52.77253,0.2234965,14.161417,75.53552,8.330017
22380,20782800.0,0.0,22.981049,22.899994,22.981049,23.331787,22.42038,21.803284,11.701965,12.346771,12.874878,12.799774,0.0,0.0320977,0.0320977,0.15928255,250.0,11.700012,0.0,0.0,78.78513,3536.513,0.00010953719,0.0,52.76817,249.89665,0.0,30.000002,0.22347754,70.0,311.60382,273.31937,0.0,52.76817,0.22347814,14.172271,75.52729,8.330017
22381,20782860.0,0.0,22.978088,22.9292,22.978088,23.326874,22.421967,21.805603,11.692505,12.052643,12.338837,12.798584,0.0,0.03210041,0.03210041,0.15920952,250.0,11.700012,0.0,0.0,78.696014,3528.6465,0.00010941294,0.0,52.76313,250.03767,0.0,30.000002,0.22341022,70.0,311.5925,273.37192,0.0,52.76313,0.2234107,14.261167,75.507996,8.330017
22382,20782920.0,0.0,22.974731,22.958374,22.974731,23.322144,22.42276,21.80661,11.679443,11.886322,12.042847,12.797546,0.0,0.03210391,0.03210391,0.15906534,250.0,11.700012,0.0,0.0,78.56038,3516.618,0.00010909925,0.0,52.755917,250.22827,0.0,30.000002,0.22327328,70.0,311.539,273.4169,0.0,52.755917,0.22327358,14.417331,75.4745,8.330017
22383,20782980.0,0.0,22.971313,22.987488,22.971313,23.317657,22.423157,21.806915,11.669922,11.790527,11.876312,12.79776,0.0,0.03210723,0.03210723,0.15885878,250.0,11.700012,0.0,0.0,78.3814,3503.4175,0.000108697306,0.0,52.74706,250.44365,0.0,30.000002,0.22307357,70.0,311.44135,273.44214,0.0,52.74706,0.22307368,14.526322,75.42953,8.330017
22384,20783040.0,0.0,22.967957,23.016571,22.967957,23.313538,22.423279,21.806824,11.662811,11.733795,11.780334,12.798279,0.0,0.0321099,0.0321099,0.15859307,250.0,11.700012,0.0,0.0,78.16311,3489.2915,0.000108229106,0.0,52.736855,250.67091,0.0,30.000002,0.22281346,70.0,311.29758,273.44064,0.0,52.736855,0.22281332,14.600459,75.374275,8.330017
22385,20783100.0,0.0,22.964752,23.045624,22.964752,23.309845,22.423248,21.806488,11.657654,11.699768,11.72464,12.798859,0.0,0.03211176,0.03211176,0.15827385,250.0,11.700012,0.0,0.0,77.910034,3474.5466,0.000107714375,0.0,52.72575,250.89854,0.0,30.000002,0.22249815,70.0,311.10873,273.40793,0.0,52.72575,0.22249782,14.643763,75.310234,8.330017
22386,20783160.0,0.0,22.96222,23.074646,22.96222,23.307129,22.42331,21.806274,11.654114,11.679749,11.693268,12.799377,0.0,0.032112386,0.032112386,0.15791179,250.0,11.700012,0.0,0.0,77.63462,3459.5127,0.0001071675,0.0,52.71424,251.11115,0.0,30.000002,0.22213747,70.0,310.87836,273.33966,0.0,52.71424,0.22213696,14.661286,75.23992,8.330017
22387,20783220.0,0.0,22.95996,23.103638,22.95996,23.304901,22.42331,21.806,11.651886,11.667572,11.674896,12.799835,0.0,0.032111984,0.032111984,0.15751767,250.0,11.700012,0.0,0.0,77.33929,3444.391,0.00010660284,0.0,52.702965,251.29875,0.0,30.000002,0.22174266,70.0,310.61295,273.23578,0.0,52.702965,0.22174199,14.657889,75.165596,8.330017
22388,20783280.0,0.0,22.958038,23.132568,22.958038,23.303192,22.423279,21.805695,11.650665,11.659882,11.663635,12.800201,0.0,0.032110915,0.032110915,0.15709873,250.0,11.700012,0.0,0.0,77.030235,3429.3564,0.00010603181,0.0,52.692287,251.46,0.0,30.000002,0.22132167,70.0,310.31894,273.09998,0.0,52.692287,0.22132085,14.63867,75.0885,8.330017
22389,20783340.0,0.0,22.956451,23.161499,22.956451,23.301971,22.423218,21.805359,11.6502075,11.655304,11.6571045,12.800507,0.0,0.032109275,0.032109275,0.15666199,250.0,11.700012,0.0,0.0,76.712105,3414.5342,0.000105461026,0.0,52.682407,251.59264,0.0,30.000002,0.22088172,70.0,310.00174,272.93494,0.0,52.682407,0.22088078,14.606617,75.00987,8.330017
22390,20783400.0,0.0,22.955597,23.190369,22.955597,23.30127,22.425903,21.804993,11.650513,12.677063,11.654083,12.800751,0.0,0.032107145,0.032107145,0.15621203,250.0,11.700012,0.0,0.0,76.388,3400.0723,0.00010489484,0.0,52.673447,251.69566,0.0,30.000002,0.2204275,70.0,309.66513,272.7427,0.0,52.673447,0.22042648,14.563439,74.93049,8.330017
22391,20783460.0,0.0,22.955109,23.219208,22.955109,23.30069,22.428131,21.80716,11.651306,12.211151,12.665222,12.800934,0.0,0.03210501,0.03210501,0.1557546,250.0,11.700012,0.0,0.0,76.058525,3386.0562,0.00010434113,0.0,52.665585,251.77353,0.0,30.000002,0.21996585,70.0,309.3162,272.53006,0.0,52.665585,0.21996474,14.5123825,74.851074,8.330017
22392,20783520.0,0.0,22.954803,23.248047,22.954803,23.300629,22.42923,21.809082,11.652466,11.95697,12.204041,12.801056,0.0,0.03210275,0.03210275,0.15529494,250.0,11.700012,0.0,0.0,75.73115,3372.486,0.0001038029,0.0,52.658726,251.82689,0.0,30.000002,0.21950164,70.0,308.95926,272.30026,0.0,52.658726,0.21950053,14.456166,74.77242,8.330017
22393,20783580.0,0.0,22.95462,23.276825,22.95462,23.301086,22.429688,21.809937,11.6539,11.81839,11.952759,12.801147,0.0,0.032100316,0.032100316,0.15484092,250.0,11.700012,0.0,0.0,75.410965,3359.4172,0.00010328267,0.0,52.653004,251.85336,0.0,30.000002,0.21904273,70.0,308.59982,272.05627,0.0,52.653004,0.21904157,14.396784,74.69597,8.330017
22394,20783640.0,0.0,22.95465,23.305573,22.95465,23.302032,22.42981,21.81018,11.655609,11.742279,11.814178,12.8012085,0.0,0.03209774,0.03209774,0.15439965,250.0,11.700012,0.0,0.0,75.10306,3347.254,0.00010278356,0.0,52.6485,251.85248,0.0,30.000002,0.21859625,70.0,308.24353,271.80188,0.0,52.6485,0.21859509,14.335157,74.6229,8.330017
22395,20783700.0,0.0,22.954987,23.33429,22.954987,23.303467,22.429718,21.81012,11.657715,11.702423,11.740875,12.80127,0.0,0.032095034,0.032095034,0.15397727,250.0,11.700012,0.0,0.0,74.81166,3336.9985,0.00010231094,0.0,52.645256,251.82426,0.0,30.000002,0.2181684,70.0,307.89514,271.5407,0.0,52.645256,0.21816728,14.270395,74.55426,8.330017
22396,20783760.0,0.0,22.955566,23.362976,22.955566,23.305206,22.429657,21.81009,11.660065,11.682495,11.703369,12.8013,0.0,0.03209232,0.03209232,0.15357882,250.0,11.700012,0.0,0.0,74.53927,3327.177,0.00010186667,0.0,52.6433,251.77068,0.0,30.000002,0.21776439,70.0,307.5593,271.277,0.0,52.6433,0.21776332,14.204266,74.490776,8.330017
22397,20783820.0,0.0,22.956482,23.391632,22.956482,23.307373,22.429565,21.809998,11.6622925,11.672516,11.683655,12.80127,0.0,0.032089617,0.032089617,0.15320979,250.0,11.700012,0.0,0.0,74.29062,3317.9927,0.00010144712,0.0,52.64261,251.69322,0.0,30.000002,0.21738985,70.0,307.24063,271.01492,0.0,52.64261,0.21738884,14.141771,74.43331,8.330017
22398,20783880.0,0.0,22.957703,23.420258,22.957703,23.309875,22.429443,21.809875,11.66449,11.668213,11.674225,12.8012085,0.0,0.03208692,0.03208692,0.15287524,250.0,11.700012,0.0,0.0,74.06885,3309.521,0.00010105266,0.0,52.64318,251.59259,0.0,30.000002,0.21704978,70.0,306.9431,270.7578,0.0,52.64318,0.21704887,14.082977,74.382706,8.330017
22399,20783940.0,0.0,22.959167,23.448853,22.959167,23.312714,22.42929,21.809723,11.666718,11.666962,11.670227,12.801147,0.0,0.03208427,0.03208427,0.15257953,250.0,11.700012,0.0,0.0,73.8768,3301.806,0.000100684134,0.0,52.645004,251.47044,0.0,30.000002,0.21674861,70.0,306.67038,270.50922,0.0,52.645004,0.2167478,14.027265,74.33961,8.330017
22400,20784000.0,0.0,22.960907,23.477417,22.960907,23.315796,22.4292,21.80957,11.669006,11.777863,11.669037,12.801086,0.0,0.032081716,0.032081716,0.15232673,250.0,11.700012,0.0,0.0,73.71705,3294.882,0.00010034204,53.058624,52.648033,251.32895,0.0,30.000002,0.21649054,70.0,306.42615,270.27295,0.0,52.648033,0.21648987,13.9750185,74.30462,8.330017
22401,20784060.0,0.0,22.963196,23.50595,22.963196,23.318695,22.432861,21.809753,11.671356,12.522156,11.902191,12.801025,0.0,0.032079566,0.032079566,0.15211663,250.0,11.700012,0.0,0.0,73.58599,3288.829,0.000100027544,0.0,52.652157,251.17511,0.0,30.000002,0.21627599,70.0,306.2126,270.05365,47.72209,52.652157,0.21627544,13.926075,74.277374,8.330017
22402,20784120.0,0.0,22.965942,23.534454,22.965942,23.321777,22.434998,21.813354,11.673737,12.140533,12.517883,12.800964,0.0,0.032077685,0.032077685,0.15194917,250.0,11.700012,0.0,0.0,73.486725,3283.6257,9.974048e-05,0.0,52.65712,251.01262,0.0,30.000002,0.2161046,70.0,306.0303,269.85342,0.0,52.65712,0.21610421,13.880653,74.2577,8.330017
22403,20784180.0,0.0,22.968506,23.562927,22.968506,23.324982,22.436188,21.81549,11.676086,11.929413,12.135681,12.800873,0.0,0.03207599,0.03207599,0.15182562,250.0,11.700012,0.0,0.0,73.419365,3279.141,9.9479934e-05,0.0,52.662857,250.84193,0.0,30.000002,0.21597752,70.0,305.88013,269.6732,0.0,52.662857,0.21597727,13.839297,74.24579,8.330017
22404,20784240.0,0.0,22.970947,23.5914,22.970947,23.328247,22.43686,21.816711,11.678406,11.815369,11.928406,12.800781,0.0,0.032074474,0.032074474,0.15174766,250.0,11.700012,0.0,0.0,73.384895,3275.3928,9.92459e-05,0.0,52.66931,250.66466,0.0,30.000002,0.21589634,70.0,305.7636,269.5149,0.0,52.66931,0.21589623,13.80247,74.241844,8.330017
22405,20784300.0,0.0,22.973389,23.619812,22.973389,23.331482,22.437256,21.817474,11.680725,11.753235,11.814606,12.80069,0.0,0.032073148,0.032073148,0.15171544,250.0,11.700012,0.0,0.0,73.383095,3272.3958,9.90382e-05,0.0,52.676384,250.48286,0.0,30.000002,0.21586132,70.0,305.68146,269.3799,0.0,52.676384,0.21586137,13.770077,74.24583,8.330017
22406,20784360.0,0.0,22.975403,23.648193,22.975403,23.334106,22.43753,21.818146,11.682983,11.720551,11.753876,12.800598,0.0,0.03207243,0.03207243,0.15172298,250.0,11.700012,0.0,0.0,73.4043,3270.0337,9.8855904e-05,0.0,52.68389,250.3063,0.0,30.000002,0.21586728,70.0,305.63257,269.2715,0.0,52.68389,0.2158675,13.742054,74.25622,8.330017
22407,20784420.0,0.0,22.977386,23.676575,22.977386,23.33667,22.437714,21.818695,11.685089,11.703461,11.721283,12.800507,0.0,0.032072138,0.032072138,0.15176526,250.0,11.700012,0.0,0.0,73.450584,3268.2812,9.8697165e-05,0.0,52.69147,250.13953,0.0,30.000002,0.21590883,70.0,305.61407,269.18942,0.0,52.69147,0.2159092,13.718627,74.27194,8.330017
22408,20784480.0,0.0,22.97931,23.704926,22.97931,23.339111,22.437866,21.819153,11.687134,11.695465,11.705139,12.800446,0.0,0.032072037,0.032072037,0.1518425,250.0,11.700012,0.0,0.0,73.52076,3267.1365,9.8561235e-05,0.0,52.699078,249.98004,0.0,30.000002,0.21598576,70.0,305.6251,269.13196,0.0,52.699078,0.21598627,13.699563,74.29317,8.330017
22409,20784540.0,0.0,22.981201,23.733215,22.981201,23.3414,22.438019,21.81958,11.689056,11.691803,11.696869,12.800354,0.0,0.032072116,0.032072116,0.15195186,250.0,11.700012,0.0,0.0,73.61286,3266.553,9.844674e-05,0.0,52.706635,249.82892,0.0,30.000002,0.21609516,70.0,305.66376,269.09818,0.0,52.706635,0.2160958,13.684591,74.31935,8.330017
22410,20784600.0,0.0,22.982971,23.761505,22.982971,23.343506,22.43814,21.819977,11.690887,11.690552,11.693024,12.800262,0.0,0.032072354,0.032072354,0.15209067,250.0,11.700012,0.0,0.0,73.724815,3266.4836,9.835235e-05,0.0,52.714073,249.68701,0.0,30.000002,0.21623434,70.0,305.72827,269.087,0.0,52.714073,0.21623512,13.673599,74.34999,8.330017
22411,20784660.0,0.0,22.984406,23.789764,22.984406,23.344727,22.439484,21.820587,11.692535,12.959351,11.692383,12.800201,0.0,0.032073207,0.032073207,0.15225118,250.0,11.700012,0.0,0.0,73.84555,3266.8,9.827662e-05,0.0,52.72125,249.56343,0.0,30.000002,0.21639651,70.0,305.81625,269.1004,0.0,52.72125,0.21639739,13.6664715,74.38333,8.330017
22412,20784720.0,0.0,22.986176,23.818024,22.986176,23.345795,22.442932,21.822296,11.694031,12.398712,12.956665,12.80011,0.0,0.032074388,0.032074388,0.15242589,250.0,11.700012,0.0,0.0,73.97566,3267.5227,9.8216966e-05,0.0,52.727783,249.46098,0.0,30.000002,0.21657352,70.0,305.92224,269.13556,0.0,52.727783,0.21657446,13.662847,74.41793,8.330017
22413,20784780.0,0.0,22.987885,23.846222,22.987885,23.346588,22.444885,21.825897,11.695374,12.082306,12.399506,12.800049,0.0,0.032075696,0.032075696,0.15261286,250.0,11.700012,0.0,0.0,74.11293,3268.5554,9.817197e-05,0.0,52.733673,249.37651,0.0,30.000002,0.21676308,70.0,306.0437,269.18918,0.0,52.733673,0.2167641,13.662328,74.45364,8.330017
22414,20784840.0,0.0,22.989136,23.87442,22.989136,23.347168,22.446075,21.828156,11.696503,11.906647,12.079651,12.799988,0.0,0.03207707,0.03207707,0.15280822,250.0,11.700012,0.0,0.0,74.25477,3269.7202,9.813833e-05,0.0,52.73892,249.30844,0.0,30.000002,0.21696115,70.0,306.17694,269.25797,0.0,52.73892,0.21696223,13.665093,74.48988,8.330017
22415,20784900.0,0.0,22.990051,23.902588,22.990051,23.347534,22.446777,21.82965,11.697418,11.811615,11.906189,12.799927,0.0,0.03207847,0.03207847,0.15300886,250.0,11.700012,0.0,0.0,74.39898,3270.985,9.811408e-05,0.0,52.743507,249.25623,0.0,30.000002,0.21716459,70.0,306.3195,269.3398,0.0,52.743507,0.21716571,13.670893,74.526146,8.330017
22416,20784960.0,0.0,22.990295,23.930725,22.990295,23.347046,22.447296,21.830872,11.69812,11.7595825,11.810944,12.799866,0.0,0.032080285,0.032080285,0.15320598,250.0,11.700012,0.0,0.0,74.53427,3272.1995,9.80966e-05,0.0,52.747326,249.22665,0.0,30.000002,0.21736537,70.0,306.46716,269.43454,0.0,52.747326,0.21736653,13.679144,74.56063,8.330017
22417,20785020.0,0.0,22.990326,23.958832,22.990326,23.346375,22.447662,21.831879,11.698578,11.731598,11.75946,12.799835,0.0,0.03208232,0.03208232,0.15339261,250.0,11.700012,0.0,0.0,74.66168,3273.316,9.8082826e-05,0.0,52.75013,249.22136,0.0,30.000002,0.2175561,70.0,306.61465,269.539,0.0,52.75013,0.21755727,13.689645,74.59207,8.330017
22418,20785080.0,0.0,22.990173,23.986938,22.990173,23.34549,22.447968,21.832733,11.698822,11.716278,11.731201,12.799774,0.0,0.03208429,0.03208429,0.15356758,250.0,11.700012,0.0,0.0,74.77928,3274.316,9.807081e-05,0.0,52.751976,249.23453,0.0,30.000002,0.21773507,70.0,306.75885,269.64853,0.0,52.751976,0.2177362,13.701643,74.62058,8.330017
22419,20785140.0,0.0,22.989838,24.015015,22.989838,23.344452,22.448212,21.833557,11.698914,11.708252,11.716278,12.799774,0.0,0.03208619,0.03208619,0.15372793,250.0,11.700012,0.0,0.0,74.88553,3275.1558,9.805882e-05,0.0,52.75293,249.2644,0.0,30.000002,0.21789928,70.0,306.89685,269.76035,0.0,52.75293,0.2179004,13.714604,74.64576,8.330017
22420,20785200.0,0.0,22.98935,24.04306,22.98935,23.343262,22.448456,21.83429,11.698853,11.7039795,11.7083435,12.799744,0.0,0.03208796,0.03208796,0.1538715,250.0,11.700012,0.0,0.0,74.979004,3275.798,9.804523e-05,0.0,52.753044,249.30862,0.0,30.000002,0.21804643,70.0,307.02606,269.87167,0.0,52.753044,0.21804751,13.728123,74.66737,8.330017
22421,20785260.0,0.0,22.988434,24.071075,22.988403,23.3414,22.44873,21.835205,11.698608,11.70163,11.7039795,12.799744,0.0,0.03208993,0.03208993,0.15399162,250.0,11.700012,0.0,0.0,75.05087,3276.1152,9.802795e-05,0.0,52.752304,249.37134,0.0,30.000002,0.2181706,70.0,307.143,269.9818,0.0,52.752304,0.21817164,13.741753,74.68411,8.330017
22422,20785320.0,0.0,22.98767,24.09909,22.98767,23.339478,22.451172,21.83609,11.698181,12.768036,11.701416,12.799744,0.0,0.03209192,0.03209192,0.15408355,250.0,11.700012,0.0,0.0,75.10296,3276.1262,9.8004675e-05,0.0,52.750576,249.45221,0.0,30.000002,0.2182666,70.0,307.24347,270.08755,0.0,52.750576,0.21826756,13.755232,74.6952,8.330017
22423,20785380.0,0.0,22.987213,24.127075,22.987213,23.337494,22.454102,21.83902,11.697693,12.28125,12.765961,12.799744,0.0,0.032093715,0.032093715,0.15414792,250.0,11.700012,0.0,0.0,75.13492,3275.8816,9.797517e-05,0.0,52.747963,249.54568,0.0,30.000002,0.21833466,70.0,307.32587,270.18558,0.0,52.747963,0.21833555,13.767609,74.70104,8.330017
22424,20785440.0,0.0,22.986603,24.15506,22.986603,23.33548,22.45581,21.842407,11.697052,12.016022,12.278534,12.799774,0.0,0.032095287,0.032095287,0.15418378,250.0,11.700012,0.0,0.0,75.14663,3275.2715,9.793809e-05,0.0,52.744614,249.64835,0.0,30.000002,0.21837378,70.0,307.38824,270.27304,0.0,52.744614,0.21837455,13.77871,74.70165,8.330017
22425,20785500.0,0.0,22.985687,24.182983,22.985687,23.333466,22.456848,21.844635,11.69632,11.871307,12.014832,12.799805,0.0,0.032096602,0.032096602,0.15419117,250.0,11.700012,0.0,0.0,75.13835,3274.224,9.789185e-05,0.0,52.740635,249.75703,0.0,30.000002,0.21838391,70.0,307.42963,270.34796,0.0,52.740635,0.21838458,13.788851,74.69722,8.330017
22426,20785560.0,0.0,22.984253,24.210907,22.984253,23.331024,22.45752,21.846375,11.695465,11.791168,11.86908,12.799805,0.0,0.032097995,0.032097995,0.15416606,250.0,11.700012,0.0,0.0,75.10318,3272.672,9.783519e-05,0.0,52.736073,249.87517,0.0,30.000002,0.2183617,70.0,307.4484,270.4106,0.0,52.736073,0.2183623,13.797571,74.686905,8.330017
22427,20785620.0,0.0,22.982758,24.23883,22.982758,23.328644,22.457977,21.847748,11.694519,11.7464905,11.788147,12.799835,0.0,0.0320993,0.0320993,0.15410638,250.0,11.700012,0.0,0.0,75.04483,3270.6387,9.7766766e-05,0.0,52.730854,250.00186,0.0,30.000002,0.21830475,70.0,307.44232,270.45898,0.0,52.730854,0.21830523,13.804655,74.670395,8.330017
22428,20785680.0,0.0,22.981262,24.266724,22.981232,23.326416,22.458344,21.848938,11.693512,11.72229,11.744659,12.799896,0.0,0.032100305,0.032100305,0.15401506,250.0,11.700012,0.0,0.0,74.96465,3268.171,9.7686534e-05,0.0,52.725124,250.13092,0.0,30.000002,0.21821557,70.0,307.41156,270.4906,0.0,52.725124,0.21821593,13.809622,74.648506,8.330017
22429,20785740.0,0.0,22.979767,24.294586,22.979767,23.32431,22.458618,21.849976,11.692505,11.708954,11.7211,12.799927,0.0,0.03210102,0.03210102,0.15389378,250.0,11.700012,0.0,0.0,74.86431,3265.2966,9.759456e-05,0.0,52.71905,250.25905,0.0,30.000002,0.21809582,70.0,307.3564,270.50427,0.0,52.71905,0.21809606,13.812077,74.62167,8.330017
22430,20785800.0,0.0,22.978394,24.322418,22.978394,23.322418,22.458862,21.850983,11.691498,11.700958,11.707336,12.799988,0.0,0.03210141,0.03210141,0.15374555,250.0,11.700012,0.0,0.0,74.74621,3262.0571,9.749129e-05,0.0,52.712803,250.38243,0.0,30.000002,0.2179485,70.0,307.27814,270.49927,0.0,52.712803,0.21794862,13.8118725,74.59061,8.330017
22431,20785860.0,0.0,22.976746,24.35025,22.976746,23.32019,22.459137,21.852112,11.690491,11.696472,11.699921,12.800049,0.0,0.03210186,0.03210186,0.15356751,250.0,11.700012,0.0,0.0,74.60375,3258.3794,9.737661e-05,0.0,52.7064,250.50601,0.0,30.000002,0.21777144,70.0,307.17667,270.47748,0.0,52.7064,0.21777147,13.808924,74.55456,8.330017
22432,20785920.0,0.0,22.97522,24.378082,22.97519,23.318207,22.459381,21.85321,11.689484,11.693573,11.695465,12.800079,0.0,0.032101884,0.032101884,0.15335862,250.0,11.700012,0.0,0.0,74.4427,3254.2961,9.725014e-05,0.0,52.699833,250.632,0.10958393,30.000002,0.21756208,69.84658,307.05127,270.4392,0.0,52.699833,0.21756263,13.803397,74.513695,8.330017
22433,20785980.0,0.0,22.974304,24.405884,22.974304,23.316528,22.46283,21.854279,11.688538,12.579742,11.692596,12.80014,0.0,0.032101348,0.032101348,0.1531247,250.0,11.700012,0.0,0.0,74.26561,3249.9607,9.7112636e-05,0.0,52.69358,250.74933,0.33799276,30.000002,0.21732704,69.52681,306.90292,270.3805,0.0,52.69358,0.21732761,13.79491,74.46963,8.330017
22434,20786040.0,0.0,22.973877,24.433655,22.973877,23.315125,22.465271,21.858368,11.687714,12.17569,12.579559,12.800201,0.0,0.032100677,0.032100677,0.15287167,250.0,11.700012,0.0,0.0,74.0766,3245.4631,9.696684e-05,0.0,52.687664,250.85503,0.5642143,30.000002,0.2170725,69.2101,306.7362,270.30334,0.0,52.687664,0.21707323,13.7831135,74.42295,8.330017
22435,20786100.0,0.0,22.973389,24.461426,22.973389,23.314056,22.466736,21.861542,11.686981,11.953613,12.173889,12.800262,0.0,0.032099795,0.032099795,0.15260294,250.0,11.700012,0.0,0.0,73.87842,3240.732,9.681329e-05,0.0,52.682156,250.94687,0.7903535,30.000002,0.21680173,68.8935,306.5531,270.20813,0.0,52.682156,0.2168027,13.768549,74.37435,8.330017
22436,20786160.0,0.0,22.972443,24.489166,22.972412,23.312622,22.46759,21.863861,11.686279,11.8315735,11.951141,12.8003235,0.0,0.03209916,0.03209916,0.15231673,250.0,11.700012,0.0,0.0,73.66414,3235.6807,9.665211e-05,0.0,52.67704,251.03185,1.0163851,30.000002,0.21651392,68.577065,306.35522,270.0989,0.0,52.67704,0.21651523,13.751785,74.32318,8.330017
22437,20786220.0,0.0,22.971558,24.516907,22.971527,23.311523,22.46817,21.865662,11.685608,11.763855,11.827759,12.800354,0.0,0.032098573,0.032098573,0.1520135,250.0,11.700012,0.0,0.0,73.44101,3230.3936,9.648342e-05,0.0,52.672134,251.11095,1.2423011,30.000002,0.21620901,68.26078,306.14294,269.97623,0.0,52.672134,0.21621077,13.733109,74.26943,8.330017
22438,20786280.0,0.0,22.970825,24.544617,22.970825,23.310822,22.468567,21.867126,11.685059,11.727966,11.762665,12.800415,0.0,0.032097742,0.032097742,0.15169962,250.0,11.700012,0.0,0.0,73.212364,3224.9714,9.630869e-05,0.0,52.667576,251.17789,1.4681209,30.000002,0.2158928,67.944626,305.919,269.83948,0.0,52.667576,0.21589522,13.712318,74.21449,8.330017
22439,20786340.0,0.0,22.970337,24.572327,22.970306,23.310455,22.468872,21.868439,11.684601,11.707947,11.726471,12.800446,0.0,0.032096684,0.032096684,0.15138018,250.0,11.700012,0.0,0.0,72.98228,3219.495,9.612975e-05,0.0,52.663517,251.23003,1.6938604,30.000002,0.21557039,67.6286,305.6866,269.68988,0.0,52.663517,0.21557362,13.68936,74.15934,8.330017
22440,20786400.0,0.0,22.970093,24.600006,22.970032,23.310486,22.469116,21.86969,11.684326,11.6970825,11.707062,12.800476,0.0,0.032095376,0.032095376,0.15105996,250.0,11.700012,0.0,0.0,72.75416,3214.0317,9.594826e-05,0.0,52.660072,251.26543,1.9195225,30.000002,0.21524642,67.31267,305.4489,269.52893,0.0,52.660072,0.21525076,13.664475,74.10487,8.330017
22441,20786460.0,0.0,22.973114,24.627625,22.973053,23.313599,22.473175,21.874786,11.69223,11.693024,11.698578,12.801575,0.0,0.0320919,0.0320919,0.1507721,250.0,11.700012,0.0,0.0,72.57411,3213.7979,9.589816e-05,0.0,52.657944,251.24406,2.1451669,30.000002,0.21495005,66.996765,305.21616,269.34787,0.0,52.657944,0.21495579,13.563451,74.058716,8.330017
22442,20786520.0,0.0,22.976501,24.65512,22.97644,23.316956,22.477264,21.879883,11.703369,11.695709,11.698853,12.80246,0.0,0.03208752,0.03208752,0.150536,250.0,11.700012,0.0,0.0,72.43035,3216.8074,9.6015e-05,0.0,52.658283,251.16226,2.3709564,30.000002,0.21470317,66.680664,305.00403,269.15704,0.0,52.658283,0.21471085,13.408277,74.02435,8.330017
22443,20786580.0,0.0,22.980164,24.682465,22.980103,23.320496,22.481995,21.88498,11.711761,12.865326,11.70285,12.80246,0.0,0.032083157,0.032083157,0.15034448,250.0,11.700012,0.0,0.0,72.3201,3220.8958,9.619946e-05,2.5975168,52.660606,251.04335,2.596727,30.000002,0.21450044,66.36458,304.81528,268.96814,0.0,52.660606,0.21451053,13.2850485,73.999405,8.330017
22444,20786640.0,0.0,22.984528,24.709656,22.984436,23.324158,22.48944,21.890686,11.717926,12.4513855,12.869537,12.802063,0.0,0.03207904,0.03207904,0.15020488,250.0,11.700012,0.0,0.0,72.247536,3226.1199,9.6443284e-05,0.0,52.66496,250.89128,2.8225036,30.000002,0.21434952,66.0485,304.6568,268.78815,2.554513,52.66496,0.21436264,13.192445,73.984955,8.330017
22445,20786700.0,0.0,22.989197,24.736664,22.989044,23.32788,22.495361,21.898926,11.722595,12.123322,12.456024,12.801605,0.0,0.032075394,0.032075394,0.15011841,250.0,11.700012,0.0,0.0,72.21275,3232.267,9.6731084e-05,0.0,52.671062,250.71553,3.0482922,30.000002,0.21425192,65.73239,304.53256,268.6239,0.0,52.671062,0.21426883,13.123711,73.980736,8.330017
22446,20786760.0,0.0,22.992432,24.763458,22.992249,23.330017,22.500275,21.90564,11.725952,11.941925,12.123383,12.8012085,0.0,0.032073416,0.032073416,0.15006872,250.0,11.700012,0.0,0.0,72.19035,3238.7502,9.704894e-05,0.0,52.67834,250.5448,3.273939,30.000002,0.21419355,65.41649,304.44052,268.48566,0.0,52.67834,0.21421523,13.074112,73.98255,8.330017
22447,20786820.0,0.0,22.995514,24.790009,22.99527,23.332123,22.50467,21.91156,11.728241,11.843689,11.94223,12.800842,0.0,0.03207247,0.03207247,0.15004715,250.0,11.700012,0.0,0.0,72.18919,3245.5105,9.738586e-05,0.0,52.685863,250.38907,3.499474,30.000002,0.21416423,65.10074,304.37592,268.374,0.0,52.685863,0.2141918,13.041218,73.9884,8.330017
22448,20786880.0,0.0,22.998505,24.816345,22.9982,23.334229,22.50885,21.917053,11.729767,11.790253,11.842957,12.800568,0.0,0.032071985,0.032071985,0.15005639,250.0,11.700012,0.0,0.0,72.208725,3252.5518,9.773557e-05,0.0,52.693546,250.24193,3.7247815,30.000002,0.21416523,64.78531,304.33804,268.28574,0.0,52.693546,0.2142001,13.020735,73.99908,8.330017
22449,20786940.0,0.0,23.001434,24.842438,23.001068,23.336243,22.512878,21.922272,11.730743,11.762451,11.790802,12.8003235,0.0,0.032071844,0.032071844,0.15009433,250.0,11.700012,0.0,0.0,72.24816,3259.8137,9.809342e-05,0.0,52.70129,250.10378,3.949882,30.000002,0.21419385,64.47017,304.32516,268.21982,0.0,52.70129,0.21423776,13.010004,74.014206,8.330017
22450,20787000.0,0.0,23.004333,24.868225,23.003845,23.338165,22.516785,21.927338,11.731323,11.748047,11.763428,12.800171,0.0,0.032071892,0.032071892,0.1501596,250.0,11.700012,0.0,0.0,72.306465,3267.2478,9.84557e-05,0.0,52.708996,249.974,4.1744633,30.000002,0.21424808,64.155754,304.33585,268.17487,0.0,52.708996,0.21430314,13.006992,74.03358,8.330017
22451,20787060.0,0.0,23.006592,24.893738,23.006012,23.33902,22.520874,21.932617,11.731537,11.7404175,11.748749,12.800018,0.0,0.032072693,0.032072693,0.15024166,250.0,11.700012,0.0,0.0,72.368034,3274.6392,9.881852e-05,0.0,52.716465,249.86426,4.3987136,30.000002,0.21431811,63.8418,304.3665,268.1529,0.0,52.716465,0.21438685,13.009993,74.05481,8.330017
22452,20787120.0,0.0,23.00882,24.918945,23.008057,23.339783,22.524933,21.937866,11.731415,11.7361145,11.7404785,12.799896,0.0,0.03207391,0.03207391,0.15033223,250.0,11.700012,0.0,0.0,72.43635,3281.9343,9.917767e-05,0.0,52.723267,249.77762,4.6226954,30.000002,0.2143944,63.52823,304.4113,268.15082,0.0,52.723267,0.21447991,13.018014,74.07634,8.330017
22453,20787180.0,0.0,23.010956,24.943787,23.01001,23.340393,22.52893,21.943054,11.731079,11.733856,11.736237,12.799805,0.0,0.032075144,0.032075144,0.15043265,250.0,11.700012,0.0,0.0,72.51047,3289.1465,9.953186e-05,0.0,52.729424,249.7076,4.8454294,30.000002,0.21447688,63.2164,304.4686,268.1648,0.0,52.729424,0.2145828,13.030111,74.09871,8.330017
22454,20787240.0,0.0,23.013306,24.968323,23.012115,23.340881,22.534668,21.948242,11.730682,12.838165,11.733704,12.799744,0.0,0.032076374,0.032076374,0.15053988,250.0,11.700012,0.0,0.0,72.58878,3296.8013,9.988076e-05,0.0,52.73503,249.65155,5.066993,30.000002,0.21456194,62.90621,304.53543,268.19147,0.0,52.73503,0.21469252,13.044095,74.12154,8.330017
22455,20787300.0,0.0,23.016022,24.992462,23.014557,23.341248,22.541412,21.954987,11.730377,12.332886,12.843506,12.799744,0.0,0.032077517,0.032077517,0.15065238,250.0,11.700012,0.0,0.0,72.67024,3305.4302,0.00010022681,0.0,52.740086,249.608,5.2880893,30.000002,0.21464685,62.596672,304.61005,268.2289,0.0,52.740086,0.21480733,13.057444,74.144646,8.330017
22456,20787360.0,0.0,23.017578,25.016235,23.015747,23.339966,22.546661,21.962616,11.729919,12.059448,12.335083,12.799744,0.0,0.032079667,0.032079667,0.15075362,250.0,11.700012,0.0,0.0,72.73045,3313.6301,0.00010056741,0.0,52.744396,249.59503,5.5082555,30.000002,0.21471658,62.28844,304.68698,268.28046,0.0,52.744396,0.21491295,13.07123,74.1643,8.330017
22457,20787420.0,0.0,23.018768,25.039581,23.01654,23.338593,22.551208,21.969025,11.728912,11.909393,12.059662,12.799683,0.0,0.03208214,0.03208214,0.15083352,250.0,11.700012,0.0,0.0,72.776474,3321.1868,0.00010089318,0.0,52.747326,249.61469,5.727296,30.000002,0.2147586,61.981785,304.75812,268.34094,0.0,52.747326,0.21499787,13.089642,74.178696,8.330017
22458,20787480.0,0.0,23.019836,25.0625,23.01709,23.337158,22.555359,21.974762,11.72757,11.825714,11.906555,12.799622,0.0,0.032084502,0.032084502,0.15089376,250.0,11.700012,0.0,0.0,72.80786,3328.1455,0.00010120158,0.0,52.749126,249.65538,5.944496,30.000002,0.21477279,61.677708,304.82053,268.4035,0.0,52.749126,0.21506289,13.110632,74.18868,8.330017
22459,20787540.0,0.0,23.020844,25.084991,23.017487,23.335693,22.559296,21.980103,11.726013,11.780518,11.824402,12.799591,0.0,0.032086637,0.032086637,0.15093307,250.0,11.700012,0.0,0.0,72.82441,3334.5002,0.00010149083,0.0,52.74989,249.71254,6.15963,30.000002,0.21475655,61.37652,304.87164,268.46436,0.0,52.74989,0.21510647,13.132893,74.19428,8.330017
22460,20787600.0,0.0,23.02185,25.107025,23.017792,23.334229,22.56308,21.98523,11.724335,11.754822,11.77829,12.799561,0.0,0.032088436,0.032088436,0.15095118,250.0,11.700012,0.0,0.0,72.826164,3340.2644,0.000101759804,0.0,52.749813,249.78062,6.3729773,30.000002,0.21470815,61.077835,304.9095,268.51978,0.0,52.749813,0.2151282,13.155193,74.19574,8.330017
22461,20787660.0,0.0,23.022186,25.12857,23.017303,23.331757,22.56662,21.98996,11.722473,11.740509,11.753235,12.799561,0.0,0.032090604,0.032090604,0.15093891,250.0,11.700012,0.0,0.0,72.79819,3345.2505,0.000102006954,0.0,52.74885,249.8688,6.583153,30.000002,0.21461904,60.78359,304.93088,268.57114,0.0,52.74885,0.21512033,13.176769,74.191025,8.330017
22462,20787720.0,0.0,23.022614,25.149628,23.016754,23.329376,22.570068,21.994598,11.720459,11.732361,11.739716,12.799591,0.0,0.03209276,0.03209276,0.15088503,250.0,11.700012,0.0,0.0,72.742775,3349.3784,0.00010222604,0.0,52.746593,249.97853,6.7876415,30.000002,0.2144774,60.497303,304.92697,268.61252,0.0,52.746593,0.21507075,13.196971,74.17811,8.330017
22463,20787780.0,0.0,23.023193,25.170166,23.016235,23.327118,22.573517,21.999207,11.718445,11.726929,11.731262,12.799622,0.0,0.032094467,0.032094467,0.15079696,250.0,11.700012,0.0,0.0,72.66384,3352.802,0.00010241956,0.0,52.743465,250.09583,6.9917397,30.000002,0.21428622,60.211563,304.89868,268.6388,0.0,52.743465,0.21498612,13.214627,74.15901,8.330017
22464,20787840.0,0.0,23.024078,25.190186,23.015747,23.325012,22.576904,22.003754,11.716461,11.722687,11.725067,12.799683,0.0,0.032095816,0.032095816,0.15068425,250.0,11.700012,0.0,0.0,72.56853,3355.7483,0.0001025945,0.0,52.73986,250.21494,7.199008,30.000002,0.21405105,59.92139,304.85178,268.65182,0.0,52.73986,0.21487613,13.229733,74.13566,8.330017
22465,20787900.0,0.0,23.025513,25.209656,23.015747,23.32306,22.583069,22.00827,11.714508,12.646027,11.720764,12.799744,0.0,0.032096874,0.032096874,0.15054597,250.0,11.700012,0.0,0.0,72.45613,3358.2344,0.00010274951,0.0,52.735786,250.33353,7.3917074,30.000002,0.2137816,59.651608,304.78485,268.64963,0.0,52.735786,0.21473996,13.241943,74.10786,8.330017
22466,20787960.0,0.0,23.026611,25.228516,23.015198,23.319916,22.588593,22.01529,11.712616,12.223175,12.647644,12.799805,0.0,0.032098513,0.032098513,0.15036896,250.0,11.700012,0.0,0.0,72.30637,3360.028,0.000102883234,0.0,52.731186,250.46649,7.5855904,30.000002,0.21345541,59.380173,304.694,268.63525,0.0,52.731186,0.21456629,13.250308,74.07274,8.330017
22467,20788020.0,0.0,23.027802,25.246826,23.014496,23.317047,22.593018,22.02185,11.710632,11.991028,12.222473,12.799866,0.0,0.032100126,0.032100126,0.1501492,250.0,11.700012,0.0,0.0,72.12929,3361.1025,0.00010299375,0.0,52.72563,250.61287,7.7767386,30.000002,0.21306874,59.112568,304.5749,268.60492,0.0,52.72563,0.21434975,13.255751,74.02961,8.330017
22468,20788080.0,0.0,23.029144,25.264526,23.013763,23.314514,22.596863,22.027374,11.708679,11.862732,11.988617,12.799927,0.0,0.032101367,0.032101367,0.149893,250.0,11.700012,0.0,0.0,71.92826,3361.5332,0.000103081744,0.0,52.719456,250.76079,7.9641247,30.000002,0.21262752,58.850224,304.42844,268.5544,0.0,52.719456,0.21409602,13.257856,73.98012,8.330017
22469,20788140.0,0.0,23.030762,25.281586,23.013062,23.312286,22.600342,22.032349,11.706787,11.790741,11.858093,12.800018,0.0,0.032102123,0.032102123,0.149605,250.0,11.700012,0.0,0.0,71.70712,3361.4182,0.00010314865,0.0,52.712917,250.90344,8.1483,30.000002,0.21213494,58.59238,304.25613,268.48187,0.0,52.712917,0.21380953,13.256147,73.92538,8.330017
22470,20788200.0,0.0,23.032745,25.298004,23.012512,23.310455,22.603668,22.036957,11.705017,11.751373,11.787384,12.800079,0.0,0.03210239,0.03210239,0.14929001,250.0,11.700012,0.0,0.0,71.46953,3360.8198,0.00010319578,0.0,52.70624,251.03584,8.32558,30.000002,0.21160018,58.344185,304.06024,268.38684,0.0,52.70624,0.21349505,13.250658,73.86642,8.330017
22471,20788260.0,0.0,23.033905,25.313751,23.010986,23.307343,22.606659,22.04129,11.703247,11.729858,11.74942,12.80014,0.0,0.03210332,0.03210332,0.14893748,250.0,11.700012,0.0,0.0,71.19381,3359.4805,0.00010322272,0.0,52.699356,251.17543,8.496963,30.000002,0.21101502,58.10425,303.84006,268.2757,0.0,52.699356,0.21314442,13.241528,73.80054,8.330017
22472,20788320.0,0.0,23.035553,25.328827,23.009613,23.304657,22.60962,22.045502,11.701447,11.717163,11.727631,12.800232,0.0,0.032104332,0.032104332,0.14854355,250.0,11.700012,0.0,0.0,70.89405,3357.5664,0.00010322909,0.0,52.691833,251.32301,8.666806,30.000002,0.2103686,57.86647,303.59222,268.146,0.0,52.691833,0.21275249,13.228854,73.72703,8.330017
22473,20788380.0,0.0,23.037659,25.3432,23.008575,23.30249,22.612518,22.049652,11.699738,11.709564,11.715179,12.800293,0.0,0.032104824,0.032104824,0.14811893,250.0,11.700012,0.0,0.0,70.57513,3355.1768,0.000103216225,0.0,52.683987,251.46371,8.831234,30.000002,0.20967652,57.636272,303.31973,267.99377,0.0,52.683987,0.21232882,13.212498,73.64844,8.330017
22474,20788440.0,0.0,23.040161,25.356873,23.007935,23.300964,22.615387,22.053741,11.698151,11.704987,11.708252,12.800354,0.0,0.032104738,0.032104738,0.14766656,250.0,11.700012,0.0,0.0,70.24089,3352.2764,0.00010318232,0.0,52.676155,251.58824,8.980032,30.000002,0.2089626,57.427956,303.02197,267.81476,0.0,52.676155,0.21187627,13.192174,73.56562,8.330017
22475,20788500.0,0.0,23.043243,25.369812,23.00772,23.30011,22.618378,22.0578,11.696808,12.196747,11.703918,12.800446,0.0,0.03210394,0.03210394,0.1471991,250.0,11.700012,0.0,0.0,69.90095,3349.1133,0.00010313134,34.185257,52.66891,251.68515,9.123375,30.000002,0.20822366,57.22728,302.70514,267.60886,0.0,52.66891,0.21140717,13.167161,73.481384,8.330017
22476,20788560.0,0.0,23.046448,25.381958,23.006989,23.297699,22.624634,22.06192,11.695496,12.498077,12.172333,12.800507,0.0,0.03210403,0.03210403,0.14670889,250.0,11.700012,0.0,0.0,69.53186,3345.674,0.000103072,0.0,52.661686,251.79272,9.285431,30.000002,0.20740496,57.000397,302.37808,267.3976,35.321426,52.661686,0.21091716,13.139669,73.39261,8.330017
22477,20788620.0,0.0,23.05014,25.393372,23.006836,23.295898,22.629303,22.069214,11.694214,12.136993,12.499329,12.800568,0.0,0.032104198,0.032104198,0.14618984,250.0,11.700012,0.0,0.0,69.14787,3341.856,0.0001029978,0.0,52.65414,251.90152,9.431786,30.000002,0.20657004,56.7955,302.03174,267.17065,0.0,52.65414,0.21039845,13.109243,73.29848,8.330017
22478,20788680.0,0.0,23.054169,25.403992,23.006714,23.294708,22.633057,22.075073,11.693024,11.9357605,12.133606,12.800629,0.0,0.032103907,0.032103907,0.14565337,250.0,11.700012,0.0,0.0,68.75539,3337.758,0.000102911035,0.0,52.64668,251.99779,9.576896,30.000002,0.20569989,56.592346,301.67023,266.92523,0.0,52.64668,0.20986137,13.075773,73.201706,8.330017
22479,20788740.0,0.0,23.058441,25.413788,23.006836,23.294128,22.636292,22.079987,11.691986,11.825836,11.934265,12.80069,0.0,0.032103084,0.032103084,0.14510706,250.0,11.700012,0.0,0.0,68.36033,3333.4338,0.000102812795,0.0,52.63958,252.0748,9.714185,30.000002,0.20481913,56.400143,301.29703,266.6614,0.0,52.63958,0.20931335,13.039799,73.10389,8.330017
22480,20788800.0,0.0,23.06308,25.42276,23.007263,23.29419,22.639252,22.084473,11.69104,11.764587,11.823547,12.800751,0.0,0.032101676,0.032101676,0.14455959,250.0,11.700012,0.0,0.0,67.96915,3328.9766,0.00010270461,0.0,52.633118,252.1274,9.847594,30.000002,0.20392896,56.213367,300.91702,266.3809,0.0,52.633118,0.20876303,13.002029,73.006805,8.330017
22481,20788860.0,0.0,23.066833,25.430878,23.006622,23.292847,22.641876,22.088531,11.690247,11.7308655,11.762939,12.800781,0.0,0.032101113,0.032101113,0.14400081,250.0,11.700012,0.0,0.0,67.5573,3324.1797,0.000102588056,0.0,52.627228,252.17694,9.977238,30.000002,0.20302302,56.031864,300.5314,266.09293,0.0,52.627228,0.20820315,12.961669,72.90763,8.330017
22482,20788920.0,0.0,23.071136,25.43814,23.006317,23.292145,22.644379,22.092468,11.689423,11.7118225,11.728973,12.800812,0.0,0.032100726,0.032100726,0.14342742,250.0,11.700012,0.0,0.0,67.14213,3319.2002,0.00010246236,0.0,52.621315,252.22678,10.10654,30.000002,0.2020881,55.850845,300.13785,265.7969,0.0,52.621315,0.20762897,12.919728,72.805595,8.330017
22483,20788980.0,0.0,23.07547,25.444519,23.00653,23.292206,22.64682,22.096313,11.68869,11.702087,11.711945,12.800842,0.0,0.03209983,0.03209983,0.14285342,250.0,11.700012,0.0,0.0,66.73103,3314.001,0.00010232671,0.0,52.61577,252.25894,10.218507,30.000002,0.20119101,55.69409,299.7399,265.4889,0.0,52.61577,0.20705317,12.87704,72.70399,8.330017
22484,20789040.0,0.0,23.080688,25.449982,23.007233,23.292938,22.649231,22.100067,11.688202,11.696442,11.7022705,12.800873,0.0,0.032098368,0.032098368,0.14229012,250.0,11.700012,0.0,0.0,66.33278,3308.978,0.000102186874,0.0,52.611004,252.26604,10.336908,30.000002,0.20027001,55.52833,299.34393,265.17065,0.0,52.611004,0.2064869,12.832347,72.605225,8.330017
22485,20789100.0,0.0,23.0867,25.454529,23.0083,23.29422,22.651642,22.10382,11.687958,11.692749,11.696045,12.800903,0.0,0.032096464,0.032096464,0.14174336,250.0,11.700012,0.0,0.0,65.95023,3304.2275,0.000102047255,0.0,52.60709,252.2493,10.461202,30.000002,0.19932984,55.354317,298.95456,264.8465,0.0,52.60709,0.20593624,12.7860565,72.51026,8.330017
22486,20789160.0,0.0,23.091095,25.45816,23.008423,23.293793,22.655243,22.107513,11.687683,12.91214,11.692413,12.800934,0.0,0.03209579,0.03209579,0.14119552,250.0,11.700012,0.0,0.0,65.552055,3299.1377,0.00010190441,0.0,52.603703,252.23804,10.566353,30.000002,0.19844605,55.207104,298.5694,264.52658,0.0,52.603703,0.2053871,12.739743,72.41455,8.330017
22487,20789220.0,0.0,23.096619,25.460815,23.009308,23.293915,22.660553,22.112427,11.687439,12.357178,12.913818,12.800934,0.0,0.03209533,0.03209533,0.1406454,250.0,11.700012,0.0,0.0,65.15844,3294.155,0.00010175897,0.0,52.60027,252.23018,10.675918,30.000002,0.19753414,55.05372,298.18622,264.2077,0.0,52.60027,0.20483604,12.693003,72.31797,8.330017
22488,20789280.0,0.0,23.102661,25.462494,23.010712,23.294678,22.664429,22.118988,11.687317,12.053284,12.35791,12.800934,0.0,0.032094542,0.032094542,0.1401046,250.0,11.700012,0.0,0.0,64.7754,3289.3093,0.00010161253,0.0,52.59713,252.21158,10.784122,30.000002,0.1966251,54.902233,297.8081,263.8871,0.0,52.59713,0.20429364,12.645851,72.2233,8.330017
22489,20789340.0,0.0,23.108795,25.463196,23.012238,23.29602,22.667572,22.124176,11.687286,11.886841,12.0529175,12.800934,0.0,0.03209332,0.03209332,0.1395806,250.0,11.700012,0.0,0.0,64.40872,3284.585,0.00010146652,0.0,52.594532,252.17612,10.889375,30.000002,0.19573255,54.754875,297.43826,263.56512,0.0,52.594532,0.20376714,12.598787,72.13215,8.330017
22490,20789400.0,0.0,23.115234,25.46289,23.013947,23.297913,22.670258,22.128662,11.687439,11.796356,11.8871765,12.800934,0.0,0.03209163,0.03209163,0.1390809,250.0,11.700012,0.0,0.0,64.063736,3280.122,0.00010132308,0.0,52.592705,252.1191,10.996262,30.000002,0.19484621,54.605232,297.08044,263.2432,0.0,52.592705,0.20326401,12.552023,72.046135,8.330017
22491,20789460.0,0.0,23.119629,25.461548,23.014313,23.297913,22.672516,22.132599,11.6875,11.748627,11.799652,12.800934,0.0,0.0320912,0.0320912,0.13859063,250.0,11.700012,0.0,0.0,63.709587,3275.3813,0.00010118031,0.0,52.59143,252.06993,11.08388,30.000002,0.19404037,54.482567,296.73438,262.933,0.0,52.59143,0.20277295,12.506665,71.9612,8.330017
22492,20789520.0,0.0,23.124664,25.459137,23.014954,23.298492,22.674652,22.136353,11.6875,11.722137,11.751038,12.800903,0.0,0.032091025,0.032091025,0.13810465,250.0,11.700012,0.0,0.0,63.364704,3270.7405,0.00010103727,0.0,52.589996,252.02837,11.179461,30.000002,0.19320054,54.348755,296.39572,262.63028,0.0,52.589996,0.2022866,12.462404,71.8764,8.330017
22493,20789580.0,0.0,23.130371,25.455658,23.01593,23.29956,22.676697,22.139984,11.687653,11.706451,11.72229,12.800903,0.0,0.03209054,0.03209054,0.13763252,250.0,11.700012,0.0,0.0,63.032867,3266.3535,0.00010089659,0.0,52.5887,251.98018,11.281989,30.000002,0.19233714,54.205215,296.06613,262.33102,0.0,52.5887,0.2018135,12.418183,71.79418,8.330017
22494,20789640.0,0.0,23.136047,25.45111,23.017212,23.301117,22.678741,22.143555,11.687866,11.697571,11.705902,12.800873,0.0,0.032089707,0.032089707,0.13718092,250.0,11.700012,0.0,0.0,62.7193,3262.13,0.00010075903,0.0,52.587795,251.92088,11.375074,30.000002,0.19152473,54.074894,295.74805,262.0363,0.0,52.587795,0.20136021,12.374738,71.71597,8.330017
22495,20789700.0,0.0,23.141235,25.445465,23.01892,23.303223,22.680725,22.147034,11.68811,11.693481,11.698273,12.800842,0.0,0.032088403,0.032088403,0.1367602,250.0,11.700012,0.0,0.0,62.43217,3258.0347,0.00010062427,0.0,52.58755,251.84436,11.452547,30.000002,0.19080305,53.966434,295.44604,261.74808,0.0,52.58755,0.20093685,12.333882,71.64401,8.330017
22496,20789760.0,0.0,23.145538,25.43869,23.019226,23.303223,22.682587,22.150482,11.6883545,11.691254,11.694031,12.800812,0.0,0.03208844,0.03208844,0.13634464,250.0,11.700012,0.0,0.0,62.131016,3253.9229,0.00010049258,0.0,52.58748,251.78424,11.53868,30.000002,0.19004652,53.845848,295.1556,261.4745,0.0,52.58748,0.20052142,12.293542,71.57198,8.330017
22497,20789820.0,0.0,23.150482,25.430786,23.020203,23.30371,22.68692,22.1539,11.688507,12.708008,11.691681,12.800812,0.0,0.032088734,0.032088734,0.13593407,250.0,11.700012,0.0,0.0,61.83926,3249.914,0.00010036206,0.0,52.587074,251.73604,11.624811,30.000002,0.1892907,53.725266,294.8734,261.21136,0.0,52.587074,0.20011145,12.254583,71.500084,8.330017
22498,20789880.0,0.0,23.155853,25.42154,23.02182,23.304565,22.691345,22.15976,11.68869,12.23938,12.700012,12.800781,0.0,0.032088827,0.032088827,0.1355255,250.0,11.700012,0.0,0.0,61.551094,3245.9766,0.00010023134,0.0,52.586533,251.6879,11.7083845,30.000002,0.18854406,53.60826,294.59338,260.94925,0.0,52.586533,0.19970304,12.21546,71.42839,8.330017
22499,20789940.0,0.0,23.161194,25.411469,23.02356,23.305817,22.694489,22.165466,11.688904,11.991974,12.244385,12.800751,0.0,0.032088544,0.032088544,0.1351455,250.0,11.700012,0.0,0.0,61.286457,3242.3215,0.000100107165,0.0,52.58611,251.63548,11.789593,30.000002,0.18782987,53.49457,294.33157,260.70038,0.0,52.58611,0.19932248,12.178723,71.36192,8.330017
