,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22500,20790000.0,0.0,23.16632,25.399994,23.02533,23.307465,22.697021,22.170135,11.689148,11.854401,11.9921875,12.800751,0.0,0.032087833,0.032087833,0.13478076,250.0,11.700012,0.0,0.0,61.03612,3238.7336,9.998403e-05,0.0,52.58599,251.57176,11.868039,30.000002,0.18713838,53.384747,294.07693,260.45282,0.0,52.58599,0.19895628,12.142854,71.29864,8.330017
22501,20790060.0,0.0,23.169708,25.387695,23.025238,23.30658,22.699066,22.174103,11.68927,11.778961,11.853851,12.80072,0.0,0.03208859,0.03208859,0.13441618,250.0,11.700012,0.0,0.0,60.763992,3234.8904,9.986201e-05,0.0,52.58593,251.52867,11.947499,30.000002,0.18644245,53.2735,293.8312,260.2198,0.0,52.58593,0.19859332,12.10821,71.234245,8.330017
22502,20790120.0,0.0,23.173004,25.374847,23.025238,23.306091,22.700897,22.177704,11.6892395,11.737244,11.777313,12.80069,0.0,0.03208994,0.03208994,0.13403885,250.0,11.700012,0.0,0.0,60.489536,3230.8933,9.973844e-05,0.0,52.584946,251.51373,12.023594,30.000002,0.18574975,53.16697,293.5865,259.99734,0.0,52.584946,0.19821872,12.074367,71.16602,8.330017
22503,20790180.0,0.0,23.17633,25.36145,23.025513,23.30606,22.702606,22.181122,11.689148,11.714966,11.736481,12.80069,0.0,0.032090843,0.032090843,0.13366133,250.0,11.700012,0.0,0.0,60.216774,3226.8508,9.961363e-05,0.0,52.58339,251.50487,12.097732,30.000002,0.18506363,53.06318,293.34363,259.77798,0.0,52.58339,0.19784299,12.041177,71.09732,8.330017
22504,20790240.0,0.0,23.179321,25.347565,23.026062,23.306488,22.704254,22.184418,11.689087,11.703949,11.716309,12.800659,0.0,0.032091223,0.032091223,0.13328859,250.0,11.700012,0.0,0.0,59.95142,3222.7603,9.9487916e-05,0.0,52.581608,251.49452,12.161423,30.000002,0.1844297,52.97401,293.10327,259.55984,0.0,52.581608,0.19747102,12.00832,71.029465,8.330017
22505,20790300.0,0.0,23.182922,25.33316,23.026917,23.307404,22.705841,22.187653,11.689178,11.6979065,11.7052,12.800659,0.0,0.03209098,0.03209098,0.13292828,250.0,11.700012,0.0,0.0,59.69871,3218.9172,9.936463e-05,0.0,52.579983,251.4726,12.231396,30.000002,0.18377438,52.876045,292.86807,259.341,0.0,52.579983,0.1971102,11.974913,70.96429,8.330017
22506,20790360.0,0.0,23.184692,25.318268,23.026001,23.305603,22.707306,22.190796,11.689148,11.694214,11.698425,12.80069,0.0,0.03209231,0.03209231,0.13254833,250.0,11.700012,0.0,0.0,59.409607,3214.662,9.924021e-05,0.0,52.577938,251.48117,12.300156,30.000002,0.18310975,52.77978,292.63162,259.13144,0.0,52.577938,0.196733,11.940984,70.893906,8.330017
22507,20790420.0,0.0,23.186523,25.302887,23.025269,23.304321,22.70877,22.193878,11.688934,11.692017,11.694458,12.80069,0.0,0.03209391,0.03209391,0.13214609,250.0,11.700012,0.0,0.0,59.110577,3210.148,9.911148e-05,0.0,52.57489,251.51324,12.367764,30.000002,0.18243106,52.68513,292.3886,258.92374,0.0,52.57489,0.19633399,11.907201,70.81814,8.330017
22508,20790480.0,0.0,23.189056,25.287018,23.02533,23.303406,22.713654,22.19696,11.68869,12.531799,11.691895,12.80069,0.0,0.03209512,0.03209512,0.1317334,250.0,11.700012,0.0,0.0,58.8066,3205.627,9.898023e-05,0.0,52.571297,251.55049,12.435887,30.000002,0.18173978,52.589756,292.14087,258.71274,0.0,52.571297,0.1959237,11.872802,70.74003,8.330017
22509,20790540.0,0.0,23.191925,25.27069,23.026062,23.302979,22.717163,22.203278,11.688477,12.14978,12.533478,12.80072,0.0,0.032095753,0.032095753,0.13131292,250.0,11.700012,0.0,0.0,58.500748,3201.0784,9.884676e-05,0.0,52.567345,251.5863,12.501362,30.000002,0.18105365,52.498096,291.88803,258.4957,0.0,52.567345,0.19550449,11.837339,70.660385,8.330017
22510,20790600.0,0.0,23.194763,25.253876,23.026733,23.30304,22.719727,22.208313,11.688324,11.939941,12.149292,12.80072,0.0,0.03209575,0.03209575,0.13089104,250.0,11.700012,0.0,0.0,58.19788,3196.5022,9.871201e-05,0.0,52.56338,251.61258,12.567433,30.000002,0.18036239,52.40559,291.632,258.2713,0.0,52.56338,0.19508258,11.801025,70.580795,8.330017
22511,20790660.0,0.0,23.195618,25.236603,23.025452,23.300537,22.721558,22.21231,11.688049,11.825165,11.939026,12.800751,0.0,0.032097027,0.032097027,0.13044704,250.0,11.700012,0.0,0.0,57.85746,3191.425,9.857382e-05,0.0,52.55924,251.65958,12.631869,30.000002,0.17966281,52.315384,291.37048,258.0484,0.0,52.55924,0.19464125,11.763859,70.495926,8.330017
22512,20790720.0,0.0,23.196472,25.218903,23.024323,23.298615,22.723114,22.21582,11.6875305,11.761322,11.822235,12.800751,0.0,0.032098662,0.032098662,0.12996964,250.0,11.700012,0.0,0.0,57.500805,3185.944,9.842787e-05,0.0,52.554028,251.73181,12.69628,30.000002,0.17893569,52.22521,291.09653,257.822,0.0,52.554028,0.19416712,11.726416,70.40344,8.330017
22513,20790780.0,0.0,23.197266,25.200745,23.023438,23.297241,22.724487,22.219025,11.68689,11.727509,11.76062,12.800751,0.0,0.032099664,0.032099664,0.12947273,250.0,11.700012,0.0,0.0,57.133114,3180.144,9.8273915e-05,0.0,52.548183,251.80667,12.75728,30.000002,0.17820843,52.13981,290.81155,257.58527,0.0,52.548183,0.19367221,11.688544,70.306984,8.330017
22514,20790840.0,0.0,23.198364,25.18216,23.022919,23.296478,22.725769,22.222046,11.686371,11.708527,11.726257,12.800781,0.0,0.03210004,0.03210004,0.12896305,250.0,11.700012,0.0,0.0,56.760914,3174.248,9.811461e-05,0.0,52.542175,251.87419,12.818752,30.000002,0.17746785,52.05375,290.51736,257.33597,0.0,52.542175,0.19316328,11.6485,70.20826,8.330017
22515,20790900.0,0.0,23.199615,25.163147,23.022736,23.296295,22.72699,22.225006,11.685913,11.698181,11.707672,12.800812,0.0,0.03209967,0.03209967,0.12844804,250.0,11.700012,0.0,0.0,56.38972,3168.2542,9.795058e-05,0.0,52.536304,251.92686,12.879281,30.000002,0.17672734,51.96901,290.2164,257.07367,0.0,52.536304,0.19264747,11.606949,70.109,8.330017
22516,20790960.0,0.0,23.198975,25.143707,23.020996,23.293762,22.728058,22.227814,11.685364,11.692841,11.698303,12.800842,0.0,0.032100495,0.032100495,0.12790294,250.0,11.700012,0.0,0.0,55.977154,3161.6384,9.7778466e-05,0.0,52.53031,251.99744,12.932831,30.000002,0.17599908,51.89404,289.90466,256.8064,0.0,52.53031,0.1921041,11.563801,70.00302,8.330017
22517,20791020.0,0.0,23.198792,25.12387,23.019592,23.291962,22.729095,22.23059,11.684662,11.689606,11.692841,12.800873,0.0,0.032101378,0.032101378,0.12732609,250.0,11.700012,0.0,0.0,55.549812,3154.687,9.7596494e-05,0.0,52.523624,252.0802,12.991505,30.000002,0.17522009,51.811893,289.57883,256.52826,0.0,52.523624,0.19152902,11.519131,69.89016,8.330017
22518,20791080.0,0.0,23.199036,25.103607,23.018707,23.290741,22.73117,22.233337,11.684021,12.9599,11.689056,12.800903,0.0,0.03210174,0.03210174,0.12673655,250.0,11.700012,0.0,0.0,55.11714,3147.6245,9.7409174e-05,0.0,52.51679,252.15714,13.050704,30.000002,0.17442855,51.72902,289.24496,256.2386,0.0,52.51679,0.19094017,11.472703,69.77485,8.330017
22519,20791140.0,0.0,23.199951,25.082977,23.018799,23.290161,22.735474,22.23706,11.683472,12.401733,12.959412,12.800964,0.0,0.03210151,0.03210151,0.12613718,250.0,11.700012,0.0,0.0,54.68204,3140.5193,9.7216296e-05,0.0,52.51,252.2232,13.108232,30.000002,0.17363776,51.648476,288.90344,255.93597,0.0,52.51,0.1903403,11.424569,69.65787,8.330017
22520,20791200.0,0.0,23.201324,25.06195,23.01944,23.290253,22.73825,22.24289,11.683105,12.077087,12.404785,12.800995,0.0,0.032100566,0.032100566,0.1255362,250.0,11.700012,0.0,0.0,54.251312,3133.457,9.7020406e-05,0.0,52.50363,252.26915,13.166118,30.000002,0.17284466,51.567436,288.55676,255.61942,0.0,52.50363,0.18973741,11.374224,69.54118,8.330017
22521,20791260.0,0.0,23.200775,25.040558,23.018127,23.287933,22.740051,22.247223,11.682739,11.897827,12.076477,12.801025,0.0,0.032100897,0.032100897,0.124915145,250.0,11.700012,0.0,0.0,53.785397,3125.9385,9.6820586e-05,0.0,52.497547,252.32593,13.223134,30.000002,0.17204316,51.487614,288.20462,255.2993,0.0,52.497547,0.18911709,11.321979,69.4198,8.330017
22522,20791320.0,0.0,23.200226,25.018799,23.016998,23.286346,22.741394,22.250732,11.682129,11.799591,11.896759,12.801056,0.0,0.03210147,0.03210147,0.12426543,250.0,11.700012,0.0,0.0,53.307568,3118.0256,9.661227e-05,0.0,52.490837,252.39737,13.280015,30.000002,0.17122075,51.40798,287.84122,254.97174,0.0,52.490837,0.18846852,11.269365,69.29184,8.330017
22523,20791380.0,0.0,23.199951,24.996674,23.016205,23.285553,22.742493,22.253845,11.68158,11.744904,11.796875,12.801086,0.0,0.032101464,0.032101464,0.12360399,250.0,11.700012,0.0,0.0,52.825825,3109.9817,9.639805e-05,0.0,52.48406,252.46036,13.336977,30.000002,0.17038943,51.32823,287.46915,254.6316,0.0,52.48406,0.18780704,11.215208,69.16159,8.330017
22524,20791440.0,0.0,23.19986,24.974213,23.015839,23.285492,22.743439,22.256683,11.681152,11.715393,11.743195,12.801117,0.0,0.0321008,0.0321008,0.122938745,250.0,11.700012,0.0,0.0,52.34723,3101.8687,9.617933e-05,0.0,52.47756,252.50728,13.392204,30.000002,0.16956457,51.25091,287.0909,254.2788,0.0,52.47756,0.1871404,11.159564,69.030914,8.330017
22525,20791500.0,0.0,23.19992,24.951385,23.016022,23.286285,22.744293,22.2594,11.680878,11.700745,11.716705,12.801117,0.0,0.03209932,0.03209932,0.122281976,250.0,11.700012,0.0,0.0,51.88181,3093.8174,9.595823e-05,0.0,52.471817,252.52641,13.442811,30.000002,0.16877006,51.180065,286.71042,253.91324,0.0,52.471817,0.1864807,11.102698,68.90276,8.330017
22526,20791560.0,0.0,23.198578,24.928253,23.014587,23.284637,22.744965,22.261932,11.680664,11.692291,11.701508,12.801147,0.0,0.032099225,0.032099225,0.12160886,250.0,11.700012,0.0,0.0,51.383377,3085.4558,9.57347e-05,0.0,52.46637,252.55806,13.496841,30.000002,0.16795008,51.10442,286.32672,253.54733,0.0,52.46637,0.1858074,11.044174,68.77037,8.330017
22527,20791620.0,0.0,23.19754,24.904755,23.01358,23.283813,22.745636,22.264435,11.680328,11.687439,11.692902,12.801178,0.0,0.03209926,0.03209926,0.1209192,250.0,11.700012,0.0,0.0,50.882023,3076.9146,9.55063e-05,0.0,52.46066,252.59596,13.550541,30.000002,0.16712068,51.02924,285.93655,253.17574,0.0,52.46066,0.18511781,10.984891,68.633965,8.330017
22528,20791680.0,0.0,23.196808,24.880981,23.013062,23.283752,22.746277,22.266907,11.680084,11.684387,11.6875305,12.8012085,0.0,0.03209878,0.03209878,0.12022919,250.0,11.700012,0.0,0.0,50.385338,3068.389,9.527585e-05,0.0,52.455116,252.62279,13.603872,30.000002,0.1662944,50.954582,285.544,252.79666,0.0,52.455116,0.18442681,10.924871,68.4975,8.330017
22529,20791740.0,0.0,23.196808,24.856873,23.013458,23.284546,22.749023,22.269379,11.680023,12.777924,11.684479,12.8012085,0.0,0.032097593,0.032097593,0.1195524,250.0,11.700012,0.0,0.0,49.904957,3060.1094,9.504655e-05,0.0,52.450256,252.62547,13.657141,30.000002,0.16548084,50.880005,285.15323,252.40993,0.0,52.450256,0.18374759,10.864065,68.364235,8.330017
22530,20791800.0,0.0,23.197418,24.832458,23.014648,23.285828,22.75238,22.273804,11.680176,12.278229,12.779785,12.801239,0.0,0.032096002,0.032096002,0.11888634,250.0,11.700012,0.0,0.0,49.436134,3052.071,9.4819865e-05,0.0,52.44592,252.61195,13.70938,30.000002,0.1646829,50.80687,284.76526,252.01926,0.0,52.44592,0.18307829,10.802314,68.23334,8.330017
22531,20791860.0,0.0,23.19629,24.80774,23.014038,23.284393,22.754333,22.278748,11.680328,12.006653,12.27829,12.801239,0.0,0.03209595,0.03209595,0.118214145,250.0,11.700012,0.0,0.0,48.939358,3043.846,9.459582e-05,0.0,52.442093,252.60997,13.762034,30.000002,0.16388322,50.733154,284.38013,251.6337,0.0,52.442093,0.18240607,10.739588,68.10018,8.330017
22532,20791920.0,0.0,23.195099,24.782745,23.013458,23.283752,22.755585,22.282501,11.680267,11.858734,12.007263,12.801239,0.0,0.03209625,0.03209625,0.11752599,250.0,11.700012,0.0,0.0,48.439972,3035.3882,9.436901e-05,0.0,52.437706,252.62466,13.814184,30.000002,0.16307582,50.660145,283.99207,251.2492,0.0,52.437706,0.18171851,10.677833,67.962555,8.330017
22533,20791980.0,0.0,23.194092,24.757477,23.013214,23.283875,22.75647,22.285583,11.680176,11.778259,11.859833,12.801239,0.0,0.032096107,0.032096107,0.11683836,250.0,11.700012,0.0,0.0,47.945747,3026.9539,9.414152e-05,0.0,52.43331,252.6332,13.86617,30.000002,0.16227154,50.58736,283.60367,250.86081,0.0,52.43331,0.18103059,10.616056,67.82476,8.330017
22534,20792040.0,0.0,23.193268,24.731934,23.013367,23.28479,22.757141,22.28833,11.680206,11.7335205,11.777893,12.801239,0.0,0.032095324,0.032095324,0.11616021,250.0,11.700012,0.0,0.0,47.464527,3018.6174,9.3914525e-05,0.0,52.42924,252.62639,13.916641,30.000002,0.16148351,50.5167,283.21722,250.46802,0.0,52.42924,0.18035083,10.554339,67.689026,8.330017
22535,20792100.0,0.0,23.19284,24.706146,23.013947,23.286407,22.75769,22.290863,11.68042,11.708771,11.732513,12.801239,0.0,0.032093868,0.032093868,0.115502045,250.0,11.700012,0.0,0.0,47.003757,3010.5715,9.369144e-05,0.0,52.425854,252.59651,13.967782,30.000002,0.16071041,50.445103,282.8367,250.0723,0.0,52.425854,0.17968969,10.492497,67.55784,8.330017
22536,20792160.0,0.0,23.190582,24.680084,23.012726,23.285217,22.758026,22.293182,11.680634,11.695892,11.708801,12.801239,0.0,0.032093834,0.032093834,0.114841454,250.0,11.700012,0.0,0.0,46.516575,3002.3247,9.3470895e-05,0.0,52.422924,252.57846,14.016819,30.000002,0.15994975,50.376457,282.46103,249.68385,0.0,52.422924,0.17902914,10.430435,67.4251,8.330017
22537,20792220.0,0.0,23.188599,24.653778,23.011871,23.28479,22.758362,22.29541,11.680603,11.688904,11.695923,12.801239,0.0,0.0320943,0.0320943,0.11416682,250.0,11.700012,0.0,0.0,46.029057,2993.9385,9.324858e-05,0.0,52.419426,252.5795,14.067192,30.000002,0.15917498,50.30593,282.0846,249.29909,0.0,52.419426,0.17835543,10.369229,67.288086,8.330017
22538,20792280.0,0.0,23.186981,24.627258,23.011505,23.285126,22.758636,22.297607,11.680634,11.684967,11.688629,12.801239,0.0,0.03209417,0.03209417,0.113497995,250.0,11.700012,0.0,0.0,45.549713,2985.6565,9.3026785e-05,0.0,52.4159,252.57317,14.117429,30.000002,0.15840718,50.2356,281.71027,248.91261,0.0,52.4159,0.1776863,10.308325,67.152016,8.330017
22539,20792340.0,0.0,23.1857,24.600494,23.011597,23.286194,22.758911,22.299805,11.680756,11.68277,11.68457,12.8012085,0.0,0.03209349,0.03209349,0.11284239,250.0,11.700012,0.0,0.0,45.085873,2977.5652,9.2807415e-05,0.0,52.412724,252.55252,14.168446,30.000002,0.15764858,50.164177,281.3404,248.52467,0.0,52.412724,0.1770293,10.247541,67.01876,8.330017
22540,20792400.0,0.0,23.185028,24.573486,23.012726,23.287994,22.76236,22.301971,11.681,12.587402,11.682861,12.8012085,0.0,0.03209219,0.03209219,0.112205066,250.0,11.700012,0.0,0.0,44.64119,2969.716,9.259071e-05,0.0,52.41004,252.5142,14.212209,30.000002,0.15693767,50.10291,280.9764,248.13618,0.0,52.41004,0.17638935,10.187528,66.88954,8.330017
22541,20792460.0,0.0,23.183167,24.546295,23.012482,23.286926,22.76474,22.307037,11.681305,12.176849,12.587006,12.8012085,0.0,0.032092366,0.032092366,0.11156683,250.0,11.700012,0.0,0.0,44.1713,2961.842,9.237857e-05,0.0,52.407772,252.48903,14.260266,30.000002,0.15621243,50.035625,280.61874,247.7566,0.0,52.407772,0.17575154,10.126704,66.75901,8.330017
22542,20792520.0,0.0,23.181274,24.51889,23.012268,23.28656,22.766083,22.31128,11.681366,11.951782,12.17569,12.8012085,0.0,0.03209284,0.03209284,0.110917695,250.0,11.700012,0.0,0.0,43.70173,2953.8066,9.2165224e-05,0.0,52.40488,252.4817,14.30884,30.000002,0.15547907,49.967625,280.26154,247.3815,0.0,52.40488,0.17510335,10.067178,66.62485,8.330017
22543,20792580.0,0.0,23.179474,24.491302,23.012207,23.286957,22.766846,22.314514,11.681366,11.82843,11.950226,12.801178,0.0,0.03209289,0.03209289,0.11027251,250.0,11.700012,0.0,0.0,43.239803,2945.7793,9.1951544e-05,0.0,52.401882,252.47119,14.357002,30.000002,0.15475248,49.9002,279.90662,247.0063,0.0,52.401882,0.17445827,10.008521,66.4911,8.330017
22544,20792640.0,0.0,23.177856,24.463501,23.012482,23.288055,22.767334,22.3172,11.681427,11.760071,11.825226,12.801178,0.0,0.03209234,0.03209234,0.10964013,250.0,11.700012,0.0,0.0,42.79284,2937.8884,9.173924e-05,0.0,52.399124,252.44806,14.404996,30.000002,0.15403849,49.833004,279.5561,246.63039,0.0,52.399124,0.17382474,9.950357,66.360054,8.330017
22545,20792700.0,0.0,23.176422,24.435547,23.013123,23.289856,22.767609,22.31958,11.681641,11.723541,11.758392,12.801147,0.0,0.03209115,0.03209115,0.109029084,250.0,11.700012,0.0,0.0,42.367096,2930.2273,9.153006e-05,0.0,52.3969,252.40582,14.451769,30.000002,0.15334822,49.767525,279.21274,246.25487,0.0,52.3969,0.17321126,9.892942,66.23381,8.330017
22546,20792760.0,0.0,23.173248,24.40741,23.011871,23.288666,22.76764,22.321686,11.681824,11.704468,11.723419,12.801147,0.0,0.032091375,0.032091375,0.108416885,250.0,11.700012,0.0,0.0,41.91462,2922.376,9.1322996e-05,0.0,52.395004,252.37805,14.497704,30.000002,0.15266523,49.703217,278.87555,245.88881,0.0,52.395004,0.17259961,9.835728,66.10616,8.330017
22547,20792820.0,0.0,23.170288,24.37909,23.010925,23.288239,22.767609,22.32367,11.681732,11.693909,11.704071,12.801147,0.0,0.032092117,0.032092117,0.10779102,250.0,11.700012,0.0,0.0,41.461548,2914.351,9.11132e-05,0.0,52.392452,252.3719,14.544706,30.000002,0.15197,49.63741,278.5386,245.528,0.0,52.392452,0.17197524,9.779478,65.97412,8.330017
22548,20792880.0,0.0,23.167603,24.350647,23.010437,23.288483,22.767548,22.325623,11.68161,11.688232,11.693665,12.801117,0.0,0.032092314,0.032092314,0.10716822,250.0,11.700012,0.0,0.0,41.014492,2906.3232,9.0901565e-05,0.0,52.389656,252.36394,14.591007,30.000002,0.15128157,49.57259,278.20355,245.16722,0.0,52.389656,0.17135282,9.724097,65.842255,8.330017
22549,20792940.0,0.0,23.165253,24.322021,23.010406,23.28952,22.767487,22.327545,11.681549,11.685394,11.688507,12.801117,0.0,0.032091897,0.032091897,0.10655828,250.0,11.700012,0.0,0.0,40.583332,2898.41,9.068955e-05,0.0,52.387066,252.34363,14.635166,30.000002,0.15061337,49.51077,277.87277,244.80598,0.0,52.387066,0.17074202,9.669223,65.71314,8.330017
22550,20793000.0,0.0,23.163422,24.293304,23.011017,23.291351,22.768005,22.329437,11.681732,12.813538,11.685791,12.801086,0.0,0.032090716,0.032090716,0.10597755,250.0,11.700012,0.0,0.0,40.180145,2890.8516,9.048175e-05,4.705206,52.385204,252.29877,14.681368,30.000002,0.14996155,49.446087,277.55164,244.44643,0.0,52.385204,0.1701589,9.615029,65.59087,8.330017
22551,20793060.0,0.0,23.16034,24.264404,23.010315,23.290009,22.77124,22.331787,11.681824,12.43335,12.816132,12.801117,0.0,0.032091215,0.032091215,0.105383925,250.0,11.700012,0.0,0.0,39.73962,2883.0784,9.0274356e-05,0.0,52.38336,252.27805,14.725817,30.000002,0.14931135,49.383854,277.23306,244.09543,4.574215,52.38336,0.16956636,9.560186,65.46425,8.330017
22552,20793120.0,0.0,23.157654,24.235413,23.010162,23.289307,22.772888,22.336853,11.68161,12.092529,12.4322815,12.801086,0.0,0.032092057,0.032092057,0.1047748,250.0,11.700012,0.0,0.0,39.295815,2875.1003,9.0062604e-05,0.0,52.380733,252.27908,14.7714405,30.000002,0.14864688,49.319984,276.9137,243.74843,0.0,52.380733,0.16895893,9.506526,65.33278,8.330017
22553,20793180.0,0.0,23.154907,24.206299,23.00998,23.289337,22.773682,22.340393,11.681335,11.905304,12.090363,12.801086,0.0,0.03209249,0.03209249,0.1041646,250.0,11.700012,0.0,0.0,38.855743,2867.009,8.984724e-05,0.0,52.377827,252.28056,14.81694,30.000002,0.14798364,49.256283,276.59476,243.40053,0.0,52.377827,0.16834956,9.453414,65.20049,8.330017
22554,20793240.0,0.0,23.152283,24.177094,23.00998,23.29004,22.774017,22.34314,11.681091,11.804077,11.905548,12.801056,0.0,0.03209231,0.03209231,0.1035609,250.0,11.700012,0.0,0.0,38.425957,2858.8945,8.9628804e-05,0.0,52.374943,252.27324,14.862757,30.000002,0.14732577,49.192142,276.27762,243.0506,0.0,52.374943,0.1677455,9.400823,65.06946,8.330017
22555,20793300.0,0.0,23.14978,24.147766,23.010284,23.291382,22.774078,22.345428,11.680939,11.747803,11.802887,12.801056,0.0,0.03209148,0.03209148,0.102972865,250.0,11.700012,0.0,0.0,38.013317,2850.8762,8.940916e-05,0.0,52.372444,252.24924,14.907479,30.000002,0.14668573,49.12953,275.9648,242.69931,0.0,52.372444,0.16715576,9.348713,64.94205,8.330017
22556,20793360.0,0.0,23.1456,24.118378,23.008698,23.289795,22.773804,22.347351,11.680725,11.717194,11.74707,12.801056,0.0,0.032091916,0.032091916,0.10237877,250.0,11.700012,0.0,0.0,37.569935,2842.5698,8.918748e-05,0.0,52.370136,252.23996,14.951925,30.000002,0.14604628,49.067307,275.65543,242.35452,0.0,52.370136,0.16656263,9.296324,64.812126,8.330017
22557,20793420.0,0.0,23.141571,24.088867,23.007355,23.28891,22.773468,22.349121,11.680237,11.700104,11.716095,12.801056,0.0,0.032092925,0.032092925,0.10176447,250.0,11.700012,0.0,0.0,37.12141,2833.9272,8.895813e-05,0.0,52.367107,252.25415,14.996799,30.000002,0.1453922,49.00448,275.34357,242.01215,0.0,52.367107,0.16595036,9.244469,64.67614,8.330017
22558,20793480.0,0.0,23.137817,24.059326,23.006409,23.288696,22.773071,22.3508,11.679657,11.690887,11.699585,12.801025,0.0,0.03209334,0.03209334,0.10114677,250.0,11.700012,0.0,0.0,36.6741,2825.1301,8.872168e-05,0.0,52.363705,252.26779,15.041578,30.000002,0.14473708,48.94179,275.03055,241.66678,0.0,52.363705,0.16533348,9.193149,64.53883,8.330017
22559,20793540.0,0.0,23.134369,24.029694,23.00589,23.289215,22.772675,22.352448,11.679169,11.685455,11.690002,12.801025,0.0,0.03209319,0.03209319,0.10053421,250.0,11.700012,0.0,0.0,36.236156,2816.3147,8.8480214e-05,0.0,52.36041,252.2711,15.086779,30.000002,0.14408588,48.87851,274.71826,241.31776,0.0,52.36041,0.16472058,9.14156,64.40251,8.330017
22560,20793600.0,0.0,23.131256,24.0,23.005798,23.290375,22.772247,22.354095,11.678833,11.68219,11.684418,12.801025,0.0,0.032092396,0.032092396,0.09993558,250.0,11.700012,0.0,0.0,35.81428,2807.5781,8.8235836e-05,0.0,52.357517,252.25728,15.13217,30.000002,0.14344633,48.81496,274.4093,240.96622,0.0,52.357517,0.1641203,9.0899725,64.26948,8.330017
22561,20793660.0,0.0,23.1268,23.970306,23.004303,23.288666,22.77356,22.35559,11.678406,12.8289795,11.681824,12.801056,0.0,0.03209292,0.03209292,0.09932443,250.0,11.700012,0.0,0.0,35.358192,2798.4868,8.79861e-05,0.0,52.3547,252.26111,15.174805,30.000002,0.1428111,48.755272,274.10126,240.61911,0.0,52.3547,0.16351031,9.037758,64.13227,8.330017
22562,20793720.0,0.0,23.123108,23.940613,23.003632,23.287659,22.775818,22.358887,11.677826,12.303406,12.828186,12.801056,0.0,0.032093722,0.032093722,0.098693945,250.0,11.700012,0.0,0.0,34.89598,2789.1914,8.772877e-05,0.0,52.35119,252.28339,15.219726,30.000002,0.14215507,48.692383,273.7899,240.27162,0.0,52.35119,0.16288145,8.9850645,63.98925,8.330017
22563,20793780.0,0.0,23.11969,23.91095,23.003387,23.287354,22.776794,22.363068,11.677307,12.019287,12.301788,12.801056,0.0,0.032094076,0.032094076,0.09805788,250.0,11.700012,0.0,0.0,34.434525,2779.7979,8.746558e-05,0.0,52.347416,252.3044,15.264933,30.000002,0.14149518,48.629093,273.47635,239.91965,0.0,52.347416,0.16224608,8.931485,63.84436,8.330017
22564,20793840.0,0.0,23.116241,23.881287,23.003143,23.28778,22.77707,22.366028,11.67688,11.863647,12.0177,12.801086,0.0,0.03209382,0.03209382,0.0974245,250.0,11.700012,0.0,0.0,33.98097,2770.3364,8.7197805e-05,0.0,52.343727,252.31496,15.31007,30.000002,0.14083901,48.565903,273.16226,239.56252,0.0,52.343727,0.16161215,8.877362,63.69986,8.330017
22565,20793900.0,0.0,23.112976,23.851654,23.003174,23.28891,22.776947,22.368317,11.676605,11.777039,11.859711,12.801086,0.0,0.032092907,0.032092907,0.09680346,250.0,11.700012,0.0,0.0,33.5426,2760.958,8.6928085e-05,0.0,52.34046,252.30734,15.355322,30.000002,0.14019346,48.50255,272.85043,239.2014,0.0,52.34046,0.16098924,8.822912,63.558304,8.330017
22566,20793960.0,0.0,23.108063,23.822021,23.001312,23.28714,22.776398,22.370056,11.676361,11.731079,11.77597,12.801117,0.0,0.03209318,0.03209318,0.096173696,250.0,11.700012,0.0,0.0,33.07192,2751.3013,8.665609e-05,0.0,52.337437,252.31174,15.400176,30.000002,0.13954665,48.439754,272.54004,238.84348,0.0,52.337437,0.1603601,8.767432,63.413548,8.330017
22567,20794020.0,0.0,23.103271,23.792389,22.999695,23.286133,22.775757,22.371613,11.675873,11.705963,11.730316,12.801117,0.0,0.032094,0.032094,0.09552144,250.0,11.700012,0.0,0.0,32.594738,2741.3225,8.6376895e-05,0.0,52.33377,252.33748,15.445521,30.000002,0.1388836,48.37627,272.22598,238.48523,0.0,52.33377,0.1597095,8.711725,63.261955,8.330017
22568,20794080.0,0.0,23.098816,23.762787,22.998474,23.285858,22.775024,22.373047,11.675415,11.691864,11.704895,12.801117,0.0,0.032094203,0.032094203,0.09486581,250.0,11.700012,0.0,0.0,32.11891,2731.2563,8.609215e-05,0.0,52.32989,252.35866,15.49116,30.000002,0.1382183,48.312374,271.91003,238.1217,0.0,52.32989,0.15905425,8.65577,63.109016,8.330017
22569,20794140.0,0.0,23.094696,23.733154,22.99768,23.286316,22.774261,22.37442,11.675049,11.684174,11.691162,12.801147,0.0,0.032093875,0.032093875,0.09421291,250.0,11.700012,0.0,0.0,31.65136,2721.196,8.5803884e-05,0.0,52.32615,252.36923,15.536889,30.000002,0.13755639,48.248352,271.5937,237.7531,0.0,52.32615,0.15840065,8.599102,62.956406,8.330017
22570,20794200.0,0.0,23.090881,23.703552,22.997314,23.287506,22.773499,22.375732,11.674835,11.679932,11.683746,12.801147,0.0,0.032092888,0.032092888,0.09357191,250.0,11.700012,0.0,0.0,31.199015,2711.2554,8.5514424e-05,0.0,52.322823,252.36165,15.582484,30.000002,0.13690555,48.184525,271.27936,237.38033,0.0,52.322823,0.15775764,8.542062,62.806606,8.330017
22571,20794260.0,0.0,23.085602,23.67395,22.99527,23.285858,22.772583,22.376953,11.674713,11.677582,11.679657,12.801147,0.0,0.032093026,0.032093026,0.09292403,250.0,11.700012,0.0,0.0,30.716047,2701.1096,8.5224085e-05,0.0,52.319813,252.36394,15.628153,30.000002,0.13625333,48.120586,270.96692,237.0105,0.0,52.319813,0.15711012,8.484005,62.653996,8.330017
22572,20794320.0,0.0,23.081024,23.644379,22.99414,23.284973,22.774628,22.378174,11.674347,12.626709,11.677307,12.801178,0.0,0.032093678,0.032093678,0.0922558,250.0,11.700012,0.0,0.0,30.228054,2690.7576,8.49281e-05,0.0,52.31623,252.38544,15.674321,30.000002,0.13558668,48.05595,270.65155,236.64024,0.0,52.31623,0.1564432,8.425705,62.494926,8.330017
22573,20794380.0,0.0,23.07724,23.614777,22.993896,23.284851,22.776062,22.382172,11.674042,12.194946,12.625946,12.801178,0.0,0.032093786,0.032093786,0.09158488,250.0,11.700012,0.0,0.0,29.74232,2680.4258,8.462852e-05,0.0,52.31248,252.40254,15.720826,30.000002,0.13491847,47.990845,270.33484,236.2653,0.0,52.31248,0.15577248,8.3669615,62.334557,8.330017
22574,20794440.0,0.0,23.073517,23.585175,22.993805,23.285492,22.776428,22.38562,11.673828,11.958038,12.192932,12.801178,0.0,0.032093324,0.032093324,0.090918995,250.0,11.700012,0.0,0.0,29.266724,2670.1238,8.432723e-05,0.0,52.30892,252.40752,15.7674055,30.000002,0.13425547,47.925632,270.01852,235.88576,0.0,52.30892,0.15510565,8.307707,62.17504,8.330017
22575,20794500.0,0.0,23.069855,23.555573,22.993805,23.286835,22.776215,22.388,11.673767,11.829224,11.957642,12.801178,0.0,0.03209223,0.03209223,0.09026759,250.0,11.700012,0.0,0.0,28.808392,2659.9412,8.402611e-05,0.0,52.30586,252.3933,15.8139305,30.000002,0.13360536,47.860497,269.7052,235.50307,0.0,52.30586,0.154452,8.24858,62.01899,8.330017
22576,20794560.0,0.0,23.064606,23.52597,22.992004,23.2854,22.775482,22.38971,11.673767,11.758148,11.827881,12.8012085,0.0,0.03209223,0.03209223,0.08961239,250.0,11.700012,0.0,0.0,28.321766,2649.5833,8.372552e-05,0.0,52.303158,252.3875,15.860464,30.000002,0.13295646,47.79535,269.39487,235.12419,0.0,52.303158,0.15379688,8.188837,61.860806,8.330017
22577,20794620.0,0.0,23.059448,23.496368,22.990417,23.284729,22.774567,22.391113,11.673523,11.718842,11.7561035,12.8012085,0.0,0.03209275,0.03209275,0.088940285,250.0,11.700012,0.0,0.0,27.832497,2638.9946,8.342054e-05,0.0,52.3,252.39917,15.907508,30.000002,0.13229607,47.72949,269.08304,234.74586,0.0,52.3,0.15312581,8.129108,61.696877,8.330017
22578,20794680.0,0.0,23.054626,23.466766,22.989197,23.28479,22.77356,22.392365,11.673248,11.697815,11.717865,12.8012085,0.0,0.032092735,0.032092735,0.088268265,250.0,11.700012,0.0,0.0,27.347752,2628.3792,8.311249e-05,0.0,52.296684,252.40642,15.954778,30.000002,0.13163666,47.663315,268.7712,234.36446,0.0,52.296684,0.15245375,8.06963,61.53223,8.330017
22579,20794740.0,0.0,23.05011,23.437134,22.988373,23.285614,22.772491,22.393463,11.673126,11.686554,11.697449,12.8012085,0.0,0.03209223,0.03209223,0.087603785,250.0,11.700012,0.0,0.0,26.874763,2617.8574,8.2803694e-05,0.0,52.29361,252.40181,16.002342,30.000002,0.13098398,47.59672,268.46106,233.9802,0.0,52.29361,0.1517882,8.009829,61.369015,8.330017
22580,20794800.0,0.0,23.045929,23.407532,22.987976,23.28717,22.771423,22.394562,11.673218,11.680176,11.685883,12.8012085,0.0,0.032091115,0.032091115,0.08695763,250.0,11.700012,0.0,0.0,26.421946,2607.5637,8.24972e-05,0.0,52.291073,252.37778,16.049582,30.000002,0.13034788,47.530586,268.15558,233.59499,0.0,52.291073,0.15113978,7.950208,61.21025,8.330017
22581,20794860.0,0.0,23.040344,23.3779,22.986023,23.28598,22.770172,22.395508,11.67334,11.677032,11.680115,12.8012085,0.0,0.032091044,0.032091044,0.08630928,250.0,11.700012,0.0,0.0,25.942165,2597.166,8.219255e-05,0.0,52.28887,252.36227,16.097168,30.000002,0.12971327,47.463963,267.85376,233.21452,0.0,52.28887,0.15049137,7.8900337,61.049652,8.330017
22582,20794920.0,0.0,23.035065,23.348236,22.984436,23.285614,22.769226,22.396454,11.673248,12.408813,11.677185,12.8012085,0.0,0.032091446,0.032091446,0.0856472,250.0,11.700012,0.0,0.0,25.462393,2586.611,8.188528e-05,24.37149,52.28621,252.36363,16.145504,30.000002,0.12906906,47.396297,267.55176,232.83594,0.0,52.28621,0.14983009,7.830065,60.883755,8.330017
22583,20794980.0,0.0,23.030731,23.318573,22.984009,23.285889,22.771576,22.397644,11.673187,12.464844,12.417786,12.8012085,0.0,0.032091357,0.032091357,0.0849894,250.0,11.700012,0.0,0.0,24.989056,2576.1982,8.15777e-05,0.0,52.28352,252.35902,16.193663,30.000002,0.12843032,47.328873,267.25134,232.45595,23.948374,52.28352,0.1491721,7.7703013,60.71794,8.330017
22584,20795040.0,0.0,23.027039,23.28891,22.984344,23.286896,22.772308,22.401978,11.673309,12.1059265,12.463898,12.8012085,0.0,0.032090798,0.032090798,0.08434193,250.0,11.700012,0.0,0.0,24.529545,2565.9922,8.1272025e-05,0.0,52.281063,252.34315,16.241856,30.000002,0.1278012,47.261402,266.95392,232.07512,0.0,52.281063,0.14852348,7.710433,60.554005,8.330017
22585,20795100.0,0.0,23.023254,23.259216,22.98462,23.288635,22.772156,22.404755,11.673553,11.909241,12.104553,12.8012085,0.0,0.032089688,0.032089688,0.08371394,250.0,11.700012,0.0,0.0,24.090899,2555.998,8.097037e-05,0.0,52.27911,252.3095,16.289925,30.000002,0.127189,47.194107,266.6619,231.69507,0.0,52.27911,0.14789324,7.6511292,60.394615,8.330017
22586,20795160.0,0.0,23.017853,23.229523,22.983032,23.287598,22.771332,22.406555,11.673859,11.801575,11.907593,12.801178,0.0,0.03208962,0.03208962,0.083087824,250.0,11.700012,0.0,0.0,23.628119,2545.9312,8.067261e-05,0.0,52.27753,252.28386,16.337847,30.000002,0.12658267,47.127014,266.3751,231.32178,0.0,52.27753,0.14726706,7.591902,60.234196,8.330017
22587,20795220.0,0.0,23.012543,23.199799,22.981567,23.287262,22.770233,22.407898,11.67392,11.742157,11.798859,12.801178,0.0,0.032090083,0.032090083,0.082450435,250.0,11.700012,0.0,0.0,23.166082,2535.7234,8.037379e-05,0.0,52.275528,252.27544,16.38641,30.000002,0.12596914,47.059025,266.08936,230.95201,0.0,52.275528,0.14663059,7.533186,60.068905,8.330017
22588,20795280.0,0.0,23.007416,23.170044,22.980408,23.287659,22.768982,22.408997,11.67392,11.7109375,11.74173,12.801178,0.0,0.032090094,0.032090094,0.081817135,250.0,11.700012,0.0,0.0,22.71124,2525.56,8.007485e-05,0.0,52.273376,252.26439,16.435343,30.000002,0.12535957,46.99052,265.80582,230.58263,0.0,52.273376,0.14599729,7.475249,59.903557,8.330017
22589,20795340.0,0.0,23.002594,23.14029,22.979614,23.288757,22.76767,22.409912,11.674042,11.693726,11.710205,12.801178,0.0,0.032089647,0.032089647,0.081195794,250.0,11.700012,0.0,0.0,22.271235,2515.5615,7.977806e-05,0.0,52.27144,252.24287,16.484232,30.000002,0.12476097,46.922077,265.526,230.21385,0.0,52.27144,0.14537504,7.417617,59.740574,8.330017
22590,20795400.0,0.0,22.998077,23.110504,22.979187,23.290527,22.766296,22.410767,11.674347,11.684692,11.6935425,12.801147,0.0,0.032088675,0.032088675,0.08059426,250.0,11.700012,0.0,0.0,21.852308,2505.832,7.948567e-05,0.0,52.269936,252.20534,16.53299,30.000002,0.12417946,46.853817,265.2519,229.8471,0.0,52.269936,0.1447715,7.3606243,59.58234,8.330017
22591,20795460.0,0.0,22.992218,23.080719,22.977234,23.28949,22.764801,22.411499,11.674713,11.680023,11.684845,12.801147,0.0,0.032088693,0.032088693,0.07999467,250.0,11.700012,0.0,0.0,21.408777,2496.084,7.919786e-05,0.0,52.268738,252.17676,16.58203,30.000002,0.12360274,46.785156,264.98306,229.4876,0.0,52.268738,0.14417203,7.303568,59.423088,8.330017
22592,20795520.0,0.0,22.986511,23.050873,22.975525,23.289154,22.763275,22.4122,11.674835,11.677429,11.679901,12.801147,0.0,0.03208919,0.03208919,0.07938567,250.0,11.700012,0.0,0.0,20.96669,2486.245,7.89099e-05,0.0,52.267147,252.16412,16.630499,30.000002,0.12302309,46.7173,264.71564,229.13187,0.0,52.267147,0.14356405,7.2469444,59.259426,8.330017
22593,20795580.0,0.0,22.981384,23.021027,22.974487,23.28952,22.763367,22.412872,11.674896,12.877655,11.677399,12.801117,0.0,0.032089345,0.032089345,0.07877923,250.0,11.700012,0.0,0.0,20.531403,2476.4788,7.8622375e-05,0.0,52.265335,252.15198,16.681559,30.000002,0.12244123,46.645817,264.45044,228.77745,0.0,52.265335,0.14295788,7.191132,59.095222,8.330017
22594,20795640.0,0.0,22.977112,22.99112,22.974518,23.290527,22.764862,22.41507,11.675079,12.330261,12.876953,12.801117,0.0,0.032089055,0.032089055,0.078182474,250.0,11.700012,0.0,0.0,20.108187,2466.9497,7.833764e-05,0.0,52.2636,252.1323,16.731205,30.000002,0.12187034,46.576313,264.18848,228.424,0.0,52.2636,0.14236054,7.135516,58.93275,8.330017
22595,20795700.0,0.0,22.973206,22.961212,22.974976,23.292206,22.764954,22.418549,11.675446,12.03302,12.329102,12.801117,0.0,0.03208825,0.03208825,0.07760404,250.0,11.700012,0.0,0.0,19.705038,2457.7083,7.8058074e-05,0.0,52.26224,252.09789,16.780405,30.000002,0.121314205,46.507435,263.93167,228.07251,0.0,52.26224,0.14178047,7.08036,58.774757,8.330017
22596,20795760.0,0.0,22.96759,22.931274,22.97348,23.291138,22.76416,22.420654,11.675812,11.870514,12.031982,12.801117,0.0,0.03208842,0.03208842,0.077026896,250.0,11.700012,0.0,0.0,19.277647,2448.3987,7.77833e-05,0.0,52.261143,252.07277,16.829523,30.000002,0.120761335,46.438667,263.6797,227.72798,0.0,52.261143,0.14120372,7.0253396,58.615566,8.330017
22597,20795820.0,0.0,22.961914,22.901306,22.971985,23.290741,22.76297,22.422028,11.675903,11.781525,11.869202,12.801086,0.0,0.03208899,0.03208899,0.07643875,250.0,11.700012,0.0,0.0,18.84977,2438.939,7.750771e-05,0.0,52.25955,252.06456,16.878706,30.000002,0.120200954,46.369812,263.42853,227.38669,0.0,52.25955,0.14061671,6.9710245,58.451374,8.330017
22598,20795880.0,0.0,22.95642,22.871277,22.970703,23.291016,22.761566,22.423035,11.675934,11.732391,11.779266,12.801086,0.0,0.032089178,0.032089178,0.07585358,250.0,11.700012,0.0,0.0,18.428226,2429.5088,7.7232195e-05,0.0,52.257774,252.05501,16.928232,30.000002,0.11964203,46.300472,263.17917,227.04593,0.0,52.257774,0.14003192,6.9174037,58.286835,8.330017
22599,20795940.0,0.0,22.95111,22.841248,22.969666,23.291931,22.76004,22.423798,11.676056,11.706299,11.731506,12.801086,0.0,0.032088954,0.032088954,0.07527729,250.0,11.700012,0.0,0.0,18.019087,2420.2007,7.695839e-05,0.0,52.25609,252.03812,16.977613,30.000002,0.11909006,46.231342,262.93265,226.70584,0.0,52.25609,0.13945514,6.8641357,58.123886,8.330017
22600,20796000.0,0.0,22.946075,22.811157,22.968994,23.293488,22.758423,22.424438,11.676331,11.692535,11.706207,12.801056,0.0,0.03208822,0.03208822,0.07471739,250.0,11.700012,0.0,0.0,17.628397,2411.1155,7.668832e-05,0.0,52.25472,252.00786,17.027098,30.000002,0.11855009,46.162064,262.69052,226.36737,0.0,52.25472,0.13889374,6.811434,57.965,8.330017
22601,20796060.0,0.0,22.939789,22.781067,22.966888,23.29242,22.756683,22.424927,11.676636,11.685181,11.692596,12.801056,0.0,0.032088324,0.032088324,0.07415872,250.0,11.700012,0.0,0.0,17.21402,2402.0122,7.64223e-05,0.0,52.25358,251.9854,17.07621,30.000002,0.11801374,46.093307,262.4526,226.03484,0.0,52.25358,0.13833535,6.758679,57.804947,8.330017
22602,20796120.0,0.0,22.933655,22.750916,22.964996,23.292023,22.754913,22.425385,11.676727,11.681122,11.684998,12.801056,0.0,0.032088894,0.032088894,0.0735894,250.0,11.700012,0.0,0.0,16.79959,2392.8035,7.615582e-05,0.0,52.25204,251.97858,17.125225,30.000002,0.11747063,46.024685,262.21536,225.70508,0.0,52.25204,0.13776718,6.7061305,57.63993,8.330017
22603,20796180.0,0.0,22.927765,22.720703,22.96344,23.292236,22.753143,22.425812,11.676727,11.679108,11.681213,12.801056,0.0,0.032089084,0.032089084,0.07302102,250.0,11.700012,0.0,0.0,16.389769,2383.61,7.588899e-05,0.0,52.250244,251.97227,17.175028,30.000002,0.116926365,45.95496,261.97937,225.37569,0.0,52.250244,0.13719916,6.654293,57.473904,8.330017
22604,20796240.0,0.0,22.922638,22.69046,22.9628,23.29309,22.75412,22.426239,11.676849,12.666443,11.679169,12.801056,0.0,0.03208888,0.03208888,0.07246123,250.0,11.700012,0.0,0.0,15.991874,2374.6052,7.562406e-05,0.0,52.248554,251.95819,17.224907,30.000002,0.11638836,45.885128,261.74585,225.0466,0.0,52.248554,0.13663895,6.6026225,57.309486,8.330017
22605,20796300.0,0.0,22.918274,22.660187,22.963104,23.294586,22.754822,22.42923,11.677124,12.217438,12.668701,12.801025,0.0,0.032088187,0.032088187,0.0719165,250.0,11.700012,0.0,0.0,15.611507,2365.8892,7.536338e-05,0.0,52.24716,251.93141,17.27406,30.000002,0.11586314,45.81632,261.51624,224.7188,0.0,52.24716,0.1360928,6.5512276,57.148846,8.330017
22606,20796360.0,0.0,22.912537,22.629883,22.961823,23.293549,22.754242,22.431885,11.67749,11.971924,12.217438,12.801025,0.0,0.032088317,0.032088317,0.07137264,250.0,11.700012,0.0,0.0,15.208279,2357.1565,7.51074e-05,0.0,52.246006,251.91202,17.32291,30.000002,0.11534104,45.74793,261.29037,224.39645,0.0,52.246006,0.13554926,6.499685,56.986946,8.330017
22607,20796420.0,0.0,22.906586,22.599518,22.960327,23.293152,22.753052,22.433472,11.677551,11.838226,11.972229,12.801025,0.0,0.032088786,0.032088786,0.07081831,250.0,11.700012,0.0,0.0,14.804093,2348.2622,7.485052e-05,0.0,52.24441,251.90726,17.372211,30.000002,0.11481092,45.678905,261.06488,224.07626,0.0,52.24441,0.1349959,6.448709,56.820023,8.330017
22608,20796480.0,0.0,22.900696,22.569092,22.958954,23.293365,22.751526,22.434448,11.677551,11.76593,11.839661,12.801025,0.0,0.032088954,0.032088954,0.07026556,250.0,11.700012,0.0,0.0,14.40516,2339.3667,7.4593285e-05,0.0,52.24267,251.90161,17.421167,30.000002,0.11428277,45.610367,260.84055,223.75613,0.0,52.24267,0.13444345,6.398332,56.652332,8.330017
22609,20796540.0,0.0,22.894928,22.538635,22.957764,23.29419,22.749817,22.43512,11.677643,11.725555,11.765564,12.801025,0.0,0.032088734,0.032088734,0.069720544,250.0,11.700012,0.0,0.0,14.017894,2330.5706,7.4337324e-05,0.0,52.241016,251.88873,17.470556,30.000002,0.11375937,45.54122,260.61835,223.43614,0.0,52.241016,0.13389798,6.348206,56.486023,8.330017
22610,20796600.0,0.0,22.889343,22.508118,22.956848,23.295624,22.748047,22.435608,11.677856,11.703308,11.724701,12.800995,0.0,0.032088045,0.032088045,0.069190934,250.0,11.700012,0.0,0.0,13.648256,2321.9756,7.408473e-05,0.0,52.23967,251.86302,17.519564,30.000002,0.11324822,45.47261,260.40002,223.11765,0.0,52.23967,0.13336696,6.2986755,56.323753,8.330017
22611,20796660.0,0.0,22.88269,22.47757,22.954681,23.294678,22.746063,22.435883,11.678131,11.691711,11.703339,12.800995,0.0,0.03208806,0.03208806,0.06866276,250.0,11.700012,0.0,0.0,13.256987,2313.375,7.383582e-05,0.0,52.23855,251.84326,17.568508,30.000002,0.11273988,45.404087,260.18515,222.80399,0.0,52.23855,0.13283888,6.2490764,56.16045,8.330017
22612,20796720.0,0.0,22.87613,22.44696,22.952667,23.294342,22.74405,22.436096,11.678223,11.685547,11.6918335,12.800995,0.0,0.032088522,0.032088522,0.06812456,250.0,11.700012,0.0,0.0,12.865396,2304.6755,7.3586576e-05,0.0,52.237076,251.83784,17.617605,30.000002,0.112224676,45.335354,259.97076,222.49266,0.0,52.237076,0.1323016,6.1995807,55.992134,8.330017
22613,20796780.0,0.0,22.869781,22.41629,22.950958,23.294617,22.742035,22.43628,11.678253,11.681976,11.685211,12.800995,0.0,0.0320886,0.0320886,0.06759045,250.0,11.700012,0.0,0.0,12.480739,2296.0317,7.333769e-05,0.0,52.2355,251.82945,17.665976,30.000002,0.111714035,45.267635,259.75793,222.18166,0.0,52.2355,0.13176765,6.150679,55.823917,8.330017
22614,20796840.0,0.0,22.863678,22.38556,22.949554,23.295471,22.740112,22.436462,11.678375,11.906891,11.681641,12.800995,0.0,0.032088336,0.032088336,0.06706525,250.0,11.700012,0.0,0.0,12.108125,2287.5205,7.309088e-05,47.381397,52.234047,251.81392,17.715208,30.000002,0.1112081,45.198708,259.54764,221.87158,0.0,52.234047,0.13124187,6.1021686,55.657543,8.330017
22615,20796900.0,0.0,22.85852,22.354797,22.949371,23.296936,22.7417,22.436676,11.67868,12.518066,11.882263,12.800964,0.0,0.032087684,0.032087684,0.066553146,250.0,11.700012,0.0,0.0,11.751432,2279.288,7.284789e-05,0.0,52.232838,251.7881,17.764858,30.000002,0.11071098,45.129196,259.34082,221.56316,48.453846,52.232838,0.13072844,6.053995,55.494534,8.330017
22616,20796960.0,0.0,22.852783,22.323944,22.948517,23.296143,22.741638,22.440155,11.679047,12.141022,12.52002,12.800964,0.0,0.032087725,0.032087725,0.06604321,250.0,11.700012,0.0,0.0,11.375334,2271.1458,7.261009e-05,0.0,52.231853,251.76799,17.813448,30.000002,0.11021935,45.061172,259.13748,221.25984,0.0,52.231853,0.13021864,6.0056267,55.33074,8.330017
22617,20797020.0,0.0,22.84671,22.29306,22.947296,23.295929,22.740662,22.44223,11.67923,11.93161,12.138763,12.800964,0.0,0.03208801,0.03208801,0.06552694,250.0,11.700012,0.0,0.0,11.000206,2262.908,7.2372946e-05,0.0,52.23056,251.75851,17.861988,30.000002,0.1097238,44.993217,258.9351,220.95874,0.0,52.23056,0.12970296,5.957693,55.163162,8.330017
22618,20797080.0,0.0,22.840546,22.262115,22.946014,23.296326,22.739166,22.44339,11.679321,11.816254,11.928711,12.800964,0.0,0.032088064,0.032088064,0.065014035,250.0,11.700012,0.0,0.0,10.631895,2254.6865,7.2136594e-05,0.0,52.22919,251.74767,17.910593,30.000002,0.10923068,44.925167,258.7343,220.65858,0.0,52.22919,0.12919013,5.9104466,54.99545,8.330017
22619,20797140.0,0.0,22.834412,22.23108,22.944824,23.297272,22.737366,22.44403,11.679504,11.752594,11.812714,12.800934,0.0,0.032087773,0.032087773,0.06451054,250.0,11.700012,0.0,0.0,10.276155,2246.579,7.1902476e-05,0.0,52.227932,251.7298,17.959162,30.000002,0.10874462,44.85717,258.53616,220.35974,0.0,52.227932,0.12868604,5.863751,54.82984,8.330017
22620,20797200.0,0.0,22.8284,22.200012,22.943817,23.298767,22.735413,22.444427,11.679779,11.7187805,11.751068,12.800934,0.0,0.0320871,0.0320871,0.06402267,250.0,11.700012,0.0,0.0,9.938041,2238.68,7.167249e-05,0.0,52.226974,251.70058,18.007496,30.000002,0.108270615,44.789505,258.34204,220.06346,0.0,52.226974,0.12819679,5.817778,54.668663,8.330017
22621,20797260.0,0.0,22.820862,22.168945,22.94107,23.297424,22.732605,22.443848,11.680115,11.701019,11.718567,12.800934,0.0,0.03208726,0.03208726,0.06353469,250.0,11.700012,0.0,0.0,9.572202,2230.7327,7.144663e-05,0.0,52.226196,251.68022,18.055641,30.000002,0.10779864,44.7221,258.15128,219.77281,0.0,52.226196,0.1277092,5.7717996,54.505856,8.330017
22622,20797320.0,0.0,22.813385,22.13794,22.938354,23.296661,22.729767,22.443176,11.680176,11.691315,11.700684,12.800934,0.0,0.03208798,0.03208798,0.06303232,250.0,11.700012,0.0,0.0,9.20179,2222.6177,7.1219416e-05,0.0,52.22494,251.67854,18.103981,30.000002,0.10731664,44.654427,257.96024,219.48428,0.0,52.22494,0.12720828,5.725874,54.336113,8.330017
22623,20797380.0,0.0,22.806122,22.106995,22.935913,23.296448,22.726898,22.442474,11.680054,11.686127,11.691162,12.800903,0.0,0.03208843,0.03208843,0.06252683,250.0,11.700012,0.0,0.0,8.832229,2214.4507,7.0990376e-05,0.0,52.223354,251.68018,18.152424,30.000002,0.10683206,44.586605,257.76926,219.19536,0.0,52.223354,0.1267037,5.6804404,54.16382,8.330017
22624,20797440.0,0.0,22.799011,22.07611,22.933746,23.296814,22.72403,22.441742,11.679993,11.68335,11.686066,12.800903,0.0,0.032088563,0.032088563,0.062023092,250.0,11.700012,0.0,0.0,8.469025,2206.3076,7.0760696e-05,0.0,52.22169,251.67899,18.201189,30.000002,0.10634799,44.518337,257.57886,218.90558,0.0,52.22169,0.12620021,5.6350307,53.990875,8.330017
22625,20797500.0,0.0,22.792358,22.045288,22.932068,23.29776,22.72232,22.44104,11.680023,12.951904,11.683197,12.800903,0.0,0.032088272,0.032088272,0.061528224,250.0,11.700012,0.0,0.0,8.118707,2198.2898,7.0532034e-05,0.0,52.220173,251.6689,18.250076,30.000002,0.10587005,44.449894,257.39032,218.61575,0.0,52.220173,0.12570474,5.589896,53.820007,8.330017
22626,20797560.0,0.0,22.78537,22.014496,22.930054,23.296326,22.722626,22.441162,11.680115,12.38501,12.957825,12.800934,0.0,0.032088637,0.032088637,0.061027564,250.0,11.700012,0.0,0.0,7.741193,2190.2615,7.030468e-05,0.0,52.2187,251.6675,18.29859,30.000002,0.10539003,44.381973,257.20276,218.3279,0.0,52.2187,0.12520486,5.5440984,53.64538,8.330017
22627,20797620.0,0.0,22.778656,21.983765,22.928406,23.295471,22.721436,22.443298,11.679962,12.065399,12.38916,12.800934,0.0,0.032089252,0.032089252,0.060512077,250.0,11.700012,0.0,0.0,7.3580446,2182.0806,7.0074406e-05,0.0,52.216755,251.67966,18.347393,30.000002,0.10489902,44.313652,257.01373,218.03883,0.0,52.216755,0.12469061,5.497951,53.46351,8.330017
22628,20797680.0,0.0,22.771667,21.953094,22.926422,23.295197,22.719452,22.44403,11.679749,11.890289,12.067017,12.800934,0.0,0.032089606,0.032089606,0.059991263,250.0,11.700012,0.0,0.0,6.9752417,2173.7593,6.984081e-05,0.0,52.214592,251.6928,18.396164,30.000002,0.10440413,44.245373,256.82382,217.74687,0.0,52.214592,0.1241705,5.451793,53.27816,8.330017
22629,20797740.0,0.0,22.764618,21.922455,22.924377,23.295532,22.717072,22.44397,11.679504,11.793549,11.88913,12.800934,0.0,0.032089584,0.032089584,0.059471015,250.0,11.700012,0.0,0.0,6.5987983,2165.3848,6.9604655e-05,0.0,52.21241,251.70067,18.44531,30.000002,0.10390867,44.176567,256.63388,217.45203,0.0,52.21241,0.123650186,5.405611,53.091656,8.330017
22630,20797800.0,0.0,22.75763,21.891815,22.922455,23.296417,22.714417,22.443512,11.679382,11.741394,11.793274,12.800934,0.0,0.03208914,0.03208914,0.058957774,250.0,11.700012,0.0,0.0,6.2342386,2157.0583,6.93677e-05,0.0,52.21042,251.6983,18.494287,30.000002,0.103418596,44.107998,256.44516,217.15541,0.0,52.21042,0.12313604,5.3595123,52.90652,8.330017
22631,20797860.0,0.0,22.748901,21.861237,22.918488,23.294373,22.71051,22.44162,11.679291,11.713043,11.74118,12.800934,0.0,0.03208945,0.03208945,0.058436472,250.0,11.700012,0.0,0.0,5.8345323,2148.524,6.912996e-05,0.0,52.20853,251.70467,18.543447,30.000002,0.102923706,44.039173,256.25705,216.85956,0.0,52.20853,0.12261543,5.312733,52.716465,8.330017
22632,20797920.0,0.0,22.740173,21.830658,22.91455,23.292969,22.706543,22.439575,11.678894,11.697266,11.712311,12.800964,0.0,0.032090288,0.032090288,0.05789238,250.0,11.700012,0.0,0.0,5.4239326,2139.6672,6.8885805e-05,0.0,52.206123,251.72963,18.593039,30.000002,0.10241209,43.969746,256.06607,216.56078,0.0,52.206123,0.12207301,5.2651315,52.515526,8.330017
22633,20797980.0,0.0,22.731598,21.80014,22.910828,23.292175,22.702545,22.43747,11.678375,11.688751,11.69693,12.800964,0.0,0.032090835,0.032090835,0.057336546,250.0,11.700012,0.0,0.0,5.0081806,2130.6062,6.86348e-05,0.0,52.203335,251.75815,18.643251,30.000002,0.10189039,43.89945,255.87262,216.25668,0.0,52.203335,0.12151828,5.2171445,52.308197,8.330017
22634,20798040.0,0.0,22.723236,21.769592,22.907318,23.291992,22.698517,22.435364,11.677887,11.683716,11.687988,12.800964,0.0,0.032091018,0.032091018,0.05677575,250.0,11.700012,0.0,0.0,4.59483,2121.4426,6.83786e-05,0.0,52.200474,251.78246,18.693184,30.000002,0.101365514,43.829544,255.67746,215.94707,0.0,52.200474,0.12095782,5.1684217,52.09719,8.330017
22635,20798100.0,0.0,22.715057,21.739075,22.904114,23.29245,22.694519,22.433228,11.677521,11.680695,11.6828,12.800995,0.0,0.03209076,0.03209076,0.056216888,250.0,11.700012,0.0,0.0,4.1902704,2112.2651,6.811909e-05,0.0,52.197742,251.79723,18.742819,30.000002,0.100842424,43.76005,255.48189,215.63304,0.0,52.197742,0.120398305,5.1192417,51.88533,8.330017
22636,20798160.0,0.0,22.706635,21.708557,22.900665,23.291412,22.692596,22.430939,11.677216,12.751465,11.680328,12.800995,0.0,0.032090828,0.032090828,0.05564926,250.0,11.700012,0.0,0.0,3.7655637,2102.9712,6.785645e-05,0.0,52.195095,251.81465,18.79566,30.000002,0.10030707,43.686077,255.28543,215.31584,0.0,52.195095,0.11983096,5.0689926,51.66858,8.330017
