,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22637,20798220.0,0.0,22.698944,21.67804,22.898071,23.291016,22.691101,22.430786,11.67688,12.262665,12.75769,12.801025,0.0,0.03209096,0.03209096,0.05506991,250.0,11.700012,0.0,0.0,3.3401444,2093.5798,6.758925e-05,0.0,52.19226,251.8367,18.846865,30.000002,0.09976701,43.61439,255.08705,214.9942,0.0,52.19226,0.11925186,5.0178647,51.446438,8.330017
22638,20798280.0,0.0,22.691315,21.647491,22.89563,23.29129,22.688385,22.43106,11.676544,11.9964905,12.264709,12.801025,0.0,0.032090798,0.032090798,0.05448797,250.0,11.700012,0.0,0.0,2.9206638,2084.1323,6.731864e-05,0.0,52.189457,251.85345,18.89793,30.000002,0.099225365,43.542896,254.88779,214.66797,0.0,52.189457,0.118669584,4.96626,51.223488,8.330017
22639,20798340.0,0.0,22.683502,21.616974,22.892975,23.292175,22.684998,22.430176,11.676331,11.850525,11.996429,12.801025,0.0,0.032090258,0.032090258,0.053910606,250.0,11.700012,0.0,0.0,2.5136623,2074.664,6.704597e-05,0.0,52.186882,251.85947,18.949121,30.000002,0.098686755,43.47123,254.68898,214.33838,0.0,52.186882,0.118091114,4.9146,51.003258,8.330017
22640,20798400.0,0.0,22.67566,21.586426,22.89032,23.293732,22.681274,22.42868,11.6763,11.769531,11.847595,12.801025,0.0,0.032089297,0.032089297,0.053346317,250.0,11.700012,0.0,0.0,2.1257076,2065.312,6.6773886e-05,0.0,52.18476,251.84981,19.000002,30.000002,0.09815834,43.399998,254.49251,214.0078,0.0,52.18476,0.11752487,4.8633013,50.78957,8.330017
22641,20798460.0,0.0,22.667053,21.555847,22.88684,23.293854,22.677155,22.426636,11.676422,11.726929,11.769318,12.801025,0.0,0.03208859,0.03208859,0.05279004,250.0,11.700012,0.0,0.0,1.7314888,2056.022,6.650421e-05,0.0,52.183098,251.83412,19.051235,30.000002,0.09763597,43.32827,254.29901,213.67905,0.0,52.183098,0.116967194,4.812083,50.58032,8.330017
22642,20798520.0,0.0,22.658539,21.525269,22.883453,23.294586,22.672943,22.424438,11.676544,11.703857,11.726868,12.801025,0.0,0.03208806,0.03208806,0.052237403,250.0,11.700012,0.0,0.0,1.3478401,2046.7848,6.6236054e-05,0.0,52.181618,251.81761,19.10239,30.000002,0.097117186,43.256657,254.10796,213.35217,0.0,52.181618,0.11641349,4.7610655,50.373775,8.330017
22643,20798580.0,0.0,22.650177,21.49466,22.88034,23.29596,22.668701,22.42212,11.676788,11.691193,11.703491,12.801025,0.0,0.032087255,0.032087255,0.0516997,250.0,11.700012,0.0,0.0,0.98108596,2037.7375,6.5971115e-05,0.0,52.180458,251.79048,19.153141,30.000002,0.09661031,43.1856,253.9208,213.02817,0.0,52.180458,0.11587414,4.7110157,50.174618,8.330017
22644,20798640.0,0.0,22.641998,21.46402,22.877472,23.297882,22.664429,22.41977,11.677216,11.684601,11.691223,12.800995,0.0,0.03208619,0.03208619,0.05118311,250.0,11.700012,0.0,0.0,0.63661766,2028.9855,6.5712265e-05,0.0,52.179794,251.7498,19.203493,30.000002,0.096119925,43.11511,253.73901,212.70914,0.0,52.179794,0.115355395,4.6620407,49.985188,8.330017
22645,20798700.0,0.0,22.634003,21.43332,22.874939,23.300385,22.660126,22.41742,11.677887,11.681366,11.684937,12.800964,0.0,0.032084838,0.032084838,0.05069482,250.0,11.700012,0.0,0.0,0.3197,2020.6367,6.546249e-05,0.0,52.179752,251.69254,19.253613,30.000002,0.09565091,43.04494,253.56422,212.39766,0.0,52.179752,0.114864364,4.614606,49.808098,8.330017
22646,20798760.0,0.0,22.625458,21.402588,22.871765,23.301544,22.655731,22.414917,11.678741,11.680084,11.682129,12.800964,0.0,0.032085106,0.032085106,0.050215516,250.0,11.700012,0.0,0.0,0.0087919375,2012.5895,6.5225046e-05,0.0,52.18026,251.64844,19.303331,30.000002,0.09519226,42.975338,253.39719,212.10002,0.0,52.18026,0.114385724,4.567931,49.63483,8.330017
22647,20798820.0,0.0,22.618134,21.371826,22.87024,23.3031,22.654633,22.412415,11.680237,12.565308,11.680725,12.800781,0.0,0.032075707,0.032075707,0.049920168,250.0,11.700012,0.0,0.0,0.0,2006.0549,6.500391e-05,0.0,52.18261,251.42595,19.34955,30.000002,0.094862156,42.910633,253.24948,211.80634,0.0,52.18261,0.11407099,4.533286,49.536915,8.330017
22648,20798880.0,0.0,22.611786,21.341003,22.870026,23.30487,22.652496,22.412994,11.684479,12.165497,12.571747,12.800659,0.0,0.032069497,0.032069497,0.049773853,250.0,11.700012,0.0,0.0,0.0,2002.2714,6.484956e-05,0.0,52.190536,251.13515,19.390856,30.000002,0.0946575,42.852802,253.14,211.56786,0.0,52.190536,0.11391229,4.5026693,49.496334,8.330017
22649,20798940.0,0.0,22.605164,21.31012,22.869568,23.306763,22.649353,22.412628,11.688782,11.947845,12.169586,12.800568,0.0,0.03206662,0.03206662,0.049684696,250.0,11.700012,0.0,0.0,0.0,1999.8359,6.474614e-05,0.0,52.199673,250.8727,19.430515,30.000002,0.09450332,42.79728,253.05734,211.38048,0.0,52.199673,0.11381746,4.4765997,49.47536,8.330017
22650,20799000.0,0.0,22.598236,21.279175,22.868835,23.308746,22.645721,22.411346,11.692505,11.830383,11.950897,12.800476,0.0,0.032066226,0.032066226,0.049632613,250.0,11.700012,0.0,0.0,0.0,1998.2858,6.468169e-05,0.0,52.208847,250.65097,19.468908,30.000002,0.09438266,42.743526,252.99664,211.23788,0.0,52.208847,0.11376467,4.456537,49.466114,8.330017
22651,20799060.0,0.0,22.590454,21.248169,22.867096,23.308868,22.641602,22.409332,11.695465,11.768036,11.833466,12.800354,0.0,0.032067444,0.032067444,0.049603514,250.0,11.700012,0.0,0.0,0.0,1997.278,6.464687e-05,0.0,52.2173,250.47285,19.505714,30.000002,0.09428448,42.691998,252.95322,211.13243,0.0,52.2173,0.1137381,4.4416933,49.463333,8.330017
22652,20799120.0,0.0,22.582489,21.217102,22.865265,23.30899,22.63736,22.407043,11.697693,11.734711,11.769745,12.800262,0.0,0.03206952,0.03206952,0.049587965,250.0,11.700012,0.0,0.0,0.0,1996.6383,6.4633066e-05,0.0,52.224648,250.3348,19.541492,30.000002,0.09419957,42.64191,252.9227,211.056,0.0,52.224648,0.113726765,4.431074,49.463737,8.330017
22653,20799180.0,0.0,22.574463,21.185944,22.863373,23.309143,22.633026,22.404602,11.69931,11.717926,11.736755,12.800201,0.0,0.032071948,0.032071948,0.049580716,250.0,11.700012,0.0,0.0,0.0,1996.2542,6.463465e-05,0.0,52.23079,250.23112,19.576788,30.000002,0.094122104,42.592495,252.90196,211.00217,0.0,52.23079,0.11372444,4.4236917,49.46567,8.330017
22654,20799240.0,0.0,22.566467,21.154724,22.86148,23.309326,22.628693,22.4021,11.70047,11.709717,11.71994,12.80014,0.0,0.03207438,0.03207438,0.049578097,250.0,11.700012,0.0,0.0,0.0,1996.0227,6.464667e-05,0.0,52.235718,250.15573,19.60992,30.000002,0.09405251,42.546112,252.88829,210.96529,0.0,52.235718,0.113726735,4.4187675,49.46806,8.330017
22655,20799300.0,0.0,22.55832,21.123413,22.859589,23.309479,22.624329,22.399536,11.701233,11.705536,11.710968,12.800079,0.0,0.032076582,0.032076582,0.049577698,250.0,11.700012,0.0,0.0,0.0,1995.856,6.466495e-05,0.0,52.23959,250.10149,19.64466,30.000002,0.09398057,42.497475,252.87941,210.94012,0.0,52.23959,0.11373077,4.415573,49.47034,8.330017
22656,20799360.0,0.0,22.549683,21.09201,22.856995,23.307953,22.619873,22.397034,11.70166,11.703827,11.70694,12.800049,0.0,0.032078434,0.032078434,0.04957858,250.0,11.700012,0.0,0.0,0.0,1995.6655,6.468714e-05,0.0,52.242424,250.06601,19.67524,30.000002,0.09391786,42.454662,252.87436,210.9248,0.0,52.242424,0.11373539,4.4139013,49.472263,8.330017
22657,20799420.0,0.0,22.541016,21.060547,22.854523,23.306427,22.61618,22.3945,11.701874,12.899994,11.704712,12.800049,0.0,0.03207996,0.03207996,0.04957973,250.0,11.700012,0.0,0.0,0.0,1995.447,6.471015e-05,0.17346492,52.2446,250.04086,19.708326,30.000002,0.09384929,42.40834,252.87128,210.91447,0.0,52.2446,0.11373962,4.4130816,49.473843,8.330017
22658,20799480.0,0.0,22.533081,21.02893,22.852966,23.304901,22.615051,22.39264,11.701996,12.422699,12.882843,12.800018,0.0,0.032081213,0.032081213,0.049580924,250.0,11.700012,0.0,0.0,0.0,1995.2874,6.473382e-05,0.0,52.24626,250.02324,19.74068,30.000002,0.09378177,42.36305,252.86949,210.90768,1.076353,52.24626,0.11374333,4.412666,49.47511,8.330017
22659,20799540.0,0.0,22.52539,20.997223,22.851776,23.303406,22.612396,22.39328,11.702057,12.095947,12.427032,12.800018,0.0,0.03208218,0.03208218,0.049582012,250.0,11.700012,0.0,0.0,0.0,1995.143,6.475769e-05,0.0,52.24747,250.01172,19.773035,30.000002,0.0937136,42.317753,252.8687,210.90358,0.0,52.24747,0.11374636,4.412519,49.47607,8.330017
22660,20799600.0,0.0,22.51712,20.965424,22.849976,23.30191,22.608978,22.392456,11.702026,11.91684,12.097443,12.800018,0.0,0.03208292,0.03208292,0.04958292,250.0,11.700012,0.0,0.0,0.0,1994.9086,6.4780725e-05,0.0,52.24835,250.00441,19.804976,30.000002,0.0936457,42.273037,252.86853,210.90125,0.0,52.24835,0.113748744,4.4126997,49.476784,8.330017
22661,20799660.0,0.0,22.507996,20.933533,22.847137,23.29892,22.60498,22.390839,11.701904,11.818634,11.916687,12.799988,0.0,0.03208346,0.03208346,0.04958364,250.0,11.700012,0.0,0.0,0.0,1994.534,6.480181e-05,0.0,52.248974,249.99988,19.837036,30.000002,0.09357696,42.22815,252.86871,210.89998,0.0,52.248974,0.113750555,4.4132423,49.47731,8.330017
22662,20799720.0,0.0,22.498627,20.90152,22.844055,23.295929,22.600739,22.388794,11.701721,11.764282,11.816711,12.799988,0.0,0.03208386,0.03208386,0.049584195,250.0,11.700012,0.0,0.0,0.0,1994.0668,6.4820415e-05,0.0,52.249413,249.99722,19.86795,30.000002,0.093510255,42.18487,252.86911,210.89941,0.0,52.249413,0.11375192,4.4140234,49.477688,8.330017
22663,20799780.0,0.0,22.489166,20.869354,22.840881,23.292938,22.596375,22.386505,11.701508,11.735718,11.764221,12.799988,0.0,0.03208415,0.03208415,0.049584605,250.0,11.700012,0.0,0.0,0.0,1993.5363,6.483665e-05,0.0,52.24973,249.99583,19.897635,30.000002,0.09344584,42.14331,252.86961,210.89928,0.0,52.24973,0.1137529,4.4148674,49.47796,8.330017
22664,20799840.0,0.0,22.479584,20.837097,22.837677,23.290009,22.59195,22.384125,11.701324,11.719757,11.735046,12.799988,0.0,0.032084346,0.032084346,0.049584895,250.0,11.700012,0.0,0.0,0.0,1992.9469,6.485071e-05,0.0,52.249954,249.9951,19.928288,30.000002,0.093378946,42.1004,252.87018,210.8993,0.0,52.249954,0.11375359,4.4156723,49.478157,8.330017
22665,20799900.0,0.0,22.46997,20.804688,22.834473,23.287048,22.587524,22.381653,11.701141,11.711151,11.71933,12.799988,0.0,0.032084484,0.032084484,0.049585104,250.0,11.700012,0.0,0.0,0.0,1992.3103,6.4862776e-05,0.0,52.25012,249.99484,19.957882,30.000002,0.0933141,42.058964,252.87074,210.89946,0.0,52.25012,0.11375408,4.41642,49.478306,8.330017
22666,20799960.0,0.0,22.45993,20.772156,22.830658,23.282837,22.583008,22.37915,11.700958,11.706848,11.711548,12.799988,0.0,0.032084577,0.032084577,0.04958524,250.0,11.700012,0.0,0.0,0.0,1991.5797,6.487226e-05,0.0,52.25023,249.99493,19.98489,30.000002,0.09325472,42.021156,252.87129,210.89969,0.0,52.25023,0.11375441,4.4171896,49.478405,8.330017
22667,20800020.0,0.0,22.449738,20.739502,22.826874,23.278625,22.578491,22.376617,11.700775,11.704559,11.707489,12.799988,0.0,0.032084633,0.032084633,0.049585324,250.0,11.700012,0.0,0.0,0.0,1990.7761,6.4879e-05,0.0,52.25032,249.99504,20.013447,30.000002,0.093191706,41.981174,252.87183,210.89984,0.0,52.25032,0.11375459,4.417935,49.478485,8.330017
22668,20800080.0,0.0,22.439941,20.706665,22.823547,23.274445,22.575958,22.374115,11.700592,12.805298,11.704559,12.799988,0.0,0.03208467,0.03208467,0.049585383,250.0,11.700012,0.0,0.0,0.0,1989.9774,6.4884596e-05,0.0,52.250397,249.99516,20.04213,30.000002,0.09312826,41.941017,252.87234,210.9,0.0,52.250397,0.11375473,4.418631,49.478558,8.330017
22669,20800140.0,0.0,22.430695,20.673706,22.821014,23.270294,22.574219,22.373413,11.70047,12.300934,12.811768,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1989.224,6.488935e-05,0.0,52.25046,249.99533,20.070126,30.000002,0.09306619,41.901825,252.87285,210.90013,0.0,52.25046,0.113754824,4.419135,49.478622,8.330017
22670,20800200.0,0.0,22.421387,20.640594,22.81845,23.266144,22.571228,22.373505,11.700378,12.02829,12.303314,12.799988,0.0,0.03208472,0.03208472,0.04958545,250.0,11.700012,0.0,0.0,0.0,1988.4517,6.4893145e-05,0.0,52.250523,249.99547,20.098177,30.000002,0.09300385,41.862553,252.87335,210.90024,0.0,52.250523,0.11375489,4.419525,49.478683,8.330017
22671,20800260.0,0.0,22.411163,20.60733,22.81482,23.260864,22.567474,22.372406,11.700256,11.879181,12.029144,12.799988,0.0,0.03208473,0.03208473,0.04958547,250.0,11.700012,0.0,0.0,0.0,1987.5544,6.4895234e-05,0.0,52.250584,249.9956,20.125587,30.000002,0.09294282,41.824177,252.87383,210.90033,0.0,52.250584,0.113754936,4.42005,49.478737,8.330017
22672,20800320.0,0.0,22.400635,20.573883,22.810883,23.255615,22.563385,22.370667,11.700073,11.797333,11.878754,12.799988,0.0,0.032084733,0.032084733,0.049585477,250.0,11.700012,0.0,0.0,0.0,1986.6124,6.489479e-05,0.0,52.250637,249.99571,20.153267,30.000002,0.092881046,41.785427,252.87428,210.90039,0.0,52.250637,0.11375495,4.4208107,49.47879,8.330017
22673,20800380.0,0.0,22.389954,20.540283,22.806824,23.250366,22.559082,22.36856,11.699738,11.752014,11.795563,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1985.673,6.4889886e-05,0.0,52.250683,249.99582,20.179934,30.000002,0.09282145,41.748093,252.87474,210.90047,0.0,52.250683,0.11375497,4.422067,49.47884,8.330017
22674,20800440.0,0.0,22.37915,20.5065,22.802673,23.245178,22.554688,22.366302,11.699402,11.727753,11.75116,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1984.6554,6.488094e-05,0.0,52.250736,249.99591,20.206432,30.000002,0.092762105,41.711,252.87518,210.90051,0.0,52.250736,0.11375499,4.423492,49.478893,8.330017
22675,20800500.0,0.0,22.368347,20.472565,22.798492,23.23999,22.550262,22.363892,11.699158,11.714722,11.7274475,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1983.5833,6.486979e-05,0.0,52.250786,249.99602,20.231758,30.000002,0.092705294,41.67554,252.87561,210.90057,0.0,52.250786,0.11375499,4.4244804,49.478935,8.330017
22676,20800560.0,0.0,22.357117,20.438416,22.793884,23.233826,22.545746,22.36148,11.698944,11.708099,11.715424,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1982.4248,6.485624e-05,0.0,52.250828,249.99614,20.255535,30.000002,0.09265188,41.64225,252.87604,210.90065,0.0,52.250828,0.113755025,4.42527,49.478985,8.330017
22677,20800620.0,0.0,22.345825,20.404114,22.789246,23.227692,22.54126,22.35907,11.6987915,11.704315,11.708649,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1981.2091,6.484076e-05,0.0,52.250874,249.9962,20.280542,30.000002,0.09259561,41.60724,252.87645,210.90068,0.0,52.250874,0.113755025,4.4259605,49.479027,8.330017
22678,20800680.0,0.0,22.334442,20.369598,22.784637,23.221558,22.536743,22.356628,11.698639,11.701935,11.704437,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1979.9559,6.4823915e-05,0.0,52.250923,249.99625,20.305243,30.000002,0.09253993,41.57266,252.87686,210.90071,0.0,52.250923,0.113755025,4.426561,49.479076,8.330017
22679,20800740.0,0.0,22.32367,20.3349,22.780823,23.215485,22.535278,22.354187,11.698517,12.609802,11.701874,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1978.7241,6.4806e-05,0.0,52.25097,249.99629,20.329872,30.000002,0.09248433,41.538177,252.87726,210.90073,0.0,52.25097,0.113755025,4.4270425,49.479122,8.330017
22680,20800800.0,0.0,22.313385,20.300018,22.777618,23.209442,22.53305,22.354523,11.698456,12.196869,12.619141,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1977.5288,6.478794e-05,0.0,52.25102,249.99634,20.353992,30.000002,0.0924298,41.50441,252.87767,210.90076,0.0,52.25102,0.113755025,4.4272804,49.479168,8.330017
22681,20800860.0,0.0,22.297577,20.265015,22.7677,23.196198,22.523468,22.34793,11.695984,11.970306,12.200897,12.799866,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1972.5437,6.473376e-05,0.0,52.25106,249.99638,20.37775,30.000002,0.09237601,41.47115,252.87807,210.90079,0.0,52.25106,0.11375504,4.4352574,49.479214,8.330017
22682,20800920.0,0.0,22.281067,20.230011,22.756989,23.183014,22.513336,22.340363,11.688416,11.843323,11.968689,12.799561,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1965.2161,6.455796e-05,0.0,52.251106,249.9964,20.401907,30.000002,0.09232122,41.437332,252.87846,210.90079,0.0,52.251106,0.11375504,4.466204,49.47926,8.330017
22683,20800980.0,0.0,22.264374,20.195007,22.746063,23.169891,22.50293,22.332275,11.681915,11.771484,11.840118,12.7994995,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1957.198,6.431173e-05,0.0,52.251156,249.9964,20.426182,30.000002,0.092266075,41.403343,252.87886,210.90079,0.0,52.251156,0.113755025,4.493743,49.479305,8.330017
22684,20801040.0,0.0,22.24765,20.160004,22.735046,23.15686,22.49234,22.323883,11.67807,11.729645,11.766968,12.799622,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1949.0278,6.40374e-05,0.0,52.251198,249.99648,20.448097,30.000002,0.09221624,41.37266,252.87924,210.90083,0.0,52.251198,0.11375505,4.5093927,49.479347,8.330017
22685,20801100.0,0.0,22.230865,20.125,22.723969,23.14389,22.48169,22.315338,11.675751,11.70517,11.725128,12.799744,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1940.7844,6.374618e-05,0.0,52.251236,249.9965,20.471113,30.000002,0.09216382,41.340443,252.87962,210.90085,0.0,52.251236,0.11375505,4.518763,49.479393,8.330017
22686,20801160.0,0.0,22.21405,20.089996,22.71286,23.130493,22.471313,22.307007,11.67453,11.691406,11.70224,12.799866,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1932.5681,6.344668e-05,0.0,52.251278,249.99655,20.493183,30.000002,0.09211348,41.30954,252.87999,210.90088,0.0,52.251278,0.11375505,4.523657,49.479435,8.330017
22687,20801220.0,0.0,22.197296,20.054993,22.701782,23.117188,22.460938,22.298615,11.674103,11.684113,11.690369,12.799927,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1924.4791,6.314617e-05,0.0,52.25132,249.99664,20.513569,30.000002,0.09206694,41.281006,252.88036,210.90094,0.0,52.25132,0.113755085,4.5253124,49.479473,8.330017
22688,20801280.0,0.0,22.180542,20.02002,22.690735,23.103973,22.450592,22.290253,11.674133,11.680023,11.683746,12.799957,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1916.5522,6.2849555e-05,0.0,52.25136,249.99669,20.535078,30.000002,0.092017755,41.250893,252.88072,210.90096,0.0,52.25136,0.113755085,4.525179,49.479515,8.330017
22689,20801340.0,0.0,22.163757,19.985016,22.67978,23.09079,22.440643,22.28189,11.674377,12.611603,11.679504,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1908.7678,6.255769e-05,14.7345705,52.251404,249.99672,20.556644,30.000002,0.09196838,41.2207,252.88109,210.90099,0.0,52.251404,0.1137551,4.52412,49.479557,8.330017
22690,20801400.0,0.0,22.147919,19.950012,22.66986,23.077698,22.433899,22.273865,11.674866,12.465912,12.5208435,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1901.2396,6.22722e-05,0.0,52.251442,249.99675,20.577652,30.000002,0.091920204,41.191288,252.88144,210.901,19.041367,52.251442,0.113755085,4.522168,49.479595,8.330017
22691,20801460.0,0.0,22.131683,19.915009,22.659546,23.063171,22.42508,22.26831,11.675476,12.110504,12.469116,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1893.8876,6.199494e-05,0.0,52.25148,249.99678,20.598675,30.000002,0.09187193,41.161858,252.88179,210.90102,0.0,52.25148,0.113755085,4.519605,49.479633,8.330017
22692,20801520.0,0.0,22.11493,19.880005,22.64856,23.048706,22.415405,22.261261,11.676147,11.913025,12.108704,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1886.657,6.1725485e-05,0.0,52.25152,249.9968,20.619465,30.000002,0.091824144,41.132748,252.88214,210.90103,0.0,52.25152,0.1137551,4.51689,49.47967,8.330017
22693,20801580.0,0.0,22.09787,19.845001,22.637238,23.034332,22.405243,22.253418,11.676849,11.804932,11.911163,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1879.571,6.146389e-05,0.0,52.25156,249.99681,20.640036,30.000002,0.091776796,41.10395,252.88249,210.90103,0.0,52.25156,0.1137551,4.514146,49.47971,8.330017
22694,20801640.0,0.0,22.080688,19.809998,22.625732,23.02005,22.394897,22.245117,11.677521,11.745483,11.802307,12.800049,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1872.6453,6.121028e-05,0.0,52.251595,249.99686,20.660059,30.000002,0.09173066,41.075916,252.88284,210.90106,0.0,52.251595,0.113755114,4.5113673,49.47975,8.330017
22695,20801700.0,0.0,22.063446,19.774994,22.614197,23.005798,22.3844,22.236603,11.678223,11.714172,11.744659,12.800049,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1865.8876,6.096465e-05,0.0,52.251637,249.9969,20.67966,30.000002,0.09168544,41.048473,252.88318,210.9011,0.0,52.251637,0.113755114,4.508571,49.47979,8.330017
22696,20801760.0,0.0,22.046051,19.74002,22.602417,22.991089,22.374054,22.227905,11.678894,11.6979065,11.714478,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1859.2837,6.072682e-05,0.0,52.251667,249.99695,20.698904,30.000002,0.09164099,41.021534,252.88351,210.90111,0.0,52.251667,0.113755114,4.5058107,49.47982,8.330017
22697,20801820.0,0.0,22.028625,19.705017,22.590637,22.97647,22.363708,22.219177,11.679596,11.6892395,11.69809,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1852.8373,6.0496604e-05,0.0,52.25171,249.99698,20.71813,30.000002,0.09159654,40.994617,252.88383,210.90114,0.0,52.25171,0.11375512,4.5031066,49.47986,8.330017
22698,20801880.0,0.0,22.01123,19.670013,22.578918,22.961914,22.353394,22.210419,11.680237,11.684906,11.689667,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1846.5538,6.0273906e-05,0.0,52.251743,249.99701,20.737194,30.000002,0.0915524,40.96793,252.88417,210.90115,0.0,52.251743,0.11375512,4.5004463,49.479897,8.330017
22699,20801940.0,0.0,21.993958,19.63501,22.56723,22.947418,22.343079,22.20166,11.680878,11.683075,11.685791,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1840.4532,6.005934e-05,0.0,52.251774,249.9971,20.75422,30.000002,0.091512956,40.94409,252.88448,210.90121,0.0,52.251774,0.11375515,4.49788,49.479927,8.330017
22700,20802000.0,0.0,21.97696,19.600006,22.556,22.933044,22.334412,22.192932,11.681488,12.875305,11.683868,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1834.5211,5.9851773e-05,0.0,52.25181,249.99713,20.772636,30.000002,0.09147022,40.91831,252.8848,210.90123,0.0,52.25181,0.11375515,4.495396,49.47996,8.330017
22701,20802060.0,0.0,21.96045,19.565002,22.54538,22.91809,22.327332,22.185547,11.682129,12.332062,12.87973,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1828.7787,5.9650632e-05,0.0,52.25184,249.99715,20.790691,30.000002,0.09142829,40.893032,252.88512,210.90125,0.0,52.25184,0.11375515,4.4928355,49.479996,8.330017
22702,20802120.0,0.0,21.94403,19.529999,22.534851,22.903198,22.31894,22.179535,11.68277,12.037415,12.334412,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1823.2018,5.9456688e-05,0.0,52.251877,249.99718,20.808748,30.000002,0.0913863,40.867756,252.88542,210.90125,0.0,52.251877,0.11375515,4.4902964,49.480026,8.330017
22703,20802180.0,0.0,21.927124,19.494995,22.523804,22.888397,22.309814,22.172241,11.68335,11.876953,12.039429,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1817.7107,5.9269052e-05,0.0,52.25191,249.9972,20.826826,30.000002,0.09134422,40.842445,252.88573,210.90126,0.0,52.25191,0.11375515,4.4879675,49.48006,8.330017
22704,20802240.0,0.0,21.910065,19.459991,22.512482,22.873688,22.300354,22.164276,11.683868,11.789612,11.878693,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1812.3134,5.9087e-05,0.0,52.25194,249.99722,20.844051,30.000002,0.09130409,40.81833,252.88603,210.90128,0.0,52.25194,0.11375516,4.4858856,49.48009,8.330017
22705,20802300.0,0.0,21.892883,19.425018,22.501038,22.85907,22.29068,22.155975,11.684326,11.741394,11.789764,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1807.0159,5.8910206e-05,0.0,52.251972,249.99725,20.861412,30.000002,0.0912636,40.794025,252.88634,210.90129,0.0,52.251972,0.11375516,4.4839563,49.480125,8.330017
22706,20802360.0,0.0,21.875092,19.390015,22.488861,22.843384,22.281036,22.146423,11.684784,11.715424,11.741669,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1801.7706,5.8738344e-05,0.0,52.252007,249.99728,20.878212,30.000002,0.09122437,40.770504,252.88663,210.9013,0.0,52.252007,0.11375516,4.4821563,49.480156,8.330017
22707,20802420.0,0.0,21.85727,19.355011,22.476593,22.82782,22.271332,22.13678,11.685181,11.701263,11.7153015,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1796.6062,5.85709e-05,0.0,52.252037,249.99731,20.89497,30.000002,0.09118522,40.747044,252.88692,210.90134,0.0,52.252037,0.113755174,4.480516,49.480186,8.330017
22708,20802480.0,0.0,21.839478,19.320007,22.464386,22.812317,22.261658,22.127106,11.685577,11.694,11.70163,12.800049,0.0,0.0320848,0.0320848,0.049585577,250.0,11.700012,0.0,0.0,0.0,1791.5437,5.840792e-05,0.0,52.252068,249.99736,20.911234,30.000002,0.09114717,40.72427,252.8872,210.90135,0.0,52.252068,0.113755174,4.4789324,49.480217,8.330017
22709,20802540.0,0.0,21.821655,19.285004,22.45221,22.796906,22.251984,22.117432,11.685974,11.690094,11.694061,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1786.576,5.82494e-05,0.0,52.252094,249.99738,20.927925,30.000002,0.09110809,40.700905,252.8875,210.90137,0.0,52.252094,0.113755174,4.4773617,49.480247,8.330017
22710,20802600.0,0.0,21.803864,19.25,22.440094,22.781586,22.24231,22.107758,11.686371,11.688049,11.689972,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1781.7053,5.8095262e-05,0.0,52.252125,249.99738,20.944822,30.000002,0.091068484,40.67725,252.88779,210.90137,0.0,52.252125,0.113755174,4.475808,49.48028,8.330017
22711,20802660.0,0.0,21.786346,19.214996,22.42807,22.764923,22.235504,22.097778,11.686737,12.666626,11.688446,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1776.9406,5.7945188e-05,0.0,52.252155,249.9975,20.958376,30.000002,0.09103671,40.658276,252.88806,210.90144,0.0,52.252155,0.1137552,4.4743476,49.480305,8.330017
22712,20802720.0,0.0,21.769257,19.179993,22.416718,22.748352,22.228455,22.090393,11.687103,12.222107,12.671204,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1772.312,5.779944e-05,0.0,52.25218,249.99751,20.973866,30.000002,0.09100034,40.63659,252.88832,210.90146,0.0,52.25218,0.1137552,4.4728475,49.480335,8.330017
22713,20802780.0,0.0,21.751923,19.14502,22.405151,22.731842,22.220306,22.082794,11.6874695,11.97937,12.2239685,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1767.7671,5.7658155e-05,0.0,52.25221,249.99754,20.98929,30.000002,0.090964094,40.614994,252.8886,210.90146,0.0,52.25221,0.1137552,4.4713,49.480362,8.330017
22714,20802840.0,0.0,21.734253,19.110016,22.393127,22.715454,22.211578,22.074158,11.687805,11.846344,11.979431,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1763.2583,5.7520367e-05,0.0,52.25224,249.99756,21.004677,30.000002,0.0909279,40.593452,252.88887,210.90147,0.0,52.25224,0.1137552,4.469959,49.48039,8.330017
22715,20802900.0,0.0,21.7164,19.075012,22.38089,22.699127,22.202576,22.065002,11.68811,11.772736,11.843933,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1758.7974,5.7385725e-05,0.0,52.252262,249.99757,21.019918,30.000002,0.090892024,40.572113,252.88913,210.90149,0.0,52.252262,0.11375521,4.4687715,49.48042,8.330017
22716,20802960.0,0.0,21.697968,19.040009,22.367859,22.681396,22.19339,22.055176,11.6883545,11.7341,11.772766,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1754.3436,5.725388e-05,0.0,52.252293,249.9976,21.034494,30.000002,0.090857685,40.551712,252.88939,210.9015,0.0,52.252293,0.11375521,4.4677215,49.480446,8.330017
22717,20803020.0,0.0,21.679443,19.005005,22.354736,22.663788,22.184143,22.045227,11.688599,11.713257,11.734253,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1749.9271,5.7124398e-05,0.0,52.252316,249.99763,21.048897,30.000002,0.090823725,40.531544,252.88965,210.90152,0.0,52.252316,0.11375521,4.4668226,49.480473,8.330017
22718,20803080.0,0.0,21.66092,18.970001,22.341675,22.64624,22.174866,22.035217,11.688812,11.701843,11.713074,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1745.5704,5.6997564e-05,0.0,52.252346,249.99767,21.063276,30.000002,0.090789795,40.51141,252.88991,210.90154,0.0,52.252346,0.113755226,4.4659057,49.4805,8.330017
22719,20803140.0,0.0,21.642426,18.934998,22.328613,22.628815,22.165588,22.025208,11.689056,11.695862,11.701904,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1741.277,5.6873418e-05,0.0,52.25237,249.99768,21.07752,30.000002,0.090756156,40.49147,252.89017,210.90155,0.0,52.25237,0.113755226,4.4649696,49.480522,8.330017
22720,20803200.0,0.0,21.624023,18.899994,22.315613,22.61145,22.156342,22.015167,11.689301,11.69281,11.696075,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1737.0475,5.6751876e-05,0.0,52.252396,249.99773,21.091118,30.000002,0.090724014,40.47243,252.89041,210.90157,0.0,52.252396,0.113755226,4.4640474,49.480545,8.330017
22721,20803260.0,0.0,21.605347,18.86502,22.302246,22.593353,22.147186,22.004883,11.689514,11.917999,11.693268,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1732.8553,5.6633107e-05,46.814953,52.25242,249.99779,21.103857,30.000002,0.09069389,40.454597,252.89064,210.90161,0.0,52.25242,0.11375523,4.4631796,49.480568,8.330017
22722,20803320.0,0.0,21.587402,18.830017,22.289886,22.575317,22.141571,21.99466,11.689728,12.5,11.868042,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1728.7733,5.6516543e-05,0.0,52.25244,249.9978,21.117598,30.000002,0.09066136,40.435364,252.89088,210.90161,48.98073,52.25244,0.11375523,4.462289,49.480595,8.330017
22723,20803380.0,0.0,21.569946,18.795013,22.278107,22.557373,22.13443,21.987823,11.689972,12.136139,12.524384,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1724.812,5.6403245e-05,0.0,52.252464,249.99783,21.130898,30.000002,0.09062986,40.416744,252.89113,210.90163,0.0,52.252464,0.11375523,4.4612417,49.480618,8.330017
22724,20803440.0,0.0,21.552002,18.76001,22.265778,22.53952,22.126404,21.979584,11.690247,11.933929,12.146179,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1720.8728,5.629269e-05,0.0,52.25249,249.99783,21.144375,30.000002,0.090597905,40.397873,252.89136,210.90164,0.0,52.25249,0.11375523,4.4602346,49.480644,8.330017
22725,20803500.0,0.0,21.533813,18.725006,22.253082,22.52179,22.11789,21.970459,11.69043,11.8237915,11.940063,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1716.9459,5.618411e-05,0.0,52.252514,249.99786,21.157228,30.000002,0.09056742,40.37988,252.8916,210.90166,0.0,52.252514,0.11375525,4.4594345,49.480667,8.330017
22726,20803560.0,0.0,21.515442,18.690002,22.240143,22.504028,22.10907,21.960846,11.690582,11.762878,11.825989,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1713.0367,5.6077246e-05,0.0,52.252537,249.99788,21.1703,30.000002,0.09053638,40.361584,252.89183,210.90166,0.0,52.252537,0.11375525,4.4587655,49.48069,8.330017
22727,20803620.0,0.0,21.49701,18.654999,22.227173,22.48639,22.100159,21.950989,11.690765,11.729279,11.763031,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1709.158,5.5972072e-05,0.0,52.25256,249.99791,21.182936,30.000002,0.09050637,40.34389,252.89206,210.90167,0.0,52.25256,0.11375525,4.4581456,49.480713,8.330017
22728,20803680.0,0.0,21.478546,18.619995,22.214172,22.468811,22.091156,21.94104,11.690887,11.711517,11.729645,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1705.3164,5.5868608e-05,0.0,52.252586,249.99794,21.195501,30.000002,0.09047649,40.326298,252.89229,210.90169,0.0,52.252586,0.11375526,4.457541,49.480736,8.330017
22729,20803740.0,0.0,21.460175,18.584991,22.201172,22.451355,22.082184,21.931,11.69104,11.702118,11.711975,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1701.5164,5.5766795e-05,0.0,52.25261,249.99797,21.207493,30.000002,0.09044796,40.309513,252.8925,210.90172,0.0,52.25261,0.11375526,4.4569535,49.48076,8.330017
22730,20803800.0,0.0,21.441742,18.550018,22.188232,22.43396,22.073181,21.92099,11.691193,11.696869,11.702026,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1697.7516,5.566666e-05,0.0,52.252625,249.99799,21.219944,30.000002,0.09041831,40.292076,252.89273,210.90172,0.0,52.252625,0.11375526,4.456366,49.48078,8.330017
22731,20803860.0,0.0,21.423462,18.515015,22.175354,22.416687,22.064209,21.91101,11.691345,11.694305,11.697113,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1694.0337,5.5568198e-05,0.0,52.25265,249.99802,21.231451,30.000002,0.090390906,40.27597,252.89294,210.90175,0.0,52.25265,0.11375526,4.455778,49.4808,8.330017
22732,20803920.0,0.0,21.405426,18.480011,22.162811,22.399506,22.05655,21.901031,11.691467,12.916473,11.694611,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1690.3732,5.5471406e-05,0.0,52.252666,249.99808,21.24252,30.000002,0.09036453,40.26047,252.89314,210.90178,0.0,52.252666,0.11375527,4.4552174,49.48082,8.330017
22733,20803980.0,0.0,21.388092,18.445007,22.151184,22.382385,22.05069,21.892181,11.69165,12.363312,12.95752,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1686.8246,5.5376688e-05,0.0,52.252693,249.9981,21.254078,30.000002,0.090336956,40.244293,252.89336,210.9018,0.0,52.252693,0.11375527,4.4545217,49.48084,8.330017
22734,20804040.0,0.0,21.370972,18.410004,22.139832,22.365387,22.043488,21.885315,11.691864,12.058807,12.395813,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1683.3575,5.528441e-05,0.0,52.25271,249.99811,21.265585,30.000002,0.09030949,40.228184,252.89357,210.9018,0.0,52.25271,0.11375527,4.4537196,49.48086,8.330017
22735,20804100.0,0.0,21.353394,18.375,22.12793,22.34845,22.035522,21.877106,11.692017,11.891998,12.075806,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1679.8833,5.5193857e-05,0.0,52.252728,249.99812,21.276999,30.000002,0.09028223,40.212204,252.89377,210.90181,0.0,52.252728,0.11375527,4.4530435,49.48088,8.330017
22736,20804160.0,0.0,21.335571,18.339996,22.115723,22.331635,22.0271,21.868195,11.692139,11.800629,11.900391,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1676.4061,5.5104374e-05,0.0,52.25275,249.99814,21.288433,30.000002,0.0902549,40.196194,252.89397,210.90181,0.0,52.25275,0.11375527,4.452566,49.480904,8.330017
22737,20804220.0,0.0,21.317688,18.304993,22.103394,22.314941,22.018524,21.858887,11.69223,11.750183,11.803528,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1672.9393,5.5015866e-05,0.0,52.25277,249.99817,21.299423,30.000002,0.090228625,40.18081,252.89418,210.90182,0.0,52.25277,0.113755286,4.4521775,49.480923,8.330017
22738,20804280.0,0.0,21.299774,18.27002,22.091003,22.298279,22.009827,21.849396,11.692322,11.723724,11.752686,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1669.4921,5.492831e-05,0.0,52.25279,249.99818,21.310125,30.000002,0.09020302,40.165825,252.89438,210.90184,0.0,52.25279,0.113755286,4.451828,49.48094,8.330017
22739,20804340.0,0.0,21.28183,18.235016,22.078644,22.281738,22.001099,21.839783,11.692413,11.709137,11.724609,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1666.0645,5.484173e-05,0.0,52.25281,249.99821,21.320839,30.000002,0.09017737,40.150826,252.89456,210.90186,0.0,52.25281,0.113755286,4.4514837,49.48096,8.330017
22740,20804400.0,0.0,21.263916,18.200012,22.066284,22.26529,21.99237,21.83017,11.692505,11.701416,11.709747,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1662.6627,5.475618e-05,0.0,52.25283,249.99823,21.33146,30.000002,0.09015193,40.135956,252.89476,210.90187,0.0,52.25283,0.1137553,4.451129,49.48098,8.330017
22741,20804460.0,0.0,21.243225,18.165009,22.050385,22.245117,21.979797,21.816772,11.689758,11.696869,11.701416,12.799866,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1656.7632,5.4628283e-05,0.0,52.252846,249.99828,21.341436,30.000002,0.09012802,40.121986,252.89494,210.90189,0.0,52.252846,0.1137553,4.4599705,49.480995,8.330017
22742,20804520.0,0.0,21.222351,18.130005,22.034332,22.225067,21.967285,21.803375,11.681641,11.69162,11.694031,12.79953,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1647.9398,5.4369077e-05,0.0,52.252865,249.99828,21.351955,30.000002,0.09010279,40.10726,252.89514,210.9019,0.0,52.252865,0.1137553,4.492788,49.481018,8.330017
22743,20804580.0,0.0,21.202118,18.095001,22.018982,22.205109,21.957275,21.790009,11.675201,12.711853,11.686737,12.799469,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1638.37,5.404694e-05,0.0,52.252884,249.99834,21.361355,30.000002,0.09008025,40.094105,252.89532,210.90193,0.0,52.252884,0.11375531,4.520761,49.481033,8.330017
22744,20804640.0,0.0,21.182373,18.059998,22.004333,22.185272,21.947357,21.778748,11.672058,12.239777,12.763275,12.799652,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1628.8077,5.370643e-05,0.0,52.2529,249.99835,21.371227,30.000002,0.090056546,40.08028,252.89551,210.90193,0.0,52.2529,0.11375531,4.5337005,49.48105,8.330017
22745,20804700.0,0.0,21.162598,18.024994,21.989594,22.165527,21.93631,21.767975,11.670502,11.981445,12.265137,12.799805,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1619.3003,5.335857e-05,0.0,52.25292,249.99837,21.381187,30.000002,0.09003262,40.066338,252.89568,210.90195,0.0,52.25292,0.11375531,4.5398045,49.481068,8.330017
22746,20804760.0,0.0,21.14264,17.99002,21.97467,22.14618,21.924835,21.756348,11.669922,11.839478,11.993805,12.799896,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1609.8828,5.3009844e-05,0.0,52.252937,249.99838,21.390974,30.000002,0.09000909,40.052635,252.89586,210.90195,0.0,52.252937,0.11375531,4.542086,49.481087,8.330017
22747,20804820.0,0.0,21.122498,17.955017,21.959503,22.126953,21.913055,21.74411,11.669922,11.761963,11.845764,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1600.6118,5.266486e-05,0.0,52.25295,249.99838,21.400658,30.000002,0.08998581,40.03908,252.89603,210.90195,0.0,52.25295,0.11375531,4.541986,49.481102,8.330017
22748,20804880.0,0.0,21.102295,17.920013,21.944275,22.107819,21.901093,21.731598,11.670319,11.719238,11.764038,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1591.5298,5.232671e-05,0.0,52.252968,249.99841,21.410074,30.000002,0.08996316,40.025894,252.89621,210.90196,0.0,52.252968,0.11375531,4.5403976,49.481117,8.330017
22749,20804940.0,0.0,21.082092,17.88501,21.929016,22.088776,21.8891,21.718872,11.670929,11.696747,11.720856,12.800049,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1582.662,5.1997104e-05,0.0,52.252983,249.99843,21.419437,30.000002,0.08994063,40.012787,252.89638,210.90198,0.0,52.252983,0.11375531,4.5378404,49.481136,8.330017
22750,20805000.0,0.0,21.06195,17.850006,21.913757,22.069855,21.877075,21.706116,11.671692,11.68515,11.698212,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1574.0248,5.1677154e-05,0.0,52.253002,249.99846,21.42837,30.000002,0.08991912,40.000282,252.89655,210.902,0.0,52.253002,0.11375532,4.534708,49.48115,8.330017
22751,20805060.0,0.0,21.041656,17.815002,21.898407,22.050812,21.864899,21.693207,11.672546,11.679199,11.68631,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1565.6091,5.136743e-05,0.0,52.253014,249.99847,21.43734,30.000002,0.08989751,39.987724,252.89671,210.90201,0.0,52.253014,0.11375532,4.531267,49.481167,8.330017
22752,20805120.0,0.0,21.021362,17.779999,21.883057,22.03186,21.852753,21.680328,11.673431,11.676147,11.679779,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1557.4192,5.1068095e-05,0.0,52.253033,249.99847,21.44694,30.000002,0.089874364,39.97429,252.89688,210.902,0.0,52.253033,0.11375531,4.5277023,49.481182,8.330017
22753,20805180.0,0.0,21.001282,17.744995,21.867798,22.013,21.840637,21.66748,11.674347,11.675262,11.677368,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1549.5083,5.0780785e-05,0.0,52.253048,249.99855,21.45435,30.000002,0.089856505,39.96391,252.89703,210.90205,0.0,52.253048,0.11375534,4.524097,49.481197,8.330017
22754,20805240.0,0.0,20.981903,17.709991,21.853546,21.994263,21.832062,21.654633,11.675232,12.531647,11.6762085,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1541.8429,5.0502127e-05,0.0,52.253063,249.99855,21.463099,30.000002,0.0898354,39.951664,252.8972,210.90205,0.0,52.253063,0.11375534,4.520461,49.481213,8.330017
22755,20805300.0,0.0,20.962952,17.675018,21.839844,21.975616,21.822174,21.644928,11.676178,12.143982,12.574127,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1534.4591,5.0234434e-05,0.0,52.25308,249.99857,21.471571,30.000002,0.08981495,39.939804,252.89735,210.90207,0.0,52.25308,0.11375534,4.516684,49.481228,8.330017
22756,20805360.0,0.0,20.943848,17.640015,21.825958,21.957306,21.811523,21.634583,11.6770935,11.931488,12.166199,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1527.2876,4.9977116e-05,0.0,52.25309,249.99858,21.480127,30.000002,0.089794286,39.927822,252.8975,210.90207,0.0,52.25309,0.11375534,4.5129914,49.481243,8.330017
22757,20805420.0,0.0,20.924469,17.605011,21.811707,21.939087,21.800354,21.62326,11.6779175,11.816315,11.94455,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1520.2853,4.972905e-05,0.0,52.253105,249.9986,21.48842,30.000002,0.08977425,39.91621,252.89766,210.90207,0.0,52.253105,0.11375534,4.509592,49.48126,8.330017
22758,20805480.0,0.0,20.904938,17.570007,21.797272,21.92099,21.78897,21.61148,11.678711,11.7543335,11.824921,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1513.4487,4.9489518e-05,0.0,52.25312,249.99861,21.496859,30.000002,0.08975386,39.9044,252.89781,210.90208,0.0,52.25312,0.11375534,4.5064626,49.481274,8.330017
22759,20805540.0,0.0,20.885376,17.535004,21.782806,21.902954,21.777435,21.599457,11.679443,11.71994,11.75827,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1506.7842,4.925811e-05,0.0,52.25313,249.99863,21.50482,30.000002,0.08973461,39.893253,252.89796,210.90208,0.0,52.25313,0.11375534,4.503513,49.481285,8.330017
22760,20805600.0,0.0,20.865814,17.5,21.76831,21.88504,21.76587,21.58731,11.680145,11.701263,11.721771,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1500.2856,4.9034516e-05,0.0,52.25315,249.99864,21.51277,30.000002,0.089715384,39.882122,252.89812,210.9021,0.0,52.25315,0.11375534,4.5006957,49.4813,8.330017
22761,20805660.0,0.0,20.846466,17.464996,21.754028,21.867432,21.754517,21.575348,11.680817,11.691772,11.702911,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1493.9672,4.881854e-05,0.0,52.253162,249.99867,21.520515,30.000002,0.08969664,39.871277,252.89825,210.90211,0.0,52.253162,0.11375534,4.4979787,49.481316,8.330017
22762,20805720.0,0.0,20.827118,17.429993,21.739807,21.849915,21.743134,21.563385,11.681488,11.68692,11.692963,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1487.8134,4.8609934e-05,0.0,52.253174,249.99869,21.528202,30.000002,0.08967802,39.860516,252.8984,210.90213,0.0,52.253174,0.113755345,4.4953485,49.481327,8.330017
22763,20805780.0,0.0,20.80777,17.39502,21.725616,21.832489,21.731812,21.551422,11.682098,11.684387,11.6875,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1481.8098,4.8408314e-05,0.0,52.253193,249.99867,21.536428,30.000002,0.0896581,39.849003,252.89854,210.90211,0.0,52.253193,0.11375534,4.492819,49.481342,8.330017
22764,20805840.0,0.0,20.788788,17.360016,21.711731,21.815155,21.721527,21.53949,11.682709,12.959808,11.6848755,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1475.9741,4.8213384e-05,0.0,52.253204,249.99873,21.5429,30.000002,0.089642435,39.83994,252.89868,210.90216,0.0,52.253204,0.11375536,4.4904065,49.481354,8.330017
22765,20805900.0,0.0,20.770447,17.325012,21.698761,21.797913,21.713562,21.528229,11.683289,12.403564,12.871063,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1470.3497,4.8025307e-05,0.0,52.253216,249.99876,21.550264,30.000002,0.08962458,39.82963,252.89882,210.90218,1.7754134,52.253216,0.11375536,4.488021,49.481365,8.330017
22766,20805960.0,0.0,20.752594,17.290009,21.686401,21.780945,21.704285,21.519836,11.683899,12.077118,12.42337,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1464.9257,4.7844376e-05,0.0,52.253227,249.99876,21.55763,30.000002,0.08960672,39.819317,252.89896,210.90218,0.0,52.253227,0.11375536,4.4855547,49.481377,8.330017
22767,20806020.0,0.0,20.734253,17.255005,21.673462,21.764069,21.694214,21.50998,11.684479,11.898102,12.086609,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1459.5992,4.766977e-05,0.0,52.25324,249.99878,21.564898,30.000002,0.08958909,39.809143,252.8991,210.90218,0.0,52.25324,0.11375536,4.4832425,49.48139,8.330017
22768,20806080.0,0.0,20.715698,17.220001,21.660217,21.747284,21.683746,21.49939,11.684967,11.800568,11.902924,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1454.359,4.7500347e-05,0.0,52.253254,249.99878,21.5722,30.000002,0.089571364,39.79892,252.89923,210.90218,0.0,52.253254,0.113755345,4.4812546,49.481403,8.330017
22769,20806140.0,0.0,20.697021,17.184998,21.64682,21.73059,21.673065,21.488403,11.685425,11.746887,11.801636,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1449.2118,4.733572e-05,0.0,52.253265,249.9988,21.579199,30.000002,0.089554384,39.789124,252.89935,210.90219,0.0,52.253265,0.11375536,4.4794655,49.481415,8.330017
22770,20806200.0,0.0,20.678314,17.149994,21.633392,21.713959,21.662292,21.477203,11.685822,11.718567,11.747986,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1444.161,4.7175694e-05,0.0,52.253277,249.99881,21.586164,30.000002,0.089537464,39.77937,252.89949,210.90219,0.0,52.253277,0.11375536,4.4777966,49.481426,8.330017
22771,20806260.0,0.0,20.65976,17.11502,21.620117,21.697601,21.651611,21.466064,11.686218,11.703705,11.719666,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1439.2185,4.702009e-05,0.0,52.25329,249.99884,21.59281,30.000002,0.089521326,39.770065,252.89961,210.9022,0.0,52.25329,0.11375536,4.4762077,49.481438,8.330017
22772,20806320.0,0.0,20.641205,17.080017,21.606842,21.681335,21.64093,21.454926,11.686615,11.695648,11.704193,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1434.3743,4.686887e-05,0.0,52.2533,249.99886,21.59954,30.000002,0.08950497,39.760643,252.89973,210.90222,0.0,52.2533,0.11375536,4.474653,49.481453,8.330017
22773,20806380.0,0.0,20.622711,17.045013,21.593628,21.66513,21.63028,21.443756,11.686981,11.691559,11.696167,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1429.6249,4.6721834e-05,0.0,52.25331,249.99886,21.606218,30.000002,0.08948874,39.751293,252.89987,210.90222,0.0,52.25331,0.11375536,4.473152,49.481464,8.330017
22774,20806440.0,0.0,20.604248,17.01001,21.580475,21.649048,21.61966,21.432617,11.687347,11.689575,11.692047,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1424.9662,4.657869e-05,0.0,52.253323,249.99889,21.612587,30.000002,0.08947325,39.74238,252.89998,210.90224,0.0,52.253323,0.11375536,4.471741,49.481472,8.330017
