,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22775,20806500.0,0.0,20.586273,16.975006,21.567902,21.633026,21.611145,21.421509,11.687683,12.779541,11.689941,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1420.4249,4.6439334e-05,0.0,52.253334,249.99892,21.618649,30.000002,0.08945852,39.733894,252.9001,210.90225,0.0,52.253334,0.113755375,4.470386,49.481483,8.330017
22776,20806560.0,0.0,20.569,16.940002,21.556244,21.617218,21.603455,21.412476,11.688049,12.282867,12.814209,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1416.0468,4.6304376e-05,0.0,52.25335,249.99893,21.62497,30.000002,0.08944313,39.725044,252.90022,210.90227,0.0,52.25335,0.113755375,4.4689097,49.481495,8.330017
22777,20806620.0,0.0,20.551727,16.904999,21.544617,21.601501,21.594574,21.404266,11.688416,12.01297,12.299164,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1411.776,4.617393e-05,0.0,52.253353,249.99893,21.631298,30.000002,0.089427724,39.716183,252.90034,210.90227,0.0,52.253353,0.113755375,4.467362,49.481506,8.330017
22778,20806680.0,0.0,20.534058,16.869995,21.53247,21.585846,21.585022,21.394897,11.688751,11.865387,12.021362,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1407.5398,4.604684e-05,0.0,52.253365,249.99895,21.637606,30.000002,0.08941237,39.70735,252.90045,210.90227,0.0,52.253365,0.113755375,4.466049,49.481518,8.330017
22779,20806740.0,0.0,20.516235,16.834991,21.520111,21.570312,21.575134,21.384918,11.689026,11.783966,11.867981,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1403.3413,4.592236e-05,0.0,52.253376,249.99895,21.643675,30.000002,0.08939758,39.698853,252.90057,210.90228,0.0,52.253376,0.113755375,4.4649963,49.48153,8.330017
22780,20806800.0,0.0,20.498322,16.800018,21.50763,21.55484,21.565094,21.374573,11.6892395,11.740631,11.786224,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1399.1875,4.5800287e-05,0.0,52.253387,249.99896,21.649698,30.000002,0.0893829,39.690422,252.90068,210.90228,0.0,52.253387,0.113755375,4.4640875,49.481537,8.330017
22781,20806860.0,0.0,16.773285,16.765015,21.49524,21.539581,21.555084,21.364258,11.697601,11.716858,11.74176,12.799835,0.0,0.03207454,0.03207454,0.049567234,250.0,11.700012,0.0,0.0,0.0,1224.6118,4.5763296e-05,0.0,52.25991,250.00983,49.9996,95.99906,3.7482832e-07,0.00056326255,252.89534,210.88538,0.0,52.25991,0.11371626,4.4740853,49.48825,8.330017
22782,20806920.0,0.0,16.732086,16.730011,21.48291,21.524445,21.545197,21.353973,11.913208,11.784637,11.798279,12.810455,0.0,0.032078587,0.032078587,0.0495745,250.0,11.700012,0.0,0.0,0.0,1260.325,5.0008133e-05,0.0,52.26329,249.9948,50.0,96.0,3.7465836e-07,-3.459746e-09,252.89742,210.88658,0.0,52.26329,0.11373165,3.5000107,49.491566,8.330017
22783,20806980.0,0.0,16.697083,16.695007,21.470764,21.509338,21.535522,21.343872,11.837097,11.82431,11.831757,12.799377,0.0,0.032080792,0.032080792,0.0495785,250.0,11.700012,0.0,0.0,0.0,1275.1998,5.1145213e-05,0.0,52.26506,249.98817,50.0,96.0,3.747137e-07,-8.615182e-12,252.89886,210.88805,0.0,52.26506,0.11374007,3.8427618,49.49332,8.330017
22784,20807040.0,0.0,16.662079,16.660004,21.45868,21.494263,21.52594,21.333832,11.781738,11.815704,11.819763,12.796753,0.0,0.03208234,0.03208234,0.049581274,250.0,11.700012,0.0,0.0,0.0,1282.4492,5.1744777e-05,0.0,52.266193,249.98615,50.0,96.0,3.7475237e-07,4.393974e-15,252.90039,210.8904,0.0,52.266193,0.11374596,4.08739,49.494423,8.330017
22785,20807100.0,0.0,16.627075,16.625,21.446594,21.479279,21.516327,21.323761,11.745026,11.790588,11.792816,12.796936,0.0,0.03208337,0.03208337,0.049583104,250.0,11.700012,0.0,0.0,0.0,1284.6948,5.2037132e-05,0.0,52.266865,249.9867,50.0,96.0,3.7477795e-07,-2.5041796e-16,252.90176,210.8929,0.0,52.266865,0.11374985,4.2400403,49.49507,8.330017
22786,20807160.0,0.0,16.592072,16.589996,21.435425,21.464478,21.509857,21.313812,11.722565,12.667389,11.765259,12.79776,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,1283.6019,5.2149306e-05,0.0,52.267242,249.98839,50.0,96.0,3.7479438e-07,-1.1675987e-23,252.90292,210.89519,0.0,52.267242,0.11375234,4.3319488,49.495426,8.330017
22787,20807220.0,0.0,16.557068,16.554993,21.424866,21.449768,21.502502,21.306519,11.708405,12.237518,12.643433,12.798492,0.0,0.032084465,0.032084465,0.049585015,250.0,11.700012,0.0,0.0,0.0,1280.8339,5.215602e-05,0.0,52.267437,249.99043,50.0,96.0,3.7480487e-07,-7.3438144e-31,252.90385,210.89714,0.0,52.267437,0.113753945,4.3889275,49.49561,8.330017
22788,20807280.0,0.0,16.522064,16.52002,21.41391,21.43512,21.49411,21.298615,11.6996155,11.994904,12.216461,12.799011,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,1276.8945,5.2097785e-05,0.0,52.26753,249.99245,50.0,96.0,3.7481135e-07,-2.358213e-32,252.90457,210.89873,0.0,52.26753,0.11375493,4.4238315,49.49569,8.330017
22789,20807340.0,0.0,16.487091,16.485016,21.402527,21.420532,21.485107,21.289703,11.694183,11.858551,11.978851,12.799377,0.0,0.032084882,0.032084882,0.049585734,250.0,11.700012,0.0,0.0,0.0,1272.2091,5.199871e-05,0.0,52.26756,249.99423,50.0,96.0,3.7481513e-07,9.808944e-35,252.9051,210.89996,0.0,52.26756,0.113755494,4.4452667,49.49571,8.330017
22790,20807400.0,0.0,16.452087,16.450012,21.39093,21.406067,21.4758,21.280273,11.690796,11.781342,11.845673,12.799622,0.0,0.032084968,0.032084968,0.04958588,250.0,11.700012,0.0,0.0,0.0,1267.042,5.1873954e-05,0.0,52.26755,249.99573,50.0,96.0,3.748172e-07,-1.2352056e-35,252.90552,210.9009,0.0,52.26755,0.11375582,4.4586606,49.4957,8.330017
22791,20807460.0,0.0,16.417084,16.415009,21.379333,21.391724,21.4664,21.27066,11.68869,11.739349,11.7742,12.799774,0.0,0.03208501,0.03208501,0.04958595,250.0,11.700012,0.0,0.0,0.0,1261.5364,5.1731804e-05,0.0,52.26753,249.9969,50.0,96.0,3.748182e-07,-2.1392222e-38,252.90579,210.90158,0.0,52.26753,0.11375597,4.4669466,49.495674,8.330017
22792,20807520.0,0.0,16.38208,16.380005,21.367676,21.377441,21.45694,21.260895,11.687317,11.715851,11.734772,12.799866,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,1255.7985,5.1578456e-05,0.0,52.2675,249.99782,50.0,96.0,3.748186e-07,9.9212e-41,252.90599,210.90207,0.0,52.2675,0.11375603,4.4723043,49.495644,8.330017
22793,20807580.0,0.0,16.347076,16.345001,21.356049,21.36325,21.447449,21.251068,11.686401,11.702362,11.712494,12.799896,0.0,0.032085028,0.032085028,0.049585972,250.0,11.700012,0.0,0.0,0.0,1249.8872,5.1417355e-05,0.0,52.267475,249.99849,50.0,96.0,3.7481863e-07,-1.1771e-41,252.90613,210.90242,0.0,52.267475,0.11375603,4.4759517,49.495613,8.330017
22794,20807640.0,0.0,16.312073,16.309998,21.344421,21.349152,21.437927,21.24121,11.6857605,11.694824,11.700287,12.799927,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,1243.8323,5.1250292e-05,0.0,52.26745,249.99898,50.0,96.0,3.748185e-07,-2.382e-42,252.90622,210.90266,0.0,52.26745,0.113756016,4.4785266,49.49559,8.330017
22795,20807700.0,0.0,16.27707,16.274994,21.332855,21.335114,21.428436,21.231354,11.685272,11.690552,11.693512,12.799957,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,1237.6532,5.1078467e-05,0.0,52.267433,249.99933,50.0,96.0,3.748183e-07,0.0,252.90628,210.90282,0.0,52.267433,0.11375598,4.480474,49.495567,8.330017
22796,20807760.0,0.0,16.242065,16.24002,21.321411,21.321198,21.41919,21.22168,11.6848755,11.938843,11.689636,12.799957,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,1231.3612,5.090258e-05,45.932213,52.267414,249.99957,50.0,96.0,3.748181e-07,0.0,252.90631,210.90292,0.0,52.267414,0.11375596,4.4820695,49.495552,8.330017
22797,20807820.0,0.0,16.207092,16.205017,21.311035,21.307373,21.413452,21.21222,11.684509,12.497589,12.269653,12.799988,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1224.961,5.072298e-05,0.0,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,30.841663,52.267403,0.11375592,4.4834657,49.49554,8.330017
22798,20807880.0,0.0,16.172089,16.170013,21.301239,21.29361,21.406158,21.205963,11.684174,12.132141,12.490204,12.799988,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1218.4537,5.0539784e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,4.484756,49.49553,8.330017
22799,20807940.0,0.0,16.137085,16.13501,21.290833,21.279938,21.39801,21.198242,11.683868,11.928711,12.124207,12.799988,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,1211.8416,5.0353192e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,4.4859962,49.495525,8.330017
22800,20808000.0,0.0,16.102081,16.100006,21.28006,21.266327,21.389404,21.189697,11.683563,11.816589,11.922607,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1205.1218,5.016309e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,4.4872284,49.495518,8.330017
22801,20808060.0,0.0,16.067291,16.065247,21.269165,21.252716,21.380585,21.180878,11.683289,11.755707,11.813263,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1198.3386,4.9969716e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.488409,49.495514,8.330017
22802,20808120.0,0.0,16.03299,16.030975,21.25821,21.239197,21.371643,21.171814,11.683105,11.721985,11.752747,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1191.5848,4.9774804e-05,0.0,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.4891973,49.495514,8.330017
22803,20808180.0,0.0,15.999176,15.997192,21.247192,21.225739,21.36267,21.162659,11.683044,11.7039795,11.72052,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1184.8934,4.9580132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4894123,49.495514,8.330017
22804,20808240.0,0.0,15.965851,15.963898,21.236237,21.212341,21.353668,21.153412,11.683105,11.6944275,11.7034,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1178.2808,4.9386734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.489168,49.495514,8.330017
22805,20808300.0,0.0,15.932983,15.931061,21.22528,21.199036,21.344666,21.144196,11.683228,11.689056,11.693756,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1171.7543,4.91951e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4886928,49.495514,8.330017
22806,20808360.0,0.0,15.900604,15.898682,21.214478,21.185883,21.335815,21.135101,11.68338,11.686432,11.688995,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1165.3163,4.9005404e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.488063,49.495514,8.330017
22807,20808420.0,0.0,15.868652,15.866791,21.20404,21.17279,21.328308,21.126068,11.683563,12.916077,11.686493,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.9688,4.8817823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.487356,49.495514,8.330017
22808,20808480.0,0.0,15.837189,15.835327,21.19455,21.15979,21.32257,21.118378,11.683746,12.35907,12.906921,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.712,4.8632446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4866076,49.495514,8.330017
22809,20808540.0,0.0,15.806152,15.804321,21.185211,21.14682,21.31549,21.112244,11.683929,12.052765,12.350739,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.5457,4.844929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.485838,49.495514,8.330017
22810,20808600.0,0.0,15.775574,15.773773,21.175323,21.133942,21.307648,21.104858,11.684113,11.885101,12.047607,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.4688,4.8268364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4850597,49.495514,8.330017
22811,20808660.0,0.0,15.745422,15.743652,21.165222,21.121216,21.299469,21.096863,11.684326,11.794067,11.882935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.4801,4.808967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.48428,49.495514,8.330017
22812,20808720.0,0.0,15.715729,15.713989,21.154968,21.108551,21.291107,21.088501,11.684509,11.744476,11.793121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.5785,4.7913178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.483505,49.495514,8.330017
22813,20808780.0,0.0,15.686462,15.684723,21.144684,21.095947,21.282623,21.079956,11.684692,11.717346,11.7439575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.7625,4.773887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4827356,49.495514,8.330017
22814,20808840.0,0.0,15.657623,15.655914,21.136719,21.083405,21.27414,21.080383,11.6848755,11.702606,15.713715,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0306,4.7566726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.070238,52.267372,0.11375582,4.481975,49.495514,8.330017
22815,20808900.0,0.0,15.629181,15.627502,21.130219,21.07129,21.265625,21.084839,11.685089,11.694641,15.824341,13.39035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.3815,4.739671e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.932271,52.267372,0.11375582,66.66833,49.495514,8.330017
22816,20808960.0,0.0,15.601166,15.599518,21.128754,21.07074,21.257233,21.089966,11.685272,11.690369,16.127808,15.508057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.8134,4.7228787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.907762,52.267372,0.11375582,23.24276,49.495514,8.330017
22817,20809020.0,0.0,15.573578,15.57193,21.130096,21.075623,21.24884,21.096039,11.685455,11.68808,16.387878,16.408295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.325,4.7062927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.077762,52.267372,0.11375582,25.019753,49.495514,8.330017
22818,20809080.0,0.0,15.546356,15.544769,21.134033,21.084473,21.242981,21.102692,11.685608,12.711853,16.507996,17.030945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.9146,4.6899106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.672398,52.267372,0.11375582,24.975937,49.495514,8.330017
22819,20809140.0,0.0,15.519562,15.518005,21.13913,21.095612,21.237213,21.109406,11.685791,12.24408,16.463318,17.324707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.5807,4.673728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.824156,52.267372,0.11375582,23.513649,49.495514,8.330017
22820,20809200.0,0.0,15.493164,15.491608,21.144073,21.10727,21.230286,21.115692,11.685974,11.990662,16.262054,17.29535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.3217,4.6577417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.656739,52.267372,0.11375582,20.991581,49.495514,8.330017
22821,20809260.0,0.0,15.467163,15.465607,21.147522,21.11676,21.22284,21.120392,11.686127,11.852081,15.954895,17.026703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.1361,4.641949e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.509885,52.267372,0.11375582,18.461403,49.495514,8.330017
22822,20809320.0,0.0,15.441528,15.440002,21.149689,21.124237,21.215027,21.123901,11.68631,11.776276,15.57019,16.583832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0223,4.6263453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.248933,52.267372,0.11375582,15.602088,49.495514,8.330017
22823,20809380.0,0.0,15.41626,15.414795,21.150208,21.128998,21.207092,21.126068,11.686462,11.734467,15.14566,16.046722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.9788,4.6109264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0536113,52.267372,0.11375582,13.041083,49.495514,8.330017
22824,20809440.0,0.0,15.391388,15.389923,21.149048,21.130798,21.199066,21.126862,11.686615,11.712494,14.715851,15.490906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.0038,4.5956906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.010367,52.267372,0.11375582,11.041752,49.495514,8.330017
22825,20809500.0,0.0,15.366882,15.365448,21.14627,21.129791,21.19101,21.126251,11.686798,11.700745,14.317291,14.993652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.096,4.580633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.194864,52.267372,0.11375582,9.802267,49.495514,8.330017
22826,20809560.0,0.0,15.342743,15.341309,21.14154,21.125336,21.183044,21.123932,11.686951,11.6944275,14.000641,14.651398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.2535,4.5657493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8328843,52.267372,0.11375582,9.990384,49.495514,8.330017
22827,20809620.0,0.0,15.318939,15.317535,21.135956,21.11969,21.17511,21.120789,11.687103,11.690979,13.781158,14.484222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.4749,4.5510358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.719261,52.267372,0.11375582,10.679986,49.495514,8.330017
22828,20809680.0,0.0,15.295532,15.294128,21.130066,21.113647,21.167175,21.117096,11.687225,11.6892395,13.665863,14.484619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.7585,4.5364897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.895814,52.267372,0.11375582,11.947779,49.495514,8.330017
22829,20809740.0,0.0,15.27243,15.271057,21.125214,21.108063,21.16272,21.11322,11.687378,12.534637,13.656342,14.632294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.1029,4.522106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.328326,52.267372,0.11375582,13.546358,49.495514,8.330017
22830,20809800.0,0.0,15.249695,15.248352,21.120575,21.103638,21.156952,21.109497,11.6875305,12.150848,13.744354,14.887482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.5062,4.5078807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.958066,52.267372,0.11375582,15.216045,49.495514,8.330017
22831,20809860.0,0.0,15.227264,15.225952,21.116241,21.100311,21.15033,21.106018,11.687653,11.940216,13.9216,15.218292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.9669,4.4938097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.781243,52.267372,0.11375582,16.990042,49.495514,8.330017
22832,20809920.0,0.0,15.2052,15.203888,21.112762,21.098816,21.143188,21.103302,11.687805,11.823273,14.162842,15.567261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.4834,4.4798893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6376414,52.267372,0.11375582,18.311575,49.495514,8.330017
22833,20809980.0,0.0,15.183441,15.182159,21.11023,21.099121,21.135803,21.10141,11.687927,11.76004,14.443268,15.88681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.054,4.4661152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.478094,52.267372,0.11375582,19.179737,49.495514,8.330017
22834,20810040.0,0.0,15.162018,15.160767,21.108612,21.100983,21.128265,21.100494,11.688049,11.727295,14.738861,16.14209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.6773,4.4524833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.2414875,52.267372,0.11375582,19.538507,49.495514,8.330017
22835,20810100.0,0.0,15.14093,15.139679,21.107697,21.103851,21.120667,21.100494,11.688171,11.709045,15.020782,16.305115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.3514,4.4389883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.864295,52.267372,0.11375582,19.411526,49.495514,8.330017
22836,20810160.0,0.0,15.120117,15.1188965,21.107025,21.10672,21.11316,21.101257,11.688293,11.700012,15.27301,16.381683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0771,4.4256383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.358725,52.267372,0.11375582,19.179337,49.495514,8.330017
22837,20810220.0,0.0,15.09964,15.098419,21.106598,21.10971,21.105652,21.102692,11.688385,11.694733,15.481659,16.385468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.8469,4.4124015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.653842,52.267372,0.11375582,18.56103,49.495514,8.330017
22838,20810280.0,0.0,15.079437,15.078247,21.106262,21.112488,21.098145,21.104675,11.688507,11.691895,15.630066,16.315887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.66345,4.3992914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.748773,52.267372,0.11375582,17.776352,49.495514,8.330017
22839,20810340.0,0.0,15.05954,15.05835,21.10614,21.114716,21.092316,21.107025,11.688629,13.536682,15.710907,16.191956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.5246,4.3863027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.652095,52.267372,0.11375582,16.95068,49.495514,8.330017
22840,20810400.0,0.0,15.0399475,15.038757,21.106781,21.11615,21.089539,21.109528,11.688721,12.713348,15.723785,16.03775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.42847,4.3734297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.38967,52.267372,0.11375582,16.198435,49.495514,8.330017
22841,20810460.0,0.0,15.02063,15.01947,21.105957,21.115906,21.084717,21.111511,11.688812,12.249084,15.687744,15.905884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.3734,4.3606677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.124354,52.267372,0.11375582,16.041258,49.495514,8.330017
22842,20810520.0,0.0,15.001587,15.000458,21.10736,21.115051,21.089844,21.113312,11.688904,15.486023,15.606842,15.807373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.3578,4.348013e-05,8.375779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.733726,52.267372,0.11375582,15.938192,49.495514,8.330017
22843,20810580.0,0.0,14.982819,14.981689,21.108765,21.11383,21.095245,21.114777,11.688995,15.385101,15.490906,15.74765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.3799,4.3354594e-05,9.784401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.305263,52.267372,0.11375582,16.023998,49.495514,8.330017
22844,20810640.0,0.0,14.964325,14.963226,21.109985,21.112396,21.100708,21.115814,11.689087,15.43808,15.352417,15.7291565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.438,4.3230033e-05,9.948363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.8768635,52.267372,0.11375582,16.26923,49.495514,8.330017
22845,20810700.0,0.0,14.946075,14.945007,21.111115,21.110992,21.106232,21.116364,11.689178,15.445404,15.20462,15.748749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.5305,4.310639e-05,9.556813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.483496,52.267372,0.11375582,16.620157,49.495514,8.330017
22846,20810760.0,0.0,14.928131,14.927063,21.111633,21.109161,21.111145,21.116058,11.6892395,15.363617,15.075195,15.819672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.65576,4.2983622e-05,8.941082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.281956,52.267372,0.11375582,17.347513,49.495514,8.330017
22847,20810820.0,0.0,14.9104,14.909363,21.112122,21.10785,21.11557,21.115356,11.689331,15.184357,14.970184,15.922699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.81195,4.2861677e-05,8.064793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.132223,52.267372,0.11375582,17.919397,49.495514,8.330017
22848,20810880.0,0.0,14.892944,14.891907,21.112549,21.107147,21.119202,21.11438,11.689392,14.923096,14.894775,16.038239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.99756,4.274051e-05,7.077441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.079409,52.267372,0.11375582,18.406609,49.495514,8.330017
22849,20810940.0,0.0,14.875702,14.874695,21.112915,21.107025,21.121796,21.11322,11.689453,14.605316,14.8524475,16.1503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.2109,4.262007e-05,6.078113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.122033,52.267372,0.11375582,18.755154,49.495514,8.330017
22850,20811000.0,0.0,14.858734,14.857727,21.11319,21.107452,21.12323,21.111969,11.689514,14.26474,14.843964,16.243652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.4501,4.250031e-05,5.162548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.247536,52.267372,0.11375582,18.93657,49.495514,8.330017
22851,20811060.0,0.0,14.84198,14.840973,21.112854,21.107758,21.122955,21.110504,11.689575,13.949402,14.877106,16.329132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.7137,4.2381173e-05,4.5712976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.525523,52.267372,0.11375582,19.254602,49.495514,8.330017
22852,20811120.0,0.0,14.82547,14.824493,21.112427,21.108429,21.121674,21.109222,11.689636,13.681946,14.943359,16.39386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.9999,4.226261e-05,4.1371064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.825338,52.267372,0.11375582,19.2978,49.495514,8.330017
22853,20811180.0,0.0,14.809174,14.808197,21.111969,21.109344,21.11966,21.108185,11.689667,13.481323,15.032227,16.430054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3068,4.214457e-05,3.9344695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.141835,52.267372,0.11375582,19.211601,49.495514,8.330017
22854,20811240.0,0.0,14.793091,14.792114,21.11148,21.110382,21.117035,21.107483,11.689728,13.354553,15.136902,16.437653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6332,4.2027004e-05,3.9603994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.456568,52.267372,0.11375582,19.01739,49.495514,8.330017
22855,20811300.0,0.0,14.777222,14.776276,21.110992,21.11139,21.114166,21.107117,11.689758,13.3078,15.24762,16.41858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.97705,4.190987e-05,4.1967874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.74332,52.267372,0.11375582,18.752527,49.495514,8.330017
22856,20811360.0,0.0,14.761566,14.76062,21.110168,21.111603,21.111023,21.106903,11.689789,13.347565,15.361908,16.400177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.33673,4.1793093e-05,4.6807055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.046927,52.267372,0.11375582,18.804472,49.495514,8.330017
22857,20811420.0,0.0,14.746094,14.745178,21.109436,21.111694,21.108185,21.107056,11.689819,13.459106,15.467773,16.383179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.7104,4.167663e-05,5.2594175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.266804,52.267372,0.11375582,18.722843,49.495514,8.330017
22858,20811480.0,0.0,14.730835,14.729919,21.108887,21.111725,21.105835,21.107513,11.68985,13.628265,15.5581665,16.366272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.0966,4.1560437e-05,5.904701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.412736,52.267372,0.11375582,18.67116,49.495514,8.330017
22859,20811540.0,0.0,14.71579,14.714874,21.108582,21.111664,21.104156,21.108215,11.68988,13.831421,15.626007,16.352203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.4934,4.144444e-05,6.5459027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.480466,52.267372,0.11375582,18.642237,49.495514,8.330017
22860,20811600.0,0.0,14.700897,14.700012,21.10849,21.111542,21.103241,21.1091,11.68988,14.048035,15.668335,16.342224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.90137,4.132862e-05,7.1302967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.472684,52.267372,0.11375582,18.637974,49.495514,8.330017
22861,20811660.0,0.0,14.68631,14.685425,21.107666,21.110199,21.102234,21.10907,11.689911,14.298126,15.7204895,16.38089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.3407,4.1213178e-05,7.9088063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.716536,52.267372,0.11375582,19.318365,49.495514,8.330017
22862,20811720.0,0.0,14.672058,14.671204,21.107178,21.10913,21.10202,21.109192,11.690002,14.544342,15.769775,16.447144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.8512,4.1098774e-05,8.47631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.811073,52.267372,0.11375582,19.720379,49.495514,8.330017
22863,20811780.0,0.0,14.658203,14.657379,21.107086,21.10849,21.10257,21.109467,11.690155,14.763702,15.809814,16.524872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.46173,4.098681e-05,8.891974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.867396,52.267372,0.11375582,20.08635,49.495514,8.330017
22864,20811840.0,0.0,14.644714,14.643921,21.107422,21.108246,21.10382,21.109863,11.690369,14.944031,15.838715,16.605896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.1769,4.0877796e-05,9.14023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.8859,52.267372,0.11375582,20.370678,49.495514,8.330017
22865,20811900.0,0.0,14.631592,14.630829,21.108093,21.108398,21.10556,21.110321,11.690643,15.070251,15.854645,16.676727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.0022,4.0772065e-05,9.211657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.867798,52.267372,0.11375582,20.542223,49.495514,8.330017
22866,20811960.0,0.0,14.618835,14.6180725,21.108734,21.10852,21.107391,21.110565,11.690918,15.146912,15.865784,16.743958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.9387,4.0669715e-05,9.193255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.888503,52.267372,0.11375582,20.799994,49.495514,8.330017
22867,20812020.0,0.0,14.606476,14.605713,21.109558,21.108978,21.109406,21.11084,11.691223,15.169006,15.86969,16.797241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.98724,4.057084e-05,9.010382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.866186,52.267372,0.11375582,20.857244,49.495514,8.330017
22868,20812080.0,0.0,14.594452,14.5937195,21.110474,21.10962,21.111328,21.111115,11.691528,15.140839,15.866547,16.829773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.1476,4.0475476e-05,8.721932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.826409,52.267372,0.11375582,20.817104,49.495514,8.330017
22869,20812140.0,0.0,14.582764,14.582062,21.111359,21.110352,21.113037,21.111359,11.6918335,15.069702,15.857208,16.841309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.4189,4.0383613e-05,8.362442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.775905,52.267372,0.11375582,20.694857,49.495514,8.330017
22870,20812200.0,0.0,14.571472,14.570801,21.112152,21.111115,21.114502,21.111572,11.692139,14.961731,15.842407,16.832489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.8004,4.0295254e-05,7.9550147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.717546,52.267372,0.11375582,20.507578,49.495514,8.330017
22871,20812260.0,0.0,14.560516,14.559845,21.111237,21.109985,21.113953,21.110321,11.692444,14.89093,15.879913,16.871399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.3,4.0210765e-05,8.059364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1273575,52.267372,0.11375582,21.276001,49.495514,8.330017
22872,20812320.0,0.0,14.549896,14.549255,21.110352,21.10913,21.11322,21.109222,11.692749,14.843658,15.944336,16.935303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.89355,4.012922e-05,8.041241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.399294,52.267372,0.11375582,21.630278,49.495514,8.330017
22873,20812380.0,0.0,14.539642,14.539032,21.10965,21.108673,21.112366,21.108368,11.693054,14.820038,16.028229,17.007507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.59656,4.0051094e-05,8.086591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.683776,52.267372,0.11375582,21.94014,49.495514,8.330017
22874,20812440.0,0.0,14.529724,14.529144,21.109192,21.108551,21.111511,21.107819,11.693329,14.819977,16.122986,17.077637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.4057,3.997645e-05,8.18746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.957689,52.267372,0.11375582,22.163565,49.495514,8.330017
22875,20812500.0,0.0,14.520172,14.519592,21.108978,21.108795,21.110687,21.107574,11.693634,14.841156,16.219788,17.13684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.3193,3.9905197e-05,8.329333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.199277,52.267372,0.11375582,22.284456,49.495514,8.330017
22876,20812560.0,0.0,14.510925,14.510376,21.108673,21.108856,21.109589,21.107391,11.693939,14.897705,16.32132,17.194977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.3435,3.983768e-05,8.631453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4808445,52.267372,0.11375582,22.558548,49.495514,8.330017
22877,20812620.0,0.0,14.502045,14.501495,21.108643,21.109222,21.108795,21.107574,11.694214,14.975189,16.412903,17.240295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.47125,3.9773626e-05,8.894121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.662177,52.267372,0.11375582,22.611015,49.495514,8.330017
22878,20812680.0,0.0,14.493469,14.492981,21.108795,21.10971,21.108246,21.107971,11.694489,15.059601,16.491058,17.271332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.68604,3.9712188e-05,9.144209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.789221,52.267372,0.11375582,22.597198,49.495514,8.330017
22879,20812740.0,0.0,14.48526,14.484772,21.10913,21.11029,21.10794,21.108551,11.694763,15.147827,16.55249,17.286438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.9964,3.9653733e-05,9.37064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.855063,52.267372,0.11375582,22.514603,49.495514,8.330017
22880,20812800.0,0.0,14.477356,14.476868,21.109589,21.1109,21.10794,21.109283,11.695068,15.230835,16.591766,17.284882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.407,3.959864e-05,9.551514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.85501,52.267372,0.11375582,22.381353,49.495514,8.330017
22881,20812860.0,0.0,14.469788,14.46933,21.109772,21.110962,21.10791,21.109802,11.695343,15.316101,16.617706,17.28543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.9232,3.9547194e-05,9.786372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.890829,52.267372,0.11375582,22.490646,49.495514,8.330017
22882,20812920.0,0.0,14.462524,14.462097,21.110016,21.111023,21.108124,21.110382,11.695618,15.393646,16.630371,17.286896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.5235,3.9498398e-05,9.931006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8507,52.267372,0.11375582,22.47474,49.495514,8.330017
22883,20812980.0,0.0,14.455597,14.45517,21.110321,21.111115,21.108551,21.110962,11.695892,15.4557495,16.627655,17.286469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.21967,3.945274e-05,10.015409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.776524,52.267372,0.11375582,22.459044,49.495514,8.330017
22884,20813040.0,0.0,14.449005,14.448578,21.110687,21.111176,21.109192,21.111511,11.696167,15.499786,16.61084,17.284515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.0093,3.941022e-05,10.038772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.674837,52.267372,0.11375582,22.439865,49.495514,8.330017
22885,20813100.0,0.0,14.442688,14.442322,21.111023,21.111206,21.109924,21.111969,11.696442,15.523102,16.582275,17.281464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.8903,3.937075e-05,10.003091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.555782,52.267372,0.11375582,22.420334,49.495514,8.330017
22886,20813160.0,0.0,14.436707,14.43634,21.110992,21.110779,21.110321,21.112,11.696686,15.537628,16.5578,17.295258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.8679,3.9334598e-05,10.036612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.540762,52.267372,0.11375582,22.665625,49.495514,8.330017
22887,20813220.0,0.0,14.431091,14.430695,21.110962,21.110504,21.110718,21.111908,11.69693,15.537994,16.53833,17.31903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.95,3.930208e-05,9.988386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.504988,52.267372,0.11375582,22.787424,49.495514,8.330017
22888,20813280.0,0.0,14.42569,14.425354,21.110962,21.11029,21.111115,21.111816,11.697174,15.533203,16.520844,17.344116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.0797,3.9270875e-05,9.930468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.477658,52.267372,0.11375582,22.902864,49.495514,8.330017
22889,20813340.0,0.0,14.420624,14.420319,21.110962,21.110199,21.11148,21.111664,11.697418,15.519562,16.508057,17.368958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.3049,3.9242663e-05,9.857983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.466047,52.267372,0.11375582,22.990158,49.495514,8.330017
22890,20813400.0,0.0,14.415863,14.415558,21.111023,21.11026,21.111755,21.11148,11.697662,15.498993,16.500427,17.39093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.61743,3.9217477e-05,9.777628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.469294,52.267372,0.11375582,23.043514,49.495514,8.330017
22891,20813460.0,0.0,14.411407,14.411133,21.11081,21.110138,21.111603,21.110962,11.697937,15.487122,16.512085,17.41742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.02167,3.9195544e-05,9.815907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.60017,52.267372,0.11375582,23.206352,49.495514,8.330017
22892,20813520.0,0.0,14.407227,14.406982,21.110626,21.110168,21.11145,21.110474,11.698181,15.480713,16.534851,17.442963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.4985,3.9175924e-05,9.821656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.705324,52.267372,0.11375582,23.272549,49.495514,8.330017
22893,20813580.0,0.0,14.403351,14.403107,21.110504,21.11029,21.111237,21.110107,11.698425,15.47937,16.56604,17.462982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.0572,3.915902e-05,9.839859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.818295,52.267372,0.11375582,23.302265,49.495514,8.330017
22894,20813640.0,0.0,14.39978,14.399567,21.110474,21.110535,21.111053,21.109833,11.698639,15.482941,16.603668,17.476349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.6964,3.914485e-05,9.868618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.932677,52.267372,0.11375582,23.292944,49.495514,8.330017
22895,20813700.0,0.0,14.396484,14.396271,21.110504,21.11081,21.1109,21.10968,11.698883,15.4904785,16.643097,17.481873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4136,3.913331e-05,9.903502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.036148,52.267372,0.11375582,23.252205,49.495514,8.330017
22896,20813760.0,0.0,14.393494,14.39328,21.11029,21.110657,21.110474,21.109436,11.699097,15.51358,16.691101,17.493988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2135,3.9124647e-05,10.043943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.203242,52.267372,0.11375582,23.411598,49.495514,8.330017
22897,20813820.0,0.0,14.390747,14.390564,21.110107,21.110596,21.110138,21.109344,11.699341,15.544189,16.740051,17.508667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.07965,3.9118102e-05,10.150552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.323668,52.267372,0.11375582,23.461958,49.495514,8.330017
22898,20813880.0,0.0,14.388306,14.388153,21.110046,21.110626,21.109894,21.109375,11.699554,15.578796,16.785278,17.521729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0213,3.911407e-05,10.252544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.418363,52.267372,0.11375582,23.497477,49.495514,8.330017
22899,20813940.0,0.0,14.386139,14.385986,21.110107,21.110687,21.109802,21.109558,11.699768,15.614502,16.824036,17.532135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0362,3.9112525e-05,10.342705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.483098,52.267372,0.11375582,23.512356,49.495514,8.330017
22900,20814000.0,0.0,14.384247,14.384125,21.11023,21.11081,21.109802,21.109833,11.699982,15.649292,16.854553,17.539215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.123,3.9113424e-05,10.416702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.515991,52.267372,0.11375582,23.507122,49.495514,8.330017
22901,20814060.0,0.0,14.382629,14.382507,21.110138,21.110565,21.10968,21.109955,11.700195,15.689423,16.882568,17.556274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.28516,3.9116938e-05,10.556253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.594587,52.267372,0.11375582,23.704594,49.495514,8.330017
22902,20814120.0,0.0,14.381287,14.381165,21.110107,21.110413,21.10965,21.110168,11.700378,15.728729,16.905426,17.577606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.50793,3.9122402e-05,10.643634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.621074,52.267372,0.11375582,23.793718,49.495514,8.330017
22903,20814180.0,0.0,14.380188,14.380096,21.110199,21.110352,21.109772,21.110413,11.700592,15.763611,16.920715,17.598572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.7994,3.9130144e-05,10.70668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.623989,52.267372,0.11375582,23.862911,49.495514,8.330017
22904,20814240.0,0.0,14.379364,14.379303,21.110352,21.110413,21.109985,21.110718,11.700775,15.791351,16.927765,17.616608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1574,3.9140155e-05,10.741865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.604895,52.267372,0.11375582,23.901588,49.495514,8.330017
22905,20814300.0,0.0,14.378815,14.378754,21.110596,21.110565,21.11026,21.111023,11.700989,15.810333,16.926819,17.62976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.58026,3.9152357e-05,10.748897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.567458,52.267372,0.11375582,23.909603,49.495514,8.330017
22906,20814360.0,0.0,14.3785095,14.378479,21.110565,21.110413,21.110352,21.111053,11.701172,15.828888,16.927246,17.649628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.07166,3.9166942e-05,10.813545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.594476,52.267372,0.11375582,24.086529,49.495514,8.330017
22907,20814420.0,0.0,14.378479,14.3784485,21.110626,21.110382,21.110504,21.111084,11.701324,15.841522,16.92688,17.66925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.63354,3.9184073e-05,10.82307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.588473,52.267372,0.11375582,24.141535,49.495514,8.330017
22908,20814480.0,0.0,14.378662,14.378662,21.110718,21.110474,21.110657,21.111115,11.701477,15.8489685,16.92575,17.684814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.2508,3.9202987e-05,10.818943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5816555,52.267372,0.11375582,24.170687,49.495514,8.330017
22909,20814540.0,0.0,14.37912,14.37912,21.11081,21.110565,21.11084,21.111145,11.70166,15.853943,16.924286,17.698181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.90674,3.922285e-05,10.808494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.574412,52.267372,0.11375582,24.186825,49.495514,8.330017
22910,20814600.0,0.0,14.379822,14.379852,21.110931,21.110718,21.111023,21.111176,11.701843,15.854004,16.922272,17.706512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.6272,3.9244886e-05,10.786765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.566682,52.267372,0.11375582,24.177721,49.495514,8.330017
22911,20814660.0,0.0,14.380768,14.380798,21.11081,21.110565,21.110962,21.110962,11.702026,15.858856,16.928589,17.72168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.4125,3.9269282e-05,10.838299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.632621,52.267372,0.11375582,24.337132,49.495514,8.330017
22912,20814720.0,0.0,14.381958,14.382019,21.110687,21.110504,21.1109,21.11081,11.702179,15.865387,16.939178,17.739197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.24744,3.929529e-05,10.858577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.676092,52.267372,0.11375582,24.399025,49.495514,8.330017
22913,20814780.0,0.0,14.383392,14.383453,21.110657,21.110504,21.11087,21.110657,11.702362,15.872406,16.952637,17.754822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.1382,3.932316e-05,10.877366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.721271,52.267372,0.11375582,24.441444,49.495514,8.330017
22914,20814840.0,0.0,14.38504,14.385132,21.110657,21.110596,21.11084,21.110565,11.702515,15.879395,16.967896,17.767426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.0828,3.9352857e-05,10.893398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.765015,52.267372,0.11375582,24.459618,49.495514,8.330017
