,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22915,20814900.0,0.0,14.386932,14.387024,21.110718,21.110748,21.11087,21.110535,11.702667,15.885834,16.983765,17.775757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.0795,3.938432e-05,10.905485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.804193,52.267372,0.11375582,24.453089,49.495514,8.330017
22916,20814960.0,0.0,14.389069,14.389191,21.110565,21.110596,21.110687,21.110352,11.70282,15.899902,17.006317,17.79071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.13025,3.941765e-05,10.987592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.900724,52.267372,0.11375582,24.609362,49.495514,8.330017
22917,20815020.0,0.0,14.391449,14.391541,21.110474,21.110565,21.110565,21.11029,11.702942,15.917236,17.030273,17.806824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2364,3.9452967e-05,11.037566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9615,52.267372,0.11375582,24.660439,49.495514,8.330017
22918,20815080.0,0.0,14.394012,14.3941345,21.110443,21.110565,21.110474,21.11026,11.7030945,15.9348755,17.053772,17.82196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.3726,3.9489005e-05,11.085293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.017475,52.267372,0.11375582,24.703266,49.495514,8.330017
22919,20815140.0,0.0,14.39682,14.396973,21.110474,21.110626,21.110474,21.11029,11.703217,15.952026,17.075104,17.834045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.5586,3.9526687e-05,11.124844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.060185,52.267372,0.11375582,24.723331,49.495514,8.330017
22920,20815200.0,0.0,14.399841,14.399994,21.110565,21.110748,21.110504,21.110382,11.703369,15.967468,17.092987,17.842255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7911,3.9565966e-05,11.154156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.087957,52.267372,0.11375582,24.721472,49.495514,8.330017
22921,20815260.0,0.0,21.10608,14.403473,21.10611,21.104156,21.107239,21.106476,14.11441,14.643829,15.280304,15.921356,0.0,0.03212184,0.03212184,0.04965179,250.0,18.300018,0.0,0.0,0.0,399.7572,9.54197e-21,0.0,52.23587,250.29103,0.0012418353,96.0,0.11389558,69.99826,252.84454,211.1306,0.0,52.23587,0.113895506,0.0,49.46334,8.330017
22922,20815320.0,0.0,21.099396,14.407532,21.099396,21.094574,21.103058,21.102509,17.00357,15.155457,17.019928,16.926758,0.0,0.032105237,0.032105237,0.049621824,250.0,18.300018,0.0,0.0,0.0,236.64482,9.54197e-21,0.0,52.226128,250.25842,1.3209625e-11,96.0,0.11383225,70.0,252.81757,211.07777,10.811553,52.226128,0.11383221,20.34719,49.453796,8.330017
22923,20815380.0,0.0,21.098602,14.41217,21.100677,21.096558,21.10263,21.10617,18.96408,16.522064,19.025513,19.04245,0.0,0.032088622,0.032088622,0.04959165,250.0,18.300018,0.0,0.0,0.0,123.76905,9.54197e-21,0.0,52.222134,250.25021,4.92826,96.0,0.11371369,63.100433,252.79555,211.03749,6.349125,52.222134,0.11376918,11.683198,49.449932,8.330017
22924,20815440.0,0.0,18.487518,14.417389,21.108246,21.106598,21.107239,21.1138,19.960419,17.916382,19.53946,20.098724,0.0,0.03203311,0.03203311,0.04949114,250.0,18.300018,0.0,0.0,0.0,-48.91749,9.54197e-21,0.0,52.24155,250.2583,27.393373,96.0,0.06465724,31.649277,252.76535,210.91978,0.0,52.24155,0.11355678,3.4962199,49.469997,8.330017
22925,20815500.0,0.0,15.7482605,14.423126,21.118195,21.118683,21.115723,21.12207,19.487,18.782867,19.671722,20.053223,0.0,0.032044828,0.032044828,0.049513817,250.0,18.300018,0.0,0.0,0.0,-201.18826,9.54197e-21,0.0,52.271336,249.93787,39.521103,96.0,0.021723166,14.670457,252.78825,210.78421,0.0,52.271336,0.11360333,0.0,49.50016,8.330017
22926,20815560.0,0.0,17.017853,14.429382,21.12741,21.12857,21.125183,21.129486,18.172668,18.769775,19.256012,19.531036,0.0,0.032065738,0.032065738,0.049551923,250.0,18.300018,0.0,0.0,0.0,-84.92792,9.54197e-21,0.0,52.28121,250.02533,32.47961,96.0,0.04646639,24.528545,252.78474,210.8745,0.0,52.28121,0.11368359,0.0,49.509876,8.330017
22927,20815620.0,0.0,19.298004,14.436127,21.134125,21.134796,21.133484,21.134857,17.632263,18.318665,18.584564,18.81717,0.0,0.03209404,0.03209404,0.049603067,250.0,18.300018,0.0,0.0,0.0,79.65374,9.54197e-21,0.0,52.277775,250.0223,21.708183,96.0,0.083945625,39.608543,252.77681,210.93459,0.0,52.277775,0.11379112,0.0,49.506096,8.330017
22928,20815680.0,0.0,19.539032,14.443359,21.138641,21.138,21.140533,21.13855,18.114532,18.10559,18.25113,18.418915,0.0,0.032087423,0.032087423,0.04959037,250.0,18.300018,0.0,0.0,0.0,84.92752,9.54197e-21,0.0,52.269936,250.04941,21.038876,96.0,0.085927285,40.545574,252.77225,210.93352,0.0,52.269936,0.11376529,0.0,49.498074,8.330017
22929,20815740.0,0.0,18.326935,14.451019,21.14264,21.14038,21.147644,21.141998,18.650879,18.26001,18.33966,18.427002,0.0,0.03207026,0.03207026,0.04955927,250.0,18.300018,0.0,0.0,0.0,-6.237911,9.54197e-21,0.0,52.276463,250.03654,27.461079,96.0,0.064501636,31.554487,252.76817,210.88939,0.0,52.276463,0.11369965,0.0,49.504776,8.330017
22930,20815800.0,0.0,17.48175,14.459106,21.147156,21.14325,21.155396,21.145935,18.601257,18.447205,18.490814,18.527832,0.0,0.03207158,0.03207158,0.049561955,250.0,18.300018,0.0,0.0,0.0,-60.51317,9.54197e-21,0.0,52.286148,249.97337,31.13442,96.0,0.051281177,26.41181,252.77428,210.86049,0.0,52.286148,0.11370507,0.0,49.514553,8.330017
22931,20815860.0,0.0,17.93045,14.467621,21.151337,21.14566,21.16275,21.149567,18.225494,18.423004,18.446838,18.475372,0.0,0.032081515,0.032081515,0.04958,250.0,18.300018,0.0,0.0,0.0,-23.390745,9.54197e-21,0.0,52.28919,249.97882,28.780476,96.0,0.05979265,29.707333,252.77641,210.88503,0.0,52.28919,0.11374307,0.0,49.517506,8.330017
22932,20815920.0,0.0,18.65512,14.476471,21.15503,21.14743,21.169708,21.152802,18.083954,18.283356,18.296387,18.32904,0.0,0.032089192,0.032089192,0.049593724,250.0,18.300018,0.0,0.0,0.0,27.728363,9.54197e-21,0.0,52.28644,249.9934,25.446854,96.0,0.071646824,34.374405,252.77571,210.90907,0.0,52.28644,0.11377214,0.0,49.514614,8.330017
22933,20815980.0,0.0,18.694153,14.485687,21.158203,21.14859,21.1763,21.15567,18.255646,18.229767,18.236908,18.261108,0.0,0.032086268,0.032086268,0.049588203,250.0,18.300018,0.0,0.0,0.0,26.832104,9.54197e-21,0.0,52.28402,250.00604,25.494963,96.0,0.07147058,34.307053,252.77467,210.90895,0.0,52.28402,0.11376075,0.0,49.512146,8.330017
22934,20816040.0,0.0,18.259827,14.495239,21.161377,21.14972,21.182922,21.15857,18.421204,18.289215,18.293121,18.300873,0.0,0.032081157,0.032081157,0.049578942,250.0,18.300018,0.0,0.0,0.0,-5.2439866,9.54197e-21,0.0,52.285862,249.99916,27.655188,96.0,0.06383265,31.282742,252.77505,210.89427,0.0,52.285862,0.11374123,0.0,49.514038,8.330017
22935,20816100.0,0.0,18.033905,14.505127,21.164795,21.151154,21.189758,21.161682,18.386078,18.347229,18.349365,18.348602,0.0,0.032081526,0.032081526,0.049579695,250.0,18.300018,0.0,0.0,0.0,-19.492077,9.54197e-21,0.0,52.28858,249.98663,28.637123,96.0,0.060307223,29.908026,252.77722,210.88881,0.0,52.28858,0.11374275,0.0,49.51678,8.330017
22936,20816160.0,0.0,18.207306,14.515259,21.167877,21.152283,21.196014,21.16449,18.26706,18.334625,18.335785,18.337372,0.0,0.03208494,0.03208494,0.049585886,250.0,18.300018,0.0,0.0,0.0,-5.6574936,9.54197e-21,0.0,52.289104,249.98903,27.768692,96.0,0.06343587,31.123833,252.77824,210.89748,0.0,52.289104,0.113755785,0.0,49.517273,8.330017
22937,20816220.0,0.0,18.428436,14.525696,21.170776,21.153229,21.202118,21.167145,18.232513,18.291412,18.292023,18.297516,0.0,0.032086838,0.032086838,0.049589258,250.0,18.300018,0.0,0.0,0.0,9.729063,9.54197e-21,0.0,52.287926,249.9965,26.77916,96.0,0.06696707,32.50918,252.77814,210.90538,0.0,52.287926,0.113762945,0.0,49.516045,8.330017
22938,20816280.0,0.0,18.423676,14.536346,21.173553,21.154053,21.2081,21.169708,18.29306,18.278046,18.278381,18.282623,0.0,0.032085583,0.032085583,0.049586922,250.0,18.300018,0.0,0.0,0.0,8.195783,9.54197e-21,0.0,52.287155,250.00081,26.899523,96.0,0.06653673,32.340668,252.77788,210.90479,0.0,52.287155,0.113758095,0.0,49.51527,8.330017
22939,20816340.0,0.0,18.27829,14.547211,21.17633,21.154877,21.21408,21.172302,18.343475,18.299591,18.299774,18.299866,0.0,0.03208394,0.03208394,0.04958395,250.0,18.300018,0.0,0.0,0.0,-2.4525354,9.54197e-21,0.0,52.287746,249.9982,27.633821,96.0,0.063915566,31.312647,252.77821,210.89986,0.0,52.287746,0.11375181,0.0,49.51588,8.330017
22940,20816400.0,0.0,18.21463,14.558289,21.179169,21.155792,21.220123,21.174927,18.32779,18.317749,18.317871,18.316223,0.0,0.032084074,0.032084074,0.049584217,250.0,18.300018,0.0,0.0,0.0,-6.3612247,9.54197e-21,0.0,52.28858,249.99493,27.928627,96.0,0.06285996,30.899923,252.77896,210.89851,0.0,52.28858,0.11375236,0.0,49.516724,8.330017
22941,20816460.0,0.0,18.277374,14.56955,21.181702,21.156494,21.225616,21.177307,18.28897,18.312347,18.312408,18.312195,0.0,0.032085173,0.032085173,0.049586225,250.0,18.300018,0.0,0.0,0.0,-1.422551,9.54197e-21,0.0,52.28869,249.99594,27.636597,96.0,0.0639088,31.308764,252.77933,210.90144,0.0,52.28869,0.113756575,0.0,49.516823,8.330017
22942,20816520.0,0.0,18.34256,14.580933,21.184174,21.157135,21.231049,21.179596,18.281982,18.29892,18.29895,18.30017,0.0,0.032085612,0.032085612,0.049586996,250.0,18.300018,0.0,0.0,0.0,3.0437555,9.54197e-21,0.0,52.288307,249.9986,27.369272,96.0,0.06486497,31.683016,252.77931,210.90373,0.0,52.288307,0.11375823,0.0,49.516426,8.330017
22943,20816580.0,0.0,18.335205,14.592438,21.186584,21.157715,21.23642,21.181885,18.300293,18.296356,18.296356,18.297241,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,2.1863518,9.54197e-21,0.0,52.28816,249.99954,27.453794,96.0,0.06456209,31.564686,252.77931,210.90329,0.0,52.28816,0.113756604,0.0,49.516277,8.330017
22944,20816640.0,0.0,18.300995,14.604065,21.188995,21.158295,21.241821,21.184143,18.311707,18.301605,18.301605,18.301605,0.0,0.032084804,0.032084804,0.04958552,250.0,18.300018,0.0,0.0,0.0,-0.31455314,9.54197e-21,0.0,52.28834,249.99886,27.650612,96.0,0.06385751,31.289143,252.7795,210.9021,0.0,52.28834,0.11375514,0.0,49.516468,8.330017
22945,20816700.0,0.0,18.283264,14.615784,21.191437,21.158936,21.247192,21.186432,18.309845,18.306152,18.306152,18.305725,0.0,0.032084778,0.032084778,0.049585477,250.0,18.300018,0.0,0.0,0.0,-1.4556599,9.54197e-21,0.0,52.288574,249.99808,27.759153,96.0,0.06346887,31.137184,252.77975,210.90164,0.0,52.288574,0.113755025,0.0,49.516705,8.330017
22946,20816760.0,0.0,18.293884,14.627563,21.193573,21.159332,21.252075,21.188477,18.301147,18.305725,18.305725,18.305542,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.5712059,9.54197e-21,0.0,52.288673,249.99817,27.732662,96.0,0.06356431,31.174274,252.77994,210.90218,0.0,52.288673,0.113755904,0.0,49.5168,8.330017
22947,20816820.0,0.0,18.310028,14.639343,21.19571,21.159729,21.256958,21.19049,18.29773,18.302765,18.302765,18.302948,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.5697314,9.54197e-21,0.0,52.28865,249.99875,27.687487,96.0,0.06372633,31.237518,252.78004,210.90277,0.0,52.28865,0.113756426,0.0,49.516773,8.330017
22948,20816880.0,0.0,18.31363,14.651184,21.197815,21.160126,21.26178,21.192474,18.301025,18.301147,18.301147,18.301422,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.7395907,9.54197e-21,0.0,52.288635,249.99911,27.70623,96.0,0.06365905,31.211277,252.78012,210.90283,0.0,52.288635,0.1137562,0.0,49.516754,8.330017
22949,20816940.0,0.0,18.305176,14.662964,21.19989,21.160522,21.266632,21.194489,18.305267,18.302124,18.302124,18.302185,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.091530785,9.54197e-21,0.0,52.288704,249.999,27.780079,96.0,0.06339425,31.107891,252.78024,210.9025,0.0,52.288704,0.11375573,0.0,49.51683,8.330017
22950,20817000.0,0.0,18.298523,14.674744,21.201996,21.160889,21.271423,21.196472,18.305603,18.30362,18.30362,18.303497,0.0,0.03208493,0.03208493,0.049585745,250.0,18.300018,0.0,0.0,0.0,-0.35562497,9.54197e-21,0.0,52.28882,249.99873,27.841387,96.0,0.063174464,31.02206,252.7804,210.9023,0.0,52.28882,0.113755606,0.0,49.516945,8.330017
22951,20817060.0,0.0,18.298676,14.686462,21.203827,21.161102,21.275818,21.198242,18.303497,18.304047,18.304047,18.303925,0.0,0.03208497,0.03208497,0.049585834,250.0,18.300018,0.0,0.0,0.0,-0.30018207,9.54197e-21,0.0,52.288906,249.99864,27.868801,96.0,0.06307629,30.983677,252.78056,210.90236,0.0,52.288906,0.113755785,0.0,49.517036,8.330017
22952,20817120.0,0.0,18.303192,14.69812,21.205627,21.161316,21.280182,21.199982,18.301727,18.303345,18.303345,18.303375,0.0,0.03208503,0.03208503,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.038113628,9.54197e-21,0.0,52.288956,249.99876,27.87664,96.0,0.06304829,30.972704,252.78069,210.90254,0.0,52.288956,0.11375599,0.0,49.517082,8.330017
22953,20817180.0,0.0,18.305328,14.709656,21.207428,21.161499,21.284546,21.201721,18.302002,18.302765,18.302765,18.302826,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.17467469,9.54197e-21,0.0,52.288998,249.99889,27.89742,96.0,0.06297376,30.943611,252.78079,210.9026,0.0,52.288998,0.11375601,0.0,49.51712,8.330017
22954,20817240.0,0.0,18.304626,14.721069,21.209229,21.161713,21.28888,21.20346,18.30304,18.302643,18.302643,18.302704,0.0,0.03208501,0.03208501,0.049585897,250.0,18.300018,0.0,0.0,0.0,0.107992284,9.54197e-21,0.0,52.289043,249.99892,27.931643,96.0,0.06285094,30.895699,252.78091,210.90257,0.0,52.289043,0.11375592,0.0,49.517174,8.330017
22955,20817300.0,0.0,18.302795,14.732361,21.21103,21.161896,21.293182,21.2052,18.30365,18.302917,18.302917,18.302917,0.0,0.03208499,0.03208499,0.04958586,250.0,18.300018,0.0,0.0,0.0,-0.026789417,9.54197e-21,0.0,52.289116,249.99887,27.970383,96.0,0.062711895,30.841463,252.78104,210.90251,0.0,52.289116,0.113755845,0.0,49.51724,8.330017
22956,20817360.0,0.0,18.3013,14.743439,21.212616,21.161957,21.29712,21.206726,18.303497,18.303223,18.303223,18.303192,0.0,0.03208499,0.03208499,0.04958586,250.0,18.300018,0.0,0.0,0.0,-0.11916458,9.54197e-21,0.0,52.28919,249.99881,28.005796,96.0,0.06258479,30.791885,252.78117,210.90247,0.0,52.28919,0.113755845,0.0,49.51731,8.330017
22957,20817420.0,0.0,18.301971,14.754364,21.214172,21.161987,21.301056,21.208252,18.302765,18.303162,18.303162,18.303162,0.0,0.03208501,0.03208501,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.056883097,9.54197e-21,0.0,52.289246,249.99881,28.030306,96.0,0.06249685,30.75757,252.78131,210.90253,0.0,52.289246,0.11375592,0.0,49.517372,8.330017
22958,20817480.0,0.0,18.30307,14.765045,21.215729,21.162018,21.304962,21.209778,18.302399,18.302948,18.302948,18.302948,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.025247417,9.54197e-21,0.0,52.289303,249.99886,28.052929,96.0,0.062415645,30.725899,252.78143,210.90257,0.0,52.289303,0.11375597,0.0,49.517426,8.330017
22959,20817540.0,0.0,18.303253,14.775513,21.217255,21.162079,21.308868,21.211304,18.302551,18.302795,18.302795,18.302826,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.036902387,9.54197e-21,0.0,52.28935,249.9989,28.079674,96.0,0.0623196,30.68846,252.78154,210.90259,0.0,52.28935,0.11375597,0.0,49.517475,8.330017
22960,20817600.0,0.0,18.303009,14.785706,21.218811,21.16211,21.312744,21.2128,18.302765,18.302734,18.302734,18.302765,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.019127853,9.54197e-21,0.0,52.289402,249.99892,28.10806,96.0,0.062217627,30.648718,252.78166,210.90259,0.0,52.289402,0.11375596,0.0,49.51753,8.330017
22961,20817660.0,0.0,18.302307,14.795624,21.220154,21.162018,21.316284,21.214142,18.302856,18.302765,18.302765,18.302795,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.025115408,9.54197e-21,0.0,52.289463,249.99892,28.137344,96.0,0.062112413,30.607718,252.78178,210.90259,0.0,52.289463,0.11375594,0.0,49.517586,8.330017
22962,20817720.0,0.0,18.302216,14.805237,21.221466,21.161926,21.319824,21.215454,18.302704,18.302734,18.302734,18.302765,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.026129015,9.54197e-21,0.0,52.28951,249.99892,28.16286,96.0,0.062020734,30.571995,252.7819,210.9026,0.0,52.28951,0.11375597,0.0,49.51764,8.330017
22963,20817780.0,0.0,18.302216,14.814514,21.222809,21.161835,21.323334,21.216766,18.30252,18.302673,18.302673,18.302704,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.018593583,9.54197e-21,0.0,52.289562,249.99895,28.187317,96.0,0.061932854,30.537758,252.78201,210.90263,0.0,52.289562,0.11375599,0.0,49.51769,8.330017
22964,20817840.0,0.0,18.302307,14.823456,21.224121,21.161743,21.326843,21.218079,18.302399,18.302582,18.302582,18.302612,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.006512859,9.54197e-21,0.0,52.28961,249.99896,28.210634,96.0,0.061849058,30.505116,252.78214,210.90265,0.0,52.28961,0.113756016,0.0,49.517735,8.330017
22965,20817900.0,0.0,18.302307,14.832001,21.225433,21.161652,21.330322,21.21939,18.302307,18.30249,18.30249,18.30252,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.000105764084,9.54197e-21,0.0,52.289658,249.999,28.233513,96.0,0.06176681,30.473083,252.78224,210.90268,0.0,52.289658,0.11375603,0.0,49.51778,8.330017
22966,20817960.0,0.0,18.302155,14.840179,21.226593,21.161469,21.333527,21.22055,18.302277,18.302399,18.302399,18.30243,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0037646252,9.54197e-21,0.0,52.2897,249.99902,28.25597,96.0,0.061686072,30.441643,252.78235,210.9027,0.0,52.2897,0.113756046,0.0,49.517826,8.330017
22967,20818020.0,0.0,18.30194,14.8479,21.227722,21.161255,21.3367,21.22168,18.302216,18.302307,18.302307,18.302338,0.0,0.032085046,0.032085046,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.013466306,9.54197e-21,0.0,52.28974,249.99905,28.27781,96.0,0.061607547,30.41107,252.78244,210.90273,0.0,52.28974,0.11375605,0.0,49.517868,8.330017
22968,20818080.0,0.0,18.301758,14.855225,21.228851,21.161041,21.339874,21.22284,18.302124,18.302246,18.302246,18.302246,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.018960834,9.54197e-21,0.0,52.289783,249.99908,28.298372,96.0,0.061533596,30.382278,252.78255,210.90274,0.0,52.289783,0.11375607,0.0,49.51791,8.330017
22969,20818140.0,0.0,18.301636,14.862061,21.22998,21.160858,21.343048,21.223969,18.302002,18.302155,18.302155,18.302185,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.01977645,9.54197e-21,0.0,52.289825,249.99911,28.317654,96.0,0.061464254,30.355286,252.78264,210.90277,0.0,52.289825,0.11375609,0.0,49.51795,8.330017
22970,20818200.0,0.0,18.301605,14.868408,21.23108,21.160645,21.346191,21.225098,18.30185,18.302032,18.302032,18.302063,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0145723075,9.54197e-21,0.0,52.28986,249.99916,28.335424,96.0,0.061400335,30.330404,252.78273,210.9028,0.0,52.28986,0.11375612,0.0,49.517982,8.330017
22971,20818260.0,0.0,18.301483,14.874237,21.232056,21.16037,21.34909,21.226105,18.301727,18.30191,18.30191,18.30194,0.0,0.03208507,0.03208507,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0120062465,9.54197e-21,0.0,52.289898,249.99919,28.351986,96.0,0.06134076,30.307219,252.78282,210.90283,0.0,52.289898,0.11375613,0.0,49.51802,8.330017
22972,20818320.0,0.0,18.30133,14.879517,21.233032,21.160065,21.35196,21.227081,18.301605,18.301819,18.301819,18.301819,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0143214725,9.54197e-21,0.0,52.28993,249.99924,28.367573,96.0,0.06128469,30.285397,252.7829,210.90288,0.0,52.28993,0.11375616,0.0,49.518047,8.330017
22973,20818380.0,0.0,18.301178,14.884277,21.233978,21.15976,21.354797,21.228058,18.301483,18.301697,18.301697,18.301727,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.016404245,9.54197e-21,0.0,52.289955,249.99928,28.38189,96.0,0.06123318,30.265352,252.78297,210.90291,0.0,52.289955,0.11375618,0.0,49.518078,8.330017
22974,20818440.0,0.0,18.301025,14.888428,21.234924,21.159454,21.357666,21.229034,18.301361,18.301575,18.301575,18.301605,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.017517922,9.54197e-21,0.0,52.28998,249.99933,28.394817,96.0,0.06118667,30.247255,252.78305,210.90294,0.0,52.28998,0.113756195,0.0,49.5181,8.330017
22975,20818500.0,0.0,18.300903,14.891998,21.23587,21.15918,21.360504,21.230011,18.301208,18.301453,18.301453,18.301483,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.017430326,9.54197e-21,0.0,52.290005,249.99937,28.406355,96.0,0.061145164,30.231104,252.78311,210.90297,0.0,52.290005,0.11375622,0.0,49.518127,8.330017
22976,20818560.0,0.0,18.30069,14.8949585,21.236694,21.158783,21.363098,21.230865,18.301086,18.3013,18.3013,18.30133,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.019628627,9.54197e-21,0.0,52.290024,249.99942,28.416374,96.0,0.06110911,30.217075,252.78317,210.90302,0.0,52.290024,0.11375624,0.0,49.518147,8.330017
22977,20818620.0,0.0,18.300537,14.897247,21.237488,21.158417,21.365692,21.23172,18.300903,18.301147,18.301147,18.301178,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.02046423,9.54197e-21,0.0,52.29004,249.99948,28.424728,96.0,0.061079055,30.205378,252.78323,210.90306,0.0,52.29004,0.11375627,0.0,49.518166,8.330017
22978,20818680.0,0.0,18.300385,14.898865,21.238281,21.15805,21.368256,21.232544,18.30075,18.300995,18.300995,18.301056,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.019319965,9.54197e-21,0.0,52.29006,249.99953,28.4314,96.0,0.06105505,30.196037,252.78328,210.90309,0.0,52.29006,0.11375629,0.0,49.51818,8.330017
22979,20818740.0,0.0,18.300232,14.89978,21.239105,21.157654,21.37082,21.233368,18.300598,18.300842,18.300842,18.300873,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.018320322,9.54197e-21,0.0,52.29007,249.99959,28.436493,96.0,0.06103674,30.18891,252.78331,210.90314,0.0,52.29007,0.113756314,0.0,49.518192,8.330017
22980,20818800.0,0.0,18.30011,14.899994,21.239899,21.157288,21.373383,21.234222,18.300446,18.30069,18.30069,18.30072,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.017401405,9.54197e-21,0.0,52.290077,249.99965,28.440145,96.0,0.061023615,30.183798,252.78336,210.90318,0.0,52.290077,0.11375634,0.0,49.5182,8.330017
22981,20818860.0,0.0,18.299927,14.899811,21.24054,21.1568,21.375732,21.234924,18.300262,18.300537,18.300537,18.300568,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.019925756,9.54197e-21,0.0,52.29008,249.99971,28.44215,96.0,0.0610164,30.18099,252.78339,210.90323,0.0,52.29008,0.113756366,0.0,49.518204,8.330017
22982,20818920.0,0.0,18.299988,14.899536,21.24118,21.156342,21.378052,21.235626,18.30014,18.300385,18.300385,18.300415,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.010152461,9.54197e-21,0.0,52.29009,249.99977,28.442955,96.0,0.061013512,30.179861,252.7834,210.90327,0.0,52.29009,0.11375639,0.0,49.518208,8.330017
22983,20818980.0,0.0,18.300049,14.89917,21.241852,21.155853,21.380371,21.236328,18.300049,18.300262,18.300262,18.300293,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0019169643,9.54197e-21,0.0,52.29009,249.99982,28.443571,96.0,0.061011303,30.178997,252.78342,210.9033,0.0,52.29009,0.1137564,0.0,49.51821,8.330017
22984,20819040.0,0.0,18.30017,14.898743,21.242493,21.155396,21.38269,21.23703,18.300049,18.30017,18.30017,18.300201,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.007488221,9.54197e-21,0.0,52.29009,249.99986,28.443777,96.0,0.06101057,30.17871,252.78343,210.90334,0.0,52.29009,0.1137564,0.0,49.51821,8.330017
22985,20819100.0,0.0,18.30014,14.898193,21.243134,21.154938,21.38501,21.237701,18.30008,18.30011,18.30011,18.30014,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.005173545,9.54197e-21,0.0,52.29009,249.99991,28.44458,96.0,0.061007682,30.177588,252.78345,210.90335,0.0,52.29009,0.1137564,0.0,49.51821,8.330017
22986,20819160.0,0.0,18.299957,14.897583,21.243652,21.154358,21.387115,21.238281,18.30008,18.30011,18.30011,18.30011,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0065026674,9.54197e-21,0.0,52.29009,249.99992,28.445616,96.0,0.061003946,30.176136,252.78345,210.90337,0.0,52.29009,0.1137564,0.0,49.51821,8.330017
22987,20819220.0,0.0,18.299835,14.896851,21.244171,21.153809,21.389221,21.238861,18.300049,18.30008,18.30008,18.30011,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.011281666,9.54197e-21,0.0,52.29009,249.99994,28.445894,96.0,0.06100295,30.175749,252.78346,210.90337,0.0,52.29009,0.1137564,0.0,49.51821,8.330017
22988,20819280.0,0.0,18.299866,14.896057,21.24469,21.15326,21.391296,21.23944,18.299988,18.300049,18.300049,18.300049,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0072004613,9.54197e-21,0.0,52.29009,249.99995,28.44534,96.0,0.06100495,30.176523,252.78346,210.90338,0.0,52.29009,0.11375642,0.0,49.51821,8.330017
22989,20819340.0,0.0,18.299896,14.895172,21.245178,21.15271,21.393402,21.24002,18.299927,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.003107806,9.54197e-21,0.0,52.29009,249.99997,28.444555,96.0,0.061007775,30.177624,252.78346,210.9034,0.0,52.29009,0.11375642,0.0,49.518208,8.330017
22990,20819400.0,0.0,18.299957,14.894165,21.245697,21.15216,21.395477,21.2406,18.299896,18.299957,18.299957,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0030725347,9.54197e-21,0.0,52.29008,250.0,28.443394,96.0,0.061011955,30.179247,252.78346,210.90341,0.0,52.29008,0.113756426,0.0,49.518208,8.330017
22991,20819460.0,0.0,18.299866,14.893097,21.246094,21.15155,21.39737,21.241058,18.299927,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011678061,9.54197e-21,0.0,52.29008,250.0,28.44253,96.0,0.061015077,30.18046,252.78346,210.90341,0.0,52.29008,0.113756426,0.0,49.518204,8.330017
22992,20819520.0,0.0,18.299774,14.891907,21.24649,21.15091,21.399261,21.241516,18.299896,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0060264906,9.54197e-21,0.0,52.29008,250.00002,28.441406,96.0,0.061019115,30.182032,252.78346,210.90343,0.0,52.29008,0.113756426,0.0,49.5182,8.330017
22993,20819580.0,0.0,18.299744,14.890625,21.246887,21.1503,21.401154,21.241974,18.299866,18.299896,18.299896,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0071072816,9.54197e-21,0.0,52.290077,250.00003,28.439787,96.0,0.061024945,30.1843,252.78345,210.90343,0.0,52.290077,0.113756426,0.0,49.518196,8.330017
22994,20819640.0,0.0,18.299744,14.889252,21.247284,21.149689,21.403046,21.242432,18.299805,18.299866,18.299866,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0041688667,9.54197e-21,0.0,52.290077,250.00005,28.437662,96.0,0.061032593,30.187273,252.78345,210.90344,0.0,52.290077,0.11375644,0.0,49.518196,8.330017
22995,20819700.0,0.0,18.299744,14.887787,21.24765,21.149048,21.404907,21.24289,18.299774,18.299835,18.299835,18.299866,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001863106,9.54197e-21,0.0,52.29007,250.00005,28.435347,96.0,0.061040938,30.190516,252.78345,210.90344,0.0,52.29007,0.11375644,0.0,49.518192,8.330017
22996,20819760.0,0.0,18.299713,14.88623,21.247955,21.148376,21.406616,21.243256,18.299744,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0014919641,9.54197e-21,0.0,52.290066,250.00006,28.432747,96.0,0.061050296,30.19415,252.78343,210.90346,0.0,52.290066,0.11375644,0.0,49.518185,8.330017
22997,20819820.0,0.0,18.299683,14.884552,21.24823,21.147675,21.408325,21.243622,18.299744,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0032714452,9.54197e-21,0.0,52.29006,250.00008,28.429989,96.0,0.061060235,30.198019,252.78343,210.90346,0.0,52.29006,0.113756455,0.0,49.51818,8.330017
22998,20819880.0,0.0,18.299622,14.882782,21.248505,21.147003,21.410004,21.243988,18.299713,18.299744,18.299744,18.299774,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004294098,9.54197e-21,0.0,52.29005,250.00009,28.426928,96.0,0.06107125,30.202303,252.78342,210.90347,0.0,52.29005,0.113756455,0.0,49.518173,8.330017
22999,20819940.0,0.0,18.299591,14.88089,21.24881,21.146301,21.411713,21.244354,18.299683,18.299713,18.299713,18.299744,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.004530137,9.54197e-21,0.0,52.290047,250.00009,28.423563,96.0,0.061083358,30.20701,252.7834,210.90347,0.0,52.290047,0.113756455,0.0,49.51817,8.330017
23000,20820000.0,0.0,18.299591,14.878906,21.249084,21.14563,21.413391,21.24472,18.299652,18.299713,18.299713,18.299713,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0032701872,9.54197e-21,0.0,52.29004,250.0001,28.419859,96.0,0.061096694,30.212196,252.78339,210.90349,0.0,52.29004,0.11375646,0.0,49.51816,8.330017
23001,20820060.0,0.0,18.29956,14.876831,21.249268,21.144897,21.414917,21.244995,18.299622,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0036908288,9.54197e-21,0.0,52.290035,250.00012,28.415861,96.0,0.061111085,30.217794,252.78339,210.90349,0.0,52.290035,0.11375646,0.0,49.518158,8.330017
23002,20820120.0,0.0,18.2995,14.874603,21.24945,21.144135,21.416443,21.24527,18.299591,18.299652,18.299652,18.299652,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004231568,9.54197e-21,0.0,52.290028,250.00012,28.411552,96.0,0.0611266,30.223825,252.78337,210.9035,0.0,52.290028,0.11375646,0.0,49.518147,8.330017
23003,20820180.0,0.0,18.2995,14.872314,21.249634,21.143402,21.417969,21.245514,18.29956,18.299622,18.299622,18.299622,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0036554176,9.54197e-21,0.0,52.290016,250.00014,28.406912,96.0,0.061143298,30.230322,252.78336,210.90352,0.0,52.290016,0.11375648,0.0,49.51814,8.330017
23004,20820240.0,0.0,18.299469,14.869904,21.249817,21.14267,21.419495,21.245789,18.29953,18.299591,18.299591,18.299591,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0030905707,9.54197e-21,0.0,52.29001,250.00015,28.402021,96.0,0.061160903,30.237171,252.78333,210.90352,0.0,52.29001,0.11375648,0.0,49.518127,8.330017
23005,20820300.0,0.0,18.299469,14.867371,21.25,21.141937,21.42102,21.246063,18.2995,18.29956,18.29956,18.29956,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0022711675,9.54197e-21,0.0,52.289997,250.00017,28.396856,96.0,0.061179493,30.244402,252.78331,210.90353,0.0,52.289997,0.11375648,0.0,49.51812,8.330017
23006,20820360.0,0.0,18.299408,14.864746,21.250122,21.141144,21.422394,21.246246,18.299469,18.29953,18.29953,18.29953,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0041471156,9.54197e-21,0.0,52.289986,250.00017,28.39148,96.0,0.061198846,30.251928,252.7833,210.90353,0.0,52.289986,0.11375649,0.0,49.518112,8.330017
23007,20820420.0,0.0,18.299347,14.861969,21.250214,21.14035,21.423767,21.24646,18.299438,18.2995,18.2995,18.2995,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.005126542,9.54197e-21,0.0,52.28998,250.00018,28.385729,96.0,0.061219547,30.25998,252.78326,210.90355,0.0,52.28998,0.11375649,0.0,49.5181,8.330017
23008,20820480.0,0.0,18.299347,14.8591,21.250305,21.139587,21.42514,21.246643,18.299408,18.299469,18.299469,18.299469,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0041647297,9.54197e-21,0.0,52.28997,250.0002,28.379574,96.0,0.0612417,30.268597,252.78325,210.90355,0.0,52.28997,0.1137565,0.0,49.51809,8.330017
23009,20820540.0,0.0,18.299316,14.85614,21.250397,21.138794,21.426483,21.246826,18.299377,18.299438,18.299438,18.299438,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.002695612,9.54197e-21,0.0,52.289955,250.00021,28.373123,96.0,0.061264914,30.277628,252.78322,210.90356,0.0,52.289955,0.1137565,0.0,49.518074,8.330017
23010,20820600.0,0.0,18.299316,14.853088,21.250488,21.138031,21.427826,21.24701,18.299347,18.299408,18.299408,18.299408,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00194055,9.54197e-21,0.0,52.289944,250.00023,28.366571,96.0,0.06128849,30.286798,252.7832,210.90356,0.0,52.289944,0.1137565,0.0,49.518063,8.330017
23011,20820660.0,0.0,18.299255,14.849823,21.250519,21.137177,21.429077,21.247131,18.299316,18.299377,18.299377,18.299377,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003527174,9.54197e-21,0.0,52.289932,250.00023,28.359562,96.0,0.06131371,30.296612,252.78317,210.90358,0.0,52.289932,0.1137565,0.0,49.51805,8.330017
23012,20820720.0,0.0,18.299194,14.846497,21.25055,21.136353,21.430328,21.247253,18.299286,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0048908945,9.54197e-21,0.0,52.289917,250.00024,28.352333,96.0,0.061339732,30.306736,252.78314,210.90358,0.0,52.289917,0.113756515,0.0,49.518036,8.330017
23013,20820780.0,0.0,18.299164,14.843018,21.25058,21.13556,21.43155,21.247375,18.299255,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0051954873,9.54197e-21,0.0,52.2899,250.00026,28.344753,96.0,0.061366994,30.317345,252.78311,210.9036,0.0,52.2899,0.113756515,0.0,49.518024,8.330017
23014,20820840.0,0.0,18.299164,14.839447,21.25058,21.134735,21.43277,21.247498,18.299225,18.299286,18.299286,18.299286,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0037990366,9.54197e-21,0.0,52.289886,250.00027,28.336788,96.0,0.061395667,30.3285,252.78308,210.90361,0.0,52.289886,0.11375653,0.0,49.51801,8.330017
23015,20820900.0,0.0,18.299164,14.835754,21.25061,21.133911,21.43399,21.24762,18.299194,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0024206506,9.54197e-21,0.0,52.289875,250.00027,28.32855,96.0,0.061425295,30.34003,252.78305,210.90361,0.0,52.289875,0.11375653,0.0,49.517994,8.330017
23016,20820960.0,0.0,18.299103,14.83194,21.25058,21.133057,21.43509,21.24768,18.299164,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0034455794,9.54197e-21,0.0,52.289856,250.00029,28.320086,96.0,0.06145575,30.351881,252.78302,210.90363,0.0,52.289856,0.11375653,0.0,49.51798,8.330017
23017,20821020.0,0.0,18.299042,14.827972,21.250519,21.132202,21.436188,21.247742,18.299133,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0047260094,9.54197e-21,0.0,52.289837,250.0003,28.31131,96.0,0.061487313,30.364164,252.78299,210.90363,0.0,52.289837,0.11375654,0.0,49.517963,8.330017
23018,20821080.0,0.0,18.299011,14.823914,21.250458,21.131348,21.437286,21.247803,18.299103,18.299164,18.299164,18.299164,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0044180565,9.54197e-21,0.0,52.289825,250.00032,28.30215,96.0,0.061520264,30.37699,252.78296,210.90364,0.0,52.289825,0.11375654,0.0,49.517944,8.330017
23019,20821140.0,0.0,18.299011,14.819702,21.250427,21.130493,21.438385,21.247833,18.299072,18.299133,18.299133,18.299133,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0038566065,9.54197e-21,0.0,52.289806,250.00032,28.292694,96.0,0.061554275,30.390226,252.78291,210.90364,0.0,52.289806,0.11375654,0.0,49.517925,8.330017
23020,20821200.0,0.0,18.29898,14.815369,21.250366,21.129639,21.439453,21.247894,18.299042,18.299103,18.299103,18.299103,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0025664258,9.54197e-21,0.0,52.28979,250.00034,28.282911,96.0,0.06158947,30.403923,252.78288,210.90366,0.0,52.28979,0.11375655,0.0,49.51791,8.330017
23021,20821260.0,0.0,18.29895,14.810913,21.250275,21.128754,21.44043,21.247894,18.299011,18.299072,18.299072,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0038222622,9.54197e-21,0.0,52.289764,250.00035,28.272905,96.0,0.061625455,30.41793,252.78284,210.90366,0.0,52.289764,0.11375655,0.0,49.517887,8.330017
23022,20821320.0,0.0,18.29889,14.806335,21.250153,21.127838,21.441437,21.247894,18.29898,18.299042,18.299042,18.299042,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.004787721,9.54197e-21,0.0,52.28975,250.00037,28.262556,96.0,0.061662678,30.432425,252.7828,210.90367,0.0,52.28975,0.11375655,0.0,49.517868,8.330017
23023,20821380.0,0.0,18.298859,14.801605,21.250061,21.126953,21.442413,21.247894,18.29895,18.299011,18.299011,18.299011,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.004376748,9.54197e-21,0.0,52.28973,250.00038,28.251818,96.0,0.06170129,30.447453,252.78276,210.90369,0.0,52.28973,0.11375657,0.0,49.51785,8.330017
23024,20821440.0,0.0,18.298859,14.796753,21.249939,21.126099,21.44336,21.247894,18.29892,18.29898,18.29898,18.29898,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0032986738,9.54197e-21,0.0,52.289707,250.00038,28.240755,96.0,0.061741076,30.462944,252.78271,210.90369,0.0,52.289707,0.11375657,0.0,49.51783,8.330017
23025,20821500.0,0.0,18.298828,14.791779,21.249817,21.125214,21.444336,21.247894,18.29889,18.29895,18.29895,18.29895,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0026659921,9.54197e-21,0.0,52.28969,250.0004,28.229437,96.0,0.061781775,30.47879,252.78267,210.9037,0.0,52.28969,0.113756575,0.0,49.517807,8.330017
23026,20821560.0,0.0,18.298798,14.786652,21.249664,21.124298,21.44522,21.247833,18.298859,18.29892,18.29892,18.29892,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00369716,9.54197e-21,0.0,52.289665,250.00041,28.21784,96.0,0.061823465,30.495024,252.78262,210.9037,0.0,52.289665,0.113756575,0.0,49.517784,8.330017
23027,20821620.0,0.0,18.298737,14.781372,21.249481,21.123383,21.446075,21.247772,18.298828,18.29889,18.29889,18.29889,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0046557,9.54197e-21,0.0,52.289642,250.00043,28.205908,96.0,0.061866358,30.511728,252.78258,210.90372,0.0,52.289642,0.113756575,0.0,49.51776,8.330017
23028,20821680.0,0.0,18.298706,14.77597,21.249329,21.122467,21.44696,21.247711,18.298798,18.298859,18.298859,18.298859,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004867222,9.54197e-21,0.0,52.289616,250.00043,28.193632,96.0,0.061910488,30.528915,252.78253,210.90372,0.0,52.289616,0.11375659,0.0,49.51774,8.330017
23029,20821740.0,0.0,18.298676,14.770447,21.249146,21.121552,21.447815,21.24768,18.298767,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.003878234,9.54197e-21,0.0,52.289593,250.00044,28.18098,96.0,0.061955962,30.546627,252.78249,210.90373,0.0,52.289593,0.11375659,0.0,49.517715,8.330017
23030,20821800.0,0.0,18.298676,14.7647705,21.248993,21.120667,21.44867,21.24762,18.298737,18.298767,18.298767,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0028892362,9.54197e-21,0.0,52.28957,250.00046,28.168041,96.0,0.062002473,30.564743,252.78242,210.90375,0.0,52.28957,0.11375659,0.0,49.51769,8.330017
23031,20821860.0,0.0,18.298615,14.758942,21.24878,21.11972,21.449432,21.247498,18.298706,18.298737,18.298737,18.298767,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0037607527,9.54197e-21,0.0,52.289547,250.00047,28.154839,96.0,0.06204992,30.58323,252.78238,210.90375,0.0,52.289547,0.113756604,0.0,49.517666,8.330017
23032,20821920.0,0.0,18.298584,14.752991,21.248535,21.118774,21.450195,21.247406,18.298676,18.298706,18.298706,18.298737,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0046981834,9.54197e-21,0.0,52.289516,250.00049,28.141302,96.0,0.06209856,30.602179,252.78232,210.90376,0.0,52.289516,0.113756604,0.0,49.51764,8.330017
23033,20821980.0,0.0,18.298553,14.746887,21.248322,21.117828,21.450989,21.247314,18.298645,18.298676,18.298676,18.298706,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0043586157,9.54197e-21,0.0,52.289494,250.00049,28.127388,96.0,0.062148567,30.62166,252.78227,210.90376,0.0,52.289494,0.11375661,0.0,49.517612,8.330017
23034,20822040.0,0.0,18.298523,14.740631,21.248108,21.116913,21.451721,21.247192,18.298584,18.298645,18.298645,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0038666546,9.54197e-21,0.0,52.289463,250.0005,28.113165,96.0,0.06219966,30.641571,252.78221,210.90378,0.0,52.289463,0.11375661,0.0,49.517586,8.330017
23035,20822100.0,0.0,18.298523,14.734222,21.247894,21.115967,21.452484,21.2471,18.298553,18.298615,18.298615,18.298615,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0028578802,9.54197e-21,0.0,52.289433,250.00052,28.098614,96.0,0.062251937,30.661943,252.78215,210.90378,0.0,52.289433,0.11375661,0.0,49.517555,8.330017
23036,20822160.0,0.0,18.298462,14.727692,21.24762,21.11502,21.453156,21.246948,18.298523,18.298584,18.298584,18.298584,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.003977135,9.54197e-21,0.0,52.289402,250.00053,28.083813,96.0,0.06230509,30.68266,252.7821,210.9038,0.0,52.289402,0.11375663,0.0,49.51753,8.330017
23037,20822220.0,0.0,18.2984,14.720978,21.247345,21.114044,21.453857,21.246796,18.298492,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.004783462,9.54197e-21,0.0,52.28938,250.00053,28.06866,96.0,0.062359516,30.703873,252.78204,210.9038,0.0,52.28938,0.11375663,0.0,49.517498,8.330017
23038,20822280.0,0.0,18.2984,14.714142,21.24707,21.113098,21.454498,21.246643,18.298462,18.298523,18.298523,18.298523,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.004381795,9.54197e-21,0.0,52.289345,250.00055,28.053123,96.0,0.06241532,30.725628,252.78198,210.90381,0.0,52.289345,0.11375663,0.0,49.517467,8.330017
23039,20822340.0,0.0,18.29837,14.707153,21.246796,21.112152,21.45517,21.24649,18.298431,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.003441147,9.54197e-21,0.0,52.289314,250.00056,28.03725,96.0,0.062472317,30.747849,252.78192,210.90382,0.0,52.289314,0.11375664,0.0,49.517433,8.330017
23040,20822400.0,0.0,18.29834,14.700134,21.246552,21.111237,21.455841,21.246368,18.2984,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0029385278,9.54197e-21,0.0,52.289284,250.00058,28.021374,96.0,0.06252932,30.770079,252.78185,210.90382,0.0,52.289284,0.11375664,0.0,49.517406,8.330017
23041,20822460.0,0.0,20.396362,14.692688,21.25235,21.123016,21.465607,21.254211,18.31491,18.220154,18.220154,18.226593,0.0,0.0009842936,0.0009842936,0.0013674163,250.0,18.300018,0.0,0.0,0.0,5.7683644,9.54197e-21,0.0,23.489395,80.49259,0.27393845,96.0,0.0033349278,69.616486,27.512587,79.98968,0.0,23.489395,0.0034106094,0.0,20.878448,8.330017
23042,20822520.0,0.0,20.90979,14.685211,21.267365,21.13623,21.47644,21.263031,18.31778,18.222504,18.222504,18.223541,0.0,0.0037593863,0.0037593863,0.0045024883,250.0,18.300018,0.0,0.0,0.0,12.111025,9.54197e-21,0.0,34.027367,113.98049,0.45989355,96.0,0.012014575,69.35615,138.5505,97.58424,0.0,34.027367,0.012079382,0.0,29.830652,8.330017
23043,20822580.0,0.0,21.265259,14.677551,21.290741,21.147583,21.485413,21.270233,18.358398,18.250244,18.250244,18.242584,0.0,0.011557737,0.011557737,0.013537883,250.0,18.300018,0.0,0.0,0.0,44.20368,9.54197e-21,0.0,44.51949,133.75528,1.0734956,96.0,0.03665671,68.4971,240.04333,116.58875,0.0,44.51949,0.036676615,0.0,39.932465,8.330017
23044,20822640.0,9.0,21.28772,14.669708,21.293304,21.155518,21.491486,21.274872,18.654175,18.320892,18.320892,18.295898,0.0,0.019853383,0.019853383,0.025942188,250.0,18.300018,0.0,0.0,0.0,77.85251,9.54197e-21,0.0,50.209446,144.02806,5.3544183,96.0,0.06560363,62.503815,238.64066,134.08325,0.0,50.209446,0.0656693,0.0,46.459965,8.330017
23045,20822700.0,9.0,20.454346,14.661743,21.292511,21.160278,21.495575,21.277802,19.3284,18.567963,18.567963,18.49945,0.0,0.025343884,0.025343884,0.03609666,250.0,18.300018,0.0,0.0,0.0,55.850014,9.54197e-21,0.0,52.91487,155.54437,18.193014,96.0,0.07333513,44.52978,238.49518,149.2851,0.0,52.91487,0.086811766,0.0,49.781403,8.330017
23046,20822760.0,9.0,16.83725,14.653595,21.292847,21.163269,21.498932,21.280182,19.751434,19.002655,19.002655,18.893951,0.0,0.028684352,0.028684352,0.042742375,250.0,18.300018,0.0,0.0,0.0,-118.539345,9.54197e-21,0.0,54.169212,169.82742,35.794014,96.0,0.029858688,19.88838,239.54175,162.77635,0.0,54.169212,0.10014063,0.0,51.269688,8.330017
23047,20822820.0,0.0,15.511475,14.645325,21.294678,21.166382,21.502533,21.282837,18.936035,19.178436,19.178436,19.095856,0.0,0.030695748,0.030695748,0.04677517,250.0,18.300018,0.0,0.0,0.0,-186.5697,9.54197e-21,0.0,54.606606,185.1573,40.356365,96.0,0.01569467,13.501087,241.51491,174.62012,0.0,54.606606,0.108196944,0.0,51.77159,8.330017
23048,20822880.0,0.0,17.952637,14.636932,21.296234,21.168182,21.505127,21.284576,17.746582,18.761108,18.761108,18.763428,0.0,0.031866662,0.031866662,0.049047485,250.0,18.300018,0.0,0.0,0.0,-12.401998,9.54197e-21,0.0,54.569645,199.92043,28.847303,96.0,0.059060674,29.613775,243.91895,184.63295,0.0,54.569645,0.11280809,0.0,51.74991,8.330017
23049,20822940.0,0.0,19.751587,14.628418,21.295715,21.167084,21.505615,21.284332,17.667572,18.23703,18.23703,18.292114,0.0,0.032479867,0.032479867,0.05020477,250.0,18.300018,0.0,0.0,0.0,112.135704,9.54197e-21,0.0,54.288345,212.59213,20.312016,96.0,0.08898399,41.56318,246.32129,192.47345,0.0,54.288345,0.11518742,0.0,51.48023,8.330017
23050,20823000.0,0.0,19.22406,14.619751,21.293854,21.164276,21.504944,21.28302,18.367004,18.152405,18.152405,18.189453,0.0,0.032704905,0.032704905,0.05063725,250.0,18.300018,0.0,0.0,0.0,60.055058,9.54197e-21,0.0,53.932674,222.9837,23.763937,96.0,0.07872764,36.730488,248.37537,198.3406,0.0,53.932674,0.1160652,0.0,51.135,8.330017
23051,20823060.0,0.0,17.788849,14.610992,21.292145,21.16153,21.504425,21.281921,18.730774,18.374237,18.374237,18.37265,0.0,0.032742664,0.032742664,0.05072394,250.0,18.300018,0.0,0.0,0.0,-43.601574,9.54197e-21,0.0,53.59315,230.9527,30.654064,96.0,0.054216072,27.084312,249.90852,202.54811,0.0,53.59315,0.11622285,0.0,50.802547,8.330017
23052,20823120.0,0.0,17.506348,14.602142,21.291199,21.159698,21.504578,21.281403,18.447632,18.485779,18.485779,18.476105,0.0,0.03270031,0.03270031,0.05066058,250.0,18.300018,0.0,0.0,0.0,-57.123116,9.54197e-21,0.0,53.28934,236.91582,31.557846,96.0,0.050861835,25.819016,250.9936,205.53488,0.0,53.28934,0.11607134,0.0,50.503113,8.330017
23053,20823180.0,0.0,18.294983,14.59317,21.290283,21.157806,21.504639,21.280823,18.099426,18.371918,18.371918,18.37967,0.0,0.032619324,0.032619324,0.050523587,250.0,18.300018,0.0,0.0,0.0,3.466579,9.54197e-21,0.0,53.030937,241.28082,27.676779,96.0,0.06483627,31.252506,251.72096,207.605,0.0,53.030937,0.11576946,0.0,50.24749,8.330017
23054,20823240.0,0.0,18.78476,14.584137,21.288818,21.155304,21.504242,21.279816,18.12674,18.240662,18.240662,18.257996,0.0,0.032519806,0.032519806,0.050350387,250.0,18.300018,0.0,0.0,0.0,36.35538,9.54197e-21,0.0,52.822346,244.35146,25.508863,96.0,0.07235538,34.287594,252.19127,208.96378,0.0,52.822346,0.11539503,0.0,50.04084,8.330017
23055,20823300.0,0.0,18.504364,14.575012,21.28714,21.152527,21.503693,21.278625,18.351685,18.24701,18.24701,18.25534,0.0,0.03241776,0.03241776,0.050170742,250.0,18.300018,0.0,0.0,0.0,12.825215,9.54197e-21,0.0,52.665295,246.44989,27.005705,96.0,0.06683846,32.192013,252.48412,209.81526,0.0,52.665295,0.11500961,0.0,49.885403,8.330017
23056,20823360.0,0.0,18.078888,14.565796,21.285706,21.150055,21.503326,21.277649,18.427582,18.322968,18.322968,18.320038,0.0,0.032332618,0.032332618,0.050020404,250.0,18.300018,0.0,0.0,0.0,-17.187077,9.54197e-21,0.0,52.551617,247.83363,28.93718,96.0,0.059707187,29.48795,252.6605,210.33629,0.0,52.551617,0.11468784,0.0,49.77317,8.330017
