,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23057,20823420.0,0.0,18.073303,14.556549,21.284515,21.147888,21.503204,21.276886,18.319489,18.347626,18.347626,18.344208,0.0,0.032268245,0.032268245,0.049906783,250.0,18.300018,0.0,0.0,0.0,-15.472422,9.54197e-21,0.0,52.468704,248.73956,28.813604,96.0,0.060031567,29.660952,252.75977,210.6579,0.0,52.468704,0.11444471,0.0,49.691536,8.330017
23058,20823480.0,0.0,18.345398,14.547211,21.283295,21.14569,21.503021,21.276062,18.225037,18.306976,18.306976,18.30957,0.0,0.032219272,0.032219272,0.049820427,250.0,18.300018,0.0,0.0,0.0,4.550137,9.54197e-21,0.0,52.40786,249.32288,27.49914,96.0,0.06467026,31.501207,252.80931,210.84836,0.0,52.40786,0.11425988,0.0,49.63178,8.330017
23059,20823540.0,0.0,18.458801,14.537811,21.281921,21.14331,21.502716,21.275146,18.25409,18.273376,18.273376,18.278076,0.0,0.03217975,0.03217975,0.04975074,250.0,18.300018,0.0,0.0,0.0,11.572793,9.54197e-21,0.0,52.364697,249.68091,27.015862,96.0,0.066315606,32.177795,252.82967,210.94466,0.0,52.364697,0.114110775,0.0,49.589558,8.330017
23060,20823600.0,0.0,18.337036,14.528412,21.280518,21.14093,21.50238,21.2742,18.325623,18.283447,18.283447,18.28482,0.0,0.03214866,0.03214866,0.049696006,250.0,18.300018,0.0,0.0,0.0,2.0865831,9.54197e-21,0.0,52.336197,249.88503,27.609083,96.0,0.064133085,31.347284,252.83429,210.98105,0.0,52.336197,0.113993615,0.0,49.561874,8.330017
23061,20823660.0,0.0,18.211884,14.518951,21.279236,21.138702,21.502136,21.273315,18.338104,18.308197,18.308197,18.306458,0.0,0.032127004,0.032127004,0.049658094,250.0,18.300018,0.0,0.0,0.0,-6.4721136,9.54197e-21,0.0,52.318043,249.99261,28.143927,96.0,0.062170696,30.598501,252.83133,210.98897,0.0,52.318043,0.113912255,0.0,49.54437,8.330017
23062,20823720.0,0.0,18.231964,14.50946,21.278015,21.136536,21.501923,21.272522,18.298828,18.312653,18.312653,18.311401,0.0,0.03211317,0.03211317,0.04963406,250.0,18.300018,0.0,0.0,0.0,-4.398471,9.54197e-21,0.0,52.30607,250.04674,27.98843,96.0,0.06270259,30.816196,252.82454,210.98671,0.0,52.30607,0.113860466,0.0,49.532898,8.330017
23063,20823780.0,0.0,18.323212,14.499939,21.276764,21.134369,21.50174,21.271698,18.271881,18.2984,18.2984,18.299255,0.0,0.032103937,0.032103937,0.04961812,250.0,18.300018,0.0,0.0,0.0,2.176348,9.54197e-21,0.0,52.2979,250.07056,27.539665,96.0,0.06429272,31.44447,252.81621,210.97905,0.0,52.2979,0.113826014,0.0,49.525097,8.330017
23064,20823840.0,0.0,18.35373,14.4904175,21.275482,21.132141,21.501465,21.270813,18.285217,18.28833,18.28833,18.289764,0.0,0.032096926,0.032096926,0.049606003,250.0,18.300018,0.0,0.0,0.0,3.956343,9.54197e-21,0.0,52.292675,250.07526,27.400578,96.0,0.06477548,31.63919,252.80809,210.96643,0.0,52.292675,0.113799855,0.0,49.52015,8.330017
23065,20823900.0,0.0,18.306152,14.4808655,21.2742,21.129913,21.50122,21.269958,18.309235,18.293243,18.293243,18.293457,0.0,0.032091692,0.032091692,0.049596958,250.0,18.300018,0.0,0.0,0.0,0.34565657,9.54197e-21,0.0,52.28989,250.06824,27.61186,96.0,0.06400962,31.343395,252.80121,210.95168,0.0,52.28989,0.11378032,0.0,49.51758,8.330017
23066,20823960.0,0.0,18.265198,14.471344,21.27295,21.127747,21.500977,21.269104,18.31131,18.301819,18.301819,18.301086,0.0,0.032088578,0.032088578,0.049591653,250.0,18.300018,0.0,0.0,0.0,-2.4132416,9.54197e-21,0.0,52.288635,250.05638,27.768114,96.0,0.06344411,31.12464,252.79576,210.93906,0.0,52.288635,0.113768786,0.0,49.516468,8.330017
23067,20824020.0,0.0,18.27713,14.461792,21.271729,21.12561,21.500763,21.26828,18.296509,18.302643,18.302643,18.302185,0.0,0.03208713,0.03208713,0.04958927,250.0,18.300018,0.0,0.0,0.0,-1.3472394,9.54197e-21,0.0,52.28796,250.04509,27.676641,96.0,0.06376904,31.252703,252.79144,210.93031,0.0,52.28796,0.113763504,0.0,49.515896,8.330017
23068,20824080.0,0.0,18.30951,14.452301,21.270508,21.123474,21.500519,21.267426,18.28833,18.297363,18.297363,18.297668,0.0,0.032086346,0.032086346,0.049588006,250.0,18.300018,0.0,0.0,0.0,0.95532244,9.54197e-21,0.0,52.28747,250.03581,27.505121,96.0,0.064381085,31.492832,252.788,210.924,0.0,52.28747,0.11376067,0.0,49.515472,8.330017
23069,20824140.0,0.0,18.31723,14.44281,21.269257,21.121338,21.500275,21.266602,18.294067,18.294281,18.294281,18.29477,0.0,0.032085635,0.032085635,0.04958682,250.0,18.300018,0.0,0.0,0.0,1.3624104,9.54197e-21,0.0,52.28724,250.02776,27.456211,96.0,0.06455435,31.561302,252.78537,210.91841,0.0,52.28724,0.113758065,0.0,49.51528,8.330017
23070,20824200.0,0.0,18.29895,14.43335,21.268005,21.119202,21.50003,21.265747,18.302582,18.296356,18.296356,18.296356,0.0,0.03208505,0.03208505,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.009362239,9.54197e-21,0.0,52.287304,250.02043,27.522446,96.0,0.06431648,31.468576,252.7835,210.91348,0.0,52.287304,0.113755934,0.0,49.515377,8.330017
23071,20824260.0,0.0,18.284943,14.42392,21.266785,21.117065,21.499786,21.264893,18.302643,18.299438,18.299438,18.299133,0.0,0.03208484,0.03208484,0.049585517,250.0,18.300018,0.0,0.0,0.0,-0.94261044,9.54197e-21,0.0,52.287506,250.01437,27.560366,96.0,0.064180546,31.41549,252.78221,210.90999,0.0,52.287506,0.1137552,0.0,49.515606,8.330017
23072,20824320.0,0.0,18.28955,14.41452,21.265564,21.11499,21.499542,21.264069,18.297516,18.299652,18.299652,18.299469,0.0,0.03208492,0.03208492,0.04958569,250.0,18.300018,0.0,0.0,0.0,-0.54238373,9.54197e-21,0.0,52.28764,250.01012,27.512344,96.0,0.06435245,31.482718,252.78128,210.90802,0.0,52.28764,0.113755524,0.0,49.51575,8.330017
23073,20824380.0,0.0,18.300781,14.405212,21.264343,21.112885,21.499298,21.263245,18.294403,18.297913,18.297913,18.298004,0.0,0.03208504,0.03208504,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.25939384,9.54197e-21,0.0,52.287685,250.00734,27.438658,96.0,0.064616,31.58588,252.7806,210.90688,0.0,52.287685,0.11375599,0.0,49.5158,8.330017
23074,20824440.0,0.0,18.30545,14.395935,21.263123,21.110779,21.499054,21.26239,18.295868,18.29657,18.29657,18.296753,0.0,0.032085057,0.032085057,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.54252374,9.54197e-21,0.0,52.287697,250.00542,27.39863,96.0,0.06475895,31.641916,252.78008,210.90596,0.0,52.287697,0.11375608,0.0,49.515812,8.330017
23075,20824500.0,0.0,18.30075,14.386749,21.261932,21.108704,21.49878,21.261566,18.298798,18.296936,18.296936,18.296997,0.0,0.032085016,0.032085016,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.17659126,9.54197e-21,0.0,52.28774,250.00385,27.400574,96.0,0.06475191,31.639194,252.77972,210.90508,0.0,52.28774,0.113755934,0.0,49.51586,8.330017
23076,20824560.0,0.0,18.295074,14.377594,21.260712,21.106628,21.498535,21.260712,18.299591,18.298035,18.298035,18.297974,0.0,0.032085016,0.032085016,0.049585905,250.0,18.300018,0.0,0.0,0.0,-0.21638851,9.54197e-21,0.0,52.2878,250.00266,27.404366,96.0,0.0647384,31.63389,252.77951,210.90448,0.0,52.2878,0.113755934,0.0,49.515923,8.330017
23077,20824620.0,0.0,18.294556,14.368561,21.259491,21.104553,21.49826,21.259888,18.29834,18.298462,18.298462,18.29837,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.2286748,9.54197e-21,0.0,52.287834,250.00183,27.383825,96.0,0.06481188,31.662645,252.77934,210.90419,0.0,52.287834,0.11375618,0.0,49.515957,8.330017
23078,20824680.0,0.0,18.29721,14.359589,21.25827,21.102509,21.498016,21.259064,18.29715,18.298187,18.298187,18.298187,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.033242352,9.54197e-21,0.0,52.28783,250.00137,27.350208,96.0,0.064932,31.709707,252.7792,210.90411,0.0,52.28783,0.113756426,0.0,49.51595,8.330017
23079,20824740.0,0.0,18.299591,14.350739,21.25708,21.100464,21.497742,21.25824,18.296936,18.29776,18.29776,18.29779,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.1287823,9.54197e-21,0.0,52.287792,250.00114,27.319029,96.0,0.06504333,31.75336,252.77908,210.90408,0.0,52.287792,0.113756575,0.0,49.51592,8.330017
23080,20824800.0,0.0,18.299896,14.34198,21.25589,21.09842,21.497498,21.257385,18.297699,18.297546,18.297546,18.297577,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.134343,9.54197e-21,0.0,52.287758,250.001,27.298155,96.0,0.065117784,31.782585,252.77898,210.90402,0.0,52.287758,0.11375659,0.0,49.51588,8.330017
23081,20824860.0,0.0,18.297913,14.3333435,21.25467,21.096375,21.497223,21.256561,18.298492,18.297821,18.297821,18.297821,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.013360527,9.54197e-21,0.0,52.287735,250.00085,27.287323,96.0,0.065156385,31.797749,252.77888,210.90392,0.0,52.287735,0.11375654,0.0,49.515854,8.330017
23082,20824920.0,0.0,18.29715,14.324799,21.253479,21.09433,21.496948,21.255737,18.298431,18.298035,18.298035,18.298004,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.06501789,9.54197e-21,0.0,52.287704,250.00076,27.270624,96.0,0.065215945,31.821125,252.77881,210.90388,0.0,52.287704,0.11375657,0.0,49.515827,8.330017
23083,20824980.0,0.0,18.297333,14.316406,21.252289,21.092316,21.496643,21.254883,18.298035,18.298126,18.298126,18.298096,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.04754768,9.54197e-21,0.0,52.287674,250.0007,27.249681,96.0,0.06529065,31.850449,252.77873,210.90388,0.0,52.287674,0.11375663,0.0,49.515797,8.330017
23084,20825040.0,0.0,18.298126,14.308136,21.251099,21.090302,21.496399,21.254059,18.29779,18.298065,18.298065,18.298035,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.009012627,9.54197e-21,0.0,52.287632,250.00069,27.226606,96.0,0.06537292,31.882751,252.77866,210.9039,0.0,52.287632,0.11375668,0.0,49.515755,8.330017
23085,20825100.0,0.0,18.298462,14.300018,21.249908,21.088287,21.496124,21.253235,18.297882,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.028468179,9.54197e-21,0.0,52.28759,250.0007,27.206305,96.0,0.06544527,31.911173,252.77858,210.90392,0.0,52.28759,0.11375668,0.0,49.515713,8.330017
23086,20825160.0,0.0,18.298523,14.292023,21.248718,21.086273,21.49582,21.25241,18.298065,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.026449021,9.54197e-21,0.0,52.287548,250.0007,27.187565,96.0,0.06551203,31.937408,252.7785,210.9039,0.0,52.287548,0.11375668,0.0,49.51567,8.330017
23087,20825220.0,0.0,18.298248,14.28421,21.247528,21.084259,21.495514,21.251587,18.298218,18.298065,18.298065,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005671585,9.54197e-21,0.0,52.287506,250.00069,27.170382,96.0,0.06557322,31.961464,252.77843,210.90388,0.0,52.287506,0.11375665,0.0,49.51563,8.330017
23088,20825280.0,0.0,18.298065,14.27655,21.246338,21.082275,21.49524,21.250763,18.298279,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.009465295,9.54197e-21,0.0,52.28747,250.00067,27.15319,96.0,0.06563445,31.985533,252.77835,210.90388,0.0,52.28747,0.11375665,0.0,49.515594,8.330017
23089,20825340.0,0.0,18.298096,14.269043,21.245148,21.080292,21.494934,21.249908,18.298218,18.298187,18.298187,18.298187,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.008802202,9.54197e-21,0.0,52.28743,250.00066,27.135351,96.0,0.06569796,32.010506,252.77829,210.90387,0.0,52.28743,0.11375665,0.0,49.515553,8.330017
23090,20825400.0,0.0,18.29831,14.261749,21.243988,21.078308,21.49466,21.249084,18.298187,18.298218,18.298218,18.298187,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0034273474,9.54197e-21,0.0,52.287395,250.00066,27.117167,96.0,0.065762706,32.035973,252.77821,210.90387,0.0,52.287395,0.11375665,0.0,49.515514,8.330017
23091,20825460.0,0.0,18.298492,14.254608,21.242798,21.076324,21.494354,21.24826,18.298218,18.298218,18.298218,18.298218,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.014553467,9.54197e-21,0.0,52.287354,250.00064,27.099403,96.0,0.06582591,32.060833,252.77814,210.90387,0.0,52.287354,0.11375665,0.0,49.515472,8.330017
23092,20825520.0,0.0,18.298492,14.247681,21.241608,21.07434,21.494019,21.247437,18.29834,18.298248,18.298248,18.298248,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.010528117,9.54197e-21,0.0,52.287315,250.00064,27.082998,96.0,0.065884285,32.083805,252.77808,210.90385,0.0,52.287315,0.11375664,0.0,49.515438,8.330017
23093,20825580.0,0.0,18.298431,14.240936,21.240417,21.072357,21.493713,21.246613,18.2984,18.298279,18.298279,18.298279,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0030351058,9.54197e-21,0.0,52.28728,250.00063,27.067223,96.0,0.0659404,32.10589,252.778,210.90384,0.0,52.28728,0.11375663,0.0,49.515404,8.330017
23094,20825640.0,0.0,18.298462,14.2344055,21.239258,21.070404,21.493408,21.245789,18.298431,18.29834,18.29834,18.29831,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0019960057,9.54197e-21,0.0,52.287247,250.00061,27.051777,96.0,0.065995336,32.12751,252.77794,210.90384,0.0,52.287247,0.11375663,0.0,49.515366,8.330017
23095,20825700.0,0.0,18.298462,14.228088,21.238068,21.06845,21.493103,21.244965,18.298431,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.00023895301,9.54197e-21,0.0,52.28721,250.0006,27.036226,96.0,0.06605064,32.14928,252.77788,210.90382,0.0,52.28721,0.11375661,0.0,49.51533,8.330017
23096,20825760.0,0.0,18.298615,14.222015,21.236877,21.066467,21.492767,21.24414,18.298462,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.00762336,9.54197e-21,0.0,52.287174,250.00058,27.020782,96.0,0.06610555,32.170906,252.77782,210.90381,0.0,52.287174,0.11375661,0.0,49.515297,8.330017
23097,20825820.0,0.0,18.298706,14.2161255,21.235718,21.064514,21.492462,21.243286,18.298523,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.010252271,9.54197e-21,0.0,52.287144,250.00058,27.006077,96.0,0.06615782,32.19149,252.77776,210.90381,0.0,52.287144,0.113756604,0.0,49.515266,8.330017
23098,20825880.0,0.0,18.298706,14.21051,21.234528,21.062561,21.492126,21.242462,18.298584,18.298492,18.298492,18.298492,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.007800333,9.54197e-21,0.0,52.28711,250.00056,26.992174,96.0,0.06620723,32.210957,252.7777,210.9038,0.0,52.28711,0.11375659,0.0,49.515232,8.330017
23099,20825940.0,0.0,18.298737,14.205139,21.233368,21.060608,21.49179,21.241638,18.298645,18.298553,18.298553,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0045676045,9.54197e-21,0.0,52.28708,250.00053,26.978811,96.0,0.06625471,32.22966,252.77763,210.90378,0.0,52.28708,0.113756575,0.0,49.515198,8.330017
23100,20826000.0,0.0,18.298737,14.200012,21.232178,21.058685,21.491486,21.240814,18.298706,18.298615,18.298615,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0028148964,9.54197e-21,0.0,52.28705,250.00052,26.965794,96.0,0.066300966,32.24789,252.77757,210.90376,0.0,52.28705,0.11375657,0.0,49.51517,8.330017
23101,20826060.0,0.0,18.298767,14.195007,21.231018,21.056702,21.49112,21.23999,18.298737,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0026847816,9.54197e-21,0.0,52.287018,250.0005,26.95313,96.0,0.066345945,32.265617,252.77753,210.90375,0.0,52.287018,0.11375657,0.0,49.515144,8.330017
23102,20826120.0,0.0,18.298767,14.190002,21.229828,21.05478,21.490784,21.239166,18.298737,18.298676,18.298676,18.298676,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.00094275107,9.54197e-21,0.0,52.286987,250.00049,26.94059,96.0,0.06639049,32.283176,252.77747,210.90373,0.0,52.286987,0.11375655,0.0,49.515114,8.330017
23103,20826180.0,0.0,18.298737,14.184998,21.228668,21.052826,21.490448,21.238342,18.298767,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00023804564,9.54197e-21,0.0,52.286964,250.00047,26.928055,96.0,0.06643501,32.300724,252.77742,210.90373,0.0,52.286964,0.11375655,0.0,49.515087,8.330017
23104,20826240.0,0.0,18.298737,14.179993,21.227478,21.050903,21.490112,21.237518,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0009630634,9.54197e-21,0.0,52.286934,250.00047,26.91554,96.0,0.066479445,32.318245,252.77736,210.90372,0.0,52.286934,0.11375655,0.0,49.515057,8.330017
23105,20826300.0,0.0,18.298737,14.175018,21.226318,21.049011,21.489746,21.236694,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0003040209,9.54197e-21,0.0,52.286903,250.00046,26.902966,96.0,0.066524096,32.33585,252.77731,210.90372,0.0,52.286903,0.11375655,0.0,49.51503,8.330017
23106,20826360.0,0.0,18.298767,14.170013,21.225159,21.047058,21.48938,21.23587,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0003425326,9.54197e-21,0.0,52.28688,250.00046,26.89037,96.0,0.0665688,32.35348,252.77727,210.90372,0.0,52.28688,0.11375655,0.0,49.515003,8.330017
23107,20826420.0,0.0,18.298767,14.165009,21.223969,21.045135,21.489044,21.235046,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00042642636,9.54197e-21,0.0,52.28685,250.00044,26.877817,96.0,0.06661335,32.37105,252.77722,210.90372,0.0,52.28685,0.11375655,0.0,49.514973,8.330017
23108,20826480.0,0.0,18.298767,14.160004,21.222809,21.043213,21.488678,21.234222,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00033578946,9.54197e-21,0.0,52.286823,250.00044,26.865301,96.0,0.06665777,32.388577,252.77716,210.9037,0.0,52.286823,0.11375655,0.0,49.514946,8.330017
23109,20826540.0,0.0,18.298767,14.154999,21.221619,21.04129,21.488312,21.233398,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00026482987,9.54197e-21,0.0,52.286797,250.00044,26.85281,96.0,0.0667021,32.406067,252.77711,210.9037,0.0,52.286797,0.11375655,0.0,49.514915,8.330017
23110,20826600.0,0.0,18.298767,14.149994,21.220459,21.039398,21.487946,21.232574,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00018734508,9.54197e-21,0.0,52.286766,250.00044,26.840342,96.0,0.066746324,32.423523,252.77707,210.9037,0.0,52.286766,0.11375655,0.0,49.51489,8.330017
23111,20826660.0,0.0,18.298767,14.14502,21.2193,21.037476,21.487549,21.23175,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00025619345,9.54197e-21,0.0,52.28674,250.00044,26.827877,96.0,0.06679053,32.44097,252.77702,210.9037,0.0,52.28674,0.11375655,0.0,49.514862,8.330017
23112,20826720.0,0.0,18.298767,14.140015,21.21811,21.035583,21.487183,21.230927,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0002770032,9.54197e-21,0.0,52.28671,250.00044,26.815393,96.0,0.06683481,32.45845,252.77698,210.9037,0.0,52.28671,0.11375655,0.0,49.51483,8.330017
23113,20826780.0,0.0,18.298767,14.13501,21.21695,21.03366,21.486786,21.230103,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0002381556,9.54197e-21,0.0,52.286686,250.00044,26.802898,96.0,0.06687911,32.47594,252.77693,210.9037,0.0,52.286686,0.11375655,0.0,49.514805,8.330017
23114,20826840.0,0.0,18.298767,14.130005,21.21579,21.031769,21.48642,21.229279,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0006229638,9.54197e-21,0.0,52.286655,250.00044,26.790438,96.0,0.06692329,32.49339,252.77689,210.9037,0.0,52.286655,0.11375655,0.0,49.51478,8.330017
23115,20826900.0,0.0,18.298767,14.125,21.21463,21.029877,21.486053,21.228455,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00074912386,9.54197e-21,0.0,52.286625,250.00043,26.778019,96.0,0.066967316,32.510777,252.77682,210.9037,0.0,52.286625,0.11375655,0.0,49.51475,8.330017
23116,20826960.0,0.0,18.298767,14.119995,21.21344,21.027985,21.485626,21.22763,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-8.551655e-05,9.54197e-21,0.0,52.286594,250.00043,26.765638,96.0,0.067011185,32.528107,252.77678,210.9037,0.0,52.286594,0.11375654,0.0,49.51472,8.330017
23117,20827020.0,0.0,18.298767,14.115021,21.21228,21.026093,21.48523,21.226807,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0005146537,9.54197e-21,0.0,52.28657,250.00043,26.753239,96.0,0.06705512,32.545464,252.77673,210.9037,0.0,52.28657,0.11375654,0.0,49.514694,8.330017
23118,20827080.0,0.0,18.298767,14.110016,21.21109,21.0242,21.484833,21.225983,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0005031,9.54197e-21,0.0,52.28654,250.00043,26.740833,96.0,0.067099065,32.56283,252.77669,210.9037,0.0,52.28654,0.11375654,0.0,49.514664,8.330017
23119,20827140.0,0.0,18.298767,14.105011,21.20993,21.022308,21.484436,21.225159,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0003021199,9.54197e-21,0.0,52.28651,250.00043,26.728403,96.0,0.067143105,32.580235,252.77664,210.9037,0.0,52.28651,0.11375654,0.0,49.514637,8.330017
23120,20827200.0,0.0,18.298767,14.100006,21.20877,21.020447,21.48404,21.224335,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00083074626,9.54197e-21,0.0,52.286484,250.00043,26.716015,96.0,0.067186974,32.59758,252.7766,210.9037,0.0,52.286484,0.11375654,0.0,49.514606,8.330017
23121,20827260.0,0.0,18.298767,14.095001,21.207611,21.018524,21.483612,21.22351,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00016614179,9.54197e-21,0.0,52.286457,250.00043,26.703682,96.0,0.06723065,32.614845,252.77655,210.9037,0.0,52.286457,0.11375654,0.0,49.51458,8.330017
23122,20827320.0,0.0,18.298767,14.089996,21.20642,21.016663,21.483215,21.222687,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00045639678,9.54197e-21,0.0,52.286427,250.00043,26.691347,96.0,0.06727432,32.63211,252.7765,210.9037,0.0,52.286427,0.11375654,0.0,49.51455,8.330017
23123,20827380.0,0.0,18.298767,14.084991,21.205261,21.01477,21.482788,21.221863,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00021196528,9.54197e-21,0.0,52.2864,250.00043,26.678986,96.0,0.067318074,32.64942,252.77646,210.90369,0.0,52.2864,0.11375654,0.0,49.514523,8.330017
23124,20827440.0,0.0,18.298767,14.080017,21.204102,21.012909,21.48236,21.221039,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00011861266,9.54197e-21,0.0,52.28637,250.00043,26.666641,96.0,0.067361765,32.666702,252.77641,210.90369,0.0,52.28637,0.11375654,0.0,49.514492,8.330017
23125,20827500.0,0.0,18.298798,14.075012,21.202942,21.011047,21.481964,21.220245,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0007780931,9.54197e-21,0.0,52.286346,250.00043,26.654303,96.0,0.067405425,32.68398,252.77637,210.90369,0.0,52.286346,0.11375654,0.0,49.514465,8.330017
23126,20827560.0,0.0,18.298767,14.070007,21.201752,21.009155,21.481506,21.219421,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,9.2435264e-05,9.54197e-21,0.0,52.286316,250.00043,26.642025,96.0,0.06744887,32.701164,252.7763,210.90369,0.0,52.286316,0.11375654,0.0,49.514435,8.330017
23127,20827620.0,0.0,18.298767,14.065002,21.200592,21.007263,21.48108,21.218597,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00041661714,9.54197e-21,0.0,52.286285,250.00043,26.62974,96.0,0.06749233,32.718365,252.77626,210.90369,0.0,52.286285,0.11375654,0.0,49.51441,8.330017
23128,20827680.0,0.0,18.298767,14.059998,21.199402,21.005402,21.480652,21.217773,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00017731993,9.54197e-21,0.0,52.286255,250.00043,26.617428,96.0,0.06753587,32.7356,252.77621,210.90369,0.0,52.286255,0.11375654,0.0,49.51438,8.330017
23129,20827740.0,0.0,18.298798,14.054993,21.198242,21.00354,21.480225,21.21695,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00040074968,9.54197e-21,0.0,52.286232,250.00043,26.60512,96.0,0.06757939,32.75283,252.77617,210.90369,0.0,52.286232,0.11375654,0.0,49.51435,8.330017
23130,20827800.0,0.0,18.298798,14.050018,21.197083,21.001678,21.479797,21.216125,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0007242809,9.54197e-21,0.0,52.2862,250.00043,26.592857,96.0,0.06762275,32.77,252.77612,210.90369,0.0,52.2862,0.11375654,0.0,49.514324,8.330017
23131,20827860.0,0.0,18.298767,14.045013,21.195892,20.999817,21.47934,21.215302,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0001460383,9.54197e-21,0.0,52.28617,250.00043,26.580624,96.0,0.067665994,32.787125,252.77608,210.90369,0.0,52.28617,0.11375654,0.0,49.514294,8.330017
23132,20827920.0,0.0,18.298767,14.040009,21.194733,20.997925,21.478882,21.214478,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0004178624,9.54197e-21,0.0,52.28614,250.00043,26.568392,96.0,0.067709215,32.804253,252.77603,210.90369,0.0,52.28614,0.11375654,0.0,49.514267,8.330017
23133,20827980.0,0.0,18.298767,14.035004,21.193573,20.996063,21.478424,21.213654,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00023961347,9.54197e-21,0.0,52.286114,250.00041,26.556137,96.0,0.06775252,32.821404,252.77599,210.90369,0.0,52.286114,0.11375654,0.0,49.514236,8.330017
23134,20828040.0,0.0,18.298798,14.029999,21.192383,20.994232,21.477966,21.21283,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00046890954,9.54197e-21,0.0,52.286087,250.00041,26.543877,96.0,0.06779584,32.838573,252.77594,210.90369,0.0,52.286087,0.11375654,0.0,49.51421,8.330017
23135,20828100.0,0.0,18.298798,14.024994,21.191223,20.99237,21.47754,21.212036,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0007665076,9.54197e-21,0.0,52.28606,250.00041,26.531664,96.0,0.06783898,32.85567,252.7759,210.90369,0.0,52.28606,0.11375653,0.0,49.51418,8.330017
23136,20828160.0,0.0,18.298798,14.02002,21.190063,20.990509,21.47705,21.211182,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-7.4104224e-05,9.54197e-21,0.0,52.28603,250.00041,26.519499,96.0,0.06788195,32.872704,252.77585,210.90369,0.0,52.28603,0.11375653,0.0,49.514153,8.330017
23137,20828220.0,0.0,18.298767,14.015015,21.188873,20.988647,21.476593,21.210358,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0005616251,9.54197e-21,0.0,52.286,250.00041,26.507313,96.0,0.067924984,32.889763,252.7758,210.90369,0.0,52.286,0.11375653,0.0,49.514122,8.330017
23138,20828280.0,0.0,18.298798,14.01001,21.187714,20.986786,21.476105,21.209564,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00014222618,9.54197e-21,0.0,52.285976,250.00041,26.495092,96.0,0.06796812,32.90687,252.77576,210.90369,0.0,52.285976,0.11375653,0.0,49.514095,8.330017
23139,20828340.0,0.0,18.298798,14.005005,21.186523,20.984924,21.475647,21.20874,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00027031475,9.54197e-21,0.0,52.285946,250.00041,26.482899,96.0,0.068011165,32.923943,252.77571,210.90369,0.0,52.285946,0.11375653,0.0,49.51407,8.330017
23140,20828400.0,0.0,18.298798,14.0,21.185364,20.983093,21.47519,21.207916,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00088784465,9.54197e-21,0.0,52.285915,250.00041,26.470715,96.0,0.068054155,32.940998,252.77567,210.90369,0.0,52.285915,0.11375653,0.0,49.514038,8.330017
23141,20828460.0,0.0,18.298798,13.994995,21.184204,20.981232,21.4747,21.207092,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,1.48078825e-05,9.54197e-21,0.0,52.285885,250.00041,26.458603,96.0,0.068096906,32.957954,252.77562,210.90369,0.0,52.285885,0.11375653,0.0,49.51401,8.330017
23142,20828520.0,0.0,18.298767,13.990021,21.183014,20.97937,21.474213,21.206268,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.000556867,9.54197e-21,0.0,52.285854,250.00041,26.44647,96.0,0.068139695,32.97494,252.77557,210.90369,0.0,52.285854,0.11375653,0.0,49.51398,8.330017
23143,20828580.0,0.0,18.298798,13.985016,21.181824,20.97754,21.473724,21.205444,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00022795936,9.54197e-21,0.0,52.28583,250.00041,26.434305,96.0,0.06818261,32.991974,252.77553,210.90367,0.0,52.28583,0.11375653,0.0,49.513954,8.330017
23144,20828640.0,0.0,18.298798,13.980011,21.180664,20.975677,21.473236,21.20462,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00045054578,9.54197e-21,0.0,52.2858,250.00041,26.422142,96.0,0.0682255,33.009,252.77548,210.90367,0.0,52.2858,0.11375653,0.0,49.513924,8.330017
23145,20828700.0,0.0,18.298798,13.975006,21.179504,20.973877,21.472778,21.203827,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00047991262,9.54197e-21,0.0,52.285774,250.00041,26.410076,96.0,0.068268046,33.025894,252.77544,210.90367,0.0,52.285774,0.11375653,0.0,49.513897,8.330017
23146,20828760.0,0.0,18.298798,13.970001,21.178314,20.972015,21.47226,21.203003,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-1.4095122e-05,9.54197e-21,0.0,52.285744,250.00041,26.39798,96.0,0.0683107,33.04283,252.7754,210.90367,0.0,52.285744,0.11375653,0.0,49.513866,8.330017
23147,20828820.0,0.0,18.298798,13.964996,21.177155,20.970154,21.471771,21.202179,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00026696298,9.54197e-21,0.0,52.285713,250.00041,26.385876,96.0,0.068353355,33.059772,252.77536,210.90367,0.0,52.285713,0.11375653,0.0,49.513836,8.330017
23148,20828880.0,0.0,18.298798,13.959991,21.175964,20.968323,21.471252,21.201355,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-7.944234e-05,9.54197e-21,0.0,52.28569,250.00041,26.373795,96.0,0.06839593,33.076687,252.77531,210.90367,0.0,52.28569,0.11375653,0.0,49.51381,8.330017
23149,20828940.0,0.0,18.298798,13.955017,21.174805,20.966492,21.470764,21.200531,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00017625876,9.54197e-21,0.0,52.28566,250.00041,26.361698,96.0,0.068438545,33.093624,252.77527,210.90367,0.0,52.28566,0.11375653,0.0,49.513783,8.330017
23150,20829000.0,0.0,18.298798,13.950012,21.173645,20.96466,21.470276,21.199738,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00050653,9.54197e-21,0.0,52.28563,250.00041,26.349628,96.0,0.068481065,33.11052,252.77522,210.90367,0.0,52.28563,0.11375653,0.0,49.513756,8.330017
23151,20829060.0,0.0,18.298798,13.945007,21.172455,20.9628,21.469757,21.198914,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-5.5913722e-05,9.54197e-21,0.0,52.2856,250.00041,26.337591,96.0,0.06852347,33.127373,252.77518,210.90367,0.0,52.2856,0.11375653,0.0,49.513725,8.330017
23152,20829120.0,0.0,18.298798,13.940002,21.171265,20.960968,21.469238,21.19809,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00039532318,9.54197e-21,0.0,52.28557,250.00041,26.325535,96.0,0.06856591,33.14425,252.77513,210.90367,0.0,52.28557,0.11375653,0.0,49.513695,8.330017
23153,20829180.0,0.0,18.298798,13.934998,21.170105,20.959106,21.46872,21.197266,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-3.307512e-05,9.54197e-21,0.0,52.285545,250.00041,26.313463,96.0,0.06860842,33.161156,252.77509,210.90367,0.0,52.285545,0.11375653,0.0,49.513668,8.330017
23154,20829240.0,0.0,18.298798,13.929993,21.168915,20.957275,21.4682,21.196442,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0003036193,9.54197e-21,0.0,52.285515,250.0004,26.301414,96.0,0.06865083,33.17802,252.77504,210.90367,0.0,52.285515,0.113756515,0.0,49.513638,8.330017
23155,20829300.0,0.0,18.298828,13.925018,21.167755,20.955475,21.467682,21.195618,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0007708878,9.54197e-21,0.0,52.28549,250.0004,26.289383,96.0,0.06869317,33.194862,252.775,210.90367,0.0,52.28549,0.113756515,0.0,49.51361,8.330017
23156,20829360.0,0.0,18.298798,13.920013,21.166565,20.953613,21.467163,21.194794,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-8.849575e-05,9.54197e-21,0.0,52.285458,250.0004,26.277409,96.0,0.06873531,33.21163,252.77495,210.90367,0.0,52.285458,0.113756515,0.0,49.51358,8.330017
23157,20829420.0,0.0,18.298798,13.915009,21.165375,20.951752,21.466644,21.194,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00056827895,9.54197e-21,0.0,52.285427,250.0004,26.26541,96.0,0.06877752,33.228428,252.7749,210.90367,0.0,52.285427,0.113756515,0.0,49.51355,8.330017
23158,20829480.0,0.0,18.298798,13.910004,21.164185,20.94992,21.466095,21.193176,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00015261823,9.54197e-21,0.0,52.285404,250.0004,26.253376,96.0,0.06881984,33.245274,252.77487,210.90367,0.0,52.285404,0.113756515,0.0,49.513523,8.330017
23159,20829540.0,0.0,18.298828,13.904999,21.163025,20.94809,21.465576,21.192352,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00051185564,9.54197e-21,0.0,52.285374,250.0004,26.241354,96.0,0.068862125,33.262108,252.77483,210.90367,0.0,52.285374,0.113756515,0.0,49.513496,8.330017
23160,20829600.0,0.0,18.298828,13.899994,21.161865,20.94629,21.465057,21.191528,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0005086209,9.54197e-21,0.0,52.285343,250.0004,26.229425,96.0,0.06890406,33.278805,252.77478,210.90367,0.0,52.285343,0.113756515,0.0,49.51347,8.330017
23161,20829660.0,0.0,18.298798,13.89502,21.160645,20.944427,21.464508,21.190704,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00026860574,9.54197e-21,0.0,52.285313,250.0004,26.217466,96.0,0.0689461,33.295547,252.77473,210.90367,0.0,52.285313,0.113756515,0.0,49.51344,8.330017
23162,20829720.0,0.0,18.298798,13.890015,21.159454,20.942566,21.463959,21.18988,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0005811852,9.54197e-21,0.0,52.285282,250.0004,26.205477,96.0,0.06898824,33.312332,252.77469,210.90367,0.0,52.285282,0.113756515,0.0,49.51341,8.330017
23163,20829780.0,0.0,18.298798,13.88501,21.158264,20.940735,21.46341,21.189056,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00026306842,9.54197e-21,0.0,52.285255,250.0004,26.193497,96.0,0.06903034,33.329105,252.77464,210.90367,0.0,52.285255,0.113756515,0.0,49.513382,8.330017
23164,20829840.0,0.0,18.298798,13.880005,21.157074,20.938904,21.46289,21.188232,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00017605105,9.54197e-21,0.0,52.28523,250.0004,26.181496,96.0,0.06907249,33.345905,252.7746,210.90366,0.0,52.28523,0.113756515,0.0,49.51335,8.330017
23165,20829900.0,0.0,18.298828,13.875,21.155884,20.937073,21.462341,21.187408,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00061863306,9.54197e-21,0.0,52.285202,250.0004,26.169529,96.0,0.069114536,33.36266,252.77455,210.90366,0.0,52.285202,0.113756515,0.0,49.51332,8.330017
23166,20829960.0,0.0,18.298798,13.869995,21.154694,20.93518,21.461792,21.186584,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00021051723,9.54197e-21,0.0,52.28517,250.0004,26.157593,96.0,0.069156446,33.37937,252.77452,210.90366,0.0,52.28517,0.113756515,0.0,49.513294,8.330017
23167,20830020.0,0.0,18.298798,13.865021,21.153473,20.933289,21.461212,21.18573,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0006914917,9.54197e-21,0.0,52.28514,250.0004,26.145628,96.0,0.06919846,33.396122,252.77448,210.90366,0.0,52.28514,0.113756515,0.0,49.513264,8.330017
23168,20830080.0,0.0,18.298798,13.860016,21.152252,20.931427,21.460663,21.184906,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00016907816,9.54197e-21,0.0,52.28511,250.0004,26.133621,96.0,0.0692406,33.41293,252.77443,210.90366,0.0,52.28511,0.113756515,0.0,49.513237,8.330017
23169,20830140.0,0.0,18.298828,13.855011,21.151062,20.929565,21.460114,21.184052,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00031304074,9.54197e-21,0.0,52.28508,250.0004,26.121643,96.0,0.06928264,33.4297,252.77438,210.90366,0.0,52.28508,0.113756515,0.0,49.51321,8.330017
23170,20830200.0,0.0,18.298828,13.850006,21.149872,20.927734,21.459564,21.183228,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00097609777,9.54197e-21,0.0,52.285057,250.0004,26.109678,96.0,0.06932463,33.446453,252.77434,210.90366,0.0,52.285057,0.113756515,0.0,49.51318,8.330017
23171,20830260.0,0.0,18.298798,13.845001,21.148651,20.925812,21.458984,21.182373,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0002251,9.54197e-21,0.0,52.285027,250.0004,26.097784,96.0,0.069366366,33.463104,252.77429,210.90366,0.0,52.285027,0.113756515,0.0,49.51315,8.330017
23172,20830320.0,0.0,18.298798,13.839996,21.14743,20.92392,21.458405,21.18155,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0009026652,9.54197e-21,0.0,52.284996,250.0004,26.085848,96.0,0.06940822,33.479813,252.77426,210.90366,0.0,52.284996,0.113756515,0.0,49.51312,8.330017
23173,20830380.0,0.0,18.298798,13.834991,21.14621,20.922058,21.457855,21.180695,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00033187866,9.54197e-21,0.0,52.28497,250.0004,26.073854,96.0,0.06945029,33.496605,252.77422,210.90366,0.0,52.28497,0.113756515,0.0,49.513092,8.330017
23174,20830440.0,0.0,18.298828,13.830017,21.144989,20.920166,21.457275,21.17984,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0005936356,9.54197e-21,0.0,52.28494,250.0004,26.061863,96.0,0.06949232,33.51339,252.77417,210.90366,0.0,52.28494,0.113756515,0.0,49.51306,8.330017
23175,20830500.0,0.0,18.298828,13.825012,21.143799,20.918335,21.456726,21.179016,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0005979653,9.54197e-21,0.0,52.28491,250.0004,26.049986,96.0,0.06953396,33.530018,252.77412,210.90366,0.0,52.28491,0.1137565,0.0,49.513035,8.330017
23176,20830560.0,0.0,18.298798,13.820007,21.142548,20.916412,21.456146,21.178162,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00014115409,9.54197e-21,0.0,52.284878,250.0004,26.038074,96.0,0.06957571,33.5467,252.77408,210.90366,0.0,52.284878,0.1137565,0.0,49.513004,8.330017
23177,20830620.0,0.0,18.298798,13.815002,21.141296,20.91452,21.455536,21.177307,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0005443151,9.54197e-21,0.0,52.284847,250.0004,26.026138,96.0,0.069617525,33.563404,252.77405,210.90366,0.0,52.284847,0.1137565,0.0,49.512978,8.330017
23178,20830680.0,0.0,18.298798,13.809998,21.140076,20.912628,21.454956,21.176453,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.000257795,9.54197e-21,0.0,52.284824,250.0004,26.014212,96.0,0.06965931,33.580105,252.774,210.90366,0.0,52.284824,0.1137565,0.0,49.512947,8.330017
23179,20830740.0,0.0,18.298828,13.804993,21.138855,20.910736,21.454407,21.175598,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00012472295,9.54197e-21,0.0,52.284794,250.0004,26.002268,96.0,0.06970115,33.59683,252.77396,210.90366,0.0,52.284794,0.1137565,0.0,49.512917,8.330017
23180,20830800.0,0.0,18.298828,13.800018,21.137634,20.908875,21.453827,21.174774,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00057775975,9.54197e-21,0.0,52.284767,250.0004,25.990349,96.0,0.06974288,33.61351,252.77391,210.90366,0.0,52.284767,0.1137565,0.0,49.512886,8.330017
23181,20830860.0,0.0,18.298798,13.795013,21.136383,20.906952,21.453217,21.17389,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0001787854,9.54197e-21,0.0,52.284737,250.00038,25.97846,96.0,0.0697845,33.630154,252.77386,210.90366,0.0,52.284737,0.1137565,0.0,49.51286,8.330017
23182,20830920.0,0.0,18.298798,13.790009,21.135132,20.90503,21.452606,21.173035,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.000633046,9.54197e-21,0.0,52.284706,250.00038,25.966545,96.0,0.06982621,33.646835,252.77383,210.90366,0.0,52.284706,0.1137565,0.0,49.51283,8.330017
23183,20830980.0,0.0,18.298798,13.785004,21.133911,20.903137,21.452026,21.17218,18.298798,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0001411076,9.54197e-21,0.0,52.284676,250.00038,25.954597,96.0,0.06986802,33.663567,252.77379,210.90366,0.0,52.284676,0.1137565,0.0,49.512802,8.330017
23184,20831040.0,0.0,18.298828,13.779999,21.13266,20.901215,21.451447,21.171326,18.298798,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00031297313,9.54197e-21,0.0,52.284645,250.00038,25.942675,96.0,0.06990974,33.680256,252.77374,210.90366,0.0,52.284645,0.1137565,0.0,49.51277,8.330017
23185,20831100.0,0.0,18.298828,13.774994,21.13144,20.899353,21.450836,21.170471,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00093794835,9.54197e-21,0.0,52.284615,250.00038,25.930765,96.0,0.0699514,33.69693,252.7737,210.90366,0.0,52.284615,0.1137565,0.0,49.51274,8.330017
23186,20831160.0,0.0,18.298798,13.77002,21.130188,20.8974,21.450226,21.169586,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00023375821,9.54197e-21,0.0,52.284588,250.00038,25.918922,96.0,0.06999281,33.713512,252.77365,210.90366,0.0,52.284588,0.1137565,0.0,49.512714,8.330017
23187,20831220.0,0.0,18.298798,13.765015,21.128906,20.895477,21.449615,21.168732,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0008777351,9.54197e-21,0.0,52.284557,250.00038,25.907043,96.0,0.070034355,33.730145,252.77362,210.90366,0.0,52.284557,0.1137565,0.0,49.512684,8.330017
23188,20831280.0,0.0,18.298798,13.76001,21.127655,20.893555,21.449036,21.167847,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00029855932,9.54197e-21,0.0,52.284534,250.00038,25.895102,96.0,0.07007609,33.746857,252.77357,210.90366,0.0,52.284534,0.1137565,0.0,49.512653,8.330017
23189,20831340.0,0.0,18.298828,13.755005,21.126434,20.891632,21.448425,21.166992,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0006054456,9.54197e-21,0.0,52.284504,250.00038,25.883171,96.0,0.070117794,33.76356,252.77353,210.90366,0.0,52.284504,0.1137565,0.0,49.512627,8.330017
23190,20831400.0,0.0,18.298828,13.75,21.125183,20.88977,21.447815,21.166138,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00060126744,9.54197e-21,0.0,52.284473,250.00038,25.87135,96.0,0.0701591,33.78011,252.77348,210.90364,0.0,52.284473,0.1137565,0.0,49.512596,8.330017
23191,20831460.0,0.0,18.298828,13.744995,21.123901,20.887817,21.447205,21.165253,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0001415126,9.54197e-21,0.0,52.284443,250.00038,25.859493,96.0,0.07020052,33.79671,252.77345,210.90364,0.0,52.284443,0.1137565,0.0,49.512566,8.330017
23192,20831520.0,0.0,18.298798,13.740021,21.12265,20.885864,21.446594,21.164368,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00054150325,9.54197e-21,0.0,52.284412,250.00038,25.847616,96.0,0.070241995,33.81333,252.7734,210.90364,0.0,52.284412,0.1137565,0.0,49.51254,8.330017
23193,20831580.0,0.0,18.298828,13.735016,21.121399,20.883942,21.445984,21.163513,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00025383604,9.54197e-21,0.0,52.284386,250.00038,25.835749,96.0,0.07028345,33.829952,252.77336,210.90364,0.0,52.284386,0.1137565,0.0,49.51251,8.330017
23194,20831640.0,0.0,18.298828,13.730011,21.120148,20.882019,21.445343,21.162628,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00013101798,9.54197e-21,0.0,52.284355,250.00038,25.823862,96.0,0.07032495,33.846592,252.77332,210.90364,0.0,52.284355,0.1137565,0.0,49.512478,8.330017
23195,20831700.0,0.0,18.298828,13.725006,21.118896,20.880127,21.444733,21.161774,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0005795514,9.54197e-21,0.0,52.284325,250.00038,25.812002,96.0,0.070366345,33.863197,252.77328,210.90364,0.0,52.284325,0.11375649,0.0,49.512447,8.330017
23196,20831760.0,0.0,18.298828,13.720001,21.117615,20.878143,21.444122,21.160889,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00017275492,9.54197e-21,0.0,52.284294,250.00038,25.800175,96.0,0.07040762,33.879757,252.77324,210.90364,0.0,52.284294,0.11375649,0.0,49.51242,8.330017
23197,20831820.0,0.0,18.298798,13.714996,21.116333,20.87622,21.443481,21.160004,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00062319636,9.54197e-21,0.0,52.284264,250.00038,25.788319,96.0,0.07044898,33.896355,252.7732,210.90364,0.0,52.284264,0.11375649,0.0,49.51239,8.330017
23198,20831880.0,0.0,18.298828,13.709991,21.115051,20.874268,21.44284,21.159119,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00013376403,9.54197e-21,0.0,52.284233,250.00038,25.77643,96.0,0.07049045,33.913,252.77315,210.90364,0.0,52.284233,0.11375649,0.0,49.51236,8.330017
