,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23199,20831940.0,0.0,18.298828,13.705017,21.1138,20.872345,21.44223,21.158234,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0003167382,9.54197e-21,0.0,52.284206,250.00038,25.764566,96.0,0.07053182,33.929604,252.77312,210.90364,0.0,52.284206,0.11375649,0.0,49.51233,8.330017
23200,20832000.0,0.0,18.298828,13.700012,21.112518,20.870422,21.44159,21.15738,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000934831,9.54197e-21,0.0,52.284176,250.00038,25.75272,96.0,0.070573136,33.946194,252.77307,210.90364,0.0,52.284176,0.11375649,0.0,49.5123,8.330017
23201,20832060.0,0.0,18.298828,13.695007,21.111237,20.868439,21.440948,21.156464,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00022158943,9.54197e-21,0.0,52.284145,250.00038,25.74094,96.0,0.0706142,33.96269,252.77303,210.90364,0.0,52.284145,0.11375649,0.0,49.51227,8.330017
23202,20832120.0,0.0,18.298798,13.690002,21.109955,20.866486,21.440308,21.155579,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00085733726,9.54197e-21,0.0,52.284115,250.00038,25.72912,96.0,0.07065539,33.979233,252.77298,210.90364,0.0,52.284115,0.11375649,0.0,49.512245,8.330017
23203,20832180.0,0.0,18.298828,13.684998,21.108673,20.864532,21.439697,21.154694,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0002862185,9.54197e-21,0.0,52.284084,250.00038,25.717243,96.0,0.07069676,33.995857,252.77295,210.90364,0.0,52.284084,0.11375649,0.0,49.512215,8.330017
23204,20832240.0,0.0,18.298828,13.679993,21.107391,20.86258,21.439056,21.153809,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00060434605,9.54197e-21,0.0,52.284058,250.00038,25.705376,96.0,0.07073811,34.012474,252.7729,210.90364,0.0,52.284058,0.11375649,0.0,49.512184,8.330017
23205,20832300.0,0.0,18.298828,13.675018,21.10614,20.860687,21.438416,21.152954,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00059902243,9.54197e-21,0.0,52.284027,250.00038,25.693619,96.0,0.07077905,34.02893,252.77286,210.90364,0.0,52.284027,0.11375649,0.0,49.512154,8.330017
23206,20832360.0,0.0,18.298828,13.670013,21.104828,20.858704,21.437775,21.152039,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00013170319,9.54197e-21,0.0,52.283997,250.00038,25.681826,96.0,0.07082011,34.04544,252.77283,210.90364,0.0,52.283997,0.11375649,0.0,49.512123,8.330017
23207,20832420.0,0.0,18.298828,13.665009,21.103546,20.85672,21.437103,21.151154,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0005263873,9.54197e-21,0.0,52.283974,250.00038,25.670015,96.0,0.07086122,34.061977,252.77278,210.90364,0.0,52.283974,0.11375649,0.0,49.512093,8.330017
23208,20832480.0,0.0,18.298828,13.660004,21.102264,20.854797,21.436462,21.150269,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00024318304,9.54197e-21,0.0,52.283943,250.00038,25.658215,96.0,0.0709023,34.0785,252.77274,210.90364,0.0,52.283943,0.11375649,0.0,49.512066,8.330017
23209,20832540.0,0.0,18.298828,13.654999,21.100983,20.852844,21.435822,21.149384,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00013591873,9.54197e-21,0.0,52.283913,250.00038,25.646395,96.0,0.07094343,34.095047,252.77269,210.90364,0.0,52.283913,0.11375649,0.0,49.512035,8.330017
23210,20832600.0,0.0,18.298828,13.649994,21.0997,20.850891,21.43518,21.148499,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.000575721,9.54197e-21,0.0,52.283882,250.00038,25.634602,96.0,0.07098445,34.11156,252.77266,210.90364,0.0,52.283882,0.11375649,0.0,49.512005,8.330017
23211,20832660.0,0.0,18.298828,13.64502,21.098389,20.848907,21.43451,21.147583,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00016443843,9.54197e-21,0.0,52.28385,250.00037,25.622839,96.0,0.07102536,34.128025,252.77261,210.90364,0.0,52.28385,0.11375649,0.0,49.511974,8.330017
23212,20832720.0,0.0,18.298828,13.640015,21.097107,20.846924,21.433838,21.146698,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00060547364,9.54197e-21,0.0,52.283825,250.00037,25.611052,96.0,0.07106635,34.14453,252.77257,210.90364,0.0,52.283825,0.11375649,0.0,49.511944,8.330017
23213,20832780.0,0.0,18.298828,13.63501,21.095795,20.84497,21.433197,21.145782,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00012229507,9.54197e-21,0.0,52.283794,250.00037,25.59923,96.0,0.07110744,34.161076,252.77254,210.90364,0.0,52.283794,0.11375649,0.0,49.511917,8.330017
23214,20832840.0,0.0,18.298828,13.630005,21.094513,20.843018,21.432526,21.144897,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00032070855,9.54197e-21,0.0,52.283764,250.00037,25.587437,96.0,0.07114843,34.17759,252.77249,210.90364,0.0,52.283764,0.11375649,0.0,49.511887,8.330017
23215,20832900.0,0.0,18.298859,13.625,21.093231,20.841064,21.431885,21.144012,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00092555274,9.54197e-21,0.0,52.283733,250.00037,25.575659,96.0,0.07118936,34.19408,252.77245,210.90363,0.0,52.283733,0.11375648,0.0,49.511856,8.330017
23216,20832960.0,0.0,18.298828,13.619995,21.091919,20.83905,21.431213,21.143097,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00021727159,9.54197e-21,0.0,52.283703,250.00037,25.563944,96.0,0.07123005,34.210476,252.77242,210.90363,0.0,52.283703,0.11375648,0.0,49.511826,8.330017
23217,20833020.0,0.0,18.298828,13.615021,21.090607,20.837067,21.430542,21.142181,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00084119936,9.54197e-21,0.0,52.283676,250.00037,25.552195,96.0,0.071270846,34.22693,252.77237,210.90363,0.0,52.283676,0.11375648,0.0,49.511795,8.330017
23218,20833080.0,0.0,18.298828,13.610016,21.089294,20.835114,21.42987,21.141296,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00027199058,9.54197e-21,0.0,52.283646,250.00037,25.54039,96.0,0.07131184,34.243454,252.77232,210.90363,0.0,52.283646,0.11375648,0.0,49.511765,8.330017
23219,20833140.0,0.0,18.298828,13.605011,21.087982,20.83313,21.4292,21.14038,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006066469,9.54197e-21,0.0,52.283615,250.00037,25.528595,96.0,0.071352795,34.259968,252.7723,210.90363,0.0,52.283615,0.11375648,0.0,49.511738,8.330017
23220,20833200.0,0.0,18.298859,13.600006,21.0867,20.831207,21.428558,21.139496,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006688496,9.54197e-21,0.0,52.283585,250.00037,25.516935,96.0,0.071393244,34.276287,252.77225,210.90363,0.0,52.283585,0.11375648,0.0,49.511707,8.330017
23221,20833260.0,0.0,18.298828,13.595062,21.085388,20.829193,21.427856,21.13858,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-8.932555e-05,9.54197e-21,0.0,52.283554,250.00037,25.50522,96.0,0.071433894,34.29269,252.7722,210.90363,0.0,52.283554,0.11375648,0.0,49.511677,8.330017
23222,20833320.0,0.0,18.298859,13.590179,21.084076,20.827179,21.427185,21.137665,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00091070187,9.54197e-21,0.0,52.283524,250.00037,25.49355,96.0,0.07147437,34.30903,252.77217,210.90363,0.0,52.283524,0.11375648,0.0,49.511646,8.330017
23223,20833380.0,0.0,18.29889,13.585388,21.082764,20.825195,21.426514,21.13675,18.298859,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018375113,9.54197e-21,0.0,52.283497,250.00037,25.482038,96.0,0.0715143,34.325146,252.77213,210.90363,0.0,52.283497,0.11375648,0.0,49.511616,8.330017
23224,20833440.0,0.0,18.29892,13.580688,21.081451,20.823242,21.425842,21.135864,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0031013042,9.54197e-21,0.0,52.283466,250.00037,25.47066,96.0,0.07155376,34.34108,252.7721,210.90363,0.0,52.283466,0.11375648,0.0,49.51159,8.330017
23225,20833500.0,0.0,18.29892,13.57605,21.08014,20.821259,21.42517,21.134949,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002797025,9.54197e-21,0.0,52.283436,250.00037,25.459532,96.0,0.07159233,34.356655,252.77205,210.90363,0.0,52.283436,0.11375646,0.0,49.511562,8.330017
23226,20833560.0,0.0,18.29892,13.571533,21.078827,20.819244,21.424469,21.134033,18.29889,18.29889,18.29889,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0006879357,9.54197e-21,0.0,52.283405,250.00037,25.448597,96.0,0.07163022,34.371964,252.772,210.90361,0.0,52.283405,0.11375646,0.0,49.51153,8.330017
23227,20833620.0,0.0,18.29892,13.567047,21.077484,20.81723,21.423798,21.133118,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,8.937785e-05,9.54197e-21,0.0,52.283375,250.00035,25.437685,96.0,0.07166802,34.387238,252.77197,210.90361,0.0,52.283375,0.11375646,0.0,49.511505,8.330017
23228,20833680.0,0.0,18.29895,13.562653,21.076172,20.815247,21.423096,21.132233,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011834388,9.54197e-21,0.0,52.28335,250.00035,25.42682,96.0,0.07170566,34.40245,252.77193,210.90361,0.0,52.28335,0.11375646,0.0,49.511475,8.330017
23229,20833740.0,0.0,18.29898,13.55835,21.07486,20.813263,21.422424,21.131317,18.29892,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020474235,9.54197e-21,0.0,52.28332,250.00035,25.41611,96.0,0.07174276,34.417446,252.7719,210.90361,0.0,52.28332,0.113756455,0.0,49.511448,8.330017
23230,20833800.0,0.0,18.299011,13.554108,21.073547,20.81128,21.421753,21.130402,18.29895,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029607785,9.54197e-21,0.0,52.283295,250.00035,25.40554,96.0,0.07177934,34.43224,252.77185,210.9036,0.0,52.283295,0.113756455,0.0,49.51142,8.330017
23231,20833860.0,0.0,18.29898,13.549927,21.072205,20.809235,21.421051,21.129486,18.29895,18.29895,18.29895,18.29892,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0011774432,9.54197e-21,0.0,52.283268,250.00034,25.395208,96.0,0.07181511,34.44671,252.77182,210.9036,0.0,52.283268,0.113756455,0.0,49.511395,8.330017
23232,20833920.0,0.0,18.29898,13.545837,21.070862,20.80722,21.42035,21.12857,18.29898,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,7.549141e-05,9.54197e-21,0.0,52.28324,250.00034,25.384935,96.0,0.071850665,34.46109,252.77179,210.9036,0.0,52.28324,0.11375644,0.0,49.511368,8.330017
23233,20833980.0,0.0,18.29898,13.541809,21.06955,20.805237,21.419647,21.127655,18.29898,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0006459882,9.54197e-21,0.0,52.283215,250.00034,25.374687,96.0,0.07188613,34.47544,252.77174,210.9036,0.0,52.283215,0.11375644,0.0,49.51134,8.330017
23234,20834040.0,0.0,18.299011,13.537842,21.068237,20.803223,21.418945,21.12674,18.29898,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018404418,9.54197e-21,0.0,52.28319,250.00032,25.36453,96.0,0.07192126,34.489655,252.77171,210.90358,0.0,52.28319,0.11375644,0.0,49.511314,8.330017
23235,20834100.0,0.0,18.299042,13.533936,21.066925,20.80127,21.418274,21.125854,18.299011,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0017030154,9.54197e-21,0.0,52.28316,250.00032,25.354683,96.0,0.071955316,34.50344,252.77168,210.90358,0.0,52.28316,0.11375644,0.0,49.51129,8.330017
23236,20834160.0,0.0,18.299042,13.53009,21.065582,20.799225,21.417572,21.124908,18.299011,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00095469033,9.54197e-21,0.0,52.28314,250.00032,25.344763,96.0,0.071989626,34.517334,252.77164,210.90358,0.0,52.28314,0.11375644,0.0,49.51126,8.330017
23237,20834220.0,0.0,18.299042,13.526337,21.06424,20.79721,21.41687,21.123993,18.299011,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0012020876,9.54197e-21,0.0,52.283115,250.00032,25.334936,96.0,0.0720236,34.53109,252.7716,210.90358,0.0,52.283115,0.113756426,0.0,49.511234,8.330017
23238,20834280.0,0.0,18.299072,13.522614,21.062897,20.795166,21.416168,21.123077,18.299042,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0014211526,9.54197e-21,0.0,52.283085,250.00032,25.325226,96.0,0.07205716,34.544678,252.77158,210.90358,0.0,52.283085,0.113756426,0.0,49.51121,8.330017
23239,20834340.0,0.0,18.299072,13.518951,21.061554,20.793182,21.415466,21.122162,18.299042,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0017016463,9.54197e-21,0.0,52.283062,250.0003,25.315636,96.0,0.072090305,34.558113,252.77155,210.90356,0.0,52.283062,0.113756426,0.0,49.51119,8.330017
23240,20834400.0,0.0,18.299072,13.51535,21.060242,20.791168,21.414764,21.121246,18.299042,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015469493,9.54197e-21,0.0,52.283035,250.0003,25.306181,96.0,0.07212297,34.571346,252.7715,210.90356,0.0,52.283035,0.113756426,0.0,49.51116,8.330017
23241,20834460.0,0.0,18.299072,13.51181,21.058899,20.789124,21.414062,21.12033,18.299072,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0003575226,9.54197e-21,0.0,52.283012,250.0003,25.296831,96.0,0.07215527,34.584435,252.77147,210.90356,0.0,52.283012,0.113756426,0.0,49.51114,8.330017
23242,20834520.0,0.0,18.299072,13.508331,21.057526,20.78711,21.41333,21.119415,18.299072,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00017993253,9.54197e-21,0.0,52.28299,250.0003,25.287495,96.0,0.07218751,34.597507,252.77144,210.90356,0.0,52.28299,0.11375642,0.0,49.511112,8.330017
23243,20834580.0,0.0,18.299103,13.504883,21.056183,20.785065,21.412628,21.11847,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009934474,9.54197e-21,0.0,52.282967,250.00029,25.278202,96.0,0.0722196,34.61052,252.77141,210.90356,0.0,52.282967,0.11375642,0.0,49.51109,8.330017
23244,20834640.0,0.0,18.299103,13.501495,21.05487,20.78305,21.411926,21.117554,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001569091,9.54197e-21,0.0,52.28294,250.00029,25.269022,96.0,0.07225129,34.623367,252.77138,210.90355,0.0,52.28294,0.11375642,0.0,49.511066,8.330017
23245,20834700.0,0.0,18.299133,13.498169,21.053528,20.781067,21.411224,21.116638,18.299103,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0020226769,9.54197e-21,0.0,52.282917,250.00029,25.259954,96.0,0.07228259,34.636063,252.77135,210.90355,0.0,52.282917,0.11375642,0.0,49.511044,8.330017
23246,20834760.0,0.0,18.299103,13.494873,21.052185,20.779022,21.410492,21.115723,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00046366517,9.54197e-21,0.0,52.282894,250.00029,25.251038,96.0,0.07231336,34.64855,252.77132,210.90355,0.0,52.282894,0.11375642,0.0,49.511017,8.330017
23247,20834820.0,0.0,18.299103,13.491608,21.050812,20.776978,21.40979,21.114807,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00029235927,9.54197e-21,0.0,52.28287,250.00029,25.242134,96.0,0.07234408,34.661015,252.77129,210.90355,0.0,52.28287,0.1137564,0.0,49.510994,8.330017
23248,20834880.0,0.0,18.299133,13.488434,21.049469,20.774933,21.409058,21.113861,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004370116,9.54197e-21,0.0,52.282845,250.00027,25.233225,96.0,0.07237481,34.673485,252.77126,210.90355,0.0,52.282845,0.1137564,0.0,49.51097,8.330017
23249,20834940.0,0.0,18.299164,13.48526,21.048126,20.772919,21.408356,21.112946,18.299133,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0014710801,9.54197e-21,0.0,52.28282,250.00027,25.224388,96.0,0.07240529,34.68586,252.77122,210.90353,0.0,52.28282,0.1137564,0.0,49.51095,8.330017
23250,20835000.0,0.0,18.299164,13.482147,21.046814,20.770935,21.407654,21.11203,18.299133,18.299133,18.299133,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013190905,9.54197e-21,0.0,52.2828,250.00027,25.21578,96.0,0.07243498,34.697906,252.7712,210.90353,0.0,52.2828,0.1137564,0.0,49.510925,8.330017
23251,20835060.0,0.0,18.299133,13.479065,21.04544,20.76886,21.406921,21.111115,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00048252207,9.54197e-21,0.0,52.28278,250.00027,25.207117,96.0,0.07246484,34.710033,252.77116,210.90353,0.0,52.28278,0.1137564,0.0,49.510906,8.330017
23252,20835120.0,0.0,18.299164,13.476044,21.044067,20.766815,21.406189,21.110168,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00041775737,9.54197e-21,0.0,52.282757,250.00027,25.198498,96.0,0.07249455,34.722103,252.77113,210.90353,0.0,52.282757,0.1137564,0.0,49.51088,8.330017
23253,20835180.0,0.0,18.299164,13.473022,21.042725,20.76477,21.405457,21.109253,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00054677564,9.54197e-21,0.0,52.282734,250.00027,25.189941,96.0,0.07252403,34.73408,252.7711,210.90353,0.0,52.282734,0.1137564,0.0,49.510857,8.330017
23254,20835240.0,0.0,18.299164,13.470062,21.041382,20.762756,21.404755,21.108337,18.299164,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0010911735,9.54197e-21,0.0,52.282707,250.00026,25.181437,96.0,0.072553344,34.745987,252.77107,210.90353,0.0,52.282707,0.1137564,0.0,49.510838,8.330017
23255,20835300.0,0.0,18.299194,13.467133,21.04004,20.760742,21.404022,21.107391,18.299164,18.299164,18.299164,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0012332741,9.54197e-21,0.0,52.282692,250.00026,25.173029,96.0,0.07258231,34.75776,252.77104,210.90353,0.0,52.282692,0.11375639,0.0,49.510815,8.330017
23256,20835360.0,0.0,18.299164,13.464233,21.038666,20.758667,21.40329,21.106476,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00013271888,9.54197e-21,0.0,52.28267,250.00026,25.1647,96.0,0.072611,34.76942,252.77101,210.90352,0.0,52.28267,0.11375639,0.0,49.51079,8.330017
23257,20835420.0,0.0,18.299164,13.461365,21.037292,20.756592,21.402557,21.10553,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0002818711,9.54197e-21,0.0,52.282642,250.00026,25.156366,96.0,0.0726397,34.781086,252.77098,210.90352,0.0,52.282642,0.11375639,0.0,49.510773,8.330017
23258,20835480.0,0.0,18.299194,13.458527,21.03595,20.754547,21.401825,21.104614,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00036845487,9.54197e-21,0.0,52.282627,250.00026,25.148031,96.0,0.072668396,34.792755,252.77095,210.90352,0.0,52.282627,0.11375639,0.0,49.51075,8.330017
23259,20835540.0,0.0,18.299194,13.455719,21.034576,20.752533,21.401093,21.103668,18.299164,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00089739,9.54197e-21,0.0,52.2826,250.00026,25.139765,96.0,0.07269686,34.804333,252.77094,210.90352,0.0,52.2826,0.11375639,0.0,49.510727,8.330017
23260,20835600.0,0.0,18.299225,13.452911,21.033234,20.750519,21.40036,21.102753,18.299194,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0014908124,9.54197e-21,0.0,52.282578,250.00026,25.131554,96.0,0.07272511,34.815823,252.7709,210.90352,0.0,52.282578,0.11375639,0.0,49.510704,8.330017
23261,20835660.0,0.0,18.299194,13.450165,21.03186,20.748444,21.399628,21.101807,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00011988598,9.54197e-21,0.0,52.28256,250.00026,25.123457,96.0,0.07275298,34.827164,252.77087,210.90352,0.0,52.28256,0.11375639,0.0,49.510685,8.330017
23262,20835720.0,0.0,18.299194,13.447418,21.030487,20.746368,21.398895,21.100891,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0006237347,9.54197e-21,0.0,52.282536,250.00024,25.115343,96.0,0.072780885,34.83852,252.77084,210.90352,0.0,52.282536,0.11375639,0.0,49.510662,8.330017
23263,20835780.0,0.0,18.299194,13.444672,21.029114,20.744324,21.398163,21.099945,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-2.8557535e-05,9.54197e-21,0.0,52.282516,250.00024,25.107197,96.0,0.07280892,34.849926,252.77081,210.90352,0.0,52.282516,0.11375638,0.0,49.510643,8.330017
23264,20835840.0,0.0,18.299225,13.441986,21.027771,20.74228,21.39743,21.09903,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0009187321,9.54197e-21,0.0,52.282494,250.00024,25.099075,96.0,0.07283684,34.861294,252.7708,210.90352,0.0,52.282494,0.11375638,0.0,49.51062,8.330017
23265,20835900.0,0.0,18.299225,13.439301,21.026428,20.740265,21.396698,21.098114,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0008612111,9.54197e-21,0.0,52.28247,250.00024,25.091112,96.0,0.07286422,34.872444,252.77077,210.90352,0.0,52.28247,0.11375638,0.0,49.510597,8.330017
23266,20835960.0,0.0,18.299194,13.436615,21.025055,20.73819,21.395935,21.097168,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000112702546,9.54197e-21,0.0,52.28245,250.00024,25.083107,96.0,0.07289175,34.88365,252.77074,210.9035,0.0,52.28245,0.11375638,0.0,49.51058,8.330017
23267,20836020.0,0.0,18.299194,13.43396,21.023682,20.736115,21.395203,21.096222,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00020855003,9.54197e-21,0.0,52.28243,250.00024,25.075106,96.0,0.07291926,34.894855,252.7707,210.9035,0.0,52.28243,0.11375638,0.0,49.510555,8.330017
23268,20836080.0,0.0,18.299194,13.431335,21.022308,20.73407,21.39447,21.095276,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00018288927,9.54197e-21,0.0,52.28241,250.00024,25.067118,96.0,0.072946705,34.906036,252.77069,210.9035,0.0,52.28241,0.11375638,0.0,49.510536,8.330017
23269,20836140.0,0.0,18.299225,13.42868,21.020935,20.732025,21.393707,21.09436,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00047937673,9.54197e-21,0.0,52.282387,250.00024,25.059124,96.0,0.07297416,34.917225,252.77066,210.9035,0.0,52.282387,0.11375638,0.0,49.510513,8.330017
23270,20836200.0,0.0,18.299225,13.426056,21.019592,20.730011,21.392975,21.093445,18.299225,18.299194,18.299194,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008476208,9.54197e-21,0.0,52.282368,250.00024,25.05119,96.0,0.07300143,34.928337,252.77063,210.9035,0.0,52.282368,0.11375638,0.0,49.510494,8.330017
23271,20836260.0,0.0,18.299194,13.423462,21.018188,20.727905,21.392212,21.092499,18.299225,18.299225,18.299225,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00012347118,9.54197e-21,0.0,52.282345,250.00024,25.0433,96.0,0.07302853,34.939377,252.7706,210.9035,0.0,52.282345,0.11375638,0.0,49.51047,8.330017
23272,20836320.0,0.0,18.299194,13.420837,21.016815,20.72586,21.39148,21.091553,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00068312505,9.54197e-21,0.0,52.282326,250.00024,25.035385,96.0,0.07305571,34.950462,252.77058,210.9035,0.0,52.282326,0.11375638,0.0,49.510452,8.330017
23273,20836380.0,0.0,18.299225,13.418243,21.015442,20.723785,21.390717,21.090607,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00017332895,9.54197e-21,0.0,52.282303,250.00024,25.02743,96.0,0.07308303,34.961597,252.77055,210.9035,0.0,52.282303,0.11375638,0.0,49.51043,8.330017
23274,20836440.0,0.0,18.299225,13.415649,21.014069,20.72174,21.389984,21.089691,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00030059516,9.54197e-21,0.0,52.282288,250.00024,25.019499,96.0,0.07311025,34.972702,252.77052,210.9035,0.0,52.282288,0.11375638,0.0,49.51041,8.330017
23275,20836500.0,0.0,18.299225,13.413025,21.012726,20.719696,21.389221,21.088745,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009646355,9.54197e-21,0.0,52.28226,250.00024,25.011581,96.0,0.073137425,34.983784,252.7705,210.9035,0.0,52.28226,0.11375638,0.0,49.51039,8.330017
23276,20836560.0,0.0,18.299225,13.410431,21.011322,20.71762,21.388458,21.0878,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00025541973,9.54197e-21,0.0,52.282246,250.00024,25.003735,96.0,0.07316436,34.994774,252.77048,210.9035,0.0,52.282246,0.11375638,0.0,49.51037,8.330017
23277,20836620.0,0.0,18.299194,13.407837,21.009949,20.715546,21.387726,21.086853,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0009666027,9.54197e-21,0.0,52.28222,250.00024,24.995842,96.0,0.073191434,35.00582,252.77045,210.9035,0.0,52.28222,0.11375638,0.0,49.51035,8.330017
23278,20836680.0,0.0,18.299194,13.405243,21.008575,20.71347,21.386963,21.085938,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00045645708,9.54197e-21,0.0,52.282204,250.00024,24.987885,96.0,0.07321873,35.01696,252.77042,210.9035,0.0,52.282204,0.11375638,0.0,49.510326,8.330017
23279,20836740.0,0.0,18.299225,13.402618,21.007202,20.711426,21.3862,21.084991,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00041837938,9.54197e-21,0.0,52.282177,250.00024,24.97992,96.0,0.073246054,35.02811,252.7704,210.9035,0.0,52.282177,0.11375638,0.0,49.510307,8.330017
23280,20836800.0,0.0,18.299225,13.399994,21.005829,20.709412,21.385468,21.084076,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000748873,9.54197e-21,0.0,52.28216,250.00023,24.972162,96.0,0.07327265,35.03897,252.77037,210.9035,0.0,52.28216,0.113756366,0.0,49.510284,8.330017
23281,20836860.0,0.0,18.299255,13.397583,21.004456,20.707336,21.384705,21.08313,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00086068886,9.54197e-21,0.0,52.282135,250.00023,24.964306,96.0,0.073299594,35.049973,252.77034,210.9035,0.0,52.282135,0.113756366,0.0,49.510265,8.330017
23282,20836920.0,0.0,18.299347,13.395538,21.003113,20.705322,21.383942,21.082184,18.299255,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004273791,9.54197e-21,0.0,52.28212,250.00023,24.956928,96.0,0.073324874,35.0603,252.77032,210.9035,0.0,52.28212,0.113756366,0.0,49.510242,8.330017
23283,20836980.0,0.0,18.299377,13.39389,21.00174,20.703308,21.383179,21.081268,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0050436184,9.54197e-21,0.0,52.2821,250.00023,24.950579,96.0,0.07334664,35.06919,252.7703,210.90349,0.0,52.2821,0.11375635,0.0,49.510227,8.330017
23284,20837040.0,0.0,18.2995,13.392578,21.000397,20.701294,21.382416,21.080353,18.299316,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.007533918,9.54197e-21,0.0,52.28208,250.00023,24.943932,96.0,0.073369406,35.078495,252.77026,210.90349,0.0,52.28208,0.11375635,0.0,49.51021,8.330017
23285,20837100.0,0.0,18.299622,13.391602,20.999054,20.69928,21.381653,21.079407,18.299377,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.012085141,9.54197e-21,0.0,52.282066,250.00023,24.938084,96.0,0.07338944,35.08668,252.77025,210.90347,0.0,52.282066,0.11375634,0.0,49.51019,8.330017
23286,20837160.0,0.0,18.299652,13.390991,20.99768,20.697266,21.38089,21.078491,18.299469,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.010213677,9.54197e-21,0.0,52.282047,250.00021,24.933199,96.0,0.07340617,35.09352,252.77022,210.90346,0.0,52.282047,0.11375633,0.0,49.510174,8.330017
23287,20837220.0,0.0,18.299622,13.3906555,20.996338,20.695282,21.380127,21.077576,18.29956,18.299438,18.299438,18.299438,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0038675156,9.54197e-21,0.0,52.282036,250.0002,24.929064,96.0,0.073420316,35.099308,252.7702,210.90344,0.0,52.282036,0.11375631,0.0,49.510162,8.330017
23288,20837280.0,0.0,18.299622,13.3906555,20.994995,20.693298,21.379364,21.07666,18.299591,18.2995,18.2995,18.299469,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0025198015,9.54197e-21,0.0,52.282024,250.00018,24.925209,96.0,0.07343352,35.10471,252.77019,210.90343,0.0,52.282024,0.11375629,0.0,49.51015,8.330017
23289,20837340.0,0.0,18.299683,13.390961,20.993683,20.691315,21.378601,21.075745,18.299622,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0030119843,9.54197e-21,0.0,52.282013,250.00017,24.921934,96.0,0.073444724,35.10929,252.77017,210.90343,0.0,52.282013,0.11375629,0.0,49.510143,8.330017
23290,20837400.0,0.0,18.299744,13.391541,20.99234,20.689362,21.377838,21.07483,18.299652,18.299591,18.299591,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.004516025,9.54197e-21,0.0,52.282005,250.00015,24.918444,96.0,0.073456675,35.114178,252.77016,210.90341,0.0,52.282005,0.11375628,0.0,49.51013,8.330017
23291,20837460.0,0.0,18.299866,13.392395,20.990997,20.687378,21.377075,21.073914,18.299683,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.009984753,9.54197e-21,0.0,52.281994,250.00015,24.915447,96.0,0.073466934,35.118374,252.77014,210.9034,0.0,52.281994,0.11375627,0.0,49.51012,8.330017
23292,20837520.0,0.0,18.299927,13.393494,20.989685,20.685394,21.376312,21.072998,18.299744,18.299683,18.299683,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.008945552,9.54197e-21,0.0,52.281986,250.00014,24.913248,96.0,0.07347445,35.121452,252.77013,210.90338,0.0,52.281986,0.113756254,0.0,49.510117,8.330017
23293,20837580.0,0.0,18.299896,13.394836,20.988342,20.683441,21.375519,21.072083,18.299835,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0038953463,9.54197e-21,0.0,52.281982,250.00012,24.911707,96.0,0.07347973,35.12361,252.77011,210.90337,0.0,52.281982,0.11375624,0.0,49.51011,8.330017
23294,20837640.0,0.0,18.299896,13.396423,20.98703,20.681519,21.374756,21.071167,18.299866,18.299774,18.299774,18.299774,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014044362,9.54197e-21,0.0,52.281975,250.0001,24.910385,96.0,0.07348424,35.12546,252.7701,210.90335,0.0,52.281975,0.11375624,0.0,49.510105,8.330017
23295,20837700.0,0.0,18.299927,13.398224,20.985718,20.679565,21.373993,21.070251,18.299896,18.299835,18.299835,18.299805,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.000910022,9.54197e-21,0.0,52.281975,250.00009,24.909302,96.0,0.073487945,35.12698,252.7701,210.90335,0.0,52.281975,0.11375623,0.0,49.5101,8.330017
23296,20837760.0,0.0,18.299988,13.400238,20.984375,20.677643,21.37323,21.069336,18.299896,18.299866,18.299866,18.299835,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0034532994,9.54197e-21,0.0,52.28197,250.00008,24.908363,96.0,0.073491156,35.12829,252.77008,210.90334,0.0,52.28197,0.11375622,0.0,49.510098,8.330017
23297,20837820.0,0.0,18.300049,13.402435,20.983063,20.67569,21.372467,21.06845,18.299927,18.299896,18.299896,18.299866,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0052595306,9.54197e-21,0.0,52.28197,250.00006,24.90778,96.0,0.07349315,35.12911,252.77008,210.90332,0.0,52.28197,0.11375622,0.0,49.510094,8.330017
23298,20837880.0,0.0,18.30008,13.404816,20.98175,20.673767,21.371674,21.067535,18.299957,18.299927,18.299927,18.299896,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.005772252,9.54197e-21,0.0,52.28197,250.00005,24.907572,96.0,0.07349386,35.129402,252.77007,210.90332,0.0,52.28197,0.1137562,0.0,49.510094,8.330017
23299,20837940.0,0.0,18.30008,13.407349,20.980469,20.671875,21.37091,21.06665,18.300018,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0042284257,9.54197e-21,0.0,52.281963,250.00005,24.907793,96.0,0.07349309,35.12909,252.77007,210.9033,0.0,52.281963,0.1137562,0.0,49.510094,8.330017
23300,20838000.0,0.0,18.30008,13.410065,20.979156,20.669952,21.370148,21.065735,18.300049,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0022656312,9.54197e-21,0.0,52.28197,250.00003,24.908295,96.0,0.07349137,35.128384,252.77007,210.90329,0.0,52.28197,0.113756195,0.0,49.510094,8.330017
23301,20838060.0,0.0,18.30008,13.412903,20.977844,20.66806,21.369354,21.06485,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00104598,9.54197e-21,0.0,52.28197,250.00002,24.908972,96.0,0.073489055,35.12744,252.77007,210.90329,0.0,52.28197,0.113756195,0.0,49.510098,8.330017
23302,20838120.0,0.0,18.30011,13.415894,20.976532,20.666138,21.368591,21.063934,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.002076087,9.54197e-21,0.0,52.28197,250.00002,24.909723,96.0,0.07348648,35.12639,252.77007,210.90327,0.0,52.28197,0.113756195,0.0,49.510098,8.330017
23303,20838180.0,0.0,18.30014,13.418976,20.97525,20.664246,21.367828,21.06305,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0031276785,9.54197e-21,0.0,52.28197,250.0,24.910685,96.0,0.073483184,35.125046,252.77007,210.90327,0.0,52.28197,0.11375618,0.0,49.5101,8.330017
23304,20838240.0,0.0,18.30017,13.42218,20.973969,20.662384,21.367035,21.062164,18.30011,18.30008,18.30008,18.30008,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.003447556,9.54197e-21,0.0,52.281975,250.0,24.911871,96.0,0.073479116,35.123383,252.77007,210.90326,0.0,52.281975,0.11375618,0.0,49.510105,8.330017
23305,20838300.0,0.0,18.30017,13.425476,20.972687,20.660492,21.366272,21.061249,18.30014,18.30011,18.30011,18.30011,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0026315204,9.54197e-21,0.0,52.281975,249.99998,24.913317,96.0,0.07347416,35.121353,252.77007,210.90326,0.0,52.281975,0.113756165,0.0,49.510105,8.330017
23306,20838360.0,0.0,18.30017,13.428833,20.971375,20.65863,21.365479,21.060364,18.30017,18.30011,18.30011,18.30011,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.000677027,9.54197e-21,0.0,52.281982,249.99998,24.914946,96.0,0.07346859,35.119076,252.77007,210.90326,0.0,52.281982,0.113756165,0.0,49.51011,8.330017
23307,20838420.0,0.0,18.30017,13.4322815,20.970093,20.656738,21.364716,21.059479,18.30017,18.30014,18.30014,18.30014,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0001241388,9.54197e-21,0.0,52.281986,249.99997,24.916605,96.0,0.07346291,35.116753,252.77007,210.90324,0.0,52.281986,0.113756165,0.0,49.510117,8.330017
23308,20838480.0,0.0,18.300201,13.4357605,20.968811,20.654877,21.363922,21.058594,18.30017,18.30014,18.30014,18.30014,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.000953927,9.54197e-21,0.0,52.281994,249.99997,24.91829,96.0,0.07345714,35.114395,252.77008,210.90324,0.0,52.281994,0.113756165,0.0,49.510117,8.330017
23309,20838540.0,0.0,18.300201,13.439301,20.96753,20.653015,21.36316,21.057709,18.30017,18.30017,18.30017,18.30017,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0016342629,9.54197e-21,0.0,52.281994,249.99997,24.920074,96.0,0.07345102,35.111897,252.77008,210.90324,0.0,52.281994,0.113756165,0.0,49.510124,8.330017
23310,20838600.0,0.0,18.300232,13.442871,20.966278,20.651184,21.362396,21.056824,18.300201,18.30017,18.30017,18.30017,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0017585629,9.54197e-21,0.0,52.281998,249.99995,24.921959,96.0,0.07344456,35.109257,252.77008,210.90324,0.0,52.281998,0.113756165,0.0,49.510128,8.330017
23311,20838660.0,0.0,18.300201,13.446442,20.964996,20.649323,21.361603,21.055939,18.300201,18.30017,18.30017,18.30017,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00060547737,9.54197e-21,0.0,52.282005,249.99995,24.923965,96.0,0.07343769,35.10645,252.77008,210.90323,0.0,52.282005,0.11375616,0.0,49.51013,8.330017
23312,20838720.0,0.0,18.300201,13.450012,20.963715,20.647491,21.36081,21.055054,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00053796713,9.54197e-21,0.0,52.282013,249.99995,24.92598,96.0,0.07343079,35.103626,252.7701,210.90323,0.0,52.282013,0.11375616,0.0,49.51014,8.330017
23313,20838780.0,0.0,18.300201,13.453583,20.962433,20.64566,21.360046,21.054169,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0010304055,9.54197e-21,0.0,52.282017,249.99995,24.92796,96.0,0.07342402,35.10086,252.7701,210.90323,0.0,52.282017,0.11375616,0.0,49.510147,8.330017
23314,20838840.0,0.0,18.300201,13.457153,20.961182,20.64383,21.359253,21.053284,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0005911109,9.54197e-21,0.0,52.282024,249.99994,24.929888,96.0,0.07341741,35.09816,252.77011,210.90323,0.0,52.282024,0.11375616,0.0,49.510147,8.330017
23315,20838900.0,0.0,18.300201,13.460663,20.95993,20.642029,21.35849,21.052399,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00011365456,9.54197e-21,0.0,52.28203,249.99994,24.931778,96.0,0.07341093,35.09551,252.77011,210.90323,0.0,52.28203,0.11375616,0.0,49.510155,8.330017
23316,20838960.0,0.0,18.30017,13.464111,20.958649,20.640198,21.357697,21.051544,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00049506547,9.54197e-21,0.0,52.28203,249.99994,24.93365,96.0,0.07340452,35.09289,252.77011,210.90323,0.0,52.28203,0.11375616,0.0,49.51016,8.330017
23317,20839020.0,0.0,18.30017,13.467529,20.957397,20.638367,21.356903,21.05066,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0012974933,9.54197e-21,0.0,52.282036,249.99994,24.935465,96.0,0.07339831,35.09035,252.77013,210.90323,0.0,52.282036,0.113756165,0.0,49.510166,8.330017
23318,20839080.0,0.0,18.30014,13.470856,20.956146,20.636566,21.35614,21.049774,18.30017,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0015747439,9.54197e-21,0.0,52.28204,249.99994,24.937157,96.0,0.0733925,35.087982,252.77013,210.90323,0.0,52.28204,0.113756165,0.0,49.51017,8.330017
23319,20839140.0,0.0,18.30014,13.474121,20.954895,20.634766,21.355347,21.04892,18.30017,18.30017,18.30017,18.30017,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0016690943,9.54197e-21,0.0,52.282047,249.99994,24.938723,96.0,0.07338714,35.08579,252.77014,210.90323,0.0,52.282047,0.113756165,0.0,49.510174,8.330017
23320,20839200.0,0.0,18.30014,13.477264,20.953644,20.632965,21.354584,21.048035,18.30017,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0014618019,9.54197e-21,0.0,52.282055,249.99994,24.94016,96.0,0.07338222,35.083775,252.77014,210.90324,0.0,52.282055,0.113756165,0.0,49.510178,8.330017
23321,20839260.0,0.0,18.30011,13.480286,20.952393,20.631165,21.35379,21.04718,18.30014,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0021208706,9.54197e-21,0.0,52.282055,249.99995,24.941465,96.0,0.07337775,35.08195,252.77014,210.90324,0.0,52.282055,0.113756165,0.0,49.51018,8.330017
23322,20839320.0,0.0,18.30008,13.483215,20.951141,20.629395,21.352997,21.046295,18.30011,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0025825617,9.54197e-21,0.0,52.28206,249.99995,24.942574,96.0,0.07337395,35.0804,252.77016,210.90324,0.0,52.28206,0.11375618,0.0,49.510185,8.330017
23323,20839380.0,0.0,18.300049,13.485992,20.94989,20.627594,21.352203,21.04544,18.30011,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.002633313,9.54197e-21,0.0,52.28206,249.99995,24.943468,96.0,0.07337089,35.079147,252.77016,210.90324,0.0,52.28206,0.11375618,0.0,49.51019,8.330017
23324,20839440.0,0.0,18.300049,13.488617,20.94867,20.625824,21.35144,21.044556,18.30008,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00253503,9.54197e-21,0.0,52.282066,249.99995,24.944143,96.0,0.07336859,35.0782,252.77016,210.90324,0.0,52.282066,0.11375618,0.0,49.51019,8.330017
23325,20839500.0,0.0,18.300018,13.491089,20.947418,20.624054,21.350647,21.043701,18.300049,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0025746669,9.54197e-21,0.0,52.282066,249.99997,24.944588,96.0,0.07336706,35.07758,252.77017,210.90326,0.0,52.282066,0.113756195,0.0,49.510193,8.330017
23326,20839560.0,0.0,18.299988,13.493378,20.946198,20.622284,21.349854,21.042847,18.300049,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0032340516,9.54197e-21,0.0,52.282066,249.99997,24.94481,96.0,0.0733663,35.077267,252.77017,210.90326,0.0,52.282066,0.113756195,0.0,49.510193,8.330017
23327,20839620.0,0.0,18.299927,13.495483,20.944946,20.620514,21.34909,21.041962,18.300018,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0038881956,9.54197e-21,0.0,52.282066,249.99997,24.944738,96.0,0.073366545,35.077366,252.77017,210.90327,0.0,52.282066,0.113756195,0.0,49.510197,8.330017
23328,20839680.0,0.0,18.299896,13.4973755,20.943726,20.618744,21.348297,21.041107,18.299988,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.004184872,9.54197e-21,0.0,52.282066,249.99998,24.944344,96.0,0.07336791,35.07792,252.77017,210.90327,0.0,52.282066,0.1137562,0.0,49.510193,8.330017
23329,20839740.0,0.0,18.299866,13.499054,20.942505,20.617004,21.347504,21.040253,18.299957,18.299988,18.299988,18.300018,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.003976316,9.54197e-21,0.0,52.282066,249.99998,24.94362,96.0,0.07337038,35.078926,252.77017,210.90327,0.0,52.282066,0.11375622,0.0,49.510193,8.330017
23330,20839800.0,0.0,18.299835,13.500549,20.941284,20.615265,21.34674,21.039398,18.299927,18.299957,18.299957,18.299988,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0038941097,9.54197e-21,0.0,52.282066,250.0,24.942566,96.0,0.073374,35.080406,252.77017,210.90329,0.0,52.282066,0.11375622,0.0,49.51019,8.330017
23331,20839860.0,0.0,18.299805,13.50177,20.940033,20.613495,21.345947,21.038544,18.299896,18.299927,18.299927,18.299957,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.004496553,9.54197e-21,0.0,52.28206,250.0,24.941174,96.0,0.07337878,35.08236,252.77017,210.90329,0.0,52.28206,0.11375623,0.0,49.510185,8.330017
23332,20839920.0,0.0,18.299744,13.502747,20.938812,20.611755,21.345154,21.03769,18.299835,18.299896,18.299896,18.299896,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0050571375,9.54197e-21,0.0,52.28206,250.00002,24.93939,96.0,0.0733849,35.084854,252.77017,210.9033,0.0,52.28206,0.11375623,0.0,49.510185,8.330017
23333,20839980.0,0.0,18.299713,13.5034485,20.937592,20.610016,21.34436,21.036835,18.299805,18.299866,18.299866,18.299866,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00510107,9.54197e-21,0.0,52.282055,250.00002,24.937176,96.0,0.07339248,35.08795,252.77017,210.90332,0.0,52.282055,0.11375624,0.0,49.51018,8.330017
23334,20840040.0,0.0,18.299652,13.503906,20.93637,20.608276,21.343567,21.03598,18.299774,18.299835,18.299835,18.299835,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051025604,9.54197e-21,0.0,52.282047,250.00003,24.93454,96.0,0.07340152,35.09164,252.77017,210.90332,0.0,52.282047,0.113756254,0.0,49.510174,8.330017
23335,20840100.0,0.0,18.299622,13.504028,20.93515,20.606567,21.342804,21.035126,18.299713,18.299774,18.299774,18.299805,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0050069746,9.54197e-21,0.0,52.28204,250.00005,24.931484,96.0,0.07341199,35.09592,252.77016,210.90334,0.0,52.28204,0.113756254,0.0,49.510166,8.330017
23336,20840160.0,0.0,18.29956,13.503876,20.93393,20.604828,21.34201,21.034271,18.299683,18.299744,18.299744,18.299744,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.005895779,9.54197e-21,0.0,52.28203,250.00005,24.927994,96.0,0.07342396,35.100807,252.77016,210.90335,0.0,52.28203,0.11375627,0.0,49.51016,8.330017
23337,20840220.0,0.0,18.2995,13.503418,20.932709,20.603088,21.341217,21.033417,18.299622,18.299713,18.299713,18.299713,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0064088386,9.54197e-21,0.0,52.282024,250.00006,24.92399,96.0,0.073437676,35.10641,252.77014,210.90335,0.0,52.282024,0.11375628,0.0,49.510147,8.330017
23338,20840280.0,0.0,18.299469,13.5026245,20.931519,20.60138,21.340424,21.032562,18.29956,18.299652,18.299652,18.299652,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.006330432,9.54197e-21,0.0,52.282013,250.00008,24.919456,96.0,0.07345322,35.112762,252.77014,210.90337,0.0,52.282013,0.11375629,0.0,49.51014,8.330017
23339,20840340.0,0.0,18.299408,13.501495,20.930298,20.59967,21.33963,21.031708,18.29953,18.299591,18.299591,18.299622,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0061114444,9.54197e-21,0.0,52.281998,250.00009,24.914398,96.0,0.07347055,35.119843,252.77013,210.90338,0.0,52.281998,0.11375629,0.0,49.510128,8.330017
23340,20840400.0,0.0,18.299347,13.5,20.929108,20.597961,21.338837,21.030853,18.299469,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.006375305,9.54197e-21,0.0,52.281986,250.0001,24.908756,96.0,0.07348986,35.12774,252.77011,210.9034,0.0,52.281986,0.11375631,0.0,49.510113,8.330017
