,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23341,20840460.0,0.0,13.498169,13.497986,20.925842,20.593353,21.335999,21.028046,13.081543,16.808624,16.808624,16.989563,0.0,0.032088164,0.032088164,0.049591724,250.0,11.700012,0.0,0.0,0.0,544.57874,2.8748784e-05,0.0,52.28403,249.66464,50.0,96.0,3.7489804e-07,-1.7905983e-06,252.84412,210.74028,0.0,52.28403,0.11376829,0.0,49.512165,8.330017
23342,20840520.0,0.0,13.495514,13.4953,20.914581,20.578949,21.326172,21.018646,12.20816,14.871979,14.871979,15.176453,0.0,0.03208981,0.03208981,0.049594615,250.0,11.700012,0.0,0.0,0.0,552.5022,2.8798824e-05,0.0,52.280926,249.7621,50.0,96.0,3.749386e-07,1.467094e-10,252.86539,210.79317,0.0,52.280926,0.1137744,0.0,49.509007,8.330017
23343,20840580.0,0.0,13.492218,13.491974,20.896729,20.556488,21.310913,21.00412,11.885529,13.571991,13.571991,13.883057,0.0,0.032090317,0.032090317,0.049595468,250.0,11.700012,0.0,0.0,0.0,565.4275,2.8743496e-05,0.0,52.278156,249.83401,50.0,96.0,3.7495084e-07,-1.4538587e-13,252.8802,210.83066,0.0,52.278156,0.11377622,0.0,49.506207,8.330017
23344,20840640.0,0.0,13.488312,13.488037,20.874542,20.528717,21.292297,20.986359,11.783539,12.777161,12.777161,13.040863,0.0,0.032089993,0.032089993,0.049594834,250.0,11.700012,0.0,0.0,0.0,574.1656,2.9025667e-05,0.0,52.27565,249.88675,50.0,96.0,3.7494237e-07,2.0775164e-16,252.8902,210.85661,0.0,52.27565,0.1137749,0.0,49.503696,8.330017
23345,20840700.0,0.0,13.483795,13.48349,20.849762,20.49759,21.271637,20.966736,11.744354,12.315216,12.315216,12.517395,0.0,0.0320893,0.0320893,0.04959356,250.0,11.700012,0.0,0.0,0.0,579.359,2.9284869e-05,0.0,52.273552,249.92445,50.0,96.0,3.7492484e-07,1.1195692e-18,252.89679,210.87419,0.0,52.273552,0.11377222,0.0,49.5016,8.330017
23346,20840760.0,0.0,13.478699,13.478363,20.824036,20.465363,21.250427,20.946533,11.72403,12.049622,12.049622,12.195648,0.0,0.032088503,0.032088503,0.049592115,250.0,11.700012,0.0,0.0,0.0,581.88196,2.9436036e-05,0.0,52.271873,249.95087,50.0,96.0,3.7490483e-07,1.3565673e-20,252.901,210.88582,0.0,52.271873,0.113769166,0.0,49.499928,8.330017
23347,20840820.0,0.0,13.473053,13.472687,20.797516,20.431976,21.228577,20.92575,11.712097,11.898071,11.898071,11.999512,0.0,0.03208774,0.03208774,0.04959074,250.0,11.700012,0.0,0.0,0.0,582.6333,2.9502242e-05,0.0,52.27058,249.96895,50.0,96.0,3.7488567e-07,1.6280231e-22,252.90363,210.89331,0.0,52.27058,0.11376625,0.0,49.498642,8.330017
23348,20840880.0,0.0,13.466858,13.466461,20.770538,20.39798,21.206451,20.904663,11.70462,11.810181,11.810181,11.878632,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,582.25146,2.9512472e-05,0.0,52.2696,249.98112,50.0,96.0,3.7486907e-07,-3.2068983e-24,252.90521,210.89803,0.0,52.2696,0.11376372,0.0,49.497677,8.330017
23349,20840940.0,0.0,13.460175,13.459747,20.743317,20.363678,21.184143,20.883453,11.699921,11.760132,11.760132,11.805389,0.0,0.03208652,0.03208652,0.049588576,250.0,11.700012,0.0,0.0,0.0,581.09424,2.9484634e-05,0.0,52.268887,249.98906,50.0,96.0,3.748554e-07,3.3685267e-26,252.9061,210.90085,0.0,52.268887,0.11376163,0.0,49.496975,8.330017
23350,20841000.0,0.0,13.453003,13.452545,20.716003,20.329224,21.161804,20.862152,11.696899,11.731842,11.731842,11.761383,0.0,0.03208609,0.03208609,0.049587812,250.0,11.700012,0.0,0.0,0.0,579.4003,2.9430903e-05,0.0,52.26838,249.99405,50.0,96.0,3.748447e-07,-2.875866e-28,252.90656,210.90245,0.0,52.26838,0.113759995,0.0,49.49648,8.330017
23351,20841060.0,0.0,13.445374,13.444885,20.689941,20.29657,21.140503,20.841858,11.694824,11.715363,11.715363,11.734436,0.0,0.03208576,0.03208576,0.04958723,250.0,11.700012,0.0,0.0,0.0,577.3292,2.9359444e-05,0.0,52.26803,249.9971,50.0,96.0,3.7483653e-07,1.4646289e-30,252.90675,210.90327,0.0,52.26803,0.11375875,0.0,49.496136,8.330017
23352,20841120.0,0.0,13.437317,13.436798,20.664001,20.263977,21.119232,20.821564,11.693359,11.705292,11.705292,11.717377,0.0,0.03208551,0.03208551,0.0495868,250.0,11.700012,0.0,0.0,0.0,574.9777,2.9275172e-05,0.0,52.267776,249.99895,50.0,96.0,3.7483045e-07,-8.088584e-31,252.90681,210.90369,0.0,52.267776,0.113757834,0.0,49.495895,8.330017
23353,20841180.0,0.0,13.428833,13.428314,20.638153,20.231476,21.098022,20.80133,11.692261,11.699554,11.699554,11.707275,0.0,0.03208534,0.03208534,0.04958649,250.0,11.700012,0.0,0.0,0.0,572.3883,2.9180177e-05,0.0,52.267616,249.99992,50.0,96.0,3.7482613e-07,3.7892644e-33,252.90678,210.9038,0.0,52.267616,0.11375717,0.0,49.495743,8.330017
23354,20841240.0,0.0,13.419983,13.419403,20.612366,20.199127,21.076874,20.781128,11.691406,11.695862,11.695862,11.700653,0.0,0.03208521,0.03208521,0.04958627,250.0,11.700012,0.0,0.0,0.0,569.6128,2.907701e-05,0.0,52.26751,250.00043,50.0,96.0,3.74823e-07,-3.6065996e-33,252.90672,210.90378,0.0,52.26751,0.11375669,0.0,49.49564,8.330017
23355,20841300.0,0.0,13.410736,13.410156,20.58899,20.168823,21.058899,20.763947,11.690704,12.612732,12.612732,12.887329,0.0,0.032085124,0.032085124,0.049586125,250.0,11.700012,0.0,0.0,0.0,566.6673,2.896637e-05,0.0,52.267445,250.00061,50.0,96.0,3.748209e-07,-5.605e-42,252.90666,210.90369,0.0,52.267445,0.11375638,3.8776643,49.49558,8.330017
23356,20841360.0,0.0,13.401154,13.400574,20.568726,20.144775,21.04126,20.74704,11.690094,12.194702,12.194702,12.825104,0.0,0.03208507,0.03208507,0.049586024,250.0,11.700012,0.0,0.0,0.0,563.577,2.8849428e-05,0.0,52.26741,250.00063,50.0,96.0,3.748195e-07,0.0,252.90659,210.90358,0.0,52.26741,0.113756165,4.355487,49.49554,8.330017
23357,20841420.0,0.0,13.391266,13.3906555,20.547943,20.120636,21.022644,20.729218,11.689575,11.966248,11.966248,12.808319,0.0,0.03208503,0.03208503,0.049585965,250.0,11.700012,0.0,0.0,0.0,560.3563,2.8726805e-05,0.0,52.267384,250.00056,50.0,96.0,3.748186e-07,0.0,252.90654,210.90347,0.0,52.267384,0.113756016,4.4350886,49.49552,8.330017
23358,20841480.0,0.0,13.381073,13.380463,20.526917,20.096588,21.00354,20.710907,11.689087,11.841461,11.841461,12.803101,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,557.01715,2.8598974e-05,0.0,52.267372,250.00047,50.0,96.0,3.74818e-07,0.0,252.9065,210.90337,0.0,52.267372,0.113755934,4.4478784,49.49551,8.330017
23359,20841540.0,0.0,13.370636,13.369995,20.505798,20.072662,20.984161,20.692383,11.68866,11.772003,11.772003,12.800964,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,553.5701,2.8466351e-05,0.0,52.26737,250.00038,50.0,96.0,3.7481763e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.462797,49.495502,8.330017
23360,20841600.0,0.0,13.359924,13.359253,20.48468,20.048859,20.964691,20.673737,11.688263,11.73349,11.73349,12.800262,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,550.0249,2.8329303e-05,0.0,52.26737,250.00029,50.0,96.0,3.748174e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.4672384,49.4955,8.330017
23361,20841660.0,0.0,13.348999,13.348328,20.46466,20.02655,20.946198,20.655975,11.687866,11.7127075,11.7127075,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,546.39026,2.8188144e-05,0.0,52.26737,250.00023,50.0,96.0,3.748173e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4695554,49.495502,8.330017
23362,20841720.0,0.0,13.33786,13.337189,20.444763,20.004395,20.927704,20.638245,11.6875305,11.701263,11.701263,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,542.6751,2.8043216e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4712,49.495502,8.330017
23363,20841780.0,0.0,13.326569,13.325867,20.424957,19.98233,20.90924,20.620544,11.687225,11.694519,11.694519,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,538.88904,2.7894892e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.472573,49.495502,8.330017
23364,20841840.0,0.0,13.315094,13.314392,20.405212,19.960388,20.890839,20.602875,11.68692,11.690704,11.690704,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,535.0397,2.7743434e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4737654,49.495506,8.330017
23365,20841900.0,0.0,13.303528,13.302826,20.38565,19.938538,20.872864,20.585632,11.686676,12.619324,12.619324,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,531.1334,2.7589043e-05,14.2859,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,14.2859,52.26737,0.11375581,4.4748125,49.495506,8.330017
23366,20841960.0,0.0,13.29184,13.291107,20.368958,19.917969,20.859009,20.572266,11.686432,12.462555,12.462555,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,527.1808,2.7432148e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.475744,49.49551,8.330017
23367,20842020.0,0.0,13.28006,13.279327,20.351562,19.897491,20.843628,20.557465,11.686218,12.109619,12.109619,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,523.19037,2.7273098e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.476564,49.49551,8.330017
23368,20842080.0,0.0,13.268219,13.267517,20.33374,19.877136,20.827423,20.54187,11.686066,11.916046,11.916046,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,519.1701,2.711218e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.477277,49.49551,8.330017
23369,20842140.0,0.0,13.256348,13.255646,20.315704,19.856873,20.810791,20.525848,11.685913,11.8081665,11.8081665,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.1285,2.694973e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4778795,49.49551,8.330017
23370,20842200.0,0.0,13.244476,13.243744,20.297607,19.836731,20.793945,20.509674,11.685791,11.75,11.75,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.0732,2.6786045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4783716,49.49551,8.330017
23371,20842260.0,0.0,13.232605,13.231903,20.280304,19.817657,20.777771,20.49411,11.685699,11.720612,11.720612,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.01205,2.6621414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4787526,49.49551,8.330017
23372,20842320.0,0.0,13.220795,13.220062,20.263092,19.798706,20.761597,20.478546,11.685638,11.704346,11.704346,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.9541,2.6456224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479016,49.49551,8.330017
23373,20842380.0,0.0,13.209015,13.208313,20.24591,19.779877,20.745422,20.462982,11.685577,11.695679,11.695679,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.9071,2.6290785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479162,49.49551,8.330017
23374,20842440.0,0.0,13.197327,13.196625,20.22879,19.761139,20.729279,20.447449,11.685577,11.691071,11.691071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.8791,2.6125419e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4791927,49.495514,8.330017
23375,20842500.0,0.0,13.1857605,13.185059,20.211761,19.742493,20.713196,20.431976,11.685608,11.688416,11.688416,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.87952,2.5960542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479106,49.495514,8.330017
23376,20842560.0,0.0,13.174286,13.1736145,20.19632,19.724792,20.699524,20.418793,11.685669,12.880005,12.880005,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.9139,2.5796347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478902,49.495514,8.330017
23377,20842620.0,0.0,13.162994,13.162323,20.181915,19.707214,20.687286,20.406952,11.68573,12.340118,12.340118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.9921,2.5633277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478573,49.495514,8.330017
23378,20842680.0,0.0,13.151886,13.151215,20.166779,19.689728,20.673706,20.39386,11.685852,12.043793,12.043793,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.1221,2.5471676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478121,49.495514,8.330017
23379,20842740.0,0.0,13.140961,13.14032,20.151306,19.672333,20.659424,20.380096,11.686005,11.88208,11.88208,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.31192,2.5311892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4775467,49.495514,8.330017
23380,20842800.0,0.0,13.13028,13.129639,20.135681,19.65506,20.644806,20.365997,11.686157,11.79248,11.79248,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.5699,2.5154293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4768496,49.495514,8.330017
23381,20842860.0,0.0,13.119843,13.119202,20.120667,19.638672,20.630615,20.352386,11.686371,11.743927,11.743927,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.90372,2.4999219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4760284,49.495514,8.330017
23382,20842920.0,0.0,13.10968,13.10907,20.105682,19.622375,20.616394,20.338684,11.686615,11.717224,11.717224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.32178,2.4847048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475083,49.495514,8.330017
23383,20842980.0,0.0,13.0997925,13.099213,20.090729,19.60617,20.602112,20.324982,11.68689,11.703278,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.83154,2.4698109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4740095,49.495514,8.330017
23384,20843040.0,0.0,13.0902405,13.089661,20.075806,19.590057,20.58786,20.311249,11.687164,11.695526,11.695526,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.44232,2.4552843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472808,49.495514,8.330017
23385,20843100.0,0.0,13.081024,13.080475,20.060944,19.574036,20.573639,20.297577,11.6875,11.691315,11.691315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.1618,2.4411609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.471479,49.495514,8.330017
23386,20843160.0,0.0,13.072174,13.071655,20.046753,19.558777,20.560059,20.284546,11.687866,11.689667,11.689667,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.99518,2.4274614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4700227,49.495514,8.330017
23387,20843220.0,0.0,13.063751,13.063263,20.034027,19.54367,20.549225,20.274109,11.688263,12.700012,12.700012,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.9653,2.4142912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468434,49.495514,8.330017
23388,20843280.0,0.0,13.055695,13.055206,20.021393,19.528534,20.538208,20.263489,11.68869,12.239166,12.239166,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04437,2.4015306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.466698,49.495514,8.330017
23389,20843340.0,0.0,13.048096,13.047638,20.008179,19.51352,20.526123,20.251862,11.689178,11.988251,11.988251,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.27554,2.3893723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4648333,49.495514,8.330017
23390,20843400.0,0.0,13.040955,13.040527,19.99469,19.498566,20.513489,20.239685,11.689667,11.848389,11.848389,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.65585,2.3778068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462835,49.495514,8.330017
23391,20843460.0,0.0,13.034302,13.0338745,19.981537,19.484314,20.501007,20.227722,11.690186,11.77597,11.77597,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.19214,2.3668656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4607053,49.495514,8.330017
23392,20843520.0,0.0,13.028137,13.027771,19.968384,19.470123,20.488373,20.215607,11.690765,11.736908,11.736908,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.89334,2.3565906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45844,49.495514,8.330017
23393,20843580.0,0.0,13.022522,13.022186,19.95523,19.456024,20.475677,20.20346,11.691345,11.715576,11.715576,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.76767,2.347023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560385,49.495514,8.330017
23394,20843640.0,0.0,13.017456,13.017151,19.942108,19.442017,20.462982,20.191284,11.691986,11.704529,11.704529,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.82288,2.3381981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453503,49.495514,8.330017
23395,20843700.0,0.0,13.01297,13.012695,19.929016,19.42804,20.450317,20.179108,11.692657,11.698944,11.698944,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.067,2.330154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450832,49.495514,8.330017
23396,20843760.0,0.0,13.009094,13.008881,19.916443,19.414673,20.438171,20.16748,11.693359,11.696259,11.696259,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.5085,2.3229311e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4480233,49.495514,8.330017
23397,20843820.0,0.0,13.005859,13.005646,19.903992,19.401428,20.426086,20.155914,11.694092,11.694977,11.694977,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.16144,2.3165972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4450936,49.495514,8.330017
23398,20843880.0,0.0,13.003235,13.003082,19.893341,19.388184,20.41745,20.147614,11.694855,12.5468445,12.5468445,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.01895,2.31112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442009,49.495514,8.330017
23399,20843940.0,0.0,13.001312,13.00119,19.882172,19.37503,20.407532,20.138092,11.695648,12.160919,12.160919,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.10086,2.3065832e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438809,49.495514,8.330017
23400,20844000.0,0.0,13.000092,13.0,19.870483,19.361938,20.396667,20.127686,11.696472,11.948578,11.948578,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.4136,2.3030254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435458,49.495514,8.330017
23401,20844060.0,0.0,12.999298,12.999237,19.868774,19.373962,20.385742,20.11728,11.697327,11.834656,11.834656,19.42099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.93134,2.3004588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,38.678288,49.495514,8.330017
23402,20844120.0,0.0,12.998596,12.998535,19.873566,19.399323,20.374542,20.106598,11.698059,11.7725525,11.7725525,20.212036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.583,2.2986715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,37.616207,49.495514,8.330017
23403,20844180.0,0.0,12.998016,12.997955,19.879272,19.426758,20.36322,20.095825,11.698608,11.73877,11.73877,20.344025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.33307,2.2973925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.82913,49.495514,8.330017
23404,20844240.0,0.0,12.997498,12.997467,19.88446,19.45282,20.351868,20.084991,11.699005,11.720551,11.720551,19.843231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.15945,2.2964836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.283583,49.495514,8.330017
23405,20844300.0,0.0,12.997101,12.99707,19.887756,19.474457,20.340485,20.074158,11.69931,11.710663,11.710663,18.848969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.048,2.2958659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.09658,49.495514,8.330017
23406,20844360.0,0.0,12.996826,12.996765,19.88797,19.488312,20.329529,20.063751,11.699554,11.705566,11.705566,17.57611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.99057,2.2954962e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.894333,49.495514,8.330017
23407,20844420.0,0.0,12.996613,12.996582,19.88507,19.494995,20.318573,20.053375,11.699768,11.702881,11.702881,16.21463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.98117,2.2953434e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.504103,49.495514,8.330017
23408,20844480.0,0.0,12.9964905,12.99646,19.879456,19.494598,20.308594,20.043915,11.699951,12.947357,12.947357,14.93869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.0161,2.295389e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.7702646,49.495514,8.330017
23409,20844540.0,0.0,12.9964905,12.99646,19.87259,19.488068,20.300995,20.036713,11.700134,12.413483,12.413483,13.895203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.09296,2.2956201e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.9372566,49.495514,8.330017
23410,20844600.0,0.0,12.9965515,12.996521,19.862915,19.47696,20.291931,20.028107,11.700287,12.089203,12.089203,13.184479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.21,2.2960285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.9863257,49.495514,8.330017
23411,20844660.0,0.0,12.996704,12.996704,19.851501,19.462646,20.28241,20.019104,11.700439,11.912384,11.912384,12.871307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.36597,2.2966075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.9981987,49.495514,8.330017
23412,20844720.0,0.0,12.996979,12.996979,19.839691,19.447998,20.27246,20.009735,11.700592,11.8142395,11.8142395,12.937653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.5598,2.2973527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.0615315,49.495514,8.330017
23413,20844780.0,0.0,12.997314,12.997314,19.828247,19.434662,20.26233,20.000153,11.700714,11.762451,11.762451,13.328583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.79083,2.2982606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.838569,49.495514,8.330017
23414,20844840.0,0.0,12.997742,12.997772,19.818024,19.424286,20.252075,19.990479,11.700867,11.733887,11.733887,13.948944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.0582,2.299327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.72603,49.495514,8.330017
23415,20844900.0,0.0,12.998291,12.998291,19.809387,19.417633,20.24179,19.980774,11.700989,11.718597,11.718597,14.697418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.36127,2.3005492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.260763,49.495514,8.330017
23416,20844960.0,0.0,12.998901,12.998901,19.802856,19.415436,20.231812,19.971405,11.701141,11.710602,11.710602,15.459473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.69943,2.3019244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.888922,49.495514,8.330017
23417,20845020.0,0.0,12.999573,12.999603,19.798004,19.417023,20.221863,19.962036,11.701263,11.706207,11.706207,16.133728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.07202,2.3034496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.600443,49.495514,8.330017
23418,20845080.0,0.0,13.000366,13.000397,19.794556,19.421753,20.211945,19.952698,11.7013855,11.703949,11.703949,16.656647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.4785,2.305122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.235067,49.495514,8.330017
23419,20845140.0,0.0,13.001251,13.001282,19.793121,19.42871,20.204102,19.945343,11.701538,12.807953,12.807953,16.982208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.91827,2.3069391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.841599,49.495514,8.330017
23420,20845200.0,0.0,13.002197,13.002228,19.792786,19.436737,20.196991,19.93866,11.70166,12.303192,12.303192,17.091919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.39072,2.3088985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.598703,49.495514,8.330017
23421,20845260.0,0.0,13.003235,13.003265,19.791718,19.444305,20.188904,19.931122,11.701782,12.029694,12.029694,17.01117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.89526,2.3109968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.944254,49.495514,8.330017
23422,20845320.0,0.0,13.0043335,13.004395,19.789886,19.450928,20.180176,19.922943,11.701904,11.879852,11.879852,16.7742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.43137,2.3132317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.936914,49.495514,8.330017
23423,20845380.0,0.0,13.005554,13.005585,19.78717,19.455902,20.171143,19.91446,11.702026,11.797089,11.797089,16.430878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.99838,2.3156006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.938467,49.495514,8.330017
23424,20845440.0,0.0,13.006836,13.006897,19.783478,19.458862,20.161896,19.905823,11.702118,11.753143,11.753143,16.033997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.59583,2.3181012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.17369,49.495514,8.330017
23425,20845500.0,0.0,13.008179,13.00824,19.778778,19.459686,20.152557,19.897064,11.70224,11.729858,11.729858,15.637054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.2231,2.32073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.827821,49.495514,8.330017
23426,20845560.0,0.0,13.009644,13.009705,19.773132,19.457947,20.143463,19.88858,11.702362,11.717285,11.717285,15.308441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.8796,2.323485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.308282,49.495514,8.330017
23427,20845620.0,0.0,13.011139,13.01123,19.766815,19.454803,20.134369,19.880096,11.702454,11.710388,11.710388,15.079529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.5648,2.3263634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.23269,49.495514,8.330017
23428,20845680.0,0.0,13.012756,13.012817,19.760132,19.450775,20.125305,19.871613,11.702576,11.706787,11.706787,14.96109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.27805,2.3293625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.671156,49.495514,8.330017
23429,20845740.0,0.0,13.014435,13.014496,19.753326,19.446533,20.116241,19.86316,11.702667,11.704803,11.704803,14.952606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.0188,2.3324792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.475594,49.495514,8.330017
23430,20845800.0,0.0,13.016174,13.016266,19.7482,19.442505,20.11023,19.857544,11.702789,12.633484,12.633484,15.044037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.78656,2.3357117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.53688,49.495514,8.330017
23431,20845860.0,0.0,13.018005,13.018097,19.743286,19.43924,20.10379,19.851654,11.702881,12.210358,12.210358,15.210724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.58072,2.3390568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.663709,49.495514,8.330017
23432,20845920.0,0.0,13.019897,13.019989,19.738281,19.437042,20.096313,19.844757,11.702972,11.979919,11.979919,15.422241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.40063,2.342512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.727076,49.495514,8.330017
23433,20845980.0,0.0,13.021881,13.021973,19.73346,19.436035,20.088287,19.83731,11.703064,11.855316,11.855316,15.647278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.2458,2.3460743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.598223,49.495514,8.330017
23434,20846040.0,0.0,13.023926,13.024017,19.729004,19.436157,20.079987,19.82962,11.7031555,11.785736,11.785736,15.855133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.1156,2.349741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.190172,49.495514,8.330017
23435,20846100.0,0.0,13.0260315,13.026123,19.724884,19.437286,20.071564,19.821808,11.703247,11.747345,11.747345,16.022705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.00943,2.35351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.470001,49.495514,8.330017
23436,20846160.0,0.0,13.028229,13.02832,19.721191,19.439209,20.063263,19.814178,11.703339,11.727203,11.727203,16.13446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.92682,2.357378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.41396,49.495514,8.330017
23437,20846220.0,0.0,13.030487,13.030579,19.717682,19.441528,20.054932,19.806519,11.70343,11.716309,11.716309,16.182861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.8671,2.361343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.106726,49.495514,8.330017
23438,20846280.0,0.0,13.032806,13.032928,19.714203,19.443878,20.0466,19.79889,11.703491,11.710205,11.710205,16.171875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.82968,2.3654013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.615505,49.495514,8.330017
23439,20846340.0,0.0,13.035187,13.035309,19.710632,19.445953,20.0383,19.79126,11.703583,11.706787,11.706787,16.111816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.814,2.3695507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.02717,49.495514,8.330017
23440,20846400.0,0.0,13.037659,13.037781,19.70694,19.447662,20.030243,19.783844,11.703674,12.374329,12.374329,16.010956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.81967,2.3737897e-05,25.834005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,25.834005,52.267372,0.11375582,16.392279,49.495514,8.330017
23441,20846460.0,0.0,13.040192,13.040314,19.704956,19.448608,20.025726,19.779846,11.703735,12.484436,12.484436,15.892761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.84604,2.3781151e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.879016,49.495514,8.330017
23442,20846520.0,0.0,13.042786,13.042908,19.701904,19.448914,20.019684,19.774414,11.703827,12.129944,12.129944,15.7742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.89227,2.3825227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.462452,49.495514,8.330017
23443,20846580.0,0.0,13.045441,13.045593,19.69812,19.448639,20.012756,19.768158,11.703888,11.935181,11.935181,15.669403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.95798,2.387011e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.20344,49.495514,8.330017
23444,20846640.0,0.0,13.048157,13.048309,19.693848,19.447906,20.005402,19.761444,11.703949,11.82663,11.82663,15.589661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04254,2.3915773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.111979,49.495514,8.330017
23445,20846700.0,0.0,13.050964,13.051086,19.68927,19.446808,19.997772,19.754517,11.70401,11.768158,11.768158,15.5407715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.14545,2.3962186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.176329,49.495514,8.330017
23446,20846760.0,0.0,13.0538025,13.053955,19.684662,19.445557,19.990204,19.74768,11.704102,11.738861,11.738861,15.524994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.26608,2.400933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.380801,49.495514,8.330017
23447,20846820.0,0.0,13.056732,13.056885,19.680023,19.444305,19.982574,19.740784,11.704163,11.722687,11.722687,15.540497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.40387,2.4057175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.668747,49.495514,8.330017
23448,20846880.0,0.0,13.059692,13.059845,19.675446,19.443237,19.974915,19.733887,11.704224,11.714142,11.714142,15.581329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.5582,2.4105691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.000996,49.495514,8.330017
23449,20846940.0,0.0,13.062714,13.062897,19.67099,19.442444,19.967285,19.72699,11.704254,11.709625,11.709625,15.639801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.72855,2.4154859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.332201,49.495514,8.330017
23450,20847000.0,0.0,13.065826,13.065979,19.666687,19.441986,19.959656,19.720093,11.704315,11.707031,11.707031,15.704529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.9142,2.420464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.61513,49.495514,8.330017
23451,20847060.0,0.0,13.06897,13.069122,19.66336,19.441956,19.953735,19.714874,11.704376,12.911591,12.911591,15.768066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.11484,2.4255025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.798065,49.495514,8.330017
23452,20847120.0,0.0,13.072174,13.072357,19.661255,19.4422,19.949371,19.71112,11.704437,12.362518,12.362518,15.821136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.32965,2.4305979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.903599,49.495514,8.330017
23453,20847180.0,0.0,13.075439,13.075623,19.658478,19.442719,19.943665,19.706085,11.704468,12.064545,12.064545,15.858795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.55814,2.4357472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.916782,49.495514,8.330017
23454,20847240.0,0.0,13.078766,13.078949,19.655334,19.44336,19.937225,19.700348,11.704529,11.901581,11.901581,15.878326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.79965,2.4409483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.847647,49.495514,8.330017
23455,20847300.0,0.0,13.082123,13.082306,19.652008,19.444061,19.93042,19.694244,11.704559,11.811523,11.811523,15.8797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.05368,2.4461984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.715916,49.495514,8.330017
23456,20847360.0,0.0,13.085571,13.085754,19.648651,19.444733,19.923523,19.688171,11.70462,11.762634,11.762634,15.864197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.3196,2.451495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.530142,49.495514,8.330017
23457,20847420.0,0.0,13.08905,13.089233,19.645172,19.445282,19.916565,19.681976,11.704651,11.735657,11.735657,15.836151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.59683,2.4568353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.339918,49.495514,8.330017
23458,20847480.0,0.0,13.09259,13.092773,19.641602,19.445648,19.909546,19.67575,11.704681,11.721497,11.721497,15.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.88483,2.4622173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.15951,49.495514,8.330017
23459,20847540.0,0.0,13.096161,13.0963745,19.63794,19.445831,19.902496,19.669495,11.704712,11.713501,11.713501,15.762909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.18292,2.4676378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.013313,49.495514,8.330017
23460,20847600.0,0.0,13.099823,13.100006,19.634186,19.445831,19.895477,19.663239,11.704742,11.708984,11.708984,15.728516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.4908,2.4730945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.913014,49.495514,8.330017
23461,20847660.0,2.0,13.103638,13.103699,19.697296,19.47229,19.927307,19.693481,12.051697,25.914795,25.030548,23.009552,0.0,0.07181683,0.07574253,0.06947032,250.0,11.700012,0.0,0.0,0.0,597.8291,3.0083931e-05,100.0,80.66726,119.24296,50.0,96.0,1.3610986e-06,0.0,270.9405,183.77931,100.0,82.07829,0.2169293,100.0,66.00125,8.330017
23462,20847720.0,2.0,13.107422,13.107452,19.774628,19.538086,20.009888,19.769318,12.171692,26.879425,26.53659,25.918793,0.0,0.08700569,0.087927215,0.08225334,250.0,11.700012,0.0,0.0,0.0,703.0845,3.6511912e-05,100.0,89.95269,102.27438,50.0,96.0,1.9134973e-06,0.0,296.42563,187.52962,100.0,90.26619,0.2571641,100.0,73.16841,8.330017
23463,20847780.0,2.0,13.111237,13.111267,19.856293,19.621002,20.094177,19.849365,12.158691,25.679504,25.538818,26.09317,0.0,0.096457966,0.096941166,0.09242327,250.0,11.700012,0.0,0.0,0.0,801.3585,4.171522e-05,100.0,93.92053,104.60569,50.0,96.0,2.3639936e-06,0.0,326.03012,200.16899,100.0,94.077774,0.28582472,100.0,76.68694,8.330017
23464,20847840.0,0.0,13.115143,13.115143,19.932556,19.704834,20.169922,19.922455,12.133514,24.551514,24.495209,25.274933,0.0,0.10348255,0.1037349,0.10115432,250.0,11.700012,0.0,0.0,0.0,892.9568,4.6544996e-05,100.0,94.803566,116.36117,50.0,96.0,2.7525466e-06,0.0,362.26807,218.09583,100.0,94.88118,0.30840313,100.0,77.89494,8.330017
23465,20847900.0,0.0,13.11908,13.11908,20.001526,19.782288,20.237274,19.98819,12.101776,23.790924,23.767212,24.324463,0.0,0.10832242,0.108449206,0.107861675,250.0,11.700012,0.0,0.0,0.0,976.2651,5.0973675e-05,100.0,93.43024,135.7734,50.0,96.0,3.0512347e-06,0.0,402.05402,240.23622,100.0,93.46675,0.32467958,100.0,77.26027,8.330017
23466,20847960.0,0.0,13.123077,13.123077,20.060669,19.848053,20.294586,20.04486,12.062714,23.339325,23.32901,23.590302,0.0,0.11098849,0.11105075,0.11205579,250.0,11.700012,0.0,0.0,0.0,1049.413,5.4912252e-05,100.0,90.81049,161.21895,50.0,96.0,3.2323665e-06,0.0,437.57648,264.92514,100.0,90.82735,0.33414796,100.0,75.47026,8.330017
23467,20848020.0,0.0,13.127106,13.127136,20.115295,19.907135,20.34784,20.097778,12.016388,23.122345,23.117615,23.140503,0.0,0.11171858,0.11174864,0.113685176,250.0,11.700012,0.0,0.0,0.0,1110.8807,5.827739e-05,100.0,87.889534,189.42532,50.0,96.0,3.2924556e-06,0.0,462.39972,289.1466,100.0,87.8973,0.33720854,100.0,73.24369,8.330017
23468,20848080.0,0.0,13.131195,13.131226,20.167389,19.961853,20.398865,20.148651,11.96579,23.067444,23.065186,22.939575,0.0,0.11113816,0.111152574,0.113345824,250.0,11.700012,0.0,0.0,0.0,1160.3997,6.103543e-05,100.0,85.34731,215.4176,50.0,96.0,3.2633711e-06,0.0,475.1598,309.18558,100.0,85.35093,0.33569124,100.0,71.164444,8.330017
23469,20848140.0,0.0,13.135376,13.135376,20.218353,20.014282,20.448914,20.198608,11.916107,23.103699,23.1026,22.910461,0.0,0.10998594,0.10999291,0.111977264,250.0,11.700012,0.0,0.0,0.0,1199.1831,6.322505e-05,100.0,83.467476,235.25383,50.0,96.0,3.1923983e-06,0.0,478.71915,322.89423,100.0,83.4692,0.33200604,100.0,69.53415,8.330017
23470,20848200.0,0.0,13.139557,13.139587,20.268982,20.065918,20.498749,20.248291,11.8723755,23.173187,23.172638,22.973785,0.0,0.10881729,0.10882064,0.110390544,250.0,11.700012,0.0,0.0,0.0,1229.1255,6.49261e-05,100.0,82.25604,247.69089,50.0,96.0,3.1168852e-06,0.0,476.96808,330.41223,100.0,82.256874,0.3280475,100.0,68.422,8.330017
23471,20848260.0,0.0,13.143829,13.14386,20.317291,20.115234,20.546051,20.295715,11.836151,23.243073,23.242798,23.06836,0.0,0.10783716,0.10783873,0.10896734,250.0,11.700012,0.0,0.0,0.0,1252.8666,6.6274144e-05,100.0,81.51913,254.52512,50.0,96.0,3.0527615e-06,0.0,473.1108,333.77972,100.0,81.519516,0.32465258,100.0,67.704735,8.330017
23472,20848320.0,0.0,13.148132,13.148163,20.36557,20.164703,20.593323,20.343048,11.80777,23.299622,23.2995,23.163483,0.0,0.10711529,0.107116,0.1078591,250.0,11.700012,0.0,0.0,0.0,1271.9331,6.734669e-05,100.0,81.12638,257.3216,50.0,96.0,3.0048188e-06,0.0,468.77243,334.47098,100.0,81.12656,0.32209316,100.0,67.29048,8.330017
23473,20848380.0,0.0,13.152496,13.152527,20.413727,20.214325,20.640442,20.390259,11.786438,23.339172,23.339111,23.243866,0.0,0.10663264,0.10663297,0.10707554,250.0,11.700012,0.0,0.0,0.0,1287.5673,6.821146e-05,100.0,80.96443,257.56445,50.0,96.0,2.9721734e-06,0.0,464.78503,333.65915,100.0,80.96451,0.32034004,100.0,67.089806,8.330017
23474,20848440.0,0.0,13.156921,13.156952,20.46167,20.263977,20.687286,20.437164,11.770691,23.363068,23.363068,23.302765,0.0,0.10633393,0.106334075,0.106563985,250.0,11.700012,0.0,0.0,0.0,1300.8513,6.893134e-05,100.0,80.930435,256.6227,50.0,96.0,2.951565e-06,0.0,461.5925,332.31116,100.0,80.93047,0.3192293,100.0,67.01618,8.330017
23475,20848500.0,0.0,13.161377,13.161407,20.509247,20.313446,20.733704,20.483704,11.759186,23.374847,23.374817,23.34143,0.0,0.10617016,0.10617022,0.106261596,250.0,11.700012,0.0,0.0,0.0,1312.4122,6.95434e-05,100.0,80.96754,255.19301,50.0,96.0,2.9398907e-06,0.0,459.23093,330.86682,100.0,80.96756,0.31859905,100.0,67.01858,8.330017
23476,20848560.0,0.0,13.165894,13.165924,20.553741,20.359924,20.777008,20.5271,11.750824,23.378052,23.378052,23.363281,0.0,0.1060966,0.10609664,0.10610696,250.0,11.700012,0.0,0.0,0.0,1322.7188,7.007661e-05,100.0,81.034294,253.73874,50.0,96.0,2.9342993e-06,0.0,457.62387,329.59085,100.0,81.0343,0.31829748,100.0,67.058304,8.330017
23477,20848620.0,0.0,13.170471,13.170502,20.597687,20.405975,20.819794,20.570038,11.744537,23.376556,23.376556,23.37378,0.0,0.106072135,0.10607215,0.106038325,250.0,11.700012,0.0,0.0,0.0,1332.1327,7.055408e-05,100.0,81.10328,252.50177,50.0,96.0,2.9321207e-06,0.0,456.58212,328.58432,100.0,81.10329,0.3181804,100.0,67.107704,8.330017
23478,20848680.0,0.0,13.175079,13.17511,20.641144,20.451569,20.86206,20.612488,11.739746,23.372253,23.372253,23.376373,0.0,0.10607783,0.10607783,0.10602546,250.0,11.700012,0.0,0.0,0.0,1340.8195,7.0986316e-05,100.0,81.16582,251.52473,50.0,96.0,2.9320888e-06,0.0,455.9714,327.84058,100.0,81.165825,0.31817952,100.0,67.15703,8.330017
23479,20848740.0,0.0,13.179718,13.179749,20.684082,20.496643,20.903778,20.654419,11.736145,23.366241,23.366241,23.373108,0.0,0.10610287,0.10610287,0.10605071,250.0,11.700012,0.0,0.0,0.0,1348.8767,7.137953e-05,100.0,81.21794,250.81459,50.0,96.0,2.9334765e-06,0.0,455.70404,327.34268,100.0,81.21795,0.31825534,100.0,67.20146,8.330017
23480,20848800.0,0.0,13.184418,13.184448,20.72647,20.541199,20.944977,20.695831,11.733246,23.360321,23.360321,23.36789,0.0,0.106129505,0.106129505,0.10608401,250.0,11.700012,0.0,0.0,0.0,1356.4747,7.1744806e-05,100.0,81.256096,250.33765,50.0,96.0,2.935075e-06,0.0,455.60773,327.02832,100.0,81.256096,0.31834233,100.0,67.23536,8.330017
23481,20848860.0,0.0,13.189178,13.189209,20.766144,20.582855,20.98349,20.734558,11.7308655,23.354828,23.354828,23.361694,0.0,0.10615485,0.10615485,0.10611974,250.0,11.700012,0.0,0.0,0.0,1363.6569,7.208482e-05,100.0,81.28142,250.05956,50.0,96.0,2.9366709e-06,0.0,455.63446,326.86508,100.0,81.28142,0.31842902,100.0,67.259125,8.330017
23482,20848920.0,0.0,13.193939,13.19397,20.805298,20.623993,21.021484,20.772797,11.728882,23.35022,23.35022,23.355835,0.0,0.10617513,0.10617513,0.10615012,250.0,11.700012,0.0,0.0,0.0,1370.4994,7.240426e-05,100.0,81.29686,249.91393,50.0,96.0,2.9379823e-06,0.0,455.7079,326.794,100.0,81.29686,0.3185002,100.0,67.274414,8.330017
23483,20848980.0,0.0,13.1987915,13.198822,20.843933,20.664612,21.059021,20.810577,11.727203,23.346466,23.346466,23.3508,0.0,0.10619019,0.10619019,0.10617368,250.0,11.700012,0.0,0.0,0.0,1377.0609,7.270659e-05,100.0,81.30568,249.84796,50.0,96.0,2.938975e-06,0.0,455.79092,326.77383,100.0,81.30568,0.31855398,100.0,67.28372,8.330017
23484,20849040.0,0.0,13.203644,13.203674,20.882141,20.704712,21.0961,20.847961,11.725739,23.343506,23.343506,23.34665,0.0,0.106200464,0.106200464,0.10619058,250.0,11.700012,0.0,0.0,0.0,1383.3713,7.299353e-05,100.0,81.30944,249.8386,50.0,96.0,2.939668e-06,0.0,455.87164,326.7877,100.0,81.30944,0.31859154,100.0,67.288345,8.330017
