,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23485,20849100.0,0.0,13.208557,13.208588,20.919067,20.744324,21.132751,20.884857,11.723663,23.381165,23.332916,23.337433,0.0,0.105193555,0.10641121,0.10644246,250.0,11.700012,0.0,0.0,0.0,1388.8916,7.325518e-05,100.0,80.96849,251.1145,50.0,96.0,2.9298265e-06,0.0,455.43094,327.4581,100.0,81.27267,0.31805417,100.0,67.26575,8.330017
23486,20849160.0,0.0,13.2135315,13.213562,20.951874,20.781464,21.168427,20.919373,11.715057,23.665375,23.29132,23.296417,0.0,0.101236396,0.10681592,0.10701653,250.0,11.700012,0.0,0.0,0.0,1390.8833,7.338366e-05,100.0,79.60152,256.2917,50.0,96.0,2.8754837e-06,0.0,451.8583,329.70532,100.0,81.005165,0.31508157,100.0,67.073494,8.330017
23487,20849220.0,0.0,13.218506,13.218536,20.983032,20.817657,21.207092,20.953033,11.698578,24.270813,23.23877,23.234375,0.0,0.09464758,0.107188866,0.10756508,250.0,11.700012,0.0,0.0,0.0,1387.629,7.327511e-05,100.0,77.340126,264.17947,50.0,96.0,2.773251e-06,0.0,444.07324,332.3823,100.0,80.54204,0.3094197,100.0,66.71483,8.330017
23488,20849280.0,0.0,13.223541,13.223572,21.012268,20.852753,21.250732,20.985779,11.6736145,25.318634,23.180908,23.162018,0.0,0.085007705,0.10751449,0.108067214,250.0,11.700012,0.0,0.0,0.0,1377.1437,7.283561e-05,100.0,74.015396,274.47653,50.0,96.0,2.6179446e-06,0.0,431.4681,334.83984,100.0,79.918396,0.30061585,100.0,66.21777,8.330017
23489,20849340.0,0.0,13.228607,13.228638,21.038605,20.886658,21.30133,21.017548,11.638824,27.072662,23.121277,23.086731,0.0,0.0719815,0.107753046,0.108457156,250.0,11.700012,0.0,0.0,0.0,1356.8977,7.1937386e-05,100.0,69.35077,286.691,50.0,96.0,2.406816e-06,0.0,413.90912,336.22598,100.0,79.175606,0.28822368,100.0,65.611664,8.330017
23490,20849400.0,0.0,13.233704,13.233765,21.059937,20.919342,21.359467,21.04831,11.59317,30.003265,23.062866,23.014069,0.0,0.055566862,0.107856214,0.108662926,250.0,11.700012,0.0,0.0,0.0,1324.5403,7.045701e-05,100.0,62.867905,299.9135,50.0,96.0,2.1454516e-06,0.0,392.37296,335.5497,100.0,78.372025,0.27211273,100.0,64.94147,8.330017
23491,20849460.0,0.0,13.238831,13.238892,21.078156,20.94989,21.421448,21.076904,11.541443,33.06537,23.038818,22.969116,0.0,0.041138284,0.106968194,0.107659705,250.0,11.700012,0.0,0.0,0.0,1281.9893,6.833428e-05,24.788397,56.110107,306.2841,50.0,96.0,1.8951666e-06,0.0,370.2565,329.56006,100.0,77.70514,0.25575227,100.0,64.344666,8.330017
23492,20849520.0,0.0,13.243988,13.24408,21.103577,20.980103,21.454803,21.1055,11.5338745,23.468658,23.128845,23.055267,0.0,0.037156396,0.10596671,0.10610825,250.0,11.700012,0.0,0.0,0.0,1248.5314,6.634369e-05,0.0,54.321106,295.44244,50.0,96.0,1.7991978e-06,0.0,356.4568,318.27216,100.0,77.90481,0.24920847,100.0,64.40497,8.330017
23493,20849580.0,0.0,13.249207,13.249298,21.126556,21.010956,21.456573,21.134705,11.547119,17.596527,23.265442,23.154114,0.0,0.034882966,0.10415965,0.105635844,250.0,11.700012,0.0,0.0,0.0,1219.9346,6.466433e-05,0.0,53.31726,286.1742,50.0,96.0,1.7341081e-06,0.0,346.9049,309.3696,100.0,77.86684,0.24466491,100.0,64.65131,8.330017
23494,20849640.0,0.0,13.254456,13.254547,21.149567,21.042236,21.443573,21.165466,11.557831,14.7344055,23.612457,23.205933,0.0,0.033684183,0.10021251,0.105685316,250.0,11.700012,0.0,0.0,0.0,1192.4913,6.3101776e-05,0.0,52.741604,281.1382,50.0,96.0,1.6626894e-06,0.0,339.0739,302.98227,100.0,77.08654,0.23957574,100.0,64.832214,8.330017
23495,20849700.0,0.0,13.259705,13.259827,21.17337,21.073517,21.42389,21.199432,11.561859,13.254974,24.219604,23.21228,0.0,0.033094335,0.09409214,0.10602221,250.0,11.700012,0.0,0.0,0.0,1164.2168,6.154956e-05,0.0,52.37046,279.85608,50.0,96.0,1.5755213e-06,0.0,331.88312,298.31107,100.0,75.518364,0.23320976,100.0,64.905045,8.330017
23496,20849760.0,0.0,13.265015,13.265137,21.197113,21.10373,21.40033,21.237152,11.555969,12.471344,25.202362,23.183746,0.0,0.03285711,0.08542648,0.10647267,250.0,11.700012,0.0,0.0,0.0,1132.4565,5.9874554e-05,0.0,52.06678,282.0119,50.0,96.0,1.4635216e-06,0.0,324.4622,294.5888,100.0,72.9914,0.22476362,100.0,64.84095,8.330017
23497,20849820.0,0.0,13.270355,13.270477,21.22113,21.13324,21.37497,21.281128,11.536835,12.0469055,26.759857,23.152039,0.0,0.032861635,0.07395319,0.106215335,250.0,11.700012,0.0,0.0,0.0,1093.4668,5.7908852e-05,0.0,51.74756,288.02884,50.0,96.0,1.3150442e-06,0.0,316.18228,291.21164,100.0,69.2435,0.2130484,100.0,64.45397,8.330017
23498,20849880.0,0.0,13.275696,13.275848,21.24414,21.162231,21.34842,21.332123,11.496277,11.80658,29.267761,23.21814,0.0,0.032987498,0.059387688,0.10410533,250.0,11.700012,0.0,0.0,0.0,1041.2047,5.536045e-05,0.0,51.340668,298.0168,50.0,96.0,1.1188087e-06,0.0,306.6119,286.9925,100.0,63.820786,0.19650301,100.0,63.514645,8.330017
23499,20849940.0,0.0,13.281067,13.28125,21.26361,21.191833,21.321198,21.3891,11.433197,11.652954,33.417175,23.438446,0.0,0.032994583,0.04312507,0.100026935,250.0,11.700012,0.0,0.0,0.0,972.1033,5.1959418e-05,0.0,50.871937,307.87323,50.0,96.0,8.9915665e-07,0.0,296.20728,279.79565,100.0,56.538845,0.17615028,100.0,62.172424,8.330017
23500,20850000.0,0.0,13.286499,13.286682,21.285583,21.223541,21.294037,21.434052,11.398834,11.538696,26.827179,23.937988,0.0,0.03246057,0.03796776,0.09316167,250.0,11.700012,0.0,0.0,0.0,906.393,4.824141e-05,0.0,50.636967,303.0823,50.0,96.0,7.753097e-07,0.0,287.80383,269.09448,5.6294603,53.953606,0.16357784,100.0,60.772354,8.330017
23501,20850060.0,0.0,13.291931,13.292145,21.302582,21.25888,21.268127,21.441833,11.405334,11.473755,19.25061,24.740814,0.0,0.032212336,0.03549563,0.08539756,250.0,11.700012,0.0,0.0,0.0,846.1593,4.4892426e-05,0.0,50.61801,297.80408,50.0,96.0,6.791215e-07,0.0,280.9497,259.58133,0.0,52.672203,0.15309687,100.0,59.074203,8.330017
23502,20850120.0,0.0,13.297394,13.297607,21.317352,21.29956,21.24237,21.43045,11.413483,11.443329,15.493774,25.878265,0.0,0.0321143,0.03410109,0.07609741,250.0,11.700012,0.0,0.0,0.0,786.8476,4.166021e-05,0.0,50.630684,294.42142,50.0,96.0,5.867721e-07,0.0,274.7422,250.99788,0.0,51.901115,0.14230801,100.0,56.711094,8.330017
23503,20850180.0,0.0,13.302887,13.303131,21.330048,21.345886,21.216675,21.410553,11.414673,11.429718,13.579346,27.468964,0.0,0.032107547,0.03331951,0.06512141,250.0,11.700012,0.0,0.0,0.0,726.01117,3.8405367e-05,0.0,50.635517,292.87418,50.0,96.0,4.9379554e-07,0.0,268.89972,242.83096,0.0,51.419685,0.13054696,100.0,53.42386,8.330017
23504,20850240.0,0.0,13.30838,13.308655,21.339996,21.398132,21.191101,21.386658,11.415375,11.419891,12.57547,29.562988,0.0,0.031923868,0.03266326,0.056766454,250.0,11.700012,0.0,0.0,0.0,668.023,3.5124936e-05,0.0,50.659172,288.04276,50.0,96.0,4.2655327e-07,0.0,263.85364,234.63933,0.0,51.143764,0.12133617,100.0,50.66295,8.330017
23505,20850300.0,0.0,13.313934,13.3142395,21.34314,21.436218,21.165894,21.361023,11.462524,11.424255,12.053131,23.432678,0.0,0.031732872,0.03218747,0.05366691,250.0,11.700012,0.0,0.0,0.0,626.7028,3.2639706e-05,0.0,50.83999,279.59146,50.0,96.0,4.004658e-07,0.0,260.47174,228.0776,0.0,51.141018,0.11757177,0.0,49.801613,8.330017
23506,20850360.0,0.0,13.319519,13.319824,21.328522,21.434631,21.144379,21.335144,11.522247,12.996796,11.797485,18.335419,0.0,0.031654786,0.031935453,0.051722027,250.0,11.700012,0.0,0.0,0.0,597.7544,3.094707e-05,0.0,51.05965,272.4297,50.0,96.0,3.8512158e-07,0.0,258.06686,223.11136,0.0,51.24644,0.11529942,0.0,49.34918,8.330017
23507,20850420.0,0.0,13.325104,13.325409,21.305542,21.41272,21.125305,21.30899,11.57486,12.347626,11.684448,15.505341,0.0,0.031641863,0.031815704,0.050580136,250.0,11.700012,0.0,0.0,0.0,578.4217,2.982603e-05,0.0,51.27967,266.60294,50.0,96.0,3.7666427e-07,0.0,256.37854,219.43051,0.0,51.395584,0.114027455,0.0,49.160576,8.330017
23508,20850480.0,0.0,13.3307495,13.331055,21.277649,21.380127,21.104736,21.282776,11.616486,12.009979,11.643829,13.894592,0.0,0.03166938,0.031777106,0.049939647,250.0,11.700012,0.0,0.0,0.0,566.2362,2.9118202e-05,0.0,51.48255,262.02594,50.0,96.0,3.7238064e-07,0.0,255.20462,216.74994,0.0,51.554394,0.11337821,0.0,49.113647,8.330017
23509,20850540.0,0.0,13.336395,13.3367,21.247192,21.341675,21.083405,21.256622,11.647247,11.839539,11.651703,12.967529,0.0,0.031718466,0.031785205,0.0496043,250.0,11.700012,0.0,0.0,0.0,559.1618,2.8699269e-05,0.0,51.659046,258.53555,50.0,96.0,3.7056103e-07,0.0,254.39857,214.83383,0.10969316,51.703518,0.11310202,0.0,49.136932,8.330017
23510,20850600.0,0.0,13.342072,13.342377,21.215424,21.299988,21.062164,21.23059,11.668945,13.23233,11.670959,12.433563,0.0,0.031776067,0.031817436,0.0494488,250.0,11.700012,0.0,0.0,0.0,555.6086,2.8475804e-05,100.0,51.80612,255.94048,50.0,96.0,3.7013322e-07,0.0,253.85344,213.49017,0.08039932,51.83366,0.11303792,0.0,49.189922,8.330017
23511,20850660.0,0.0,13.347748,13.348053,21.188416,21.25821,21.056763,21.206207,11.683716,16.436981,11.673676,12.124908,0.0,0.03183368,0.0318593,0.049393274,250.0,11.700012,0.0,0.0,0.0,554.3769,2.8379405e-05,16.826015,51.924683,254.0504,50.0,96.0,3.7042176e-07,0.0,253.48991,212.56352,0.0,51.94171,0.113083094,0.0,49.250282,8.330017
23512,20850720.0,0.0,13.353455,13.35376,21.162262,21.215485,21.05484,21.181854,11.693451,17.660126,11.680145,11.946991,0.0,0.031886432,0.0319023,0.04939025,250.0,11.700012,0.0,0.0,0.0,554.6383,2.8363867e-05,21.326414,52.017548,252.70267,50.0,96.0,3.710293e-07,0.0,253.25227,211.93733,0.0,52.028072,0.11317676,0.0,49.307022,8.330017
23513,20850780.0,0.0,13.359192,13.359497,21.137177,21.172241,21.057343,21.157593,11.699646,18.967133,11.687378,11.84494,0.0,0.03193201,0.031941835,0.049411844,250.0,11.700012,0.0,0.0,0.0,555.82635,2.839809e-05,24.349215,52.088512,251.76144,50.0,96.0,3.7172876e-07,0.0,253.10062,211.52362,0.0,52.09502,0.11328415,0.0,49.355476,8.330017
23514,20850840.0,0.0,13.364929,13.365234,21.113312,21.128845,21.064056,21.13382,11.703461,20.110962,12.73349,11.786438,0.0,0.03196971,0.031975787,0.04944217,250.0,11.700012,0.0,0.0,0.0,557.5609,2.8461438e-05,26.239079,52.14157,251.11702,50.0,96.0,3.7239766e-07,0.0,253.00648,211.25668,10.649536,52.145596,0.11338663,0.0,49.394417,8.330017
23515,20850900.0,0.0,13.3706665,13.371002,21.091309,21.085388,21.074188,21.113068,11.705688,20.963013,12.488495,11.753113,0.0,0.03199979,0.03200355,0.04947296,250.0,11.700012,0.0,0.0,0.0,559.602,2.8540959e-05,26.988855,52.180363,250.68658,50.0,96.0,3.7297954e-07,0.0,252.95042,211.09003,0.0,52.182854,0.11347561,0.0,49.424328,8.330017
23516,20850960.0,0.0,13.376465,13.37677,21.072052,21.04715,21.087097,21.09253,11.70694,21.447205,12.135345,13.8654175,0.0,0.03202322,0.03202555,0.04950044,250.0,11.700012,0.0,0.0,0.0,561.7966,2.8628458e-05,26.504942,52.20834,250.40378,50.0,96.0,3.7345848e-07,0.0,252.91841,210.98885,0.0,52.209877,0.11354877,100.0,49.446648,8.330017
23517,20851020.0,0.0,13.382233,13.382568,21.063293,21.03299,21.100891,21.071198,11.707581,21.553833,11.941681,17.396576,0.0,0.03204103,0.03204247,0.049523216,250.0,11.700012,0.0,0.0,0.0,564.05743,2.8719263e-05,25.143766,52.22813,250.22318,50.0,96.0,3.738364e-07,0.0,252.90157,210.93048,0.0,52.229084,0.11360644,38.031933,49.46283,8.330017
23518,20851080.0,0.0,13.388062,13.388367,21.061096,21.029205,21.114288,21.057526,11.707825,21.306122,16.048615,19.399353,0.0,0.032054264,0.03205515,0.049541146,250.0,11.700012,0.0,0.0,0.0,566.3345,2.8810711e-05,23.042164,52.241863,250.1117,50.0,96.0,3.7412474e-07,0.0,252.89392,210.89922,16.12994,52.242447,0.1136504,46.80677,49.474243,8.330017
23519,20851140.0,0.0,13.39386,13.394165,21.0654,21.03592,21.12622,21.051514,11.707886,20.756989,17.267242,21.281494,0.0,0.0320639,0.03206445,0.049554743,250.0,11.700012,0.0,0.0,0.0,568.6016,2.8901424e-05,20.45052,52.2512,250.04568,50.0,96.0,3.743387e-07,0.0,252.89154,210.88448,20.872768,52.251564,0.113683,51.626194,49.482094,8.330017
23520,20851200.0,0.0,13.399689,13.399994,21.074158,21.05133,21.135742,21.05008,11.707825,19.98169,18.754578,22.703217,0.0,0.032070793,0.032071132,0.04956474,250.0,11.700012,0.0,0.0,0.0,570.8476,2.8990806e-05,17.64047,52.257442,250.00874,50.0,96.0,3.7449382e-07,0.0,252.89197,210.87929,25.01629,52.257668,0.11370662,52.803486,49.487366,8.330017
23521,20851260.0,0.0,13.405609,13.405945,21.090302,21.077637,21.145538,21.058136,11.707733,18.948914,20.030151,23.326508,0.0,0.03207563,0.032075837,0.049571898,250.0,11.700012,0.0,0.0,0.0,573.08057,2.9078776e-05,13.815075,52.261513,249.9899,50.0,96.0,3.7460364e-07,0.0,252.89372,210.87933,26.5538,52.26165,0.11372334,48.05318,49.49081,8.330017
23522,20851320.0,0.0,13.411713,13.412048,21.107086,21.104767,21.151459,21.069733,11.707672,17.795319,20.978058,23.184082,0.0,0.032078955,0.032079086,0.049576886,250.0,11.700012,0.0,0.0,0.0,575.32684,2.9166104e-05,10.606213,52.2641,249.98187,50.0,96.0,3.7467976e-07,0.0,252.89592,210.8819,27.402855,52.26419,0.11373492,41.985855,49.492992,8.330017
23523,20851380.0,0.0,13.41803,13.418396,21.122314,21.129059,21.15335,21.08371,11.707672,16.63977,21.538086,22.415283,0.0,0.032081205,0.03208128,0.049580283,250.0,11.700012,0.0,0.0,0.0,577.6019,2.9253793e-05,7.8494153,52.265697,249.97995,50.0,96.0,3.7473134e-07,0.0,252.89812,210.88542,27.038681,52.26575,0.11374277,34.678898,49.494324,8.330017
23524,20851440.0,0.0,13.42453,13.424896,21.134308,21.147644,21.151398,21.098694,11.707733,15.583954,21.687561,21.205505,0.0,0.032082696,0.032082744,0.04958254,250.0,11.700012,0.0,0.0,0.0,579.9173,2.9342486e-05,5.761783,52.26665,249.98112,50.0,96.0,3.7476565e-07,0.0,252.90005,210.889,25.63003,52.266685,0.113747984,27.266085,49.495106,8.330017
23525,20851500.0,0.0,13.431244,13.43161,21.14215,21.158936,21.14618,21.113373,11.707825,14.709198,21.449371,19.77472,0.0,0.03208366,0.03208369,0.049584005,250.0,11.700012,0.0,0.0,0.0,582.28064,2.9432587e-05,4.455795,52.267193,249.9837,50.0,96.0,3.7478787e-07,0.0,252.90167,210.89226,23.386362,52.267212,0.11375136,20.733109,49.49553,8.330017
23526,20851560.0,0.0,13.43811,13.438507,21.1456,21.162598,21.138458,21.126678,11.707947,14.069763,20.872498,18.329346,0.0,0.032084264,0.032084282,0.049584914,250.0,11.700012,0.0,0.0,0.0,584.69794,2.9524403e-05,3.9451811,52.267467,249.98671,50.0,96.0,3.7480174e-07,0.0,252.90295,210.89499,20.5486,52.26748,0.113753475,15.724266,49.49573,8.330017
23527,20851620.0,0.0,13.445221,13.445618,21.144684,21.159027,21.12909,21.137573,11.708099,13.701447,20.033722,17.064545,0.0,0.032084633,0.032084648,0.04958546,250.0,11.700012,0.0,0.0,0.0,587.17377,2.961816e-05,4.2348537,52.267593,249.98961,50.0,96.0,3.7481013e-07,0.0,252.90395,210.89719,17.416136,52.2676,0.11375475,12.785045,49.49581,8.330017
23528,20851680.0,0.0,13.452484,13.452881,21.140137,21.149658,21.118988,21.145325,11.708282,13.61145,19.025238,16.12268,0.0,0.03208485,0.032084856,0.04958577,250.0,11.700012,0.0,0.0,0.0,589.7114,2.9714023e-05,5.216224,52.267628,249.99211,50.0,96.0,3.74815e-07,0.0,252.90468,210.89888,14.270547,52.267635,0.11375549,11.993939,49.49581,8.330017
23529,20851740.0,0.0,13.459961,13.460388,21.132996,21.136566,21.109161,21.149628,11.708466,13.781433,17.944763,15.581787,0.0,0.032084968,0.032084968,0.049585935,250.0,11.700012,0.0,0.0,0.0,592.3132,2.9812107e-05,6.7393155,52.267616,249.99419,50.0,96.0,3.748176e-07,0.0,252.90523,210.90015,11.370928,52.267624,0.11375588,13.153937,49.495785,8.330017
23530,20851800.0,0.0,13.467621,13.468048,21.12439,21.121887,21.100372,21.150452,11.708679,14.174164,16.883728,15.457306,0.0,0.032085024,0.032085024,0.049586006,250.0,11.700012,0.0,0.0,0.0,594.98083,2.9912484e-05,8.629212,52.267586,249.9958,50.0,96.0,3.748188e-07,0.0,252.90561,210.90108,8.925827,52.267586,0.11375605,15.861635,49.495743,8.330017
23531,20851860.0,0.0,13.475494,13.475922,21.117249,21.110107,21.095154,21.148895,11.708862,14.6736145,15.894012,15.640045,0.0,0.032085042,0.032085046,0.049586024,250.0,11.700012,0.0,0.0,0.0,597.7166,3.0015273e-05,10.117331,52.267544,249.99704,50.0,96.0,3.748192e-07,0.0,252.90587,210.90173,6.782817,52.267544,0.11375612,18.33255,49.495697,8.330017
23532,20851920.0,0.0,13.483551,13.484009,21.110626,21.100098,21.091736,21.1445,11.709076,15.232361,15.055939,16.05365,0.0,0.032085046,0.03208505,0.04958602,250.0,11.700012,0.0,0.0,0.0,600.519,3.0120358e-05,11.740216,52.26751,249.99796,50.0,96.0,3.748192e-07,0.0,252.90605,210.9022,5.4378233,52.26751,0.11375612,21.631767,49.49565,8.330017
23533,20851980.0,0.0,13.491791,13.492279,21.105072,21.092834,21.090271,21.137756,11.70929,15.806549,14.425018,16.632965,0.0,0.032085042,0.032085042,0.049586,250.0,11.700012,0.0,0.0,0.0,603.3901,3.0227846e-05,13.16865,52.267475,249.99863,50.0,96.0,3.74819e-07,0.0,252.90617,210.90253,4.8288126,52.26748,0.11375609,24.836416,49.49562,8.330017
23534,20852040.0,0.0,13.500244,13.500732,21.101074,21.088959,21.09076,21.129456,11.709503,16.342682,14.036682,17.275208,0.0,0.03208503,0.03208503,0.04958598,250.0,11.700012,0.0,0.0,0.0,606.3303,3.0337751e-05,14.289451,52.26745,249.9991,50.0,96.0,3.748187e-07,0.0,252.90625,210.90274,4.9398804,52.26745,0.113756046,27.523487,49.49559,8.330017
23535,20852100.0,0.0,13.508881,13.509369,21.098785,21.08841,21.092926,21.120361,11.709717,16.80127,13.89917,17.894287,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,609.33997,3.045007e-05,15.04124,52.267426,249.99942,50.0,96.0,3.7481843e-07,0.0,252.9063,210.90288,5.6994686,52.267426,0.11375599,29.439274,49.495567,8.330017
23536,20852160.0,0.0,13.517731,13.518219,21.099243,21.09253,21.097198,21.111938,11.7099,17.124817,13.980133,18.361115,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,612.41925,3.05648e-05,15.163459,52.26741,249.99965,50.0,96.0,3.7481814e-07,0.0,252.90633,210.90297,6.7775173,52.267414,0.11375596,29.588673,49.495552,8.330017
23537,20852220.0,0.0,13.526764,13.527283,21.101013,21.09848,21.102234,21.104187,11.710114,17.30069,14.257385,18.635742,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,615.5683,3.068193e-05,14.956064,52.267395,249.99979,50.0,96.0,3.7481792e-07,0.0,252.90634,210.90302,8.297591,52.267395,0.11375592,29.144339,49.49554,8.330017
23538,20852280.0,0.0,13.53598,13.536499,21.103638,21.105286,21.107635,21.097656,11.710327,17.329285,14.695068,18.716034,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,618.7873,3.0801453e-05,14.388962,52.26739,249.99988,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,10.031674,52.26739,0.1137559,27.953789,49.49553,8.330017
23539,20852340.0,0.0,13.54541,13.545929,21.106598,21.111938,21.112823,21.092804,11.710541,17.221344,15.242859,18.617432,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,622.07623,3.092336e-05,13.543928,52.267384,249.99994,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,11.815587,52.267384,0.11375587,26.273935,49.49552,8.330017
23540,20852400.0,0.0,13.555023,13.5555725,21.109528,21.117554,21.11737,21.089844,11.710754,16.999786,15.84436,18.378876,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,625.4353,3.1047635e-05,12.52324,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90308,13.494455,52.26738,0.11375586,24.400414,49.495518,8.330017
23541,20852460.0,0.0,13.564819,13.565369,21.112793,21.12262,21.121307,21.089752,11.710968,16.680756,16.419342,18.012085,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,628.8645,3.117427e-05,11.330434,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,14.674502,52.26738,0.113755845,22.050045,49.495514,8.330017
23542,20852520.0,0.0,13.574829,13.575409,21.115326,21.125488,21.123962,21.0914,11.711151,16.30481,16.926239,17.588776,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,632.36395,3.1303254e-05,10.1900215,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.599529,52.267372,0.113755845,20.218561,49.495514,8.330017
23543,20852580.0,0.0,13.585022,13.585602,21.116913,21.126099,21.125305,21.094513,11.711365,15.911224,17.330872,17.17743,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,635.9338,3.143457e-05,9.170238,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.132486,52.267372,0.11375583,18.88894,49.495514,8.330017
23544,20852640.0,0.0,13.595428,13.596008,21.117523,21.124695,21.125305,21.098694,11.711578,15.533234,17.61145,16.82602,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,639.574,3.1568212e-05,8.340431,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.263271,52.267372,0.11375583,18.154364,49.495514,8.330017
23545,20852700.0,0.0,13.605988,13.606598,21.11731,21.121704,21.124084,21.103546,11.711761,15.201324,17.755066,16.572144,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,643.28467,3.1704163e-05,7.755083,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.011753,52.267372,0.11375583,18.03829,49.495514,8.330017
23546,20852760.0,0.0,13.616791,13.617401,21.117065,21.118774,21.122192,21.10913,11.711975,14.92807,17.742462,16.401337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.0659,3.1842414e-05,7.3324904,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.26925,52.267372,0.11375582,17.915941,49.495514,8.330017
23547,20852820.0,0.0,13.627747,13.628387,21.116272,21.115265,21.119537,21.11435,11.712158,14.735443,17.593018,16.328827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.91785,3.1982945e-05,7.2207427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.323825,52.267372,0.11375582,18.437178,49.495514,8.330017
23548,20852880.0,0.0,13.638916,13.639557,21.115112,21.111664,21.116364,21.118896,11.712372,14.63266,17.329926,16.355194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.8405,3.2125747e-05,7.364566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.208895,52.267372,0.11375582,19.266901,49.495514,8.330017
23549,20852940.0,0.0,13.650299,13.65094,21.1138,21.10852,21.113068,21.122406,11.712555,14.619812,16.989655,16.460388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.8339,3.2270804e-05,7.721089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.045323,52.267372,0.11375582,20.231876,49.495514,8.330017
23550,20853000.0,0.0,13.661835,13.662506,21.112488,21.10611,21.109924,21.124695,11.712769,14.689545,16.603027,16.621826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.8983,3.2418113e-05,8.244065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.919924,52.267372,0.11375582,21.205208,49.495514,8.330017
23551,20853060.0,0.0,13.6736145,13.674255,21.112366,21.106567,21.107697,21.125977,11.712952,14.811493,16.18866,16.748383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.0359,3.2567754e-05,8.696518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.804858,52.267372,0.11375582,21.038006,49.495514,8.330017
23552,20853120.0,0.0,13.685547,13.686218,21.112305,21.107574,21.106018,21.125946,11.713135,14.970581,15.793091,16.831604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.2432,3.271959e-05,9.241463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.93243,52.267372,0.11375582,21.083254,49.495514,8.330017
23553,20853180.0,0.0,13.697693,13.698395,21.112244,21.108856,21.10492,21.124756,11.713348,15.149384,15.444031,16.87793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.5198,3.287348e-05,9.764027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.2960005,52.267372,0.11375582,20.949156,49.495514,8.330017
23554,20853240.0,0.0,13.710022,13.710724,21.112091,21.11026,21.104431,21.12259,11.7135315,15.334076,15.164124,16.88507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.8678,3.3029577e-05,10.225901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.930965,52.267372,0.11375582,20.67473,49.495514,8.330017
23555,20853300.0,0.0,13.722565,13.723267,21.111877,21.111572,21.104553,21.11969,11.713715,15.506073,14.972168,16.858215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.2875,3.318788e-05,10.588696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8436704,52.267372,0.11375582,20.321136,49.495514,8.330017
23556,20853360.0,0.0,13.735291,13.735992,21.112885,21.11502,21.105774,21.116852,11.713928,15.634186,14.856323,16.720215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.7799,3.334842e-05,10.65486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8489304,52.267372,0.11375582,18.66457,49.495514,8.330017
23557,20853420.0,0.0,13.748199,13.748932,21.113556,21.117493,21.10736,21.1138,11.714111,15.715485,14.820923,16.51831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.3426,3.3511034e-05,10.64818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.125782,52.267372,0.11375582,17.55623,49.495514,8.330017
23558,20853480.0,0.0,13.761322,13.762054,21.11383,21.118805,21.10913,21.11081,11.714294,15.747711,14.865143,16.294312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9771,3.3675795e-05,10.512967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.5744,52.267372,0.11375582,16.627943,49.495514,8.330017
23559,20853540.0,0.0,13.774628,13.775391,21.113647,21.118958,21.11087,21.108093,11.714478,15.733154,14.97699,16.082336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.68353,3.384269e-05,10.275226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.13814,52.267372,0.11375582,15.976322,49.495514,8.330017
23560,20853600.0,0.0,13.788116,13.78891,21.113098,21.118073,21.112518,21.105865,11.714661,15.676239,15.144531,15.90329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.462,3.4011704e-05,9.958675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.772191,52.267372,0.11375582,15.6404705,49.495514,8.330017
23561,20853660.0,0.0,13.801819,13.802612,21.113556,21.118683,21.114258,21.10498,11.714844,15.569244,15.322479,15.700073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.3149,3.4182944e-05,9.469531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.180092,52.267372,0.11375582,14.385766,49.495514,8.330017
23562,20853720.0,0.0,13.815704,13.816498,21.113647,21.118225,21.11554,21.104675,11.715027,15.433075,15.4982605,15.512726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.23785,3.4356195e-05,9.018047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.603609,52.267372,0.11375582,13.938953,49.495514,8.330017
23563,20853780.0,0.0,13.829803,13.830597,21.113403,21.116974,21.116364,21.104889,11.71521,15.282684,15.661499,15.368256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.23114,3.4531375e-05,8.591249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.939373,52.267372,0.11375582,13.779907,49.495514,8.330017
23564,20853840.0,0.0,13.844086,13.84491,21.112915,21.115143,21.116669,21.10559,11.715393,15.132355,15.79892,15.280975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.29724,3.470865e-05,8.225582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1623745,52.267372,0.11375582,13.903207,49.495514,8.330017
23565,20853900.0,0.0,13.858551,13.859375,21.112274,21.113098,21.116486,21.106659,11.715576,14.994507,15.902466,15.25235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.4361,3.4887995e-05,7.9445286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.267028,52.267372,0.11375582,14.247192,49.495514,8.330017
23566,20853960.0,0.0,13.87323,13.874054,21.112915,21.113647,21.11621,21.108612,11.715759,14.862061,15.944855,15.188721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.6491,3.5069468e-05,7.634589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.057732,52.267372,0.11375582,13.347614,49.495514,8.330017
23567,20854020.0,0.0,13.888092,13.888947,21.113373,21.1138,21.11557,21.110596,11.715912,14.75119,15.935272,15.114319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.93274,3.5252837e-05,7.4666815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.804276,52.267372,0.11375582,13.099082,49.495514,8.330017
23568,20854080.0,0.0,13.903137,13.903992,21.113556,21.113586,21.114594,21.112427,11.716095,14.670166,15.877899,15.049896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.28937,3.5438217e-05,7.402673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.460444,52.267372,0.11375582,12.953274,49.495514,8.330017
23569,20854140.0,0.0,13.918396,13.919281,21.113464,21.113068,21.113403,21.114044,11.716278,14.623199,15.780914,15.002197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.71906,3.562561e-05,7.438676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.058725,52.267372,0.11375582,12.919585,49.495514,8.330017
23570,20854200.0,0.0,13.933838,13.934723,21.11316,21.112396,21.112152,21.115234,11.716431,14.610962,15.658234,14.975464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.22174,3.5814977e-05,7.558994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.644986,52.267372,0.11375582,12.98209,49.495514,8.330017
23571,20854260.0,0.0,13.949493,13.950378,21.114471,21.115326,21.11139,21.116455,11.716614,14.615204,15.499573,14.840149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.7998,3.600641e-05,7.5955706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.090555,52.267372,0.11375582,11.131031,49.495514,8.330017
23572,20854320.0,0.0,13.9653015,13.966217,21.115356,21.11731,21.110657,21.117188,11.716797,14.63562,15.329224,14.648285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.44763,3.6199654e-05,7.7230177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.629156,52.267372,0.11375582,10.159467,49.495514,8.330017
23573,20854380.0,0.0,13.981354,13.982269,21.115662,21.118256,21.110046,21.11734,11.716949,14.670929,15.162079,14.445343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.1695,3.639484e-05,7.87137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.240155,52.267372,0.11375582,9.374242,49.495514,8.330017
23574,20854440.0,0.0,13.997559,13.998505,21.115417,21.118134,21.109589,21.116974,11.717133,14.716919,15.01062,14.257172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.965,3.6591962e-05,8.026293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9463134,52.267372,0.11375582,8.84905,49.495514,8.330017
23575,20854500.0,0.0,14.013977,14.014923,21.114685,21.117096,21.109314,21.11615,11.717285,14.76889,14.885651,14.105896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.8342,3.6791007e-05,8.174268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.763803,52.267372,0.11375582,8.619917,49.495514,8.330017
23576,20854560.0,0.0,14.030609,14.031555,21.115204,21.118591,21.10971,21.115509,11.717468,14.802155,14.77829,13.897369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.7787,3.6992034e-05,8.134481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5375624,52.267372,0.11375582,6.9766445,49.495514,8.330017
23577,20854620.0,0.0,14.047424,14.04837,21.115265,21.118988,21.110199,21.114563,11.717621,14.820801,14.697388,13.680908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.7946,3.719481e-05,8.117758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4661016,52.267372,0.11375582,6.266153,49.495514,8.330017
23578,20854680.0,0.0,14.064423,14.065399,21.114807,21.118256,21.110718,21.113434,11.717773,14.825073,14.649017,13.4939575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.8849,3.7399477e-05,8.065768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4921703,52.267372,0.11375582,5.8670406,49.495514,8.330017
23579,20854740.0,0.0,14.081604,14.082611,21.113983,21.11676,21.111237,21.112213,11.717957,14.816132,14.634369,13.359802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.0494,3.7606005e-05,7.9866977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.602066,52.267372,0.11375582,5.7904434,49.495514,8.330017
23580,20854800.0,0.0,14.098999,14.100006,21.112885,21.114716,21.111664,21.110992,11.718109,14.795898,14.651581,13.286285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.28827,3.781439e-05,7.8891344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.780839,52.267372,0.11375582,5.9999733,49.495514,8.330017
23581,20854860.0,0.0,14.1171875,14.118256,21.119568,21.122253,21.119171,21.117188,11.718292,14.497192,14.423492,12.930481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.6343,3.8024933e-05,5.4601803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.637174,52.267372,0.11375582,1.1560009,49.495514,8.330017
23582,20854920.0,0.0,14.13681,14.1380005,21.125061,21.12732,21.125244,21.122345,11.718536,14.038849,14.055908,12.462891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.1412,3.823889e-05,3.740025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2186456,52.267372,0.11375582,0.0,49.495514,8.330017
23583,20854980.0,0.0,14.157898,14.159149,21.128815,21.130463,21.129608,21.12613,11.718903,13.491913,13.608459,12.157898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.8323,3.8457634e-05,2.0297568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7805386,52.267372,0.11375582,0.0,49.495514,8.330017
23584,20855040.0,0.0,14.180359,14.181702,21.130981,21.132324,21.131897,21.128357,11.71936,12.905457,13.119019,11.98111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.719,3.8682127e-05,0.47329104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4373918,52.267372,0.11375582,0.0,49.495514,8.330017
23585,20855100.0,0.0,14.204193,14.205597,21.131866,21.133484,21.132324,21.128998,11.719818,12.385071,12.633301,11.874207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7916,3.8911978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.28395402,52.267372,0.11375582,0.0,49.495514,8.330017
23586,20855160.0,0.0,14.229279,14.230774,21.133392,21.137848,21.131653,21.12857,11.720306,12.083252,12.22583,11.811218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.0492,3.9147304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23587,20855220.0,0.0,14.255615,14.257202,21.13443,21.141937,21.130249,21.127167,11.720764,11.918396,11.996155,11.774109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.48346,3.9387844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23588,20855280.0,0.0,14.283173,14.284821,21.13507,21.145844,21.128418,21.125244,11.721191,11.828644,11.871033,11.75238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.08484,3.9633258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23589,20855340.0,0.0,14.311859,14.313568,21.13556,21.149658,21.126373,21.123016,11.721619,11.7795105,11.80249,11.739624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.8429,3.988318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23590,20855400.0,0.0,14.341675,14.343445,21.135895,21.153381,21.124237,21.120605,11.721985,11.753204,11.765717,11.73233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.7471,4.0137238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23591,20855460.0,0.0,14.372528,14.374359,21.1391,21.16211,21.123566,21.119781,11.722321,11.739014,11.745819,11.728149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.78595,4.0395025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23592,20855520.0,0.0,14.404419,14.4062805,21.143433,21.17337,21.122864,21.118927,11.722626,11.731293,11.734894,12.883789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.948,4.0656134e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23593,20855580.0,0.0,14.437225,14.439178,21.148834,21.186646,21.122162,21.118042,11.7229,11.727417,11.729401,12.415619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.22266,4.0920215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23594,20855640.0,0.0,14.470978,14.472961,21.15332,21.197968,21.12143,21.117126,11.723145,11.725433,11.726501,12.130829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.5972,4.1186817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23595,20855700.0,0.0,14.505615,14.507629,21.157928,21.208038,21.123016,21.116547,11.723358,12.730469,12.580902,11.964325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.0605,4.1455565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.913473,52.267372,0.11375582,0.0,49.495514,8.330017
23596,20855760.0,0.0,14.541046,14.543121,21.1651,21.221008,21.12558,21.119629,11.723511,12.273651,12.472595,11.865967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.6004,4.1726053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23597,20855820.0,0.0,14.57724,14.579376,21.171448,21.23349,21.126984,21.121277,11.723663,12.023712,12.132385,11.807739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.2051,4.199789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23598,20855880.0,0.0,14.614197,14.616364,21.177246,21.245697,21.127747,21.1221,11.723755,11.888336,11.947968,11.773529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.8628,4.2270698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23599,20855940.0,0.0,14.651825,14.654022,21.182709,21.25772,21.128204,21.122467,11.723816,11.81311,11.8454895,11.753082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5612,4.2544085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23600,20856000.0,0.0,14.690063,14.692322,21.187988,21.269562,21.128448,21.12262,11.723877,11.771576,11.78891,11.740906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.28864,4.2817668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23601,20856060.0,0.0,14.728912,14.731201,21.194977,21.284882,21.129242,21.12326,11.723877,11.749786,11.759186,11.733917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.0337,4.309112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23602,20856120.0,0.0,14.76828,14.770599,21.201965,21.30008,21.129974,21.12384,11.723846,11.737915,11.743042,11.729767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.78394,4.336405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23603,20856180.0,0.0,14.8081665,14.810486,21.210205,21.318481,21.130676,21.12439,11.723785,11.731476,11.734222,12.825867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.52747,4.3636093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23604,20856240.0,0.0,14.84848,14.85083,21.219055,21.33783,21.131378,21.124908,11.723694,11.727997,11.729523,12.378143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.25183,4.390687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23605,20856300.0,0.0,14.889191,14.891571,21.22705,21.355347,21.13205,21.125397,11.723572,11.725983,11.726807,12.109161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.9461,4.41761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23606,20856360.0,0.0,14.930267,14.932648,21.237518,21.375153,21.136627,21.128052,11.723419,12.560089,12.87027,11.951813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.598,4.4443397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23607,20856420.0,0.0,14.971619,14.97403,21.247955,21.394226,21.140076,21.131897,11.723236,12.18042,12.347595,11.858459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.1952,4.470841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23608,20856480.0,0.0,15.013245,15.015686,21.257507,21.412811,21.142517,21.134491,11.723022,11.972473,12.06366,11.80307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.726,4.4970817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23609,20856540.0,0.0,15.055084,15.057526,21.266571,21.431091,21.14444,21.136414,11.722778,11.8593445,11.90918,11.770325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.1787,4.5230292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23610,20856600.0,0.0,15.097076,15.099518,21.27536,21.449127,21.146088,21.13797,11.722504,11.797852,11.825287,11.750946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.5415,4.5486504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23611,20856660.0,0.0,15.139191,15.141632,21.28595,21.471405,21.148132,21.139526,11.7221985,11.763336,11.778229,11.739197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.8022,4.5739136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23612,20856720.0,0.0,15.181366,15.183807,21.29657,21.4935,21.150085,21.140991,11.721863,11.74411,11.752075,11.732056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9496,4.598786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23613,20856780.0,0.0,15.223572,15.226013,21.307068,21.515442,21.152008,21.142365,11.721527,11.733765,11.738037,11.727753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.972,4.6232406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23614,20856840.0,0.0,15.265747,15.268188,21.31903,21.541168,21.15387,21.143707,11.72113,11.728149,11.730499,12.765137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.8567,4.6472403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23615,20856900.0,0.0,15.307831,15.310272,21.331238,21.566986,21.155731,21.14502,11.720734,11.724884,11.726166,12.339691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.5948,4.670763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23616,20856960.0,0.0,15.349823,15.352264,21.344238,21.594025,21.158966,21.146484,11.720306,12.923676,11.723602,12.086365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1738,4.693782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23617,20857020.0,0.0,15.391632,15.394043,21.358185,21.619873,21.164581,21.150421,11.719849,12.418091,12.677155,11.936859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.5815,4.7162597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23618,20857080.0,0.0,15.433228,15.435638,21.371399,21.644989,21.168701,21.154114,11.71936,12.101379,12.242279,11.848145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.8068,4.7381694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23619,20857140.0,0.0,15.474548,15.476959,21.38388,21.669617,21.172028,21.1568,11.718872,11.926788,12.003326,11.7951355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.8384,4.7594818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23620,20857200.0,0.0,15.515564,15.517944,21.395874,21.693909,21.174896,21.158875,11.718323,11.831604,11.873169,11.763672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.6654,4.780171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23621,20857260.0,0.0,15.556244,15.558594,21.409576,21.722412,21.178009,21.160706,11.717773,11.779694,11.802246,11.744934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.277,4.8002094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23622,20857320.0,0.0,15.596497,15.598846,21.423218,21.750702,21.18097,21.162354,11.717194,11.750763,11.762817,11.73349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1149.6617,4.8195685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23623,20857380.0,0.0,15.636322,15.638641,21.436707,21.778778,21.183868,21.16391,11.716583,11.73526,11.741821,11.726654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.8097,4.8382244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23624,20857440.0,0.0,15.675629,15.6779175,21.450104,21.806671,21.186707,21.165405,11.715973,11.726227,11.729675,11.7222595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.7086,4.8561455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23625,20857500.0,0.0,15.7144165,15.716644,21.46521,21.838867,21.189514,21.16687,11.7153015,11.721405,11.723267,12.708038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.3457,4.8732956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23626,20857560.0,0.0,15.752594,15.754791,21.481628,21.873535,21.19278,21.168335,11.71463,11.718475,11.719482,12.3012085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.7206,4.8896884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23627,20857620.0,0.0,15.790131,15.792297,21.497833,21.906403,21.19809,21.16986,11.713959,12.783691,11.8377075,12.06131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.8142,4.9052698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,50.06296,52.267372,0.11375582,0.0,49.495514,8.330017
