,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23628,20857680.0,0.0,15.826996,15.829102,21.514679,21.93814,21.20398,21.174622,11.713226,12.296783,12.525757,11.919373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6174,4.9200138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23629,20857740.0,0.0,15.863098,15.865204,21.530518,21.969116,21.20868,21.178009,11.712494,12.0312805,12.1562805,11.834839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.1206,4.9338978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23630,20857800.0,0.0,15.8984375,15.900482,21.545654,21.999573,21.212646,21.180481,11.711731,11.886475,11.954803,11.7846985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.3138,4.946897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23631,20857860.0,0.0,15.932953,15.934937,21.561615,22.032501,21.216705,21.182434,11.7109375,11.806427,11.843506,11.754547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.1871,4.9589868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23632,20857920.0,0.0,15.966614,15.968536,21.577423,22.065125,21.22052,21.184143,11.710144,11.762573,11.782715,11.73645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.731,4.970144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23633,20857980.0,0.0,15.999329,16.00119,21.593018,22.097504,21.224213,21.1857,11.70932,11.738007,11.748749,11.725342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.9355,4.980343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23634,20858040.0,0.0,16.031067,16.032898,21.60846,22.12967,21.227814,21.187164,11.708466,11.724548,11.730316,11.718506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.7917,4.9895614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23635,20858100.0,0.0,16.061798,16.063568,21.62381,22.161621,21.231384,21.188568,11.707611,11.71698,11.720123,11.714203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.2903,4.997775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23636,20858160.0,0.0,16.091492,16.09317,21.642761,22.202148,21.235382,21.189941,11.706726,11.712555,11.714294,12.64801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.4161,5.0049337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23637,20858220.0,0.0,16.120056,16.121674,21.661316,22.24115,21.239319,21.191315,11.705811,11.709656,11.710602,12.261536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.1744,5.0110757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23638,20858280.0,0.0,16.14746,16.149017,21.680115,22.278381,21.246307,21.193726,11.704895,12.597595,12.944916,12.034607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.5459,5.0161365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23639,20858340.0,0.0,16.173645,16.17514,21.698883,22.314514,21.252441,21.198029,11.703918,12.192566,12.393768,11.89975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.5228,5.020092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23640,20858400.0,0.0,16.198608,16.200012,21.716614,22.349915,21.257538,21.200989,11.702972,11.971069,12.081207,11.819641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.0969,5.022921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23641,20858460.0,0.0,16.22232,16.223663,21.734985,22.387634,21.26242,21.203125,11.701935,11.848267,11.908081,11.771484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.2144,5.024573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23642,20858520.0,0.0,16.244873,16.246155,21.753052,22.424988,21.266998,21.204834,11.700806,11.779938,11.81192,11.74231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.7814,5.024858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23643,20858580.0,0.0,16.266357,16.267548,21.770844,22.462006,21.271393,21.20633,11.699554,11.7430725,11.760254,11.724823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.7771,5.023604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23644,20858640.0,0.0,16.286743,16.287903,21.788452,22.498749,21.275665,21.207672,11.698181,11.722839,11.732178,11.714142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.2013,5.0207404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23645,20858700.0,0.0,16.306152,16.307251,21.805908,22.535248,21.279877,21.208954,11.696808,11.71106,11.716034,11.707214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.0671,5.01627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23646,20858760.0,0.0,16.324585,16.325623,21.824554,22.574585,21.284424,21.210083,11.695404,11.704224,11.70694,12.043396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.3907,5.010217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,42.83938,49.495514,8.330017
23647,20858820.0,0.0,16.342072,16.343048,21.845642,22.619537,21.28894,21.211212,11.694031,11.69989,11.7013855,12.833405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.6788,5.0025694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3623857,49.495514,8.330017
23648,20858880.0,0.0,16.358704,16.35962,21.86676,22.664185,21.293945,21.212341,11.691284,12.769775,11.697418,12.811493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.8301,4.9911807e-05,6.8333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411305,49.495514,8.330017
23649,20858940.0,0.0,16.374481,16.375366,21.88919,22.708527,21.301819,21.215546,11.688324,12.440277,12.764679,12.803741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.1847,4.9760365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4520593,49.495514,8.330017
23650,20859000.0,0.0,16.389465,16.39029,21.911255,22.752625,21.308136,21.219147,11.685883,12.098114,12.273132,12.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.9484,4.958391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472654,49.495514,8.330017
23651,20859060.0,0.0,16.403687,16.40448,21.933685,22.79898,21.313904,21.221497,11.683838,11.909637,12.004822,12.800262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.2002,4.9386657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.484426,49.495514,8.330017
23652,20859120.0,0.0,16.417236,16.418,21.95578,22.845093,21.319183,21.223175,11.682098,11.80426,11.855225,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9937,4.917128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4926763,49.495514,8.330017
23653,20859180.0,0.0,16.430084,16.430817,21.97757,22.89096,21.324158,21.224518,11.680542,11.748047,11.775696,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.3662,4.893947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4991508,49.495514,8.330017
23654,20859240.0,0.0,16.442352,16.443024,21.999146,22.936584,21.32898,21.225647,11.679169,11.716339,11.73111,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.356,4.869288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.504787,49.495514,8.330017
23655,20859300.0,0.0,16.45401,16.454681,22.020538,22.981964,21.33371,21.226654,11.6779175,11.698853,11.706818,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.9915,4.843263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.509845,49.495514,8.330017
23656,20859360.0,0.0,16.46518,16.46579,22.042725,23.029144,21.338745,21.22763,11.676788,11.688995,11.693329,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.3007,4.815975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.514472,49.495514,8.330017
23657,20859420.0,0.0,16.47583,16.47644,22.06485,23.07605,21.34372,21.228546,11.67572,11.682861,11.685059,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.3134,4.787537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5187497,49.495514,8.330017
23658,20859480.0,0.0,16.486053,16.486633,22.086853,23.122711,21.348694,21.229462,11.674713,11.679047,11.680115,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.0511,4.7580208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5227127,49.495514,8.330017
23659,20859540.0,0.0,16.49588,16.49643,22.109161,23.169128,21.355469,21.230347,11.673828,12.834412,11.677429,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.5322,4.727478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.526369,49.495514,8.330017
23660,20859600.0,0.0,16.50534,16.50586,22.132599,23.215302,21.36322,21.234314,11.672974,12.304352,12.580872,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.7886,4.6960253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.529717,49.495514,8.330017
23661,20859660.0,0.0,16.514496,16.515015,22.156342,23.26358,21.369995,21.237213,11.672211,12.01709,12.167999,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.8422,4.6637386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.532786,49.495514,8.330017
23662,20859720.0,0.0,16.523376,16.523895,22.179565,23.311584,21.376038,21.239166,11.671509,11.859283,11.941193,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.7157,4.6306934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5355873,49.495514,8.330017
23663,20859780.0,0.0,16.532043,16.532532,22.202911,23.359344,21.381653,21.24057,11.670929,11.773407,11.817932,12.799896,0.0,0.032079633,0.032079633,0.04965565,250.0,11.700012,0.0,0.0,0.38384745,1104.5853,4.597019e-05,0.0,52.267628,249.91786,50.0,96.0,3.751992e-07,0.0,252.9091,210.89471,0.0,52.267628,0.113813885,4.54141,49.524315,8.330017
23664,20859840.0,0.0,16.540558,16.541016,22.232788,23.406403,21.387054,21.241669,11.674652,11.72699,11.75116,12.799316,0.0,0.03205166,0.03205166,0.05036982,250.0,11.700012,0.0,0.0,1.3506551,1099.2349,4.5696903e-05,0.0,52.280445,249.25613,50.0,96.0,3.7953583e-07,0.0,252.99403,210.93558,0.0,52.280445,0.114471555,4.5905075,49.81286,8.330017
23665,20859900.0,0.0,16.54889,16.549377,22.267181,23.452118,21.392365,21.242645,11.683868,11.704834,11.717957,12.798859,0.0,0.032025006,0.032025006,0.051565677,250.0,11.700012,0.0,0.0,2.76825,1097.5203,4.5562978e-05,0.0,52.308537,248.31067,50.0,96.0,3.87131e-07,0.0,253.18387,211.10724,0.0,52.308537,0.11561348,4.6583357,50.294518,8.330017
23666,20859960.0,0.0,16.55719,16.557617,22.307373,23.497375,21.39798,21.24356,11.696045,11.697601,11.704712,12.798248,0.0,0.03199641,0.03199641,0.05331823,250.0,11.700012,0.0,0.0,4.636351,1099.8838,4.558576e-05,0.0,52.349884,247.09055,50.0,96.0,3.985507e-07,0.0,253.50743,211.45016,0.0,52.349884,0.11730836,4.7611284,51.005512,8.330017
23667,20860020.0,0.0,16.5654,16.565826,22.352142,23.540009,21.403564,21.244507,11.710266,11.699493,11.703339,12.797577,0.0,0.031969614,0.031969614,0.05562952,250.0,11.700012,0.0,0.0,6.917,1106.6276,4.5784836e-05,0.0,52.404373,245.66357,50.0,96.0,4.1402873e-07,0.0,253.98935,212.00002,0.0,52.404373,0.11956593,4.9004,51.950485,8.330017
23668,20860080.0,0.0,16.573639,16.574066,22.401184,23.579407,21.40921,21.245453,11.725769,11.707367,11.709442,12.796783,0.0,0.031942647,0.031942647,0.0585422,250.0,11.700012,0.0,0.0,9.576654,1117.9431,4.6168272e-05,0.0,52.471287,244.02855,50.0,96.0,4.340536e-07,0.0,254.65468,212.77235,0.0,52.471287,0.12242418,5.0798235,53.114517,8.330017
23669,20860140.0,0.0,16.58191,16.582306,22.453644,23.614777,21.414917,21.24646,11.742157,11.7187805,11.719879,12.79599,0.0,0.031916827,0.031916827,0.062074173,250.0,11.700012,0.0,0.0,12.568289,1134.0049,4.6745354e-05,0.0,52.55068,242.21672,50.0,96.0,4.5907524e-07,0.0,255.53033,213.78897,0.0,52.55068,0.12590438,5.300516,54.45086,8.330017
23670,20860200.0,0.0,16.59024,16.590668,22.50879,23.645477,21.423553,21.248138,11.7586975,12.682678,12.888733,12.795227,0.0,0.031894296,0.031894296,0.06618632,250.0,11.700012,0.0,0.0,15.848963,1154.6561,4.7514764e-05,0.0,52.641315,240.29546,50.0,96.0,4.892e-07,0.0,256.6222,215.05844,3.1918328,52.641315,0.12997104,5.559466,55.91398,8.330017
23671,20860260.0,0.0,16.598755,16.599152,22.564972,23.6716,21.431976,21.252502,11.774384,12.273743,12.499695,12.794495,0.0,0.03187674,0.03187674,0.070810266,250.0,11.700012,0.0,0.0,19.37393,1179.4702,4.8462894e-05,0.0,52.740566,238.351,50.0,96.0,5.2434496e-07,0.0,257.9441,216.58467,0.0,52.740566,0.1345599,5.854417,57.454098,8.330017
23672,20860320.0,0.0,16.607391,16.607788,22.618744,23.692017,21.439453,21.255554,11.787231,12.050507,12.174347,12.793732,0.0,0.031864922,0.031864922,0.07584388,250.0,11.700012,0.0,0.0,23.06747,1209.5795,4.954084e-05,0.0,52.84569,236.45187,50.0,96.0,5.641096e-07,0.0,259.49622,218.34425,0.0,52.84569,0.13957009,6.186246,59.02046,8.330017
23673,20860380.0,0.0,16.616272,16.616669,22.66858,23.706207,21.44632,21.257843,11.796082,11.933594,12.001801,12.792938,0.0,0.031860296,0.031860296,0.08119012,250.0,11.700012,0.0,0.0,26.87256,1241.0942,5.0691488e-05,0.0,52.95331,234.68587,50.0,96.0,6.080709e-07,0.0,261.2866,220.3311,0.0,52.95331,0.14490746,6.562127,60.57278,8.330017
23674,20860440.0,0.0,16.625427,16.625824,22.713104,23.713867,21.452911,21.259735,11.805115,11.872803,11.910065,12.792572,0.0,0.031864364,0.031864364,0.08671802,250.0,11.700012,0.0,0.0,30.720383,1276.0665,5.1952222e-05,0.0,53.059418,233.14604,50.0,96.0,6.5541684e-07,0.0,263.3086,222.5271,0.0,53.059418,0.15044382,6.941325,62.07484,8.330017
23675,20860500.0,0.0,16.634888,16.635254,22.75116,23.714966,21.45935,21.261414,11.810608,11.842102,11.862122,12.792175,0.0,0.03187734,0.03187734,0.09228575,250.0,11.700012,0.0,0.0,34.54266,1311.3055,5.3250496e-05,0.0,53.15925,231.91531,50.0,96.0,7.0506024e-07,0.0,265.5403,224.90543,0.0,53.15925,0.15603799,7.3438296,63.507004,8.330017
23676,20860560.0,0.0,16.644684,16.64505,22.783966,23.712097,21.465881,21.263,11.813843,11.8281555,11.83905,12.791901,0.0,0.031896003,0.031896003,0.09782875,250.0,11.700012,0.0,0.0,38.31946,1346.7825,5.457507e-05,0.0,53.250034,230.99153,50.0,96.0,7.563953e-07,0.0,267.96164,227.43271,0.0,53.250034,0.16161917,7.7567773,64.86131,8.330017
23677,20860620.0,0.0,16.654877,16.655243,22.809814,23.70282,21.472382,21.264496,11.814819,11.821625,11.827576,12.791687,0.0,0.031919718,0.031919718,0.10326352,250.0,11.700012,0.0,0.0,41.971455,1381.8905,5.589747e-05,0.0,53.329815,230.38863,50.0,96.0,8.085851e-07,0.0,270.54068,230.07726,0.0,53.329815,0.16710202,8.177843,66.12473,8.330017
23678,20860680.0,0.0,16.665497,16.665894,22.82843,23.687439,21.47879,21.26593,11.813599,11.818054,11.821259,12.791595,0.0,0.031948566,0.031948566,0.10848648,250.0,11.700012,0.0,0.0,45.435844,1415.9619,5.7192217e-05,0.0,53.396015,230.13953,50.0,96.0,8.6050414e-07,0.0,273.23035,232.80925,0.0,53.396015,0.17238328,8.601013,67.28042,8.330017
23679,20860740.0,0.0,16.676605,16.677002,22.839874,23.66632,21.485138,21.267303,11.810272,11.815308,11.817017,12.791595,0.0,0.03198186,0.03198186,0.113416895,250.0,11.700012,0.0,0.0,48.660725,1448.4471,5.8436955e-05,0.0,53.44659,230.2578,50.0,96.0,9.1112844e-07,0.0,275.97867,235.59972,0.0,53.44659,0.17738125,9.022117,68.318726,8.330017
23680,20860800.0,0.0,16.688232,16.68866,22.844421,23.639893,21.491455,21.268646,11.804962,11.890839,11.812988,12.791687,0.0,0.032018844,0.032018844,0.11797742,250.0,11.700012,0.0,0.0,51.59703,1478.8242,5.961043e-05,46.962967,53.47979,230.75073,50.0,96.0,9.593764e-07,0.0,278.72446,238.41673,0.0,53.47979,0.18201646,9.436294,69.23145,8.330017
23681,20860860.0,0.0,16.70044,16.700867,22.846527,23.613617,21.501099,21.27124,11.797913,12.558777,12.88855,12.79184,0.0,0.032054998,0.032054998,0.12213308,250.0,11.700012,0.0,0.0,54.268627,1506.6724,6.069222e-05,0.0,53.494843,231.56076,50.0,96.0,1.0044781e-06,0.0,281.403,241.20757,0.0,53.494843,0.18624492,9.839894,70.02235,8.330017
23682,20860920.0,0.0,16.713257,16.713684,22.84311,23.58319,21.509369,21.275085,11.789673,12.212219,12.39032,12.792114,0.0,0.03209061,0.03209061,0.12586184,250.0,11.700012,0.0,0.0,56.61816,1531.8337,6.167338e-05,0.0,53.49384,232.64255,50.0,96.0,1.0459028e-06,0.0,283.96478,243.93697,0.0,53.49384,0.19004548,10.227372,70.69639,8.330017
23683,20860980.0,0.0,16.726746,16.727203,22.834076,23.549133,21.516693,21.27771,11.780212,12.018402,12.1154785,12.792511,0.0,0.03212607,0.03212607,0.12909833,250.0,11.700012,0.0,0.0,58.608467,1553.926,6.253909e-05,0.0,53.476162,234.00233,50.0,96.0,1.0826432e-06,0.0,286.34824,246.57545,0.0,53.476162,0.1933534,10.593212,71.246704,8.330017
23684,20861040.0,0.0,16.740936,16.741394,22.82013,23.512146,21.523438,21.279633,11.769653,11.908539,11.961548,12.792969,0.0,0.032160778,0.032160778,0.1318022,250.0,11.700012,0.0,0.0,60.2138,1572.6733,6.327739e-05,0.0,53.442097,235.61928,50.0,96.0,1.1139446e-06,0.0,288.50058,249.08827,0.0,53.442097,0.19612718,10.9329405,71.67233,8.330017
23685,20861100.0,0.0,16.755829,16.756317,22.802002,23.4729,21.529846,21.281128,11.758087,11.843994,11.873108,12.793549,0.0,0.032193907,0.032193907,0.13394189,250.0,11.700012,0.0,0.0,61.415142,1587.8445,6.38779e-05,0.0,53.392307,237.46463,50.0,96.0,1.1391666e-06,0.0,290.39545,251.43867,0.0,53.392307,0.19833355,11.241918,71.973724,8.330017
23686,20861160.0,0.0,16.771545,16.772064,22.785004,23.43866,21.536224,21.28241,11.74588,11.802704,11.818451,12.794159,0.0,0.03222015,0.03222015,0.13555269,250.0,11.700012,0.0,0.0,62.29815,1599.4121,6.4334e-05,0.0,53.329105,239.42346,50.0,96.0,1.1583716e-06,0.0,292.00797,253.56699,0.0,53.329105,0.19999686,11.518161,72.16741,8.330017
23687,20861220.0,0.0,16.788086,16.788635,22.765625,23.403412,21.54242,21.283539,11.733582,11.774414,11.782837,12.794861,0.0,0.03224068,0.03224068,0.13666609,250.0,11.700012,0.0,0.0,62.82273,1607.5405,6.464819e-05,0.0,53.25683,241.42758,50.0,96.0,1.1718031e-06,0.0,293.3223,255.44681,0.0,53.25683,0.20115146,11.757447,72.26564,8.330017
23688,20861280.0,0.0,16.805511,16.80606,22.744171,23.367706,21.548462,21.284546,11.721191,11.753662,11.758148,12.795654,0.0,0.0322579,0.0322579,0.13726191,250.0,11.700012,0.0,0.0,62.988125,1612.1986,6.4820044e-05,0.0,53.176735,243.48294,50.0,96.0,1.1791802e-06,0.0,294.3148,257.06964,0.0,53.176735,0.20178187,11.955477,72.2664,8.330017
23689,20861340.0,0.0,16.823853,16.824432,22.721191,23.332123,21.554443,21.28543,11.708771,11.736816,11.739258,12.796478,0.0,0.03227142,0.03227142,0.13734834,250.0,11.700012,0.0,0.0,62.798077,1613.4144,6.484949e-05,0.0,53.090076,245.56062,50.0,96.0,1.1805246e-06,0.0,294.97162,258.41763,0.0,53.090076,0.2018953,12.110653,72.17397,8.330017
23690,20861400.0,0.0,16.84317,16.84378,22.697296,23.297363,21.560303,21.286285,11.696503,11.721893,11.723145,12.797363,0.0,0.032281663,0.032281663,0.13694198,250.0,11.700012,0.0,0.0,62.266125,1611.2875,6.47392e-05,0.0,52.998943,247.6265,50.0,96.0,1.1760352e-06,0.0,295.2901,259.47574,0.0,52.998943,0.20150945,12.221017,71.99372,8.330017
23691,20861460.0,0.0,16.863464,16.864136,22.677704,23.270569,21.567291,21.28717,11.68457,12.9348755,11.709015,12.798218,0.0,0.032283712,0.032283712,0.13611686,250.0,11.700012,0.0,0.0,61.503815,1606.0549,6.449353e-05,0.0,52.90532,249.57793,50.0,96.0,1.1664832e-06,0.0,295.28424,260.21307,0.0,52.90532,0.20068796,12.288695,71.74412,8.330017
23692,20861520.0,0.0,16.884827,16.885529,22.659119,23.2453,21.576416,21.290405,11.6736145,12.386566,12.701904,12.799103,0.0,0.0322806,0.0322806,0.13494033,250.0,11.700012,0.0,0.0,60.495926,1598.1805,6.412765e-05,0.0,52.814056,251.36266,50.0,96.0,1.1527865e-06,0.0,294.99286,260.63702,0.0,52.814056,0.1995049,12.3123255,71.439354,8.330017
23693,20861580.0,0.0,16.907288,16.90802,22.640717,23.221893,21.584015,21.29358,11.663605,12.059448,12.229431,12.799957,0.0,0.03227454,0.03227454,0.13342904,250.0,11.700012,0.0,0.0,59.263493,1587.8892,6.365209e-05,0.0,52.72581,252.99971,50.0,96.0,1.1352593e-06,0.0,294.44153,260.76978,0.0,52.72581,0.19798122,12.292505,71.08045,8.330017
23694,20861640.0,0.0,16.930878,16.931671,22.62268,23.200714,21.59076,21.295624,11.6545105,11.877411,11.969879,12.800812,0.0,0.032266315,0.032266315,0.13161781,250.0,11.700012,0.0,0.0,57.829857,1575.4552,6.307799e-05,0.0,52.64153,254.48393,50.0,96.0,1.1144047e-06,0.0,293.66098,260.6279,0.0,52.64153,0.19615325,12.231433,70.672646,8.330017
23695,20861700.0,0.0,16.955658,16.956512,22.605377,23.182007,21.597015,21.297058,11.646454,11.773926,11.824005,12.801605,0.0,0.03225648,0.03225648,0.12954332,250.0,11.700012,0.0,0.0,56.22178,1561.1716,6.241749e-05,0.0,52.56192,255.81175,50.0,96.0,1.0907441e-06,0.0,292.68384,260.2304,0.0,52.56192,0.19405876,12.131614,70.22131,8.330017
23696,20861760.0,0.0,16.981659,16.982574,22.593018,23.171753,21.603119,21.298218,11.639587,11.714325,11.741425,12.802307,0.0,0.032241743,0.032241743,0.12729485,250.0,11.700012,0.0,0.0,54.55383,1545.4849,6.168516e-05,0.0,52.488464,256.91162,50.0,96.0,1.0652892e-06,0.0,291.55157,259.58182,0.0,52.488464,0.19178024,11.998795,69.74487,8.330017
23697,20861820.0,0.0,17.008942,17.009918,22.582245,23.164215,21.60907,21.299225,11.634369,11.678711,11.693146,12.8029175,0.0,0.032224137,0.032224137,0.12495024,250.0,11.700012,0.0,0.0,52.825333,1528.9844,6.09031e-05,0.0,52.423847,257.76218,50.0,96.0,1.0390165e-06,0.0,290.31635,258.71832,0.0,52.423847,0.18939999,11.837096,69.25767,8.330017
23698,20861880.0,0.0,17.037537,17.038574,22.572906,23.159454,21.614899,21.30008,11.630707,11.657806,11.665619,12.803467,0.0,0.032206126,0.032206126,0.12252947,250.0,11.700012,0.0,0.0,51.061375,1511.9875,6.008713e-05,0.0,52.367973,258.40347,50.0,96.0,1.0122366e-06,0.0,289.00858,257.68008,0.0,52.367973,0.1869428,11.6493225,68.760475,8.330017
23699,20861940.0,0.0,17.067505,17.068573,22.565125,23.15741,21.620697,21.300903,11.6285095,11.644714,11.648804,12.803925,0.0,0.032188043,0.032188043,0.12008151,250.0,11.700012,0.0,0.0,49.294865,1494.9409,5.9256832e-05,0.0,52.320568,258.8523,50.0,96.0,9.85514e-07,0.0,287.664,256.5077,0.0,52.320568,0.18445833,11.441961,68.261055,8.330017
23700,20862000.0,0.0,17.098816,17.100006,22.55896,23.158142,21.626465,21.301697,11.627747,11.636719,11.638733,12.804291,0.0,0.032170326,0.032170326,0.11764416,250.0,11.700012,0.0,0.0,47.55267,1478.1896,5.842789e-05,0.0,52.281494,259.12265,50.0,96.0,9.592657e-07,0.0,286.29834,255.23357,0.0,52.281494,0.1819852,11.220022,67.76558,8.330017
23701,20862060.0,0.0,17.131104,17.132263,22.55722,23.16571,21.632324,21.302643,11.628387,11.632751,11.63385,12.804504,0.0,0.032150768,0.032150768,0.11527584,250.0,11.700012,0.0,0.0,45.91326,1461.9498,5.761005e-05,0.0,52.251156,259.17712,50.0,96.0,9.3404793e-07,0.0,284.93002,253.86879,0.0,52.251156,0.17957723,10.989342,67.28715,8.330017
23702,20862120.0,0.0,17.163666,17.164856,22.55777,23.17575,21.640564,21.30362,11.630157,12.751923,11.631622,12.804565,0.0,0.032130644,0.032130644,0.11304232,250.0,11.700012,0.0,0.0,44.38352,1446.457,5.6817382e-05,0.0,52.230537,259.0208,50.0,96.0,9.105393e-07,0.0,283.59842,252.45813,0.0,52.230537,0.1773031,10.760144,66.83915,8.330017
23703,20862180.0,0.0,17.196259,17.19748,22.560822,23.188019,21.6492,21.308044,11.632782,12.242676,12.516998,12.804474,0.0,0.032111652,0.032111652,0.110977806,250.0,11.700012,0.0,0.0,42.994816,1432.024,5.6063807e-05,0.0,52.219147,258.69534,50.0,96.0,8.8906694e-07,0.0,282.33347,251.04921,0.0,52.219147,0.17520031,10.538782,66.42754,8.330017
23704,20862240.0,0.0,17.229187,17.230408,22.565186,23.202393,21.656586,21.311157,11.636353,11.965881,12.115601,12.804321,0.0,0.032093734,0.032093734,0.10909854,250.0,11.700012,0.0,0.0,41.756,1418.8132,5.535412e-05,0.0,52.21614,258.2208,50.0,96.0,8.6972994e-07,0.0,281.14664,249.66415,0.0,52.21614,0.17328493,10.327137,66.05591,8.330017
23705,20862300.0,0.0,17.262299,17.26358,22.570923,23.218536,21.663269,21.313293,11.640808,11.8172,11.899017,12.804077,0.0,0.032077163,0.032077163,0.10743531,250.0,11.700012,0.0,0.0,40.68788,1407.1132,5.470064e-05,0.0,52.220947,257.61887,50.0,96.0,8.527782e-07,0.0,280.05783,248.33429,0.0,52.220947,0.17158833,10.128641,65.73104,8.330017
23706,20862360.0,0.0,17.295624,17.296906,22.57965,23.238525,21.669647,21.315033,11.646179,11.737488,11.781921,12.803772,0.0,0.032060716,0.032060716,0.10603003,250.0,11.700012,0.0,0.0,39.839355,1397.2174,5.4113912e-05,0.0,52.23319,256.88455,50.0,96.0,8.385344e-07,0.0,279.0836,247.07983,0.0,52.23319,0.17014986,9.947201,65.46353,8.330017
23707,20862420.0,0.0,17.329163,17.330475,22.590057,23.259705,21.675781,21.316528,11.652527,11.696838,11.720978,12.803406,0.0,0.032044925,0.032044925,0.10491448,250.0,11.700012,0.0,0.0,39.208538,1389.4297,5.360548e-05,0.0,52.253036,256.0268,50.0,96.0,8.2725757e-07,0.0,278.24033,245.92491,0.0,52.253036,0.16900252,9.785442,65.261406,8.330017
23708,20862480.0,0.0,17.362885,17.364197,22.60196,23.281677,21.681854,21.317902,11.659668,11.677399,11.690308,12.803009,0.0,0.03203058,0.03203058,0.1040965,250.0,11.700012,0.0,0.0,38.80233,1383.944,5.3184478e-05,0.0,52.279686,255.07814,50.0,96.0,8.18981e-07,0.0,277.5382,244.89314,0.0,52.279686,0.16815569,9.645054,65.12639,8.330017
23709,20862540.0,0.0,17.39679,17.398132,22.615295,23.304169,21.687897,21.319244,11.667511,11.670227,11.677063,12.802582,0.0,0.032017652,0.032017652,0.10358629,250.0,11.700012,0.0,0.0,38.623463,1380.9141,5.2857402e-05,0.0,52.312405,254.05713,50.0,96.0,8.1375845e-07,0.0,276.98453,244.0001,0.0,52.312405,0.16761947,9.528053,65.061066,8.330017
23710,20862600.0,0.0,17.430878,17.43222,22.629944,23.326813,21.693878,21.320526,11.675903,11.670441,11.674164,12.8020935,0.0,0.03200623,0.03200623,0.1033878,250.0,11.700012,0.0,0.0,38.67177,1380.5262,5.262911e-05,0.0,52.350574,252.98071,50.0,96.0,8.1160357e-07,0.0,276.5839,243.25687,0.0,52.350574,0.1673981,9.435408,65.06641,8.330017
23711,20862660.0,0.0,17.465149,17.466492,22.646576,23.350433,21.699951,21.321991,11.684998,11.67453,11.676544,12.801605,0.0,0.031995688,0.031995688,0.103512116,250.0,11.700012,0.0,0.0,38.96139,1383.5338,5.2508472e-05,0.0,52.393578,251.8558,50.0,96.0,8.12596e-07,0.0,276.3419,242.67163,0.0,52.393578,0.16750123,9.3667345,65.14494,8.330017
23712,20862720.0,0.0,17.499573,17.500916,22.664246,23.373444,21.706055,21.323456,11.694794,11.681,11.682068,12.801147,0.0,0.03198629,0.03198629,0.10396146,250.0,11.700012,0.0,0.0,39.478016,1389.5663,5.2504933e-05,0.0,52.441086,250.69592,50.0,96.0,8.1677035e-07,0.0,276.2634,242.25238,0.0,52.441086,0.16793174,9.320847,65.29654,8.330017
23713,20862780.0,0.0,17.53415,17.535492,22.683472,23.395538,21.715485,21.32602,11.704712,12.593933,12.9756775,12.800659,0.0,0.031978462,0.031978462,0.10472946,250.0,11.700012,0.0,0.0,40.215088,1398.5464,5.2618045e-05,0.0,52.492477,249.52203,50.0,96.0,8.2409645e-07,0.0,276.35187,242.00642,0.0,52.492477,0.16868405,9.30076,65.51837,8.330017
23714,20862840.0,0.0,17.568848,17.57019,22.70343,23.41632,21.723846,21.330627,11.7144165,12.193512,12.416504,12.80014,0.0,0.031972226,0.031972226,0.10579167,250.0,11.700012,0.0,0.0,41.150517,1410.2517,5.2838812e-05,0.0,52.546787,248.35448,50.0,96.0,8.343776e-07,0.0,276.60187,241.9302,0.0,52.546787,0.16973384,9.307585,65.80329,8.330017
23715,20862900.0,0.0,17.60373,17.605072,22.723114,23.435516,21.731201,21.333893,11.723755,11.977173,12.098694,12.799622,0.0,0.031967748,0.031967748,0.107133165,250.0,11.700012,0.0,0.0,42.269665,1424.6256,5.316489e-05,0.0,52.603245,247.21196,50.0,96.0,8.4752253e-07,0.0,277.01346,242.02492,0.0,52.603245,0.17106643,9.340056,66.145996,8.330017
23716,20862960.0,0.0,17.638733,17.640045,22.743042,23.453796,21.738037,21.336487,11.732727,11.86322,11.929352,12.799133,0.0,0.03196453,0.03196453,0.10873835,250.0,11.700012,0.0,0.0,43.56716,1441.5562,5.359129e-05,0.0,52.661156,246.10188,50.0,96.0,8.634311e-07,0.0,277.58353,242.28438,0.0,52.661156,0.17266525,9.396864,66.54138,8.330017
23717,20863020.0,0.0,17.673859,17.67517,22.76239,23.46991,21.744598,21.338715,11.741241,11.804047,11.839508,12.798645,0.0,0.031962857,0.031962857,0.11058389,250.0,11.700012,0.0,0.0,45.013573,1460.9076,5.411262e-05,0.0,52.719944,245.0389,50.0,96.0,8.8194747e-07,0.0,278.30807,242.70338,0.0,52.719944,0.17450759,9.476064,66.98227,8.330017
23718,20863080.0,0.0,17.709106,17.710419,22.780884,23.483551,21.750946,21.340698,11.749207,11.776398,11.795532,12.798218,0.0,0.031963143,0.031963143,0.112636715,250.0,11.700012,0.0,0.0,46.584736,1482.486,5.4722197e-05,0.0,52.778713,244.0448,50.0,96.0,9.0281895e-07,0.0,279.17996,243.27594,0.0,52.778713,0.1765611,9.575499,67.459145,8.330017
23719,20863140.0,0.0,17.744446,17.745758,22.798218,23.494629,21.757233,21.34259,11.756531,11.76532,11.775696,12.797852,0.0,0.031965468,0.031965468,0.114863,250.0,11.700012,0.0,0.0,48.254555,1506.0681,5.541208e-05,0.0,52.836506,243.13756,50.0,96.0,9.257741e-07,0.0,280.18994,243.99352,0.0,52.836506,0.17879225,9.693269,67.962715,8.330017
23720,20863200.0,0.0,18.105194,17.781189,22.815063,23.50296,21.76355,21.344482,11.763214,11.762421,11.768005,12.79776,0.0,0.031975973,0.031975973,0.11724309,250.0,11.700012,0.0,0.0,49.99271,1540.3497,5.617397e-05,0.0,52.892296,243.39886,36.053802,77.59102,0.06080047,19.524675,281.31866,245.48073,0.0,52.892296,0.18117064,9.813497,68.482414,8.330017
23721,20863260.0,0.0,22.828491,17.816742,22.828613,23.51004,21.769745,21.346313,12.51297,11.96225,11.9653015,12.885468,0.0,0.03207194,0.03207194,0.11986789,250.0,11.700012,0.0,0.0,51.795227,2607.1191,7.015209e-05,0.0,52.858902,242.29651,1.452099e-05,30.00002,0.18400437,69.999985,282.37958,246.41443,0.0,52.858902,0.18401064,3.2242846,68.88449,8.330017
23722,20863320.0,0.0,22.842743,17.852356,22.842896,23.514557,21.77707,21.349243,12.370148,12.184387,12.186066,12.817108,0.0,0.03204241,0.03204241,0.12234155,250.0,11.700012,0.0,0.0,53.633297,2760.596,7.719177e-05,0.0,52.880394,241.69327,4.7902624e-09,30.000002,0.18641834,70.0,283.6222,247.40181,0.0,52.880394,0.18642524,4.0788813,69.398926,8.330017
23723,20863380.0,0.0,22.854553,17.888062,22.854675,23.515472,21.78534,21.35254,12.211243,13.278534,12.228912,12.785522,0.0,0.032029305,0.032029305,0.12486791,250.0,11.700012,0.0,0.0,55.4622,2862.6016,8.208018e-05,0.0,52.90988,241.16959,3.6104843e-13,30.000002,0.18891819,70.0,284.95715,248.4808,0.0,52.90988,0.18892558,5.754189,69.91343,8.330017
23724,20863440.0,0.0,22.864563,17.923859,22.864716,23.513275,21.79596,21.357635,12.107147,12.835236,13.1354065,12.779633,0.0,0.03202599,0.03202599,0.12739947,250.0,11.700012,0.0,0.0,57.253094,2950.747,8.611076e-05,0.0,52.94043,240.77301,-3.7757277e-19,30.000002,0.19144303,70.0,286.36215,249.64697,0.0,52.94043,0.19145083,6.9723697,70.41628,8.330017
23725,20863500.0,0.0,22.871887,17.959717,22.87204,23.508179,21.805023,21.362946,12.032013,12.486816,12.648956,12.78067,0.0,0.03203017,0.03203017,0.12988426,250.0,11.700012,0.0,0.0,58.978767,3025.0676,8.946478e-05,0.0,52.96864,240.53587,1.0412848e-23,30.000002,0.19393624,70.0,287.81088,250.88974,0.0,52.96864,0.1939443,7.924378,70.89615,8.330017
23726,20863560.0,0.0,22.878174,17.995605,22.878326,23.503052,21.81308,21.367065,11.97525,12.266815,12.35556,12.783203,0.0,0.03203792,0.03203792,0.13230093,250.0,11.700012,0.0,0.0,60.652573,3088.6091,9.227988e-05,0.0,52.992462,240.44177,-6.791472e-26,30.000002,0.19636852,70.0,289.2838,252.18433,0.0,52.992462,0.19637671,8.70349,71.35028,8.330017
23727,20863620.0,0.0,22.881897,18.031555,22.88205,23.4953,21.820496,21.370453,11.931213,12.1241455,12.172821,12.785675,0.0,0.032048646,0.032048646,0.13462275,250.0,11.700012,0.0,0.0,62.235798,3143.3596,9.466664e-05,0.0,53.011375,240.48842,2.2254073e-26,30.000002,0.19871208,70.0,290.77435,253.51527,0.0,53.011375,0.19872029,9.356077,71.774445,8.330017
23728,20863680.0,0.0,22.883118,18.067566,22.88327,23.485107,21.827484,21.373322,11.895905,12.028015,12.054565,12.78775,0.0,0.03206161,0.03206161,0.13680753,250.0,11.700012,0.0,0.0,63.704445,3190.552,9.670321e-05,0.0,53.024025,240.68788,5.43389e-29,30.000002,0.20092317,70.0,292.25607,254.86697,0.0,53.024025,0.2009313,9.9151945,72.16104,8.330017
23729,20863740.0,0.0,22.881958,18.103607,22.88211,23.472687,21.834167,21.375885,11.866852,11.961182,11.975708,12.789429,0.0,0.03207614,0.03207614,0.13882296,250.0,11.700012,0.0,0.0,65.03774,3231.0352,9.8444194e-05,0.0,53.029778,241.03923,8.362407e-30,30.000002,0.20296821,70.0,293.70114,256.2213,0.0,53.029778,0.2029761,10.400893,72.505165,8.330017
23730,20863800.0,0.0,22.87857,18.139679,22.878693,23.458313,21.840637,21.378204,11.842224,11.9123535,11.920197,12.7907715,0.0,0.03209149,0.03209149,0.14063801,250.0,11.700012,0.0,0.0,66.216156,3265.3894,9.993194e-05,0.0,53.02819,241.53624,1.9742416e-30,30.000002,0.20481461,70.0,295.08087,257.55734,0.0,53.02819,0.20482212,10.828354,72.80255,8.330017
23731,20863860.0,0.0,22.875519,18.175781,22.87564,23.445618,21.846893,21.380402,11.821106,11.87561,11.879852,12.791901,0.0,0.03210493,0.03210493,0.14226,250.0,11.700012,0.0,0.0,67.27667,3294.609,0.00010119708,0.0,53.019745,242.13008,-7.3480754e-33,30.000002,0.20646404,70.0,296.37692,258.84604,0.0,53.019745,0.2064711,11.206132,73.05799,8.330017
23732,20863920.0,0.0,22.87082,18.211884,22.87091,23.431427,21.853027,21.382477,11.802765,11.846405,11.848633,12.792847,0.0,0.03211683,0.03211683,0.143687,250.0,11.700012,0.0,0.0,68.185844,3319.028,0.00010227198,0.0,53.00596,242.79283,4.758937e-33,30.000002,0.20791514,70.0,297.5749,260.06952,0.0,53.00596,0.20792189,11.54088,73.27345,8.330017
23733,20863980.0,0.0,22.864502,18.248016,22.864624,23.416046,21.859009,21.38443,11.786346,11.82251,11.823578,12.793671,0.0,0.03212832,0.03212832,0.14489277,250.0,11.700012,0.0,0.0,68.93306,3338.7356,0.00010317313,0.0,52.98697,243.53444,9.725472e-34,30.000002,0.20914452,70.0,298.65533,261.2206,0.0,52.98697,0.20915076,11.838102,73.44463,8.330017
23734,20864040.0,0.0,22.856537,18.284119,22.856628,23.399445,21.864899,21.386261,11.7717285,11.803314,11.803925,12.794403,0.0,0.03213913,0.03213913,0.14582753,250.0,11.700012,0.0,0.0,69.483025,3353.0896,0.000103881415,0.0,52.961945,244.36258,1.7303346e-37,30.000002,0.21010229,70.0,299.57892,262.2758,0.0,52.961945,0.21010746,12.09433,73.563225,8.330017
23735,20864100.0,0.0,22.84787,18.320251,22.847961,23.382263,21.872894,21.388336,11.758087,12.7161255,12.552185,12.795044,0.0,0.032149106,0.032149106,0.14653502,250.0,11.700012,0.0,0.0,69.86805,3363.4246,0.000104450635,0.0,52.93253,245.24582,0.0,30.000002,0.21083057,70.0,300.36142,263.23883,17.111618,52.93253,0.21083504,12.321852,73.63911,8.330017
23736,20864160.0,0.0,22.841553,18.356354,22.841614,23.368622,21.880981,21.39325,11.745514,12.278198,12.481445,12.795685,0.0,0.032155525,0.032155525,0.14705871,250.0,11.700012,0.0,0.0,70.15306,3370.8757,0.000104898885,0.0,52.899933,246.12402,0.0,30.000002,0.21136776,70.0,301.009,264.09265,0.0,52.899933,0.21137148,12.522556,73.68332,8.330017
23737,20864220.0,0.0,22.834229,18.392426,22.83429,23.354675,21.887909,21.396698,11.734131,12.033264,12.1440735,12.796295,0.0,0.032159884,0.032159884,0.14738977,250.0,11.700012,0.0,0.0,70.297325,3374.9077,0.00010522415,0.0,52.86581,246.9819,0.0,30.000002,0.21170822,70.0,301.51007,264.82385,0.0,52.86581,0.21171123,12.6931925,73.69543,8.330017
23738,20864280.0,0.0,22.826202,18.428497,22.826233,23.340729,21.894196,21.399323,11.723572,11.895294,11.95578,12.7968445,0.0,0.032163076,0.032163076,0.14752209,250.0,11.700012,0.0,0.0,70.30172,3375.5828,0.0001054331,0.0,52.83025,247.82973,0.0,30.000002,0.21184765,70.0,301.8621,265.43582,0.0,52.83025,0.2118499,12.836997,73.67409,8.330017
23739,20864340.0,0.0,22.817688,18.464508,22.817719,23.326965,21.900085,21.40149,11.713745,11.815887,11.849121,12.797363,0.0,0.032165393,0.032165393,0.14745983,250.0,11.700012,0.0,0.0,70.16916,3373.122,0.00010553332,0.0,52.793633,248.66402,0.0,30.000002,0.21179073,70.0,302.06604,265.92838,0.0,52.793633,0.21179226,12.95513,73.6203,8.330017
23740,20864400.0,0.0,22.80893,18.500488,22.80893,23.313599,21.905731,21.403381,11.704529,11.767334,11.78537,12.797882,0.0,0.032166947,0.032166947,0.14720912,250.0,11.700012,0.0,0.0,69.90496,3367.7434,0.00010553211,0.0,52.75631,249.47986,0.0,30.000002,0.21154375,70.0,302.12457,266.30148,0.0,52.75631,0.2115446,13.048573,73.53539,8.330017
23741,20864460.0,0.0,22.802795,18.536407,22.802826,23.304657,21.911285,21.405212,11.6961975,11.736969,11.746735,12.79837,0.0,0.032165192,0.032165192,0.1468132,250.0,11.700012,0.0,0.0,69.57331,3360.383,0.00010543998,0.0,52.719242,250.22351,0.0,30.000002,0.21114473,70.0,302.04993,266.5423,0.0,52.719242,0.21114492,13.118412,73.42944,8.330017
23742,20864520.0,0.0,22.796967,18.572266,22.796997,23.296356,21.916718,21.406921,11.688965,11.716705,11.721924,12.798859,0.0,0.032161333,0.032161333,0.1463075,250.0,11.700012,0.0,0.0,69.162346,3351.2715,0.000105272105,0.0,52.68438,250.87427,0.0,30.000002,0.21063173,70.0,301.8648,266.65924,0.0,52.68438,0.21063139,13.164456,73.30945,8.330017
23743,20864580.0,0.0,22.791412,18.608093,22.791412,23.288818,21.922058,21.408539,11.682587,11.702789,11.705597,12.799286,0.0,0.032156963,0.032156963,0.14569181,250.0,11.700012,0.0,0.0,68.679504,3340.4734,0.00010503551,0.0,52.651745,251.45467,0.0,30.000002,0.21000765,70.0,301.57898,266.66803,0.0,52.651745,0.21000683,13.1891775,73.17409,8.330017
23744,20864640.0,0.0,22.786224,18.643799,22.786224,23.282196,21.927368,21.410156,11.676971,11.69223,11.693695,12.799683,0.0,0.032152195,0.032152195,0.1449845,250.0,11.700012,0.0,0.0,68.13642,3328.3105,0.00010474089,0.0,52.621376,251.96788,0.0,30.000002,0.20929113,70.0,301.20816,266.5812,0.0,52.621376,0.20928983,13.195416,73.02621,8.330017
23745,20864700.0,0.0,22.781494,18.679474,22.781494,23.27649,21.932648,21.411713,11.672119,11.684113,11.684784,12.800049,0.0,0.032147214,0.032147214,0.14419788,250.0,11.700012,0.0,0.0,67.541985,3315.0073,0.00010439565,0.0,52.593357,252.41599,0.0,30.000002,0.20849483,70.0,300.76346,266.40726,0.0,52.593357,0.20849314,13.184545,72.867645,8.330017
23746,20864760.0,0.0,22.780273,18.715027,22.780273,23.274963,21.941376,21.414917,11.668274,12.533905,12.880005,12.8003845,0.0,0.032139868,0.032139868,0.14337063,250.0,11.700012,0.0,0.0,66.950066,3301.4517,0.000104008584,0.0,52.568253,252.75883,0.0,30.000002,0.20765285,70.0,300.2589,266.14078,0.0,52.568253,0.20765091,13.157557,72.70692,8.330017
23747,20864820.0,0.0,22.779816,18.750519,22.779816,23.274384,21.948792,21.419403,11.665588,12.140137,12.3263855,12.80069,0.0,0.032131713,0.032131713,0.14253782,250.0,11.700012,0.0,0.0,66.35728,3287.8518,0.00010359786,0.0,52.54741,252.99371,0.0,30.000002,0.20680375,70.0,299.72214,265.80237,0.0,52.54741,0.20680161,13.115421,72.55018,8.330017
23748,20864880.0,0.0,22.779663,18.785889,22.779663,23.27475,21.95517,21.422607,11.663727,11.924622,12.026428,12.800934,0.0,0.032123543,0.032123543,0.14170817,250.0,11.700012,0.0,0.0,65.772934,3274.2214,0.00010317097,0.0,52.53047,253.14127,0.0,30.000002,0.20595771,70.0,299.16678,265.411,0.0,52.53047,0.20595546,13.062644,72.39784,8.330017
23749,20864940.0,0.0,22.779968,18.821167,22.779968,23.276062,21.96103,21.42508,11.662689,11.805054,11.860291,12.801117,0.0,0.032115683,0.032115683,0.14089589,250.0,11.700012,0.0,0.0,65.20636,3260.8345,0.000102737016,0.0,52.517277,253.21194,0.0,30.000002,0.20512962,70.0,298.6064,264.98196,0.0,52.517277,0.20512733,13.001572,72.25186,8.330017
23750,20865000.0,0.0,22.780792,18.856323,22.780792,23.278198,21.966553,21.427185,11.662384,11.7387085,11.7682495,12.80127,0.0,0.032108266,0.032108266,0.14011367,250.0,11.700012,0.0,0.0,64.66625,3247.9224,0.000102304344,0.0,52.50757,253.21474,0.0,30.000002,0.20433243,70.0,298.0527,264.5284,0.0,52.50757,0.20433015,12.934196,72.11403,8.330017
23751,20865060.0,0.0,22.783783,18.891357,22.783783,23.283417,21.971893,21.429138,11.662933,11.703888,11.71991,12.801392,0.0,0.032099918,0.032099918,0.13939202,250.0,11.700012,0.0,0.0,64.19303,3236.0728,0.00010188209,0.0,52.501495,253.12964,0.0,30.000002,0.20359379,70.0,297.5188,264.05405,0.0,52.501495,0.20359157,12.862511,71.99074,8.330017
23752,20865120.0,0.0,22.787415,18.92627,22.787415,23.289307,21.977142,21.431,11.664429,11.685394,11.694092,12.801453,0.0,0.032091323,0.032091323,0.13875613,250.0,11.700012,0.0,0.0,63.782185,3225.4858,0.00010148235,0.0,52.499683,252.95595,0.0,30.000002,0.20294042,70.0,297.02203,263.57388,0.0,52.499683,0.20293836,12.78778,71.8866,8.330017
23753,20865180.0,0.0,22.791656,18.96103,22.791656,23.295776,21.98233,21.4328,11.666595,11.676025,11.680664,12.801483,0.0,0.032083414,0.032083414,0.13820831,250.0,11.700012,0.0,0.0,63.43916,3216.228,0.00010111221,0.0,52.501667,252.71861,0.0,30.000002,0.20237647,70.0,296.57117,263.1058,0.0,52.501667,0.2023746,12.71277,71.80092,8.330017
23754,20865240.0,0.0,22.796417,18.995667,22.796417,23.302704,21.987488,21.43457,11.669403,11.67215,11.674652,12.801483,0.0,0.032076165,0.032076165,0.13775693,250.0,11.700012,0.0,0.0,63.1677,3208.436,0.000100777645,0.0,52.507065,252.42705,0.0,30.000002,0.20191026,70.0,296.17352,262.6604,0.0,52.507065,0.20190865,12.63952,71.734856,8.330017
23755,20865300.0,0.0,22.801666,19.030151,22.801666,23.309967,21.992615,21.43631,11.6727295,11.671509,11.672852,12.801422,0.0,0.032069743,0.032069743,0.13740712,250.0,11.700012,0.0,0.0,62.970715,3202.2126,0.000100483994,0.0,52.51553,252.09248,0.0,30.000002,0.20154725,70.0,295.83496,262.24768,0.0,52.51553,0.20154592,12.569578,71.6889,8.330017
23756,20865360.0,0.0,22.80841,19.064453,22.80841,23.318817,21.99884,21.438202,11.676575,12.963318,11.673523,12.801331,0.0,0.032063257,0.032063257,0.13717508,250.0,11.700012,0.0,0.0,62.87011,3197.897,0.00010023705,0.0,52.526844,251.70848,0.0,30.000002,0.20130178,70.0,295.5624,261.87177,0.0,52.526844,0.20130078,12.504614,71.66635,8.330017
23757,20865420.0,0.0,22.816315,19.098602,22.816315,23.327728,22.007324,21.442688,11.681,12.406982,12.675415,12.801239,0.0,0.03205725,0.03205725,0.13707078,250.0,11.700012,0.0,0.0,62.859577,3195.6824,0.00010004424,0.0,52.54119,251.28093,0.0,30.000002,0.20118506,70.0,295.36435,261.54254,0.0,52.54119,0.2011844,12.444923,71.668816,8.330017
23758,20865480.0,0.0,22.82425,19.132599,22.82425,23.336548,22.014313,21.44696,11.685699,12.078125,12.223877,12.801117,0.0,0.032052074,0.032052074,0.13708952,250.0,11.700012,0.0,0.0,62.936367,3195.3315,9.990733e-05,0.0,52.55798,250.82767,0.0,30.000002,0.20119303,70.0,295.24258,261.26843,0.0,52.55798,0.20119275,12.3924265,71.69463,8.330017
23759,20865540.0,0.0,22.832,19.166382,22.832,23.345154,22.020447,21.450165,11.690582,11.901001,11.980621,12.800964,0.0,0.032047827,0.032047827,0.1372301,250.0,11.700012,0.0,0.0,63.098175,3196.7957,9.982734e-05,0.0,52.576805,250.35962,0.0,30.000002,0.2013247,70.0,295.1993,261.0554,0.0,52.576805,0.20132482,12.348866,71.74308,8.330017
23760,20865600.0,0.0,22.83963,19.200012,22.83963,23.353424,22.026154,21.45279,11.695557,11.807434,11.851257,12.800781,0.0,0.032044537,0.032044537,0.13748819,250.0,11.700012,0.0,0.0,63.340847,3200.047,9.980461e-05,0.0,52.597195,249.88736,0.0,30.000002,0.2015758,70.0,295.2348,260.90726,0.0,52.597195,0.20157632,12.314768,71.812805,8.330017
23761,20865660.0,0.0,22.84784,19.233612,22.84784,23.362183,22.031555,21.45517,11.700562,11.757263,11.781097,12.800598,0.0,0.032041583,0.032041583,0.13786627,250.0,11.700012,0.0,0.0,63.67375,3205.1975,9.983945e-05,0.0,52.618835,249.40903,0.0,30.000002,0.20194755,70.0,295.34976,260.82336,0.0,52.618835,0.20194848,12.29059,71.90432,8.330017
23762,20865720.0,0.0,22.855865,19.267456,22.855896,23.37033,22.036835,21.457397,11.705597,11.731781,11.744537,12.8003845,0.0,0.032039225,0.032039225,0.1383624,250.0,11.700012,0.0,0.0,64.08461,3212.145,9.993224e-05,0.0,52.641678,248.92989,0.0,30.000002,0.2024386,70.0,295.54544,260.80594,0.0,52.641678,0.2024399,12.276198,72.0169,8.330017
23763,20865780.0,0.0,22.863647,19.301453,22.863647,23.377716,22.042053,21.459534,11.71051,11.720551,11.727417,12.800201,0.0,0.032037847,0.032037847,0.1389644,250.0,11.700012,0.0,0.0,64.56575,3220.7249,0.000100080644,0.0,52.665234,248.46475,0.0,30.000002,0.20303749,70.0,295.8193,260.85748,0.0,52.665234,0.2030392,12.271944,72.14752,8.330017
23764,20865840.0,0.0,22.871033,19.335602,22.871063,23.384277,22.04721,21.46164,11.715179,11.716858,11.720581,12.799988,0.0,0.032037422,0.032037422,0.13966206,250.0,11.700012,0.0,0.0,65.10855,3230.7883,0.00010028173,0.0,52.689026,248.02286,0.0,30.000002,0.20373397,70.0,296.16803,260.97772,0.0,52.689026,0.20373607,12.278069,72.293755,8.330017
23765,20865900.0,0.0,22.87799,19.369934,22.878021,23.389862,22.052338,21.463715,11.719574,11.716797,11.7187805,12.799774,0.0,0.032037996,0.032037996,0.14044115,250.0,11.700012,0.0,0.0,65.7021,3242.1348,0.000100531084,0.0,52.712543,247.61429,0.0,30.000002,0.20451392,70.0,296.58575,261.16483,0.0,52.712543,0.20451637,12.294332,72.452415,8.330017
23766,20865960.0,0.0,22.88507,19.404419,22.885101,23.395416,22.057495,21.465912,11.723663,11.718842,11.71991,12.799591,0.0,0.03203891,0.03203891,0.14129822,250.0,11.700012,0.0,0.0,66.35165,3254.765,0.00010082551,0.0,52.73554,247.2341,0.0,30.000002,0.20537254,70.0,297.069,261.41302,0.0,52.73554,0.20537531,12.32052,72.62298,8.330017
23767,20866020.0,0.0,22.891876,19.438995,22.891907,23.399872,22.064636,21.46814,11.727417,12.791779,11.849915,12.799408,0.0,0.03204041,0.03204041,0.14222424,250.0,11.700012,0.0,0.0,67.04082,3268.5088,0.00010116174,0.0,52.75796,246.88603,0.0,30.000002,0.20630133,70.0,297.61432,261.71982,49.867996,52.75796,0.20630442,12.355786,72.80351,8.330017
23768,20866080.0,0.0,22.89859,19.473724,22.898651,23.403198,22.072449,21.473633,11.730804,12.310455,12.537109,12.799225,0.0,0.03204279,0.03204279,0.14319967,250.0,11.700012,0.0,0.0,67.75718,3283.1726,0.00010153436,0.0,52.779305,246.58287,0.0,30.000002,0.20728135,70.0,298.21338,262.08255,0.0,52.779305,0.2072847,12.399311,72.98981,8.330017
23769,20866140.0,0.0,22.904144,19.508514,22.904205,23.405334,22.07901,21.477722,11.733643,12.048553,12.172699,12.799042,0.0,0.03204604,0.03204604,0.14420897,250.0,11.700012,0.0,0.0,68.48895,3298.3264,0.00010193673,0.0,52.799152,246.3315,0.0,30.000002,0.20829703,70.0,298.8583,262.49686,0.0,52.799152,0.20830059,12.45135,73.17866,8.330017
