,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23770,20866200.0,0.0,22.90866,19.543427,22.908691,23.40628,22.0849,21.480957,11.735901,11.905182,11.972626,12.798889,0.0,0.032050114,0.032050114,0.14523487,250.0,11.700012,0.0,0.0,69.22383,3313.7207,0.000102361395,0.0,52.81708,246.13776,0.0,30.000002,0.20933104,70.0,299.5394,262.95688,0.0,52.81708,0.20933476,12.511476,73.3667,8.330017
23771,20866260.0,0.0,22.912994,19.5784,22.913025,23.407227,22.090363,21.483765,11.73764,11.828186,11.864838,12.798737,0.0,0.032054134,0.032054134,0.146272,250.0,11.700012,0.0,0.0,69.96839,3329.359,0.0001028028,0.0,52.832962,245.9909,0.0,30.000002,0.21037613,70.0,300.24905,263.45197,0.0,52.832962,0.21038,12.578697,73.55349,8.330017
23772,20866320.0,0.0,22.916412,19.613434,22.916473,23.406982,22.095642,21.486298,11.738922,11.786316,11.805939,12.7986145,0.0,0.03205835,0.03205835,0.14731063,250.0,11.700012,0.0,0.0,70.70401,3344.998,0.000103256,0.0,52.846962,245.8893,0.0,30.000002,0.2114232,70.0,300.98065,263.97617,0.0,52.846962,0.21142718,12.65143,73.737404,8.330017
23773,20866380.0,0.0,22.918915,19.648499,22.918945,23.405579,22.100769,21.488678,11.739655,11.764832,11.775482,12.798492,0.0,0.032063182,0.032063182,0.14833266,250.0,11.700012,0.0,0.0,71.42033,3360.3809,0.000103714796,0.0,52.858776,245.8431,0.0,30.000002,0.21245494,70.0,301.7248,264.52637,0.0,52.858776,0.21245898,12.729144,73.91482,8.330017
23774,20866440.0,0.0,22.920471,19.683624,22.920532,23.403076,22.105804,21.490997,11.739807,11.753143,11.75885,12.798401,0.0,0.03206852,0.03206852,0.14932145,250.0,11.700012,0.0,0.0,72.10526,3375.264,0.00010417191,0.0,52.868073,245.85555,0.0,30.000002,0.21345453,70.0,302.4699,265.09537,0.0,52.868073,0.21345855,12.810986,74.08275,8.330017
23775,20866500.0,0.0,22.921143,19.71875,22.921173,23.399475,22.11081,21.493225,11.73941,11.746918,11.75,12.79834,0.0,0.03207432,0.03207432,0.1502629,250.0,11.700012,0.0,0.0,72.74926,3389.4458,0.00010462118,0.0,52.87465,245.9282,0.0,30.000002,0.21440776,70.0,303.20547,265.67645,0.0,52.87465,0.21441174,12.895912,74.23879,8.330017
23776,20866560.0,0.0,22.922028,19.753906,22.922089,23.396484,22.115753,21.495544,11.738556,11.743347,11.745026,12.798279,0.0,0.032079436,0.032079436,0.15115736,250.0,11.700012,0.0,0.0,73.36632,3403.0273,0.000105058025,0.0,52.8786,246.04214,0.0,30.000002,0.2153126,70.0,303.92368,266.25662,0.0,52.8786,0.21531647,12.982871,74.38408,8.330017
23777,20866620.0,0.0,22.92215,19.789032,22.92221,23.392548,22.120697,21.497833,11.737335,11.740845,11.741699,12.798279,0.0,0.032084223,0.032084223,0.15199864,250.0,11.700012,0.0,0.0,73.937546,3415.7708,0.000105478175,0.0,52.880432,246.19064,0.0,30.000002,0.2161636,70.0,304.61758,266.82874,0.0,52.880432,0.21616739,13.069959,74.518,8.330017
23778,20866680.0,0.0,22.922028,19.824127,22.922089,23.387726,22.12851,21.501038,11.735748,12.613586,12.94165,12.798279,0.0,0.032089166,0.032089166,0.15277587,250.0,11.700012,0.0,0.0,74.45806,3427.622,0.00010587863,0.0,52.880054,246.38103,0.0,30.000002,0.21695101,70.0,305.28098,267.392,0.0,52.880054,0.21695463,13.156621,74.63846,8.330017
23779,20866740.0,0.0,22.921417,19.859222,22.921448,23.382172,22.13559,21.506195,11.733765,12.215179,12.411591,12.798279,0.0,0.03209422,0.03209422,0.15347661,250.0,11.700012,0.0,0.0,74.91942,3438.388,0.000106254505,0.0,52.877277,246.61502,0.0,30.000002,0.21766214,70.0,305.90353,267.9405,0.0,52.877277,0.21766555,13.241832,74.743385,8.330017
23780,20866800.0,0.0,22.919739,19.894257,22.91977,23.375946,22.141602,21.51001,11.731354,11.996002,12.10321,12.798309,0.0,0.03209936,0.03209936,0.15409124,250.0,11.700012,0.0,0.0,75.315216,3447.7896,0.00010660019,0.0,52.872086,246.8912,0.0,30.000002,0.21828735,70.0,306.4762,268.46793,0.0,52.872086,0.21829052,13.325399,74.831375,8.330017
23781,20866860.0,0.0,22.918549,19.9292,22.91858,23.371002,22.147034,21.513153,11.728668,11.874512,11.932678,12.79837,0.0,0.032103233,0.032103233,0.15462829,250.0,11.700012,0.0,0.0,75.66756,3456.095,0.00010691323,0.0,52.864796,247.18416,0.0,30.000002,0.2188324,70.0,306.99445,268.96133,0.0,52.864796,0.21883534,13.406329,74.90529,8.330017
23782,20866920.0,0.0,22.91681,19.964111,22.91684,23.36554,22.1521,21.51587,11.725861,11.807312,11.838867,12.798431,0.0,0.032106303,0.032106303,0.1550932,250.0,11.700012,0.0,0.0,75.963005,3463.2297,0.00010719381,0.0,52.856236,247.48303,0.0,30.000002,0.21930373,70.0,307.45905,269.4174,0.0,52.856236,0.21930641,13.482748,74.96669,8.330017
23783,20866980.0,0.0,22.91452,19.998901,22.91455,23.359741,22.157013,21.518341,11.7229,11.76889,11.785767,12.798523,0.0,0.03210929,0.03210929,0.15547498,250.0,11.700012,0.0,0.0,76.198074,3469.0615,0.00010743914,0.0,52.846355,247.7983,0.0,30.000002,0.21969181,70.0,307.86465,269.83728,0.0,52.846355,0.2196942,13.554528,75.01332,8.330017
23784,20867040.0,0.0,22.911804,20.0336,22.911835,23.353607,22.161774,21.52066,11.719757,11.74707,11.756165,12.7986145,0.0,0.032112088,0.032112088,0.1557717,250.0,11.700012,0.0,0.0,76.370636,3473.5742,0.00010764768,0.0,52.835148,248.12794,0.0,30.000002,0.21999443,70.0,308.20807,270.2185,0.0,52.835148,0.21999654,13.621238,75.04501,8.330017
23785,20867100.0,0.0,22.908783,20.068176,22.908783,23.34732,22.166473,21.522888,11.716492,11.734009,11.738922,12.798737,0.0,0.032114763,0.032114763,0.15598053,250.0,11.700012,0.0,0.0,76.479355,3476.7502,0.00010781811,0.0,52.822697,248.4711,0.0,30.000002,0.22020893,70.0,308.4861,270.5588,0.0,52.822697,0.22021075,13.682204,75.06143,8.330017
23786,20867160.0,0.0,22.9068,20.10263,22.9068,23.342773,22.171112,21.525177,11.713257,11.725403,11.728058,12.798859,0.0,0.03211598,0.03211598,0.15611696,250.0,11.700012,0.0,0.0,76.55137,3478.948,0.00010795139,0.0,52.80938,248.80167,0.0,30.000002,0.22034803,70.0,308.7003,270.84866,0.0,52.80938,0.22034955,13.736871,75.06653,8.330017
23787,20867220.0,0.0,22.904694,20.136963,22.904724,23.338196,22.17572,21.527435,11.710205,11.719116,11.720459,12.798981,0.0,0.032116327,0.032116327,0.1561925,250.0,11.700012,0.0,0.0,76.57746,3480.1648,0.00010805092,0.0,52.7961,249.11034,0.0,30.000002,0.2204245,70.0,308.85764,271.0892,0.0,52.7961,0.22042574,13.784168,75.06272,8.330017
23788,20867280.0,0.0,22.902527,20.171112,22.902557,23.333649,22.180695,21.529633,11.707245,12.65097,11.7152405,12.799133,0.0,0.03211643,0.03211643,0.15620337,250.0,11.700012,0.0,0.0,76.55804,3480.3665,0.000108116896,12.658383,52.782867,249.40532,0.0,30.000002,0.22043583,70.0,308.9584,271.28418,0.0,52.782867,0.22043681,13.824284,75.048996,8.330017
23789,20867340.0,0.0,22.901062,20.205109,22.901062,23.329193,22.18872,21.533844,11.704407,12.472015,12.773254,12.799286,0.0,0.03211637,0.03211637,0.15615125,250.0,11.700012,0.0,0.0,76.49448,3479.737,0.000108151005,0.0,52.769638,249.68921,0.0,30.000002,0.2203838,70.0,309.0047,271.43622,0.0,52.769638,0.22038454,13.857347,75.02548,8.330017
23790,20867400.0,0.0,22.899414,20.238892,22.899445,23.32489,22.19513,21.538513,11.701721,12.122589,12.284882,12.799408,0.0,0.03211621,0.03211621,0.15603907,250.0,11.700012,0.0,0.0,76.38885,3478.2,0.00010815508,0.0,52.75649,249.96165,0.0,30.000002,0.22027154,70.0,308.9989,271.54678,0.0,52.75649,0.22027203,13.883221,74.99268,8.330017
23791,20867460.0,0.0,22.89853,20.272491,22.89853,23.322205,22.200592,21.542114,11.699188,11.930054,12.01828,12.799561,0.0,0.032114986,0.032114986,0.15588264,250.0,11.700012,0.0,0.0,76.26413,3476.013,0.00010813111,0.0,52.74369,250.20444,0.0,30.000002,0.22011277,70.0,308.9465,271.61194,0.0,52.74369,0.22011304,13.902876,74.95415,8.330017
23792,20867520.0,0.0,22.897583,20.305878,22.897583,23.319733,22.205566,21.545074,11.69696,11.822296,11.869476,12.799683,0.0,0.03211319,0.03211319,0.15569407,250.0,11.700012,0.0,0.0,76.116135,3473.2566,0.00010808361,0.0,52.731888,250.41225,0.0,30.000002,0.21992071,70.0,308.8566,271.63583,0.0,52.731888,0.21992081,13.915799,74.91213,8.330017
23793,20867580.0,0.0,22.896698,20.33905,22.896698,23.317535,22.210266,21.547638,11.694977,11.763641,11.788879,12.799805,0.0,0.032111313,0.032111313,0.15547371,250.0,11.700012,0.0,0.0,75.94759,3469.966,0.00010801462,0.0,52.721035,250.59367,0.0,30.000002,0.21969673,70.0,308.73303,271.62466,0.0,52.721035,0.21969667,13.9226675,74.86624,8.330017
23794,20867640.0,0.0,22.895905,20.371979,22.895905,23.315674,22.214783,21.550018,11.693237,11.731903,11.745575,12.799927,0.0,0.032109372,0.032109372,0.15522654,250.0,11.700012,0.0,0.0,75.76156,3466.2332,0.000107926724,0.0,52.711082,250.75032,0.0,30.000002,0.21944577,70.0,308.5805,271.58228,0.0,52.711082,0.21944557,13.924019,74.81719,8.330017
23795,20867700.0,0.0,22.895294,20.404663,22.895294,23.314087,22.219208,21.552277,11.691711,11.713623,11.720947,12.800018,0.0,0.03210745,0.03210745,0.15495753,250.0,11.700012,0.0,0.0,75.561646,3462.1553,0.0001078229,0.0,52.702045,250.88412,0.0,30.000002,0.21917297,70.0,308.40384,271.51285,0.0,52.702045,0.21917267,13.920257,74.76569,8.330017
23796,20867760.0,0.0,22.895538,20.437073,22.895538,23.313812,22.223572,21.554565,11.690491,11.703369,11.707336,12.80014,0.0,0.0321049,0.0321049,0.15467963,250.0,11.700012,0.0,0.0,75.36517,3457.9944,0.00010770658,0.0,52.694057,250.98401,0.0,30.000002,0.21888998,70.0,308.20905,271.41595,0.0,52.694057,0.21888958,13.911824,74.71445,8.330017
23797,20867820.0,0.0,22.895996,20.469208,22.895996,23.313843,22.227875,21.556793,11.689636,11.697296,11.699463,12.800232,0.0,0.03210203,0.03210203,0.15440388,250.0,11.700012,0.0,0.0,75.17063,3453.8286,0.000107582506,0.0,52.68752,251.0473,0.0,30.000002,0.2186085,70.0,308.0047,271.2965,0.0,52.68752,0.21860805,13.89889,74.66541,8.330017
23798,20867880.0,0.0,22.896698,20.501038,22.896698,23.314178,22.232178,21.55899,11.689056,11.693512,11.694611,12.800293,0.0,0.03209926,0.03209926,0.1541328,250.0,11.700012,0.0,0.0,74.98165,3449.7112,0.000107454034,0.0,52.682312,251.08324,0.0,30.000002,0.21833183,70.0,307.79636,271.16235,0.0,52.682312,0.21833135,13.8826,74.618515,8.330017
23799,20867940.0,0.0,22.897827,20.532593,22.897827,23.31482,22.238007,21.561188,11.688721,12.873993,11.6918335,12.800354,0.0,0.032096572,0.032096572,0.15387028,250.0,11.700012,0.0,0.0,74.80046,3445.7397,0.00010732347,0.0,52.67837,251.09358,0.0,30.000002,0.2180639,70.0,307.5876,271.01688,0.0,52.67837,0.21806343,13.86354,74.57434,8.330017
23800,20868000.0,0.0,22.899841,20.563782,22.899841,23.315735,22.245209,21.566376,11.688721,12.334381,12.590698,12.800415,0.0,0.03209403,0.03209403,0.15361968,250.0,11.700012,0.0,0.0,74.62923,3442.0898,0.00010719403,0.0,52.67564,251.08072,0.0,30.000002,0.21780816,70.0,307.38187,270.86356,0.0,52.67564,0.21780768,13.841587,74.533295,8.330017
23801,20868060.0,0.0,22.90216,20.594666,22.90216,23.317535,22.251007,21.57074,11.688995,12.040802,12.180634,12.800446,0.0,0.032091238,0.032091238,0.15339118,250.0,11.700012,0.0,0.0,74.48009,3438.7693,0.00010706908,0.0,52.674126,251.04024,0.0,30.000002,0.21757396,70.0,307.18515,270.70493,0.0,52.674126,0.21757354,13.818139,74.497314,8.330017
23802,20868120.0,0.0,22.90448,20.625214,22.90448,23.319519,22.256073,21.574127,11.689484,11.881287,11.957703,12.800476,0.0,0.032088447,0.032088447,0.15319136,250.0,11.700012,0.0,0.0,74.3519,3435.8062,0.00010695135,0.0,52.674007,250.97287,0.0,30.000002,0.21736847,70.0,307.00317,270.5455,0.0,52.674007,0.2173681,13.794046,74.467476,8.330017
23803,20868180.0,0.0,22.9068,20.655365,22.9068,23.321686,22.260712,21.576996,11.690216,11.793732,11.835205,12.800476,0.0,0.032085847,0.032085847,0.15302162,250.0,11.700012,0.0,0.0,74.246284,3433.251,0.00010684292,0.0,52.675117,250.88522,0.0,30.000002,0.21719341,70.0,306.8392,270.39053,0.0,52.675117,0.21719313,13.770021,74.44367,8.330017
23804,20868240.0,0.0,22.90921,20.68518,22.90921,23.323975,22.265106,21.57956,11.691101,11.745728,11.767883,12.800476,0.0,0.032083496,0.032083496,0.15288426,250.0,11.700012,0.0,0.0,74.16441,3431.1592,0.00010674581,0.0,52.677338,250.78107,0.0,30.000002,0.21705122,70.0,306.69617,270.24377,0.0,52.677338,0.21705103,13.746545,74.42612,8.330017
23805,20868300.0,0.0,22.911682,20.7146,22.911682,23.326355,22.269379,21.58197,11.692139,11.720642,11.732574,12.800476,0.0,0.03208141,0.03208141,0.15278062,250.0,11.700012,0.0,0.0,74.10698,3429.564,0.00010666154,0.0,52.680553,250.66379,0.0,30.000002,0.2169433,70.0,306.57608,270.10812,0.0,52.680553,0.21694319,13.72405,74.41486,8.330017
23806,20868360.0,0.0,22.91446,20.743591,22.91446,23.329102,22.27353,21.58435,11.693329,11.707825,11.714294,12.800446,0.0,0.032079417,0.032079417,0.15271413,250.0,11.700012,0.0,0.0,74.07848,3428.5422,0.0001065917,0.0,52.684666,250.53313,0.0,30.000002,0.21687266,70.0,306.48114,269.98517,0.0,52.684666,0.21687268,13.702972,74.4105,8.330017
23807,20868420.0,0.0,22.917297,20.772186,22.917297,23.331818,22.277649,21.58667,11.694641,11.701111,11.704498,12.800415,0.0,0.032077614,0.032077614,0.15268673,250.0,11.700012,0.0,0.0,74.07731,3428.1035,0.000106538,0.0,52.68964,250.39175,0.0,30.000002,0.21684152,70.0,306.41376,269.87784,0.0,52.68964,0.21684167,13.683692,74.41322,8.330017
23808,20868480.0,0.0,22.920166,20.800354,22.920166,23.334503,22.281738,21.588959,11.696045,11.697937,11.699585,12.800354,0.0,0.032076113,0.032076113,0.1526971,250.0,11.700012,0.0,0.0,74.102745,3428.2344,0.000106501044,0.0,52.695316,250.24467,0.0,30.000002,0.21684875,70.0,306.37454,269.7886,0.0,52.695316,0.21684901,13.666641,74.42257,8.330017
23809,20868540.0,0.0,22.923065,20.828094,22.923065,23.337128,22.285828,21.591248,11.69754,11.697357,11.698242,12.8003235,0.0,0.032074902,0.032074902,0.15274478,250.0,11.700012,0.0,0.0,74.15421,3428.9302,0.000106481064,0.0,52.70161,250.09366,0.0,30.000002,0.21689387,70.0,306.36368,269.71835,0.0,52.70161,0.21689428,13.652033,74.43836,8.330017
23810,20868600.0,0.0,22.926361,20.855347,22.926392,23.33963,22.292572,21.594025,11.699036,12.668823,12.789825,12.800262,0.0,0.032074,0.032074,0.15282822,250.0,11.700012,0.0,0.0,74.23021,3430.25,0.00010647863,0.0,52.708332,249.94292,0.0,30.000002,0.21697538,70.0,306.38126,269.66882,5.8337507,52.708332,0.21697593,13.64011,74.46013,8.330017
23811,20868660.0,0.0,22.930206,20.882141,22.930206,23.342224,22.299011,21.59964,11.700623,12.229492,12.444763,12.800232,0.0,0.032073252,0.032073252,0.15294738,250.0,11.700012,0.0,0.0,74.33227,3432.2485,0.00010649471,0.0,52.715374,249.79245,0.0,30.000002,0.21709292,70.0,306.427,269.63983,0.0,52.715374,0.21709359,13.630512,74.48785,8.330017
23812,20868720.0,0.0,22.933563,20.908478,22.933594,23.344574,22.304321,21.60376,11.702148,11.98938,12.106842,12.800171,0.0,0.03207275,0.03207275,0.15310074,250.0,11.700012,0.0,0.0,74.45708,3434.6995,0.000106528285,0.0,52.722687,249.64458,0.0,30.000002,0.21724513,70.0,306.50073,269.63208,0.0,52.722687,0.21724594,13.624236,74.52114,8.330017
23813,20868780.0,0.0,22.936615,20.934296,22.936646,23.34674,22.309021,21.607056,11.703613,11.859497,11.923737,12.800079,0.0,0.032072533,0.032072533,0.15328482,250.0,11.700012,0.0,0.0,74.60218,3437.572,0.00010657815,0.0,52.730114,249.50307,0.0,30.000002,0.2174287,70.0,306.60098,269.646,0.0,52.730114,0.21742961,13.621605,74.559235,8.330017
23814,20868840.0,0.0,22.939423,20.959595,22.939423,23.348602,22.313385,21.609924,11.704987,11.789703,11.825073,12.800018,0.0,0.03207262,0.03207262,0.15349618,250.0,11.700012,0.0,0.0,74.76488,3440.8374,0.000106643274,0.0,52.73751,249.37065,0.0,30.000002,0.21764012,70.0,306.726,269.6814,0.0,52.73751,0.21764116,13.622448,74.601395,8.330017
23815,20868900.0,0.0,22.941986,20.984406,22.942017,23.35022,22.317535,21.612549,11.706268,11.751221,11.770447,12.799957,0.0,0.03207299,0.03207299,0.15373068,250.0,11.700012,0.0,0.0,74.94208,3444.4473,0.00010672233,0.0,52.744728,249.24991,0.0,30.000002,0.21787529,70.0,306.87354,269.73758,0.0,52.744728,0.21787642,13.62661,74.646774,8.330017
23816,20868960.0,0.0,22.944489,21.008636,22.944489,23.351715,22.321533,21.615051,11.707428,11.730896,11.741333,12.799896,0.0,0.032073513,0.032073513,0.15398602,250.0,11.700012,0.0,0.0,75.13365,3448.3848,0.00010681409,0.0,52.75168,249.14037,0.0,30.000002,0.21813159,70.0,307.04147,269.81274,0.0,52.75168,0.21813282,13.633948,74.69502,8.330017
23817,20869020.0,0.0,22.946747,21.032349,22.946777,23.352875,22.32547,21.617523,11.708466,11.720154,11.725739,12.799835,0.0,0.03207422,0.03207422,0.15425874,250.0,11.700012,0.0,0.0,75.335106,3452.5837,0.00010691722,0.0,52.758312,249.0431,0.0,30.000002,0.21840566,70.0,307.22763,269.9057,0.0,52.758312,0.21840698,13.644203,74.745476,8.330017
23818,20869080.0,0.0,22.948792,21.055481,22.948792,23.353699,22.329376,21.619934,11.709381,11.714996,11.718018,12.799774,0.0,0.03207517,0.03207517,0.15454407,250.0,11.700012,0.0,0.0,75.54339,3456.977,0.00010703014,0.0,52.76452,248.96088,0.0,30.000002,0.21869285,70.0,307.42926,270.01556,0.0,52.76452,0.21869427,13.657266,74.7972,8.330017
23819,20869140.0,0.0,22.950592,21.078033,22.950592,23.354187,22.333252,21.622314,11.710144,11.712372,11.713928,12.799713,0.0,0.032076344,0.032076344,0.1548362,250.0,11.700012,0.0,0.0,75.75418,3461.4795,0.00010715051,0.0,52.770157,248.89551,0.0,30.000002,0.2189873,70.0,307.64243,270.14023,0.0,52.770157,0.21898878,13.672887,74.84912,8.330017
23820,20869200.0,0.0,22.952148,21.100006,22.952148,23.35434,22.337158,21.624664,11.710754,11.929626,11.712006,12.799683,0.0,0.032077715,0.032077715,0.15513091,250.0,11.700012,0.0,0.0,75.96454,3466.0305,0.00010727661,46.1493,52.77515,248.8479,0.0,30.000002,0.21928476,70.0,307.86407,270.27783,0.0,52.77515,0.21928628,13.690826,74.90049,8.330017
23821,20869260.0,0.0,22.95044,21.121124,22.95044,23.350372,22.340668,21.624908,11.702576,12.519867,12.842224,12.798401,0.0,0.032082062,0.032082062,0.15538912,250.0,11.700012,0.0,0.0,76.11574,3463.1013,0.00010727605,0.0,52.77878,248.8692,0.0,30.000002,0.21955189,70.0,308.0835,270.4423,0.0,52.77878,0.21955338,13.790682,74.942184,8.330017
23822,20869320.0,0.0,22.948273,21.141205,22.948303,23.346222,22.342651,21.62616,11.690826,12.146118,12.318359,12.797363,0.0,0.03208754,0.03208754,0.1555849,250.0,11.700012,0.0,0.0,76.22408,3456.2864,0.00010710076,0.0,52.779285,248.96713,0.0,30.000002,0.21975884,70.0,308.27905,270.62167,0.0,52.779285,0.21976022,13.954624,74.9695,8.330017
23823,20869380.0,0.0,22.945618,21.160248,22.945618,23.341919,22.343658,21.62613,11.682098,11.936981,12.030884,12.797455,0.0,0.03209303,0.03209303,0.15572128,250.0,11.700012,0.0,0.0,76.288795,3448.2395,0.00010684343,0.0,52.777092,249.1165,0.0,30.000002,0.2199064,70.0,308.4434,270.8004,0.0,52.777092,0.21990767,14.081778,74.98427,8.330017
23824,20869440.0,0.0,22.942596,21.178284,22.942627,23.337585,22.344147,21.625458,11.675598,11.819,11.869965,12.797913,0.0,0.03209804,0.03209804,0.15579602,250.0,11.700012,0.0,0.0,76.3099,3439.2178,0.00010652535,0.0,52.772457,249.30391,0.0,30.000002,0.2199914,70.0,308.56958,270.96817,0.0,52.772457,0.21999249,14.176382,74.986824,8.330017
23825,20869500.0,0.0,22.939423,21.195343,22.939423,23.333282,22.34433,21.62436,11.670776,11.751343,11.778564,12.798401,0.0,0.032102324,0.032102324,0.15580902,250.0,11.700012,0.0,0.0,76.28815,3429.4348,0.0001061631,0.0,52.765774,249.51689,0.0,30.000002,0.2200132,70.0,308.65308,271.11652,0.0,52.765774,0.2200141,14.243831,74.97785,8.330017
23826,20869560.0,0.0,22.936432,21.211456,22.936432,23.329407,22.344452,21.62326,11.667328,11.713776,11.728577,12.798889,0.0,0.032105558,0.032105558,0.15576446,250.0,11.700012,0.0,0.0,76.22973,3419.117,0.000105768355,0.0,52.757484,249.74185,0.0,30.000002,0.21997532,70.0,308.69244,271.23877,0.0,52.757484,0.21997602,14.288259,74.95874,8.330017
23827,20869620.0,0.0,22.93341,21.226685,22.933441,23.325684,22.344452,21.62207,11.6649475,11.692078,11.700104,12.799286,0.0,0.032107826,0.032107826,0.15566677,250.0,11.700012,0.0,0.0,76.1348,3408.401,0.0001053523,0.0,52.74815,249.96817,0.0,30.000002,0.21988237,70.0,308.68802,271.33066,0.0,52.74815,0.21988286,14.313805,74.93078,8.330017
23828,20869680.0,0.0,22.930481,21.240997,22.930481,23.322174,22.344421,21.620789,11.6633,11.678955,11.6831665,12.799622,0.0,0.032109354,0.032109354,0.15551859,250.0,11.700012,0.0,0.0,76.00614,3397.393,0.000104923,0.0,52.738167,250.19092,0.0,30.000002,0.21973746,70.0,308.64084,271.39078,0.0,52.738167,0.21973775,14.324398,74.89467,8.330017
23829,20869740.0,0.0,22.927612,21.254456,22.927612,23.31894,22.34436,21.619476,11.662231,11.671051,11.673096,12.799927,0.0,0.032110207,0.032110207,0.15532418,250.0,11.700012,0.0,0.0,75.84666,3386.1846,0.000104485785,0.0,52.727818,250.40521,0.0,30.000002,0.2195449,70.0,308.55295,271.4184,0.0,52.727818,0.219545,14.322719,74.85135,8.330017
23830,20869800.0,0.0,22.924896,21.26712,22.924896,23.315979,22.344238,21.618134,11.661682,11.666992,11.668091,12.80014,0.0,0.03211045,0.03211045,0.15508613,250.0,11.700012,0.0,0.0,75.65831,3374.824,0.000104043334,0.0,52.71728,250.60867,0.0,30.000002,0.21930748,70.0,308.42606,271.41357,0.0,52.71728,0.21930741,14.3101425,74.80138,8.330017
23831,20869860.0,0.0,22.92212,21.278961,22.92212,23.312897,22.345123,21.616669,11.661438,12.952087,11.665222,12.8003235,0.0,0.032110512,0.032110512,0.15480606,250.0,11.700012,0.0,0.0,75.43878,3363.3315,0.00010359997,0.0,52.70679,250.80275,0.0,30.000002,0.21902768,70.0,308.2628,271.3786,0.0,52.70679,0.21902746,14.289268,74.7449,8.330017
23832,20869920.0,0.0,22.920288,21.29007,22.920288,23.310242,22.348022,21.61792,11.6614685,12.377869,12.639648,12.800476,0.0,0.03211026,0.03211026,0.1544866,250.0,11.700012,0.0,0.0,75.19424,3351.9219,0.00010315839,0.0,52.696358,250.98549,0.0,30.000002,0.21870786,70.0,308.06464,271.31354,0.0,52.696358,0.21870746,14.261198,74.68246,8.330017
23833,20869980.0,0.0,22.918427,21.300415,22.918427,23.308014,22.349457,21.618744,11.661682,12.052185,12.194611,12.800629,0.0,0.032109622,0.032109622,0.15413532,250.0,11.700012,0.0,0.0,74.92967,3340.4895,0.00010272041,0.0,52.686214,251.15187,0.0,30.000002,0.21835542,70.0,307.8362,271.2194,0.0,52.686214,0.21835488,14.227491,74.61553,8.330017
23834,20870040.0,0.0,22.916534,21.310059,22.916534,23.306213,22.350067,21.6185,11.662018,11.874908,11.952606,12.80072,0.0,0.032108605,0.032108605,0.1537578,250.0,11.700012,0.0,0.0,74.64936,3329.0632,0.00010228673,0.0,52.676537,251.29865,0.0,30.000002,0.21797594,70.0,307.58118,271.09726,0.0,52.676537,0.21797527,14.189739,74.5452,8.330017
23835,20870100.0,0.0,22.914795,21.31903,22.914795,23.30487,22.35025,21.617676,11.662567,11.779266,11.821991,12.800812,0.0,0.032107227,0.032107227,0.15336044,250.0,11.700012,0.0,0.0,74.35801,3318.7905,0.000101860576,0.0,52.6675,251.42317,0.0,30.000002,0.2175759,70.0,307.30414,270.9492,0.0,52.6675,0.21757512,14.147446,74.47262,8.330017
23836,20870160.0,0.0,22.9133,21.327362,22.9133,23.303986,22.35025,21.61679,11.663452,11.726135,11.749329,12.800903,0.0,0.032105558,0.032105558,0.15294985,250.0,11.700012,0.0,0.0,74.05998,3308.7524,0.00010144649,0.0,52.659256,251.52397,0.0,30.000002,0.21716201,70.0,307.01004,270.77805,0.0,52.659256,0.21716115,14.099786,74.398964,8.330017
23837,20870220.0,0.0,22.91211,21.335052,22.91211,23.303558,22.350128,21.615723,11.664246,11.697174,11.709564,12.800964,0.0,0.032103628,0.032103628,0.15253256,250.0,11.700012,0.0,0.0,73.7604,3298.8582,0.000101041456,0.0,52.651924,251.59982,0.0,30.000002,0.21674086,70.0,306.7039,270.58685,0.0,52.651924,0.21673994,14.051405,74.32538,8.330017
23838,20870280.0,0.0,22.911194,21.342194,22.911194,23.30362,22.349945,21.614563,11.665039,11.682129,11.688812,12.800964,0.0,0.032101456,0.032101456,0.15211502,250.0,11.700012,0.0,0.0,73.46374,3289.1567,0.00010064499,0.0,52.6456,251.64964,0.0,30.000002,0.21631898,70.0,306.3905,270.37863,0.0,52.6456,0.21631801,14.003576,74.25297,8.330017
23839,20870340.0,0.0,22.910614,21.348724,22.910614,23.304138,22.349731,21.613373,11.665863,11.67453,11.678131,12.800964,0.0,0.032099105,0.032099105,0.15170355,250.0,11.700012,0.0,0.0,73.17444,3279.7231,0.0001002583,0.0,52.640385,251.67299,0.0,30.000002,0.21590276,70.0,306.07477,270.15683,0.0,52.640385,0.21590178,13.955614,74.18282,8.330017
23840,20870400.0,0.0,22.91037,21.354767,22.91037,23.305115,22.349487,21.612152,11.666779,11.670471,11.672333,12.800964,0.0,0.032096617,0.032096617,0.15130593,250.0,11.700012,0.0,0.0,72.89788,3270.6433,9.988284e-05,0.0,52.63635,251.67006,0.0,30.000002,0.21550012,70.0,305.76282,269.9261,0.0,52.63635,0.21549912,13.907819,74.116234,8.330017
23841,20870460.0,0.0,22.910248,21.36029,22.910248,23.306152,22.349396,21.611206,11.667786,11.669006,11.670013,12.800964,0.0,0.032094263,0.032094263,0.15092245,250.0,11.700012,0.0,0.0,72.63128,3261.9019,9.9519166e-05,0.0,52.633457,251.6456,0.0,30.000002,0.21511188,70.0,305.45673,269.68994,0.0,52.633457,0.21511091,13.860247,74.053024,8.330017
23842,20870520.0,0.0,22.910797,21.365356,22.910797,23.307587,22.351593,21.610382,11.668884,12.7456665,12.230377,12.800964,0.0,0.032091986,0.032091986,0.15055765,250.0,11.700012,0.0,0.0,72.38108,3253.6301,9.916857e-05,0.0,52.6316,251.60184,0.0,30.000002,0.21474244,70.0,305.1603,269.45227,32.75559,52.6316,0.21474153,13.813235,73.99384,8.330017
23843,20870580.0,0.0,22.912231,21.369965,22.912231,23.309418,22.354187,21.612854,11.670166,12.257019,12.476746,12.800934,0.0,0.03208968,0.03208968,0.15021786,250.0,11.700012,0.0,0.0,72.150986,3245.996,9.883383e-05,0.0,52.630817,251.5372,0.0,30.000002,0.21439795,70.0,304.87778,269.21567,0.0,52.630817,0.21439709,13.766292,73.93986,8.330017
23844,20870640.0,0.0,22.913513,21.374176,22.913513,23.311584,22.35553,21.6138,11.671539,11.990814,12.110901,12.800934,0.0,0.03208737,0.03208737,0.14990765,250.0,11.700012,0.0,0.0,71.9442,3238.8416,9.851564e-05,0.0,52.631123,251.4525,0.0,30.000002,0.21408299,70.0,304.6126,268.98325,0.0,52.631123,0.2140822,13.720666,73.89181,8.330017
23845,20870700.0,0.0,22.914856,21.37799,22.914856,23.314026,22.356232,21.613892,11.673035,11.845184,11.91037,12.800903,0.0,0.03208508,0.03208508,0.14963125,250.0,11.700012,0.0,0.0,71.76349,3232.2307,9.82149e-05,0.0,52.6325,251.3488,0.0,30.000002,0.21380188,70.0,304.3682,268.75812,0.0,52.6325,0.21380119,13.677017,73.85037,8.330017
23846,20870760.0,0.0,22.915894,21.38147,22.915894,23.31607,22.356598,21.613678,11.674561,11.766785,11.802185,12.800842,0.0,0.03208328,0.03208328,0.14938603,250.0,11.700012,0.0,0.0,71.601105,3226.1055,9.793223e-05,0.0,52.63482,251.23584,0.0,30.000002,0.21355298,70.0,304.1461,268.5455,0.0,52.63482,0.21355239,13.635424,73.814644,8.330017
23847,20870820.0,0.0,22.917023,21.384613,22.917023,23.318329,22.356781,21.61322,11.676117,11.724182,11.743103,12.800812,0.0,0.0320818,0.0320818,0.14917096,250.0,11.700012,0.0,0.0,71.4626,3220.511,9.766753e-05,0.0,52.637768,251.11777,0.0,30.000002,0.21333483,70.0,303.94617,268.34723,0.0,52.637768,0.21333434,13.59635,73.78424,8.330017
23848,20870880.0,0.0,22.918335,21.387482,22.918335,23.32077,22.356842,21.61261,11.677734,11.702515,11.712799,12.800751,0.0,0.032080382,0.032080382,0.14899017,250.0,11.700012,0.0,0.0,71.34946,3215.5063,9.7421624e-05,0.0,52.641357,250.99132,0.0,30.000002,0.21315107,70.0,303.77005,268.16327,0.0,52.641357,0.21315068,13.559781,73.76005,8.330017
23849,20870940.0,0.0,22.91977,21.390076,22.91977,23.323364,22.356873,21.611938,11.679413,11.691284,11.696808,12.80072,0.0,0.032079045,0.032079045,0.14884546,250.0,11.700012,0.0,0.0,71.26303,3211.1177,9.7195305e-05,0.0,52.64557,250.85716,0.0,30.000002,0.21300355,70.0,303.61917,267.99506,0.0,52.64557,0.21300328,13.52577,73.74234,8.330017
23850,20871000.0,0.0,22.921356,21.392426,22.921356,23.32605,22.356873,21.611237,11.681152,11.686127,11.689087,12.800659,0.0,0.032077778,0.032077778,0.1487381,250.0,11.700012,0.0,0.0,71.20402,3207.3577,9.698904e-05,0.0,52.65038,250.71599,0.0,30.000002,0.21289353,70.0,303.49454,267.84375,0.0,52.65038,0.21289338,13.494534,73.73133,8.330017
23851,20871060.0,0.0,22.922424,21.394562,22.922424,23.32785,22.356934,21.610718,11.682831,11.684174,11.685791,12.800598,0.0,0.032077238,0.032077238,0.14866021,250.0,11.700012,0.0,0.0,71.158325,3204.0544,9.6802185e-05,0.0,52.65559,250.58092,0.0,30.000002,0.21281445,70.0,303.39508,267.71387,0.0,52.65559,0.21281444,13.466205,73.72502,8.330017
23852,20871120.0,0.0,22.923523,21.396545,22.923523,23.329681,22.356995,21.610168,11.684448,11.683746,11.68457,12.800537,0.0,0.032077108,0.032077108,0.14860621,250.0,11.700012,0.0,0.0,71.13119,3201.1978,9.663279e-05,0.0,52.66076,250.45634,0.0,30.000002,0.21276012,70.0,303.3173,267.60464,0.0,52.66076,0.2127602,13.441266,73.72224,8.330017
23853,20871180.0,0.0,22.925354,21.398376,22.925354,23.331512,22.360352,21.611053,11.686005,12.562805,12.899353,12.800476,0.0,0.032077078,0.032077078,0.14857833,250.0,11.700012,0.0,0.0,71.1226,3198.9355,9.6481126e-05,0.0,52.66589,250.33778,0.0,30.000002,0.21273208,70.0,303.26105,267.51413,0.0,52.66589,0.21273226,13.419344,73.72359,8.330017
23854,20871240.0,0.0,22.927338,21.400085,22.927368,23.333374,22.36261,21.613373,11.687561,12.165527,12.34845,12.800415,0.0,0.032077093,0.032077093,0.1485763,250.0,11.700012,0.0,0.0,71.13233,3197.2063,9.6347554e-05,0.0,52.67102,250.22345,0.0,30.000002,0.21272999,70.0,303.22546,267.44098,0.0,52.67102,0.21273029,13.399656,73.72912,8.330017
23855,20871300.0,0.0,22.929016,21.401703,22.929016,23.335144,22.363861,21.61441,11.689026,11.949432,12.04953,12.800354,0.0,0.03207711,0.03207711,0.14859934,250.0,11.700012,0.0,0.0,71.15983,3195.8457,9.623016e-05,0.0,52.67614,250.11299,0.0,30.000002,0.21275298,70.0,303.20978,267.3845,0.0,52.67614,0.21275336,13.383343,73.73871,8.330017
23856,20871360.0,0.0,22.929749,21.40326,22.929749,23.335815,22.364563,21.614868,11.690308,11.830688,11.88504,12.800293,0.0,0.03207785,0.03207785,0.14863677,250.0,11.700012,0.0,0.0,71.18835,3194.657,9.612675e-05,0.0,52.681072,250.01958,0.0,30.000002,0.21279186,70.0,303.21106,267.34772,0.0,52.681072,0.21279232,13.370256,73.749886,8.330017
23857,20871420.0,0.0,22.930328,21.404785,22.930328,23.336426,22.36499,21.61496,11.691376,11.766754,11.796265,12.800232,0.0,0.03207899,0.03207899,0.14868067,250.0,11.700012,0.0,0.0,71.2227,3193.6233,9.603421e-05,0.0,52.685356,249.94742,0.0,30.000002,0.21283802,70.0,303.22412,267.32843,0.0,52.685356,0.21283852,13.360545,73.76108,8.330017
23858,20871480.0,0.0,22.930817,21.406342,22.930817,23.336975,22.365265,21.614807,11.692322,11.731873,11.74765,12.800171,0.0,0.032080073,0.032080073,0.14873311,250.0,11.700012,0.0,0.0,71.26215,3192.7769,9.5951465e-05,0.0,52.689083,249.888,0.0,30.000002,0.2128926,70.0,303.24725,267.32193,0.0,52.689083,0.21289316,13.353425,73.77307,8.330017
23859,20871540.0,0.0,22.931244,21.407898,22.931244,23.337463,22.365417,21.614563,11.693146,11.713745,11.722229,12.80014,0.0,0.032081127,0.032081127,0.14879204,250.0,11.700012,0.0,0.0,71.306,3192.0898,9.587734e-05,0.0,52.692318,249.84,0.0,30.000002,0.21295361,70.0,303.27863,267.32626,0.0,52.692318,0.21295421,13.348417,73.78557,8.330017
23860,20871600.0,0.0,22.93161,21.409515,22.93161,23.33786,22.36557,21.614258,11.693848,11.704468,11.709076,12.800079,0.0,0.032082062,0.032082062,0.14885642,250.0,11.700012,0.0,0.0,71.35345,3191.538,9.5810676e-05,0.0,52.695095,249.80121,0.0,30.000002,0.21301985,70.0,303.31668,267.33932,0.0,52.695095,0.21302049,13.345268,73.79852,8.330017
23861,20871660.0,0.0,22.931213,21.411255,22.931244,23.337128,22.365692,21.614044,11.694366,11.699738,11.70224,12.800049,0.0,0.032083586,0.032083586,0.1489156,250.0,11.700012,0.0,0.0,71.38816,3190.9036,9.574929e-05,0.0,52.69731,249.7829,0.0,30.000002,0.21308213,70.0,303.35788,267.36307,0.0,52.69731,0.21308278,13.343662,73.80953,8.330017
23862,20871720.0,0.0,22.930756,21.413086,22.930756,23.336365,22.365845,21.61383,11.694672,11.697144,11.698456,12.800018,0.0,0.032085337,0.032085337,0.14896202,250.0,11.700012,0.0,0.0,71.41494,3190.1533,9.56897e-05,0.0,52.69862,249.78653,0.0,30.000002,0.21313207,70.0,303.39642,267.39365,0.0,52.69862,0.21313272,13.3436365,73.81726,8.330017
23863,20871780.0,0.0,22.930328,21.41504,22.930328,23.335571,22.3667,21.613617,11.694824,12.899994,11.696777,12.799988,0.0,0.032086942,0.032086942,0.14899723,250.0,11.700012,0.0,0.0,71.43345,3189.3308,9.5631956e-05,0.0,52.699066,249.80547,0.0,30.000002,0.21317054,70.0,303.4309,267.42734,0.0,52.699066,0.21317117,13.344838,73.82228,8.330017
23864,20871840.0,0.0,22.930634,21.417236,22.930634,23.334747,22.370148,21.615814,11.694916,12.4158325,12.694153,12.799988,0.0,0.032088406,0.032088406,0.1490216,250.0,11.700012,0.0,0.0,71.44399,3188.541,9.557347e-05,0.0,52.698853,249.83542,0.0,30.000002,0.21319789,70.0,303.46033,267.4617,0.0,52.698853,0.21319848,13.345931,73.8249,8.330017
23865,20871900.0,0.0,22.930695,21.419586,22.930695,23.333923,22.37207,21.61795,11.694916,12.088959,12.239929,12.799988,0.0,0.032089606,0.032089606,0.14903355,250.0,11.700012,0.0,0.0,71.446045,3187.624,9.55154e-05,0.0,52.698063,249.8725,0.0,30.000002,0.21321227,70.0,303.48218,267.49323,0.0,52.698063,0.21321283,13.346854,73.825035,8.330017
23866,20871960.0,0.0,22.929749,21.42221,22.929749,23.332092,22.373138,21.61911,11.694733,11.909241,11.991364,12.799988,0.0,0.032091264,0.032091264,0.14902404,250.0,11.700012,0.0,0.0,71.424515,3186.3118,9.545409e-05,0.0,52.69665,249.92734,0.0,30.000002,0.21320619,70.0,303.49396,267.52432,0.0,52.69665,0.21320671,13.3481655,73.82062,8.330017
23867,20872020.0,0.0,22.928589,21.42508,22.928589,23.330292,22.37378,21.61969,11.694305,11.809448,11.853394,12.799988,0.0,0.03209302,0.03209302,0.14898726,250.0,11.700012,0.0,0.0,71.3854,3184.6228,9.5386524e-05,0.0,52.6943,250.00063,0.0,30.000002,0.213173,70.0,303.49094,267.5517,0.0,52.6943,0.21317345,13.349833,73.81062,8.330017
23868,20872080.0,0.0,22.927368,21.428223,22.927368,23.328583,22.374146,21.619934,11.693787,11.755829,11.779327,12.799988,0.0,0.032094494,0.032094494,0.14892672,250.0,11.700012,0.0,0.0,71.32963,3182.6165,9.53122e-05,0.0,52.691208,250.08315,0.0,30.000002,0.21311548,70.0,303.47238,267.5711,0.0,52.691208,0.21311589,13.351001,73.79612,8.330017
23869,20872140.0,0.0,22.926147,21.431732,22.926147,23.326996,22.37436,21.619995,11.693176,11.727356,11.740143,12.799988,0.0,0.03209568,0.03209568,0.14884308,250.0,11.700012,0.0,0.0,71.25837,3180.309,9.523059e-05,0.0,52.687542,250.17078,0.0,30.000002,0.21303432,70.0,303.43762,267.5803,0.0,52.687542,0.21303461,13.351044,73.77743,8.330017
23870,20872200.0,0.0,22.924927,21.435577,22.924927,23.325531,22.374512,21.619965,11.692535,11.711365,11.718201,12.800018,0.0,0.032096516,0.032096516,0.14873822,250.0,11.700012,0.0,0.0,71.17317,3177.722,9.514147e-05,0.0,52.683483,250.25908,0.0,30.000002,0.2129312,70.0,303.38666,267.57745,0.0,52.683483,0.21293142,13.349655,73.75508,8.330017
23871,20872260.0,0.0,22.923065,21.439789,22.923065,23.323181,22.374664,21.619995,11.6918335,11.702637,11.70636,12.800049,0.0,0.032097694,0.032097694,0.14860465,250.0,11.700012,0.0,0.0,71.06011,3174.6846,9.504378e-05,0.0,52.679,250.3579,0.0,30.000002,0.2128001,70.0,303.31793,267.56534,0.0,52.679,0.21280025,13.346617,73.727325,8.330017
23872,20872320.0,0.0,22.921265,21.444458,22.921265,23.321045,22.374756,21.620026,11.690979,11.697571,11.699554,12.800079,0.0,0.032098915,0.032098915,0.1484383,250.0,11.700012,0.0,0.0,70.926735,3171.2197,9.4935596e-05,0.0,52.67384,250.46808,0.0,30.000002,0.2126363,70.0,303.22827,267.54178,0.0,52.67384,0.21263637,13.342211,73.6934,8.330017
23873,20872380.0,0.0,22.919586,21.449524,22.919586,23.319153,22.374847,21.619995,11.6901245,11.694244,11.695282,12.80011,0.0,0.03209974,0.03209974,0.1482461,250.0,11.700012,0.0,0.0,70.77613,3167.4192,9.4817384e-05,0.0,52.668278,250.57784,0.0,30.000002,0.21244586,70.0,303.1187,267.5028,0.0,52.668278,0.2124458,13.335785,73.655075,8.330017
23874,20872440.0,0.0,22.918335,21.455048,22.918335,23.317535,22.376923,21.619965,11.689301,12.800415,11.692688,12.800171,0.0,0.032100208,0.032100208,0.14803201,250.0,11.700012,0.0,0.0,70.61193,3163.3965,9.469085e-05,0.0,52.66253,250.68352,0.0,30.000002,0.21223278,70.0,302.99133,267.44836,0.0,52.66253,0.21223263,13.3271265,73.613205,8.330017
23875,20872500.0,0.0,22.917877,21.461151,22.917877,23.316162,22.37976,21.62326,11.688538,12.289368,12.524567,12.800201,0.0,0.032100286,0.032100286,0.14779298,250.0,11.700012,0.0,0.0,70.431915,3159.177,9.455405e-05,0.0,52.65659,250.78418,0.0,30.000002,0.21199398,70.0,302.84357,267.3761,0.0,52.65659,0.21199375,13.315185,73.567314,8.330017
23876,20872560.0,0.0,22.916443,21.467743,22.916443,23.313995,22.381317,21.625305,11.687775,12.015961,12.144348,12.800262,0.0,0.032100737,0.032100737,0.14752981,250.0,11.700012,0.0,0.0,70.22788,3154.5225,9.440979e-05,0.0,52.650673,250.88683,0.0,30.000002,0.2117318,70.0,302.67944,267.29175,0.0,52.650673,0.2117315,13.301006,73.51717,8.330017
23877,20872620.0,0.0,22.914917,21.474884,22.914917,23.312195,22.382141,21.626434,11.68692,11.866913,11.937042,12.800293,0.0,0.032101143,0.032101143,0.1472385,250.0,11.700012,0.0,0.0,70.007416,3149.4463,9.425491e-05,0.0,52.64441,250.99272,0.0,30.000002,0.21144138,70.0,302.4958,267.1933,0.0,52.64441,0.21144097,13.285491,73.462006,8.330017
23878,20872680.0,0.0,22.913483,21.482635,22.913483,23.31076,22.38263,21.627075,11.686096,11.784454,11.82251,12.800354,0.0,0.032101206,0.032101206,0.14692648,250.0,11.700012,0.0,0.0,69.77443,3144.0813,9.409063e-05,0.0,52.638096,251.0919,0.0,30.000002,0.21112956,70.0,302.2949,267.07843,0.0,52.638096,0.21112905,13.267803,73.40359,8.330017
23879,20872740.0,0.0,22.912231,21.490997,22.912231,23.309692,22.382874,21.627472,11.685333,11.738556,11.758911,12.8003845,0.0,0.032100875,0.032100875,0.14659862,250.0,11.700012,0.0,0.0,69.53295,3138.5027,9.391816e-05,0.0,52.631927,251.17992,0.0,30.000002,0.21080111,70.0,302.0791,266.947,0.0,52.631927,0.21080054,13.247737,73.34296,8.330017
23880,20872800.0,0.0,22.911194,21.5,22.911194,23.309021,22.383026,21.627655,11.684692,11.713837,11.724762,12.800446,0.0,0.032100145,0.032100145,0.1462601,250.0,11.700012,0.0,0.0,69.286705,3132.7847,9.373899e-05,0.0,52.626083,251.25325,0.0,30.000002,0.21046114,70.0,301.85126,266.79977,0.0,52.626083,0.21046051,13.225319,73.281166,8.330017
23881,20872860.0,0.0,22.9133,21.509583,22.9133,23.31131,22.386932,21.631744,11.691925,11.701752,11.707733,12.801483,0.0,0.03209728,0.03209728,0.14594015,250.0,11.700012,0.0,0.0,69.077995,3131.8552,9.36743e-05,0.0,52.621174,251.27632,0.0,30.000002,0.21013533,70.0,301.6197,266.62906,0.0,52.621174,0.21013469,13.133963,73.225006,8.330017
23882,20872920.0,0.0,22.915833,21.519592,22.915833,23.313934,22.390839,21.635773,11.703339,11.699799,11.703003,12.802582,0.0,0.032093376,0.032093376,0.1456598,250.0,11.700012,0.0,0.0,68.89719,3134.1545,9.377991e-05,0.0,52.61842,251.24092,0.0,30.000002,0.20984706,70.0,301.39908,266.44305,0.0,52.61842,0.20984644,12.975637,73.178535,8.330017
23883,20872980.0,0.0,22.91858,21.53003,22.91858,23.316803,22.394714,21.63977,11.711243,11.703125,11.704834,12.80249,0.0,0.03208937,0.03208937,0.14541744,250.0,11.700012,0.0,0.0,68.74635,3137.4446,9.3954084e-05,0.0,52.617676,251.16423,0.0,30.000002,0.20959654,70.0,301.1944,266.25275,0.0,52.617676,0.20959598,12.855013,73.14065,8.330017
23884,20873040.0,0.0,22.92157,21.540894,22.92157,23.319855,22.39859,21.643799,11.716858,11.70813,11.709045,12.802002,0.0,0.032085463,0.032085463,0.14521775,250.0,11.700012,0.0,0.0,68.627144,3141.6,9.418068e-05,0.0,52.618797,251.05312,0.0,30.000002,0.20938888,70.0,301.01123,266.0653,0.0,52.618797,0.2093884,12.766187,73.11181,8.330017
23885,20873100.0,0.0,22.925354,21.552124,22.925354,23.32306,22.405548,21.648865,11.721039,12.618469,12.967407,12.801575,0.0,0.032081917,0.032081917,0.14506333,250.0,11.700012,0.0,0.0,68.54078,3146.6047,9.4446244e-05,0.0,52.621628,250.91553,0.0,30.000002,0.2092272,70.0,300.85397,265.8875,0.0,52.621628,0.20922688,12.699674,73.09211,8.330017
23886,20873160.0,0.0,22.928253,21.563751,22.928253,23.324646,22.411469,21.655823,11.723999,12.212097,12.415314,12.801178,0.0,0.03208005,0.03208005,0.14493929,250.0,11.700012,0.0,0.0,68.461876,3151.9944,9.4739364e-05,0.0,52.625645,250.78076,0.0,30.000002,0.20909935,70.0,300.72226,265.7307,0.0,52.625645,0.20909914,12.650291,73.077515,8.330017
23887,20873220.0,0.0,22.930817,21.575684,22.930817,23.326294,22.416351,21.661407,11.725891,11.990601,12.10144,12.800873,0.0,0.03207909,0.03207909,0.14483707,250.0,11.700012,0.0,0.0,68.400154,3157.531,9.504752e-05,0.0,52.62987,250.65802,0.0,30.000002,0.20899512,70.0,300.61124,265.59485,0.0,52.62987,0.20899501,12.616162,73.06607,8.330017
23888,20873280.0,0.0,22.933289,21.587982,22.933289,23.328033,22.420685,21.66623,11.727081,11.87088,11.931488,12.800598,0.0,0.032078564,0.032078564,0.14476016,250.0,11.700012,0.0,0.0,68.35614,3163.2422,9.536488e-05,0.0,52.634293,250.54077,0.0,30.000002,0.20891708,70.0,300.5208,265.47733,0.0,52.634293,0.20891705,12.593404,73.05874,8.330017
23889,20873340.0,0.0,22.93573,21.600555,22.93573,23.329803,22.424683,21.670624,11.727753,11.806366,11.839722,12.8003845,0.0,0.032078266,0.032078266,0.14470828,250.0,11.700012,0.0,0.0,68.33012,3169.0952,9.568697e-05,0.0,52.63883,250.428,0.0,30.000002,0.20886451,70.0,300.4501,265.37708,0.0,52.63883,0.2088646,12.579271,73.0555,8.330017
23890,20873400.0,0.0,22.93814,21.613434,22.93814,23.331604,22.428528,21.674774,11.728058,11.770447,11.788574,12.800232,0.0,0.032078065,0.032078065,0.14468141,250.0,11.700012,0.0,0.0,68.32208,3175.0674,9.601054e-05,0.0,52.64343,250.31853,0.0,30.000002,0.20883717,70.0,300.39853,265.29318,0.0,52.64343,0.20883733,12.571724,73.05641,8.330017
23891,20873460.0,0.0,22.93985,21.626587,22.93985,23.332275,22.432404,21.679108,11.728088,11.751038,11.760895,12.80011,0.0,0.03207865,0.03207865,0.14466904,250.0,11.700012,0.0,0.0,68.31493,3180.9421,9.6332515e-05,0.0,52.64791,250.2256,0.0,30.000002,0.20882592,70.0,300.3634,265.2288,0.0,52.64791,0.20882618,12.569338,73.059006,8.330017
23892,20873520.0,0.0,22.941528,21.640015,22.941528,23.332916,22.436249,21.68335,11.727783,11.740265,11.745514,12.800018,0.0,0.032079645,0.032079645,0.14466356,250.0,11.700012,0.0,0.0,68.3143,3186.6848,9.6649e-05,0.0,52.65181,250.15285,0.0,30.000002,0.20882241,70.0,300.3397,265.18137,0.0,52.65181,0.20882271,12.571442,73.061775,8.330017
23893,20873580.0,0.0,22.943176,21.653656,22.943176,23.333557,22.440033,21.687561,11.727478,11.734467,11.737335,12.799957,0.0,0.032080587,0.032080587,0.14466777,250.0,11.700012,0.0,0.0,68.320045,3193.755,9.69619e-05,0.0,52.65521,250.09186,0.0,30.000002,0.20882846,70.0,300.32632,265.1467,0.0,52.65521,0.20882884,12.575181,73.06562,8.330017
23894,20873640.0,0.0,22.944855,21.66748,22.944855,23.334167,22.443787,21.691711,11.727234,11.731018,11.732513,12.799927,0.0,0.03208145,0.03208145,0.14468037,250.0,11.700012,0.0,0.0,68.33184,3201.0032,9.727285e-05,0.0,52.6582,250.03972,0.0,30.000002,0.20884275,70.0,300.3214,265.12222,0.0,52.6582,0.20884317,12.578792,73.070465,8.330017
23895,20873700.0,0.0,22.946533,21.68155,22.946533,23.334778,22.447876,21.695831,11.726837,12.600616,11.729736,12.799896,0.0,0.03208219,0.03208219,0.14470088,250.0,11.700012,0.0,0.0,68.34938,3208.0576,9.75776e-05,14.944773,52.660854,249.99454,0.0,30.000002,0.20886473,70.0,300.3241,265.10648,0.0,52.660854,0.20886518,12.584763,73.07633,8.330017
23896,20873760.0,0.0,22.947754,21.69574,22.947754,23.333618,22.454803,21.701813,11.726013,12.473816,12.788879,12.799835,0.0,0.032084,0.032084,0.14471278,250.0,11.700012,0.0,0.0,68.34665,3214.647,9.7871525e-05,0.0,52.66291,249.97734,0.0,30.000002,0.2088803,70.0,300.3303,265.10455,0.0,52.66291,0.20888077,12.594443,73.079285,8.330017
23897,20873820.0,0.0,22.948761,21.710114,22.948761,23.332458,22.460205,21.708313,11.7247925,12.133972,12.303833,12.799774,0.0,0.032086104,0.032086104,0.14470644,250.0,11.700012,0.0,0.0,68.33256,3220.637,9.814869e-05,0.0,52.663742,249.98946,0.0,30.000002,0.20887826,70.0,300.33234,265.11096,0.0,52.663742,0.20887871,12.607704,73.07761,8.330017
23898,20873880.0,0.0,22.949463,21.72464,22.949463,23.33136,22.464691,21.713654,11.723297,11.947388,12.0399475,12.799713,0.0,0.032088082,0.032088082,0.1446847,250.0,11.700012,0.0,0.0,68.30752,3226.0122,9.840716e-05,0.0,52.663605,250.0192,0.0,30.000002,0.2088605,70.0,300.32825,265.11948,0.0,52.663605,0.20886095,12.622915,73.07236,8.330017
23899,20873940.0,0.0,22.949982,21.739258,22.949982,23.330292,22.46872,21.718353,11.721649,11.844574,11.894836,12.799713,0.0,0.032089774,0.032089774,0.14464755,250.0,11.700012,0.0,0.0,68.272125,3230.798,9.864577e-05,0.0,52.662647,250.06087,0.0,30.000002,0.20882681,70.0,300.31613,265.1264,0.0,52.662647,0.2088272,12.638861,73.063835,8.330017
23900,20874000.0,0.0,22.95044,21.753967,22.95044,23.329315,22.472473,21.722687,11.71991,11.787018,11.813904,12.799683,0.0,0.03209111,0.03209111,0.1445958,250.0,11.700012,0.0,0.0,68.22716,3235.0278,9.886414e-05,0.0,52.66105,250.10944,0.0,30.000002,0.20877779,70.0,300.295,265.12894,0.0,52.66105,0.20877813,12.65457,73.05242,8.330017
23901,20874060.0,0.0,22.949677,21.768768,22.949677,23.326752,22.4758,21.726685,11.718079,11.755951,11.770538,12.799713,0.0,0.03209316,0.03209316,0.14451548,250.0,11.700012,0.0,0.0,68.14891,3238.4214,9.906065e-05,0.0,52.658707,250.18147,0.0,30.000002,0.20870171,70.0,300.26132,265.1308,0.0,52.658707,0.20870201,12.669381,73.03489,8.330017
23902,20874120.0,0.0,22.948883,21.78363,22.948883,23.324371,22.479065,21.73056,11.716003,11.73822,11.746124,12.799713,0.0,0.03209544,0.03209544,0.14439763,250.0,11.700012,0.0,0.0,68.047455,3241.017,9.923222e-05,0.0,52.655125,250.27965,0.0,30.000002,0.20858854,70.0,300.2086,265.1279,0.0,52.655125,0.20858873,12.683411,73.00953,8.330017
23903,20874180.0,0.0,22.94815,21.798523,22.94815,23.322174,22.48227,21.734375,11.713898,11.727264,11.731415,12.799744,0.0,0.032097246,0.032097246,0.1442498,250.0,11.700012,0.0,0.0,67.92518,3242.934,9.93795e-05,0.0,52.650635,250.38686,0.0,30.000002,0.20844442,70.0,300.13638,265.11304,0.0,52.650635,0.20844452,12.69541,72.97849,8.330017
23904,20874240.0,0.0,22.94751,21.813446,22.94751,23.32019,22.485413,21.738098,11.7118225,11.720215,11.7222595,12.799805,0.0,0.032098636,0.032098636,0.1440734,250.0,11.700012,0.0,0.0,67.78446,3244.208,9.950307e-05,0.0,52.645515,250.49806,0.0,30.000002,0.20827089,70.0,300.04437,265.08395,0.0,52.645515,0.20827089,12.704752,72.94229,8.330017
23905,20874300.0,0.0,22.94696,21.828339,22.946991,23.31842,22.488525,21.741821,11.709778,11.715973,11.717072,12.799835,0.0,0.032099534,0.032099534,0.14387053,250.0,11.700012,0.0,0.0,67.62687,3244.8706,9.960348e-05,0.0,52.6399,250.60953,0.0,30.000002,0.2080699,70.0,299.93298,265.0394,0.0,52.6399,0.20806982,12.7113,72.90147,8.330017
23906,20874360.0,0.0,22.945618,21.843231,22.945618,23.315277,22.493042,21.745453,11.707733,12.867767,11.713348,12.799896,0.0,0.032101076,0.032101076,0.14362976,250.0,11.700012,0.0,0.0,67.430695,3244.7075,9.968029e-05,0.0,52.633823,250.7361,0.0,30.000002,0.20783238,70.0,299.8001,264.98346,0.0,52.633823,0.20783219,12.714653,72.853264,8.330017
23907,20874420.0,0.0,22.945068,21.858093,22.945068,23.31247,22.49884,21.751892,11.705627,12.338928,12.609924,12.799957,0.0,0.03210257,0.03210257,0.14334641,250.0,11.700012,0.0,0.0,67.20817,3243.9126,9.9732526e-05,0.0,52.62681,250.8772,0.0,30.000002,0.20755216,70.0,299.6414,264.9122,0.0,52.62681,0.20755184,12.714824,72.796906,8.330017
23908,20874480.0,0.0,22.944397,21.872894,22.944397,23.310059,22.503296,21.757599,11.703552,12.050446,12.198181,12.800049,0.0,0.03210361,0.03210361,0.14302842,250.0,11.700012,0.0,0.0,66.963394,3242.435,9.9761324e-05,0.0,52.61926,251.01892,0.0,30.000002,0.20723635,70.0,299.458,264.821,0.0,52.61926,0.2072359,12.711356,72.73442,8.330017
23909,20874540.0,0.0,22.943695,21.887604,22.943695,23.308044,22.507019,21.76233,11.701538,11.892609,11.973297,12.80011,0.0,0.03210409,0.03210409,0.14268075,250.0,11.700012,0.0,0.0,66.700554,3240.3213,9.976725e-05,0.0,52.611454,251.15419,0.0,30.000002,0.20688975,70.0,299.25153,264.7082,0.0,52.611454,0.2068892,12.704582,72.667015,8.330017
23910,20874600.0,0.0,22.943115,21.902252,22.943115,23.306488,22.510315,21.766449,11.699646,11.806274,11.8506775,12.800171,0.0,0.032103986,0.032103986,0.14230934,250.0,11.700012,0.0,0.0,66.42412,3237.679,9.975203e-05,0.0,52.603687,251.277,0.0,30.000002,0.20651819,70.0,299.0246,264.5733,0.0,52.603687,0.20651753,12.694253,72.596,8.330017
