,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23911,20874660.0,0.0,22.941437,21.916748,22.941437,23.303528,22.513184,21.770233,11.697784,11.757141,11.78125,12.800262,0.0,0.03210452,0.03210452,0.14190409,250.0,11.700012,0.0,0.0,66.111435,3234.2764,9.9716e-05,0.0,52.59592,251.40483,5.1178595e-10,30.000002,0.20611416,70.0,298.77707,264.42294,0.0,52.59592,0.2061134,12.680181,72.51872,8.330017
23912,20874720.0,0.0,22.939941,21.931122,22.939972,23.301117,22.51593,21.773804,11.695862,11.729248,11.7421875,12.8003235,0.0,0.032104675,0.032104675,0.14145854,250.0,11.700012,0.0,0.0,65.77733,3230.1924,9.9657416e-05,0.0,52.587845,251.54405,0.20104128,30.000002,0.20566851,69.71854,298.50507,264.2561,0.0,52.587845,0.20566817,12.663117,72.43445,8.330017
23913,20874780.0,0.0,22.938782,21.945343,22.938782,23.299255,22.518585,21.777283,11.694031,11.713379,11.720276,12.8003845,0.0,0.032104343,0.032104343,0.14098728,250.0,11.700012,0.0,0.0,65.42734,3225.6274,9.957862e-05,0.0,52.57991,251.67162,0.4258113,30.000002,0.20519646,69.40386,298.21222,264.06668,0.0,52.57991,0.2051962,12.642571,72.3462,8.330017
23914,20874840.0,0.0,22.937988,21.959381,22.937988,23.297943,22.52121,21.7807,11.692413,11.704193,11.707947,12.800446,0.0,0.032103613,0.032103613,0.14049591,250.0,11.700012,0.0,0.0,65.0669,3220.6758,9.9481906e-05,0.0,52.572315,251.78337,0.6494286,30.000002,0.20470344,69.090805,297.90173,263.85538,0.0,52.572315,0.20470335,12.618107,72.25504,8.330017
23915,20874900.0,0.0,22.93753,21.973236,22.93753,23.29721,22.523773,21.784058,11.690979,11.698273,11.700195,12.800537,0.0,0.032102376,0.032102376,0.13999417,250.0,11.700012,0.0,0.0,64.7033,3215.471,9.93706e-05,0.0,52.56533,251.87308,0.87300056,30.000002,0.20419894,68.7778,297.57855,263.62378,0.0,52.56533,0.20419908,12.590058,72.16299,8.330017
23916,20874960.0,0.0,22.936066,21.986877,22.936066,23.295074,22.526184,21.787384,11.689636,11.694672,11.695709,12.800598,0.0,0.032101925,0.032101925,0.13946883,250.0,11.700012,0.0,0.0,64.31014,3209.7158,9.9244295e-05,0.0,52.558773,251.96243,1.0963649,30.000002,0.20367241,68.46509,297.24197,263.37933,0.0,52.558773,0.20367287,12.558476,72.0666,8.330017
23917,20875020.0,0.0,22.935425,22.000275,22.935425,23.29358,22.531311,21.791046,11.688324,12.664001,12.653137,12.800659,0.0,0.032101706,0.032101706,0.13891678,250.0,11.700012,0.0,0.0,63.905025,3203.6096,9.9102544e-05,0.0,52.552097,252.05501,1.3195198,30.000002,0.20311947,68.15267,296.8902,263.12177,12.612036,52.552097,0.20312035,12.5243845,71.96511,8.330017
23918,20875080.0,0.0,22.935638,22.013428,22.935669,23.292755,22.536102,21.797638,11.687195,12.22113,12.4599,12.80072,0.0,0.032100998,0.032100998,0.13835241,250.0,11.700012,0.0,0.0,63.494736,3197.3972,9.8949306e-05,0.0,52.545704,252.13303,1.5425482,30.000002,0.20255308,67.84043,296.5273,262.84747,0.0,52.545704,0.20255454,12.4867115,71.86192,8.330017
23919,20875140.0,0.0,22.935913,22.026306,22.935913,23.292542,22.539795,21.802704,11.686249,11.978149,12.1085205,12.800781,0.0,0.032099776,0.032099776,0.1377833,250.0,11.700012,0.0,0.0,63.08581,3190.993,9.878622e-05,0.0,52.53985,252.19092,1.7654512,30.000002,0.20198071,67.528366,296.15698,262.55737,0.0,52.53985,0.20198295,12.446463,71.75864,8.330017
23920,20875200.0,0.0,22.93637,22.03891,22.93637,23.293,22.542847,21.806915,11.685516,11.844543,11.915283,12.800842,0.0,0.032098025,0.032098025,0.13721839,250.0,11.700012,0.0,0.0,62.684696,3184.5332,9.861582e-05,0.0,52.53482,252.22356,1.988264,30.000002,0.20141125,67.21643,295.78384,262.25342,0.0,52.53482,0.20141448,12.404178,71.65709,8.330017
23921,20875260.0,0.0,22.935638,22.051178,22.935669,23.2919,22.54538,21.810577,11.6848755,11.771698,11.810089,12.800873,0.0,0.032097157,0.032097157,0.13664669,250.0,11.700012,0.0,0.0,62.265026,3177.7625,9.843894e-05,0.0,52.530487,252.25346,2.210872,30.000002,0.20083658,66.90478,295.40884,261.9449,0.0,52.530487,0.20084108,12.359868,71.55422,8.330017
23922,20875320.0,0.0,22.935211,22.06314,22.935242,23.291504,22.547699,21.813995,11.684235,11.731171,11.751709,12.800903,0.0,0.032096602,0.032096602,0.13606355,250.0,11.700012,0.0,0.0,61.844795,3170.8037,9.825435e-05,0.0,52.52622,252.28564,2.433276,30.000002,0.20025069,66.593414,295.0295,261.6315,0.0,52.52622,0.20025681,12.314576,71.44891,8.330017
23923,20875380.0,0.0,22.935211,22.074738,22.935242,23.291718,22.549927,21.81726,11.683716,11.709595,11.720734,12.800934,0.0,0.03209557,0.03209557,0.13548282,250.0,11.700012,0.0,0.0,61.429916,3163.8472,9.8064666e-05,0.0,52.52232,252.30334,2.6555095,30.000002,0.19966583,66.28229,294.64935,261.30997,0.0,52.52232,0.19967398,12.267985,71.344475,8.330017
23924,20875440.0,0.0,22.935638,22.085968,22.9357,23.292603,22.552094,21.820435,11.683411,11.697479,11.703461,12.800964,0.0,0.032094114,0.032094114,0.13491268,250.0,11.700012,0.0,0.0,61.027378,3157.0112,9.787283e-05,0.0,52.51912,252.30081,2.8776193,30.000002,0.19909015,65.97134,294.2722,260.98157,0.0,52.51912,0.19910088,12.219958,71.24267,8.330017
23925,20875500.0,0.0,22.936493,22.096832,22.936554,23.294098,22.55423,21.823578,11.68335,11.6909485,11.694153,12.800964,0.0,0.032092184,0.032092184,0.13436107,250.0,11.700012,0.0,0.0,60.642838,3150.3977,9.768151e-05,0.0,52.51681,252.27393,3.0996034,30.000002,0.1985314,65.66055,293.90192,260.6483,0.0,52.51681,0.19854535,12.170972,71.145134,8.330017
23926,20875560.0,0.0,22.936157,22.10727,22.936218,23.293793,22.556183,21.82663,11.68338,11.6874695,11.689209,12.800995,0.0,0.032091312,0.032091312,0.13381447,250.0,11.700012,0.0,0.0,60.245937,3143.6892,9.749117e-05,0.0,52.51523,252.24803,3.3212655,30.000002,0.19797911,65.35023,293.5387,260.31976,0.0,52.51523,0.19799705,12.121193,71.04821,8.330017
23927,20875620.0,0.0,22.936157,22.11728,22.936249,23.294098,22.558228,21.829681,11.68335,11.961609,11.686371,12.800995,0.0,0.03209085,0.03209085,0.13326772,250.0,11.700012,0.0,0.0,59.856403,3136.9998,9.730032e-05,44.935783,52.513695,252.22792,3.5427983,30.000002,0.19742651,65.040085,293.17953,259.99512,0.0,52.513695,0.19744937,12.071755,70.95074,8.330017
23928,20875680.0,0.0,22.937378,22.126862,22.9375,23.295013,22.563751,21.83429,11.683441,12.495789,12.878113,12.800995,0.0,0.03209003,0.03209003,0.13273108,250.0,11.700012,0.0,0.0,59.477688,3130.5957,9.7110875e-05,0.0,52.51234,252.20003,3.7636545,30.000002,0.19688213,64.73088,292.8262,259.67108,0.0,52.51234,0.19691107,12.022307,70.85522,8.330017
23929,20875740.0,0.0,22.939026,22.135986,22.939178,23.296509,22.567688,21.840088,11.683746,12.127319,12.332672,12.800995,0.0,0.032088816,0.032088816,0.13221367,250.0,11.700012,0.0,0.0,59.116863,3124.5103,9.692631e-05,0.0,52.51159,252.15573,3.9845376,30.000002,0.19635476,64.421646,292.482,259.3476,0.0,52.51159,0.1963912,11.972186,70.76377,8.330017
23930,20875800.0,0.0,22.940704,22.144592,22.940887,23.298553,22.57071,21.844635,11.684204,11.925629,12.037598,12.800995,0.0,0.032087147,0.032087147,0.13172261,250.0,11.700012,0.0,0.0,58.77926,3118.7158,9.674772e-05,0.0,52.511616,252.09105,4.20518,30.000002,0.19585115,64.11275,292.15015,259.02625,0.0,52.511616,0.19589676,11.922804,70.67793,8.330017
23931,20875860.0,0.0,22.940857,22.15271,22.941101,23.298553,22.57306,21.848389,11.684662,11.815369,11.876129,12.800995,0.0,0.032086648,0.032086648,0.13124232,250.0,11.700012,0.0,0.0,58.431625,3112.883,9.657477e-05,0.0,52.512222,252.03299,4.425347,30.000002,0.19535875,63.804512,291.83014,258.71652,0.0,52.512222,0.19541554,11.874149,70.59356,8.330017
23932,20875920.0,0.0,22.941162,22.160309,22.941467,23.299103,22.575104,21.851776,11.684967,11.755676,11.788666,12.800964,0.0,0.03208669,0.03208669,0.13076308,250.0,11.700012,0.0,0.0,58.09217,3107.0833,9.6404314e-05,0.0,52.512573,251.98949,4.644861,30.000002,0.19486608,63.497192,291.51694,258.41687,0.0,52.512573,0.19493636,11.827207,70.50846,8.330017
23933,20875980.0,0.0,22.941803,22.167389,22.942139,23.30017,22.576965,21.85492,11.685333,11.722839,11.7404785,12.800934,0.0,0.032086294,0.032086294,0.13029955,250.0,11.700012,0.0,0.0,57.766247,3101.515,9.623832e-05,0.0,52.513016,251.93996,4.863934,30.000002,0.1943854,63.19049,291.2129,258.12204,0.0,52.513016,0.19447204,11.781303,70.42635,8.330017
23934,20876040.0,0.0,22.942749,22.17389,22.943146,23.301727,22.578766,21.85794,11.685791,11.705566,11.715057,12.800903,0.0,0.03208557,0.03208557,0.12985569,250.0,11.700012,0.0,0.0,57.458366,3096.2349,9.607818e-05,0.0,52.51379,251.88078,5.0824275,30.000002,0.19392033,62.884598,290.91943,257.83224,0.0,52.51379,0.19402671,11.736153,70.348175,8.330017
23935,20876100.0,0.0,22.944,22.17981,22.944519,23.303772,22.580505,21.8609,11.686401,11.696625,11.701782,12.800903,0.0,0.0320844,0.0320844,0.12943779,250.0,11.700012,0.0,0.0,57.17288,3091.3162,9.5925476e-05,0.0,52.51509,251.80688,5.299753,30.000002,0.19347645,62.580345,290.63885,257.54788,0.0,52.51509,0.19360644,11.691996,70.27535,8.330017
23936,20876160.0,0.0,22.943848,22.18512,22.944489,23.30365,22.582092,21.86377,11.686951,11.692444,11.695404,12.800873,0.0,0.032084532,0.032084532,0.1290283,250.0,11.700012,0.0,0.0,56.87543,3086.3894,9.5780044e-05,0.0,52.51663,251.7488,5.5153003,30.000002,0.19303934,62.27858,290.3706,257.2795,0.0,52.51663,0.19319728,11.649018,70.203186,8.330017
23937,20876220.0,0.0,22.94403,22.18982,22.944763,23.304169,22.583649,21.866638,11.687347,11.690491,11.692352,12.800842,0.0,0.032084852,0.032084852,0.12862486,250.0,11.700012,0.0,0.0,56.588947,3081.6013,9.563961e-05,0.0,52.517754,251.70396,5.7302823,30.000002,0.19260369,61.977608,290.11108,257.0228,0.0,52.517754,0.19279455,11.608057,70.13134,8.330017
23938,20876280.0,0.0,22.94455,22.193878,22.945465,23.304901,22.586578,21.869476,11.687744,12.913422,11.690216,12.800812,0.0,0.03208498,0.03208498,0.12822819,250.0,11.700012,0.0,0.0,56.30879,3076.9482,9.550177e-05,0.0,52.518814,251.65872,5.9446855,30.000002,0.19216743,61.677437,289.85623,256.76947,0.0,52.518814,0.19239804,11.567799,70.06063,8.330017
23939,20876340.0,0.0,22.946075,22.197266,22.947174,23.30606,22.591187,21.874908,11.688263,12.360413,12.688965,12.800812,0.0,0.032084774,0.032084774,0.12784553,250.0,11.700012,0.0,0.0,56.041718,3072.6638,9.536994e-05,0.0,52.519947,251.60896,6.157348,30.000002,0.19173817,61.37971,289.60947,256.5211,0.0,52.519947,0.19201498,11.527957,69.99261,8.330017
23940,20876400.0,0.0,22.947632,22.200012,22.948914,23.307587,22.59439,21.880066,11.688843,12.055786,12.235352,12.800781,0.0,0.032084163,0.032084163,0.12748267,250.0,11.700012,0.0,0.0,55.792076,3068.6548,9.524538e-05,0.0,52.521347,251.54971,6.3690066,30.000002,0.19131991,61.08339,289.37262,256.27783,0.0,52.521347,0.19165087,11.488922,69.92862,8.330017
23941,20876460.0,0.0,22.947235,22.201904,22.948761,23.306702,22.59665,21.884125,11.689301,11.88855,11.986237,12.800781,0.0,0.03208493,0.03208493,0.12711948,250.0,11.700012,0.0,0.0,55.521107,3064.4504,9.5125804e-05,0.0,52.52279,251.5103,6.5787,30.000002,0.19089556,60.789818,289.14362,256.04803,0.0,52.52279,0.1912893,11.451016,69.86347,8.330017
23942,20876520.0,0.0,22.946808,22.20285,22.948608,23.306213,22.59851,21.887543,11.689484,11.79599,11.848267,12.800751,0.0,0.032086212,0.032086212,0.1267439,250.0,11.700012,0.0,0.0,55.2477,3060.0981,9.5006246e-05,0.0,52.523357,251.49663,6.7868643,30.000002,0.19045,60.498394,288.9155,255.82724,0.0,52.523357,0.1909163,11.4150305,69.794586,8.330017
23943,20876580.0,0.0,22.946503,22.20288,22.948639,23.306152,22.600128,21.890625,11.689575,11.7464905,11.774445,12.80072,0.0,0.03208709,0.03208709,0.12636782,250.0,11.700012,0.0,0.0,54.975872,3055.759,9.4887386e-05,0.0,52.52338,251.48856,6.9918528,30.000002,0.18999289,60.211407,288.68906,255.60905,0.0,52.52338,0.19054198,11.380046,69.72516,8.330017
23944,20876640.0,0.0,22.946411,22.202026,22.948914,23.306519,22.601593,21.893524,11.689697,11.720551,11.735779,12.80072,0.0,0.032087557,0.032087557,0.1259949,250.0,11.700012,0.0,0.0,54.709644,3051.4849,9.476973e-05,0.0,52.523167,251.47935,7.1932187,30.000002,0.18952723,59.929497,288.4646,255.39153,0.0,52.523167,0.19017,11.345377,69.6562,8.330017
23945,20876700.0,0.0,22.946503,22.200287,22.949432,23.307312,22.602997,21.896332,11.68985,11.706238,11.714386,12.80069,0.0,0.032087475,0.032087475,0.12563111,250.0,11.700012,0.0,0.0,54.453457,3047.3406,9.465421e-05,0.0,52.522995,251.46176,7.394211,30.000002,0.18905593,59.6481,288.2436,255.17352,0.0,52.522995,0.189806,11.310977,69.58921,8.330017
23946,20876760.0,0.0,22.944946,22.197723,22.948364,23.305664,22.604218,21.899017,11.68985,11.69931,11.704041,12.80069,0.0,0.032088716,0.032088716,0.12525168,250.0,11.700012,0.0,0.0,54.165714,3042.848,9.453818e-05,0.0,52.522446,251.46916,7.586095,30.000002,0.1885627,59.37947,288.02234,254.9632,0.0,52.522446,0.18942916,11.276631,69.51783,8.330017
23947,20876820.0,0.0,22.943512,22.194336,22.947449,23.304504,22.605408,21.901642,11.689636,11.695282,11.697998,12.80069,0.0,0.032090165,0.032090165,0.12485215,250.0,11.700012,0.0,0.0,53.869354,3038.1184,9.441787e-05,0.0,52.520996,251.49701,7.7787747,30.000002,0.18803403,59.10972,287.79538,254.75386,0.0,52.520996,0.18903254,11.242752,69.44144,8.330017
23948,20876880.0,0.0,22.942383,22.190186,22.94696,23.303955,22.606567,21.904266,11.689392,11.693085,11.694763,12.80069,0.0,0.032090995,0.032090995,0.12444244,250.0,11.700012,0.0,0.0,53.570248,3033.2798,9.429329e-05,0.0,52.51899,251.52574,7.9673347,30.000002,0.18748032,58.84573,287.56256,254.53854,0.0,52.51899,0.1886246,11.208511,69.36283,8.330017
23949,20876940.0,0.0,22.941772,22.185272,22.947052,23.30368,22.61026,21.90689,11.689178,12.706787,11.726074,12.80069,0.0,0.032091476,0.032091476,0.124031395,250.0,11.700012,0.0,0.0,53.272224,3028.487,9.416736e-05,0.0,52.516876,251.55066,8.154823,30.000002,0.18690859,58.58325,287.32788,254.31963,54.7234,52.516876,0.18821439,11.173889,69.28393,8.330017
23950,20877000.0,0.0,22.941956,22.179657,22.947998,23.303833,22.613953,21.912842,11.689056,12.244446,12.527527,12.80072,0.0,0.032091506,0.032091506,0.12362083,250.0,11.700012,0.0,0.0,52.97791,3023.837,9.404134e-05,0.0,52.514767,251.56744,8.337154,30.000002,0.18632261,58.327984,287.09152,254.09561,0.0,52.514767,0.18780386,11.138089,69.20525,8.330017
23951,20877060.0,0.0,22.940033,22.17334,22.94693,23.301544,22.616302,21.917358,11.688873,11.991882,12.146362,12.80072,0.0,0.03209279,0.03209279,0.12319056,250.0,11.700012,0.0,0.0,52.64867,3018.7268,9.391275e-05,0.0,52.512463,251.60406,8.517413,30.000002,0.18570311,58.075626,286.85107,253.8737,0.0,52.512463,0.18737626,11.101403,69.121605,8.330017
23952,20877120.0,0.0,22.937988,22.16632,22.9458,23.299805,22.618042,21.920929,11.688324,11.854309,11.938721,12.80072,0.0,0.03209437,0.03209437,0.12273009,250.0,11.700012,0.0,0.0,52.304577,3013.1855,9.3776005e-05,0.0,52.50907,251.66444,8.692506,30.000002,0.18504111,57.83049,286.6002,253.64899,0.0,52.50907,0.18691896,11.065208,69.0307,8.330017
23953,20877180.0,0.0,22.936035,22.158691,22.944855,23.298615,22.619415,21.924011,11.687744,11.778503,11.824402,12.800751,0.0,0.032095473,0.032095473,0.122252494,250.0,11.700012,0.0,0.0,51.951363,3007.4053,9.363205e-05,0.0,52.5051,251.72708,8.863787,30.000002,0.18434687,57.5907,286.3401,253.41522,0.0,52.5051,0.18644355,11.028224,68.93607,8.330017
23954,20877240.0,0.0,22.934265,22.150452,22.944183,23.297974,22.620575,21.926819,11.687195,11.736206,11.760773,12.800751,0.0,0.03209594,0.03209594,0.12176411,250.0,11.700012,0.0,0.0,51.594883,3001.468,9.3481875e-05,0.0,52.500885,251.78308,9.033137,30.000002,0.18362384,57.35361,286.07196,253.17052,0.0,52.500885,0.18595608,10.98994,68.83934,8.330017
23955,20877300.0,0.0,22.932709,22.141632,22.943817,23.297913,22.621643,21.929443,11.686707,11.713318,11.726471,12.800781,0.0,0.03209575,0.03209575,0.12127202,250.0,11.700012,0.0,0.0,51.24039,2995.4548,9.332672e-05,0.0,52.496742,251.8256,9.196088,30.000002,0.18288603,57.12548,285.79813,252.91483,0.0,52.496742,0.18546359,10.950455,68.742195,8.330017
23956,20877360.0,0.0,22.929626,22.132263,22.941925,23.295532,22.622498,21.931946,11.686127,11.701874,11.709412,12.800812,0.0,0.03209672,0.03209672,0.12075264,250.0,11.700012,0.0,0.0,50.84679,2988.902,9.3163406e-05,0.0,52.492367,251.88522,9.345614,30.000002,0.18212835,56.91614,285.5152,252.65508,0.0,52.492367,0.18494627,10.909456,68.63852,8.330017
23957,20877420.0,0.0,22.926697,22.122375,22.940338,23.293884,22.623291,21.934357,11.685364,11.695221,11.6996765,12.800842,0.0,0.03209773,0.03209773,0.12020345,250.0,11.700012,0.0,0.0,50.439484,2981.9543,9.2989365e-05,0.0,52.48726,251.95795,9.499381,30.000002,0.18131733,56.700867,285.21948,252.38597,0.0,52.48726,0.1843991,10.867316,68.52805,8.330017
23958,20877480.0,0.0,22.92395,22.111969,22.939087,23.292786,22.624115,21.936768,11.684662,11.690765,11.693268,12.800873,0.0,0.032098215,0.032098215,0.11964209,250.0,11.700012,0.0,0.0,50.027348,2974.8403,9.2808565e-05,0.0,52.481945,252.02513,9.657233,30.000002,0.18046694,56.47987,284.91577,252.10588,0.0,52.481945,0.18383864,10.823741,68.415054,8.330017
23959,20877540.0,0.0,22.921661,22.101105,22.938232,23.292358,22.624878,21.939148,11.684021,11.688019,11.689453,12.800873,0.0,0.032098122,0.032098122,0.11907277,250.0,11.700012,0.0,0.0,49.614594,2967.5999,9.262049e-05,0.0,52.476646,252.08005,9.796074,30.000002,0.17963001,56.285496,284.60437,251.81322,0.0,52.476646,0.18326913,10.778722,68.30061,8.330017
23960,20877600.0,0.0,22.920258,22.089783,22.938507,23.29248,22.62912,21.942535,11.683533,12.529999,12.958252,12.800934,0.0,0.032097448,0.032097448,0.118503585,250.0,11.700012,0.0,0.0,49.20625,2960.449,9.242886e-05,0.0,52.47163,252.1191,9.940514,30.000002,0.17876427,56.08328,284.28937,251.51045,0.0,52.47163,0.18269853,10.7322445,68.18654,8.330017
23961,20877660.0,0.0,22.91748,22.078064,22.937408,23.290222,22.631836,21.947937,11.683105,12.146057,12.3966675,12.800964,0.0,0.032098018,0.032098018,0.11791474,250.0,11.700012,0.0,0.0,48.76361,2952.9473,9.22329e-05,0.0,52.466785,252.16994,10.08104,30.000002,0.17787535,55.886543,283.9689,251.20486,0.0,52.466785,0.1821109,10.683402,68.06758,8.330017
23962,20877720.0,0.0,22.91449,22.065948,22.936218,23.288666,22.633606,21.951904,11.682404,11.935364,12.071991,12.800964,0.0,0.03209875,0.03209875,0.11729883,250.0,11.700012,0.0,0.0,48.309166,2945.015,9.2027425e-05,0.0,52.46123,252.23494,10.218912,30.000002,0.1769524,55.693523,283.63812,250.8922,0.0,52.46123,0.18149646,10.634281,67.94209,8.330017
23963,20877780.0,0.0,22.91156,22.053497,22.935242,23.287872,22.634827,21.955109,11.681732,11.820557,11.895233,12.800995,0.0,0.032098994,0.032098994,0.1166699,250.0,11.700012,0.0,0.0,47.85008,2936.8633,9.181407e-05,0.0,52.455498,252.29439,10.357117,30.000002,0.17600106,55.50004,283.29926,250.56812,0.0,52.455498,0.18086798,10.584007,67.813774,8.330017
23964,20877840.0,0.0,22.908966,22.04071,22.93457,23.28775,22.635742,21.957886,11.681152,11.757965,11.799072,12.801025,0.0,0.03209861,0.03209861,0.116036564,250.0,11.700012,0.0,0.0,47.393482,2928.611,9.159448e-05,0.0,52.449894,252.33952,10.485092,30.000002,0.17505746,55.32087,282.95456,250.23225,0.0,52.449894,0.18023387,10.532355,67.68469,8.330017
23965,20877900.0,0.0,22.906677,22.027618,22.934326,23.28836,22.636505,21.960419,11.680664,11.722778,11.745117,12.801056,0.0,0.032097507,0.032097507,0.11540863,250.0,11.700012,0.0,0.0,46.946743,2920.3638,9.137016e-05,0.0,52.444786,252.36287,10.610672,30.000002,0.17411397,55.14506,282.60757,249.88573,0.0,52.444786,0.17960367,10.479942,67.5572,8.330017
23966,20877960.0,0.0,22.902924,22.014252,22.932526,23.286682,22.636993,21.962738,11.680237,11.704834,11.717682,12.801086,0.0,0.032097626,0.032097626,0.11476481,250.0,11.700012,0.0,0.0,46.46874,2911.7378,9.1140486e-05,0.0,52.439953,252.3957,10.725787,30.000002,0.17317736,54.983894,282.25693,249.53716,0.0,52.439953,0.17896022,10.425753,67.42553,8.330017
23967,20878020.0,0.0,22.899353,22.00064,22.931122,23.285797,22.637451,21.964966,11.6796875,11.694519,11.702087,12.801086,0.0,0.032097854,0.032097854,0.114103526,250.0,11.700012,0.0,0.0,45.986618,2902.8657,9.09032e-05,0.0,52.434776,252.4355,10.84576,30.000002,0.17220141,54.815937,281.89996,249.18262,0.0,52.434776,0.17829937,10.370836,67.289444,8.330017
23968,20878080.0,0.0,22.896149,21.986816,22.930145,23.285614,22.637909,21.967163,11.67923,11.688141,11.692505,12.801117,0.0,0.032097574,0.032097574,0.11344035,250.0,11.700012,0.0,0.0,45.50809,2893.9531,9.0661415e-05,0.0,52.429684,252.46518,10.963139,30.000002,0.17122191,54.651608,281.5401,248.82036,0.0,52.429684,0.17763555,10.315069,67.152855,8.330017
23969,20878140.0,0.0,22.893463,21.972809,22.92981,23.286407,22.638306,21.96933,11.678986,11.684692,11.687408,12.801117,0.0,0.032096535,0.032096535,0.11279042,250.0,11.700012,0.0,0.0,45.04716,2885.198,9.0417954e-05,0.0,52.42527,252.46896,11.077188,30.000002,0.17025606,54.491936,281.18164,248.44978,0.0,52.42527,0.17698377,10.258317,67.0196,8.330017
23970,20878200.0,0.0,22.891235,21.958649,22.929993,23.28775,22.63977,21.971497,11.678925,12.961029,11.68396,12.801147,0.0,0.032095022,0.032095022,0.11215745,250.0,11.700012,0.0,0.0,44.602455,2876.6506,9.017602e-05,0.0,52.421505,252.4527,11.191103,30.000002,0.16929792,54.332455,280.82764,248.07631,0.0,52.421505,0.17634745,10.201353,66.8902,8.330017
23971,20878260.0,0.0,22.888,21.944366,22.92923,23.286255,22.643341,21.975677,11.678894,12.398926,12.768951,12.801147,0.0,0.032095127,0.032095127,0.111511655,250.0,11.700012,0.0,0.0,44.123985,2867.9436,8.993424e-05,0.0,52.417953,252.45445,11.300893,30.000002,0.16833825,54.17875,280.47488,247.70807,0.0,52.417953,0.17570195,10.14302,66.756775,8.330017
23972,20878320.0,0.0,22.884857,21.929962,22.92862,23.285522,22.645416,21.980347,11.67865,12.071808,12.2717285,12.801178,0.0,0.03209553,0.03209553,0.11084951,250.0,11.700012,0.0,0.0,43.64196,2859.022,8.9688176e-05,0.0,52.413822,252.4718,11.411094,30.000002,0.16735692,54.02447,280.11914,247.33983,0.0,52.413822,0.1750406,10.085012,66.61866,8.330017
23973,20878380.0,0.0,22.881775,21.915497,22.928131,23.285553,22.646637,21.983826,11.678406,11.893372,12.002594,12.801178,0.0,0.032095525,0.032095525,0.11018588,250.0,11.700012,0.0,0.0,43.163837,2850.03,8.943911e-05,0.0,52.409607,252.48456,11.517127,30.000002,0.16638274,53.876026,279.76233,246.96754,0.0,52.409607,0.17437693,10.026952,66.47985,8.330017
23974,20878440.0,0.0,22.878906,21.90097,22.927917,23.286285,22.64743,21.986664,11.678223,11.795288,11.854675,12.801178,0.0,0.032094907,0.032094907,0.10952976,250.0,11.700012,0.0,0.0,42.69713,2841.0857,8.9188405e-05,0.0,52.405636,252.48323,11.622207,30.000002,0.1654134,53.72891,279.4068,246.5906,0.0,52.405636,0.17371956,9.968875,66.34264,8.330017
23975,20878500.0,0.0,22.876282,21.886444,22.9281,23.28778,22.64795,21.989136,11.678253,11.740845,11.772644,12.801178,0.0,0.032093648,0.032093648,0.108891174,250.0,11.700012,0.0,0.0,42.249153,2832.341,8.8939305e-05,0.0,52.40226,252.46056,11.726424,30.000002,0.16445805,53.583008,279.05588,246.21057,0.0,52.40226,0.1730784,9.910553,66.2095,8.330017
23976,20878560.0,0.0,22.872223,21.871918,22.926544,23.28659,22.648163,21.991333,11.678223,11.713623,11.731567,12.801178,0.0,0.03209374,0.03209374,0.10824737,250.0,11.700012,0.0,0.0,41.77455,2823.3616,8.868961e-05,0.0,52.399193,252.45128,11.817494,30.000002,0.16354519,53.45551,278.70837,245.83693,0.0,52.399193,0.17243485,9.852202,66.07409,8.330017
23977,20878620.0,0.0,22.868286,21.857422,22.925323,23.286224,22.648285,21.993408,11.67804,11.698547,11.708893,12.801178,0.0,0.032094065,0.032094065,0.1075927,250.0,11.700012,0.0,0.0,41.3008,2814.24,8.84365e-05,0.0,52.39569,252.45413,11.914906,30.000002,0.16259786,53.319134,278.36026,245.46434,0.0,52.39569,0.17178091,9.794167,65.93522,8.330017
23978,20878680.0,0.0,22.864807,21.843018,22.924591,23.286652,22.648407,21.995422,11.6779175,11.6901245,11.696228,12.801178,0.0,0.032093853,0.032093853,0.106944,250.0,11.700012,0.0,0.0,40.836987,2805.1982,8.818245e-05,0.0,52.392227,252.44875,12.010423,30.000002,0.16165991,53.18541,278.01395,245.08969,0.0,52.392227,0.17113177,9.7361,65.79738,8.330017
23979,20878740.0,0.0,22.86148,21.828674,22.924286,23.28769,22.648468,21.997406,11.677948,11.684784,11.688232,12.801178,0.0,0.032093126,0.032093126,0.10630857,250.0,11.700012,0.0,0.0,40.387604,2796.3215,8.7930115e-05,0.0,52.38911,252.42876,12.111407,30.000002,0.16071063,53.044025,277.67194,244.71356,0.0,52.38911,0.17049477,9.677982,65.66241,8.330017
23980,20878800.0,0.0,22.858887,21.814484,22.924438,23.28946,22.64856,21.99936,11.678162,11.681946,11.683929,12.801147,0.0,0.032091822,0.032091822,0.10569552,250.0,11.700012,0.0,0.0,39.960506,2787.7417,8.768106e-05,0.0,52.38663,252.389,12.196683,30.000002,0.15983881,52.924644,277.33704,244.33827,0.0,52.38663,0.16987908,9.620435,65.53259,8.330017
23981,20878860.0,0.0,22.854797,21.800446,22.923218,23.28833,22.650635,22.001251,11.678345,12.775238,11.681366,12.801147,0.0,0.03209201,0.03209201,0.10507699,250.0,11.700012,0.0,0.0,39.504242,2779.0015,8.743398e-05,0.0,52.384384,252.36578,12.288773,30.000002,0.15893829,52.79572,277.00687,243.97115,0.0,52.384384,0.16926098,9.562607,65.40027,8.330017
23982,20878920.0,0.0,22.851654,21.78656,22.923004,23.287903,22.65329,22.006195,11.678345,12.2760315,12.579773,12.801147,0.0,0.03209255,0.03209255,0.10444694,250.0,11.700012,0.0,0.0,39.047493,2770.2573,8.718581e-05,0.0,52.38155,252.36041,12.378252,30.000002,0.15803781,52.67045,276.67703,243.60805,0.0,52.38155,0.16863205,9.50512,65.26407,8.330017
23983,20878980.0,0.0,22.84851,21.772919,22.922852,23.288177,22.654724,22.010223,11.678345,12.004211,12.169952,12.801147,0.0,0.03209269,0.03209269,0.10381937,250.0,11.700012,0.0,0.0,38.597218,2761.5278,8.693759e-05,0.0,52.37856,252.35289,12.468446,30.000002,0.15713613,52.544178,276.34894,243.24464,0.0,52.37856,0.16800472,9.447937,65.12791,8.330017
23984,20879040.0,0.0,22.84552,21.759491,22.922821,23.289154,22.655457,22.013245,11.678406,11.856384,11.94693,12.801147,0.0,0.03209226,0.03209226,0.103202246,250.0,11.700012,0.0,0.0,38.160194,2752.8884,8.6690125e-05,0.0,52.37572,252.33473,12.555512,30.000002,0.15625508,52.422287,276.02426,242.88046,0.0,52.37572,0.16738671,9.391307,64.9939,8.330017
23985,20879100.0,0.0,22.842682,21.746338,22.923065,23.290802,22.655792,22.015717,11.678589,11.776398,11.826233,12.801147,0.0,0.032091208,0.032091208,0.10260443,250.0,11.700012,0.0,0.0,37.742996,2744.4648,8.644569e-05,0.0,52.373356,252.29858,12.644016,30.000002,0.15538499,52.298378,275.7057,242.51633,0.0,52.373356,0.16678675,9.335224,64.86435,8.330017
23986,20879160.0,0.0,22.83847,21.73349,22.921509,23.289673,22.655762,22.017822,11.678711,11.733887,11.762054,12.801117,0.0,0.032091506,0.032091506,0.10200365,250.0,11.700012,0.0,0.0,37.299362,2735.8733,8.6202854e-05,0.0,52.371223,252.27844,12.720656,30.000002,0.15456168,52.19108,275.39218,242.16129,0.0,52.371223,0.16618665,9.279409,64.7329,8.330017
23987,20879220.0,0.0,22.834106,21.720947,22.920166,23.289185,22.65561,22.019775,11.67868,11.708893,11.724304,12.801117,0.0,0.032092128,0.032092128,0.10139193,250.0,11.700012,0.0,0.0,36.855286,2727.1355,8.595812e-05,0.0,52.368565,252.2735,12.809873,30.000002,0.1536816,52.066177,275.0791,241.80899,0.0,52.368565,0.16557617,9.224066,64.59775,8.330017
23988,20879280.0,0.0,22.830261,21.70874,22.91922,23.289368,22.655396,22.021637,11.678619,11.694855,11.703125,12.801117,0.0,0.03209234,0.03209234,0.1007817,250.0,11.700012,0.0,0.0,36.41673,2718.4377,8.571252e-05,0.0,52.365692,252.26811,12.891202,30.000002,0.1528342,51.95232,274.76733,241.45679,0.0,52.365692,0.16496636,9.169036,64.46237,8.330017
23989,20879340.0,0.0,22.827087,21.69693,22.918762,23.290344,22.655151,22.023438,11.678619,11.687988,11.692749,12.801086,0.0,0.032091934,0.032091934,0.10018312,250.0,11.700012,0.0,0.0,35.99316,2709.899,8.546718e-05,0.0,52.362984,252.2514,12.965395,30.000002,0.15202537,51.848446,274.45905,241.1041,0.0,52.362984,0.16436696,9.11455,64.329506,8.330017
23990,20879400.0,0.0,22.824158,21.685516,22.918762,23.292023,22.654907,22.025208,11.678833,11.684204,11.687012,12.801086,0.0,0.032090876,0.032090876,0.09960764,250.0,11.700012,0.0,0.0,35.592533,2701.6536,8.5226086e-05,0.0,52.360855,252.21397,13.044198,30.000002,0.15121907,51.738125,274.1579,240.75209,0.0,52.360855,0.16378933,9.06044,64.202156,8.330017
23991,20879460.0,0.0,22.819672,21.67456,22.916992,23.290741,22.65451,22.026917,11.678955,11.681976,11.683594,12.801086,0.0,0.032091282,0.032091282,0.09902135,250.0,11.700012,0.0,0.0,35.15815,2693.1711,8.4986066e-05,0.0,52.358715,252.19844,13.122128,30.000002,0.1504113,51.62902,273.85974,240.40808,0.0,52.358715,0.16320391,9.006008,64.070854,8.330017
23992,20879520.0,0.0,22.815979,21.664032,22.916107,23.29007,22.657288,22.029205,11.678925,12.584595,12.846466,12.801086,0.0,0.032092027,0.032092027,0.09842298,250.0,11.700012,0.0,0.0,34.721706,2684.6382,8.474414e-05,0.0,52.35607,252.19884,13.200275,30.000002,0.1495949,51.519615,273.56122,240.06656,3.1507618,52.35607,0.16260704,8.95188,63.935543,8.330017
23993,20879580.0,0.0,22.81311,21.654022,22.916077,23.29007,22.65915,22.03418,11.678864,12.175232,12.441803,12.801086,0.0,0.03209238,0.03209238,0.09782285,250.0,11.700012,0.0,0.0,34.288654,2676.1926,8.4501495e-05,0.0,52.353115,252.20033,13.277526,30.000002,0.14878206,51.41146,273.26297,239.72417,0.0,52.353115,0.16200761,8.897715,63.799168,8.330017
23994,20879640.0,0.0,22.810211,21.644531,22.915955,23.29071,22.659973,22.037659,11.678864,11.949249,12.094482,12.801086,0.0,0.032092195,0.032092195,0.097229056,250.0,11.700012,0.0,0.0,33.86566,2667.783,8.425908e-05,0.0,52.350212,252.19347,13.353884,30.000002,0.14797956,51.30456,272.96646,239.38002,0.0,52.350212,0.16141342,8.843699,63.664,8.330017
23995,20879700.0,0.0,22.807465,21.63556,22.915985,23.292023,22.660217,22.040314,11.678955,11.825958,11.904938,12.801086,0.0,0.032091394,0.032091394,0.09664995,250.0,11.700012,0.0,0.0,33.459145,2659.5188,8.401816e-05,0.0,52.34766,252.1711,13.429552,30.000002,0.14719367,51.198624,272.6739,239.03479,0.0,52.34766,0.16083267,8.79028,63.53228,8.330017
23996,20879760.0,0.0,22.8031,21.627197,22.914154,23.290497,22.660004,22.04242,11.679016,11.758942,11.80188,12.801086,0.0,0.032091815,0.032091815,0.09606505,250.0,11.700012,0.0,0.0,33.022884,2651.0615,8.377842e-05,0.0,52.34531,252.16263,13.503186,30.000002,0.14641541,51.09554,272.38452,238.69559,0.0,52.34531,0.16024871,8.736481,63.398045,8.330017
23997,20879820.0,0.0,22.79892,21.619415,22.912476,23.289642,22.659576,22.044281,11.678833,11.721741,11.74472,12.801086,0.0,0.032092698,0.032092698,0.09546152,250.0,11.700012,0.0,0.0,32.581863,2642.3765,8.353461e-05,0.0,52.342285,252.17516,13.577853,30.000002,0.14562085,50.991005,272.09305,238.358,0.0,52.342285,0.15964694,8.682999,63.257957,8.330017
23998,20879880.0,0.0,22.79538,21.612274,22.911194,23.28952,22.659088,22.04596,11.678558,11.703003,11.716003,12.801086,0.0,0.03209303,0.03209303,0.09485477,250.0,11.700012,0.0,0.0,32.143,2633.66,8.328715e-05,0.0,52.338917,252.18726,13.645241,30.000002,0.1448531,50.896664,271.80045,238.01765,0.0,52.338917,0.15904085,8.629858,63.1165,8.330017
23999,20879940.0,0.0,22.791931,21.605804,22.910278,23.29007,22.658539,22.047607,11.678436,11.691895,11.699005,12.801086,0.0,0.03209282,0.03209282,0.0942532,250.0,11.700012,0.0,0.0,31.713142,2625.0005,8.303894e-05,0.0,52.335667,252.18892,13.721654,30.000002,0.14405747,50.789684,271.50873,237.67372,0.0,52.335667,0.15843883,8.576317,62.97604,8.330017
24000,20880000.0,0.0,22.789001,21.600006,22.90976,23.29123,22.657959,22.049194,11.678436,11.685516,11.68927,12.801086,0.0,0.03209203,0.03209203,0.093665056,250.0,11.700012,0.0,0.0,31.29886,2616.5298,8.279217e-05,0.0,52.332806,252.17487,13.793694,30.000002,0.14329171,50.688828,271.22012,237.32797,0.0,52.332806,0.15784906,8.5226555,62.838764,8.330017
24001,20880060.0,0.0,22.784851,21.594696,22.907562,23.289612,22.657257,22.050598,11.678375,11.682526,11.684692,12.801086,0.0,0.03209251,0.03209251,0.093063906,250.0,11.700012,0.0,0.0,30.850304,2607.809,8.254409e-05,0.0,52.32997,252.17918,13.858201,30.000002,0.14254835,50.59852,270.93228,236.9866,0.0,52.32997,0.15724897,8.468477,62.696995,8.330017
24002,20880120.0,0.0,22.780945,21.5896,22.905792,23.288788,22.657135,22.052002,11.678131,12.82547,11.682098,12.801086,0.0,0.03209313,0.03209313,0.09244602,250.0,11.700012,0.0,0.0,30.39859,2598.8713,8.229062e-05,4.1236634,52.326565,252.19672,13.930112,30.000002,0.14176661,50.49784,270.64133,236.6431,0.0,52.326565,0.15663233,8.414253,62.54999,8.330017
24003,20880180.0,0.0,22.778168,21.584717,22.905212,23.288452,22.659851,22.055115,11.677856,12.429474,12.840637,12.801086,0.0,0.032093447,0.032093447,0.091825634,250.0,11.700012,0.0,0.0,29.947678,2590.0176,8.203531e-05,0.0,52.32302,252.21329,13.998006,30.000002,0.1410003,50.40279,270.34988,236.29723,0.0,52.32302,0.15601255,8.359779,62.40171,8.330017
24004,20880240.0,0.0,22.775726,21.580048,22.904999,23.288788,22.66101,22.059204,11.677673,12.088318,12.3089905,12.801086,0.0,0.032093257,0.032093257,0.09120691,250.0,11.700012,0.0,0.0,29.50379,2581.2002,8.177833e-05,0.0,52.319515,252.22168,14.067766,30.000002,0.14023091,50.30513,270.05807,235.9471,0.0,52.319515,0.15539342,8.304851,62.253452,8.330017
24005,20880300.0,0.0,22.773285,21.575592,22.904755,23.289825,22.661285,22.062073,11.677582,11.90152,12.02182,12.801086,0.0,0.032092474,0.032092474,0.090598725,250.0,11.700012,0.0,0.0,29.073757,2572.4407,8.152088e-05,0.0,52.31635,252.21463,14.137392,30.000002,0.13947311,50.20765,269.76816,235.5937,0.0,52.31635,0.15478364,8.250101,62.10765,8.330017
24006,20880360.0,0.0,22.769196,21.57132,22.902557,23.287994,22.66092,22.064117,11.67746,11.799377,11.864807,12.801117,0.0,0.032092866,0.032092866,0.08998123,250.0,11.700012,0.0,0.0,28.610945,2563.4187,8.126221e-05,0.0,52.313393,252.22041,14.204971,30.000002,0.13872033,50.11304,269.47955,235.2435,0.0,52.313393,0.15416703,8.194807,61.958324,8.330017
24007,20880420.0,0.0,22.765259,21.56723,22.900513,23.286865,22.660309,22.065796,11.677032,11.743683,11.779297,12.801117,0.0,0.032093707,0.032093707,0.089340955,250.0,11.700012,0.0,0.0,28.140596,2554.0781,8.099673e-05,0.0,52.309753,252.24702,14.272613,30.000002,0.13795255,50.018345,269.18723,234.89224,0.0,52.309753,0.15352844,8.139554,61.801792,8.330017
24008,20880480.0,0.0,22.761627,21.563324,22.898773,23.286499,22.659546,22.06726,11.676605,11.712616,11.731659,12.801117,0.0,0.03209403,0.03209403,0.08869525,250.0,11.700012,0.0,0.0,27.6705,2544.6338,8.072594e-05,0.0,52.305866,252.27098,14.341105,30.000002,0.1371799,49.92245,268.8926,234.53574,0.0,52.305866,0.15288337,8.08405,61.64321,8.330017
24009,20880540.0,0.0,22.758423,21.5596,22.89743,23.286835,22.658722,22.068604,11.676239,11.695801,11.705994,12.801117,0.0,0.032093816,0.032093816,0.08805061,250.0,11.700012,0.0,0.0,27.207476,2535.1792,8.0451406e-05,0.0,52.302055,252.28552,14.408173,30.000002,0.13641576,49.82856,268.59708,234.17392,0.0,52.302055,0.15223825,8.027991,61.48445,8.330017
24010,20880600.0,0.0,22.755768,21.55603,22.896576,23.288025,22.657837,22.069885,11.676056,11.687439,11.693298,12.801117,0.0,0.03209288,0.03209288,0.08741907,250.0,11.700012,0.0,0.0,26.761917,2525.8647,8.017546e-05,0.0,52.298717,252.28015,14.471312,30.000002,0.13567823,49.74016,268.30328,233.80772,0.0,52.298717,0.15160483,7.971707,61.328922,8.330017
24011,20880660.0,0.0,22.751587,21.552612,22.894073,23.286407,22.6568,22.071075,11.675873,11.682556,11.685944,12.801147,0.0,0.03209313,0.03209313,0.086774275,250.0,11.700012,0.0,0.0,26.281504,2516.2742,7.989737e-05,0.0,52.295475,252.2898,14.537504,30.000002,0.13492472,49.64749,268.0098,233.44363,0.0,52.295475,0.1509606,7.914415,61.16861,8.330017
24012,20880720.0,0.0,22.747864,21.549316,22.891998,23.285767,22.655762,22.072235,11.675507,11.679932,11.682037,12.801147,0.0,0.03209345,0.03209345,0.086113594,250.0,11.700012,0.0,0.0,25.800112,2506.4763,7.961273e-05,0.0,52.291836,252.30861,14.603485,30.000002,0.13416348,49.55512,267.71313,233.07582,0.0,52.291836,0.15030114,7.856658,61.002995,8.330017
24013,20880780.0,0.0,22.74466,21.546173,22.890533,23.285553,22.656616,22.073395,11.675171,12.824799,11.679047,12.801147,0.0,0.03209345,0.03209345,0.085454,250.0,11.700012,0.0,0.0,25.320942,2496.697,7.932601e-05,0.0,52.28817,252.32344,14.669925,30.000002,0.13340282,49.462105,267.41647,232.7053,0.0,52.28817,0.14964093,7.798835,60.836594,8.330017
24014,20880840.0,0.0,22.742615,21.543182,22.890259,23.286072,22.658417,22.077301,11.674988,12.299622,12.632874,12.801178,0.0,0.032093007,0.032093007,0.084797785,250.0,11.700012,0.0,0.0,24.850395,2487.073,7.9037905e-05,0.0,52.284687,252.32817,14.735611,30.000002,0.13265127,49.370144,267.1203,232.33095,0.0,52.284687,0.14898379,7.7403893,60.670258,8.330017
24015,20880900.0,0.0,22.740631,21.540283,22.890106,23.287292,22.658905,22.080688,11.674957,12.015717,12.197296,12.801178,0.0,0.032092012,0.032092012,0.08415433,250.0,11.700012,0.0,0.0,24.395824,2477.58,7.8750585e-05,0.0,52.281647,252.31606,14.801545,30.000002,0.13191198,49.277836,266.82672,231.95401,0.0,52.281647,0.1483383,7.68179,60.50666,8.330017
24016,20880960.0,0.0,22.736969,21.537506,22.88797,23.285736,22.658508,22.082977,11.674927,11.860321,11.959076,12.801178,0.0,0.03209211,0.03209211,0.083505526,250.0,11.700012,0.0,0.0,23.911795,2467.8818,7.8463454e-05,0.0,52.27892,252.31334,14.867234,30.000002,0.13117465,49.18587,266.53558,231.58046,0.0,52.27892,0.14768979,7.6227384,60.340073,8.330017
24017,20881020.0,0.0,22.733398,21.53482,22.885925,23.284912,22.657745,22.084717,11.674652,11.774078,11.826904,12.801178,0.0,0.032092653,0.032092653,0.082839146,250.0,11.700012,0.0,0.0,23.423914,2457.9329,7.817136e-05,0.0,52.275703,252.32759,14.933133,30.000002,0.13042676,49.093613,266.24258,231.20656,0.0,52.275703,0.14702448,7.5637155,60.16693,8.330017
24018,20881080.0,0.0,22.730164,21.532227,22.884155,23.284882,22.656769,22.08612,11.674347,11.727783,11.7560425,12.801178,0.0,0.032092728,0.032092728,0.08217082,250.0,11.700012,0.0,0.0,22.939285,2447.9258,7.787545e-05,0.0,52.272312,252.33882,14.998078,30.000002,0.12968324,49.002693,265.949,230.82928,0.0,52.272312,0.14635628,7.5048504,59.992058,8.330017
24019,20881140.0,0.0,22.727264,21.529755,22.88272,23.285583,22.65567,22.087341,11.674133,11.703339,11.7187195,12.801178,0.0,0.032092307,0.032092307,0.08150791,250.0,11.700012,0.0,0.0,22.465061,2437.9702,7.757771e-05,0.0,52.2691,252.33951,15.062358,30.000002,0.128949,48.9127,265.65634,230.44875,0.0,52.2691,0.14569251,7.445735,59.817684,8.330017
24020,20881200.0,0.0,22.7247,21.527313,22.881714,23.287018,22.65451,22.08847,11.674133,11.689758,11.697998,12.801178,0.0,0.0320913,0.0320913,0.08086039,250.0,11.700012,0.0,0.0,22.009222,2428.1921,7.728104e-05,0.0,52.266357,252.3222,15.127537,30.000002,0.12822707,48.82145,265.3671,230.06651,0.0,52.266357,0.14504293,7.386658,59.646797,8.330017
24021,20881260.0,0.0,22.720886,21.524963,22.87918,23.285706,22.653168,22.089478,11.674194,11.682617,11.687103,12.8012085,0.0,0.03209124,0.03209124,0.080210514,250.0,11.700012,0.0,0.0,21.52638,2418.3115,7.698554e-05,0.0,52.263947,252.31207,15.1917095,30.000002,0.12751152,48.731606,265.0809,229.68799,0.0,52.263947,0.144393,7.3270097,59.473644,8.330017
24022,20881320.0,0.0,22.717407,21.522705,22.876953,23.285278,22.651825,22.090485,11.674011,11.679016,11.68158,12.8012085,0.0,0.032091644,0.032091644,0.07954559,250.0,11.700012,0.0,0.0,21.042955,2408.2573,7.668636e-05,0.0,52.2611,252.31822,15.25438,30.000002,0.12679268,48.643867,264.79385,229.31018,0.0,52.2611,0.14372893,7.2673163,59.29436,8.330017
24023,20881380.0,0.0,22.714386,21.520447,22.875305,23.285858,22.650482,22.091461,11.67395,11.6770935,11.678711,12.8012085,0.0,0.032091357,0.032091357,0.07888995,250.0,11.700012,0.0,0.0,20.574152,2398.3213,7.638676e-05,0.0,52.25839,252.312,15.31855,30.000002,0.12608017,48.55403,264.50912,228.93048,0.0,52.25839,0.1430733,7.207955,59.116673,8.330017
24024,20881440.0,0.0,22.712189,21.51828,22.874542,23.286835,22.6521,22.09262,11.673981,12.623169,12.332764,12.801178,0.0,0.032090712,0.032090712,0.07824436,250.0,11.700012,0.0,0.0,20.114971,2388.5627,7.608839e-05,0.0,52.255894,252.29651,15.382854,30.000002,0.12537642,48.464005,264.22693,228.55037,27.951845,52.255894,0.14242575,7.1487217,58.940697,8.330017
24025,20881500.0,0.0,22.710968,21.516113,22.874847,23.288483,22.653137,22.097015,11.674225,12.1927185,12.476624,12.801178,0.0,0.03208966,0.03208966,0.0776149,250.0,11.700012,0.0,0.0,19.67434,2379.128,7.579411e-05,0.0,52.25388,252.26572,15.446954,30.000002,0.124690026,48.374264,263.94946,228.17113,0.0,52.25388,0.14179415,7.0895715,58.76843,8.330017
24026,20881560.0,0.0,22.707947,21.514008,22.873077,23.287384,22.652893,22.099792,11.6744995,11.957031,12.111969,12.801178,0.0,0.032089632,0.032089632,0.07698639,250.0,11.700012,0.0,0.0,19.209158,2369.6082,7.5503885e-05,0.0,52.252216,252.24321,15.510864,30.000002,0.12401016,48.28479,263.67667,227.79819,0.0,52.252216,0.14116564,7.0303164,58.594696,8.330017
24027,20881620.0,0.0,22.704834,21.511902,22.871246,23.287018,22.65207,22.101715,11.67453,11.828949,11.913666,12.801178,0.0,0.032090046,0.032090046,0.07634643,250.0,11.700012,0.0,0.0,18.743866,2359.9185,7.5211974e-05,0.0,52.25011,252.237,15.575451,30.000002,0.123323515,48.19437,263.40457,227.42792,0.0,52.25011,0.1405265,6.971708,58.415657,8.330017
24028,20881680.0,0.0,22.701996,21.509827,22.869598,23.287354,22.65094,22.10315,11.6744995,11.758331,11.804321,12.801178,0.0,0.032090046,0.032090046,0.07571058,250.0,11.700012,0.0,0.0,18.285843,2350.2603,7.491947e-05,0.0,52.247913,252.22746,15.6390295,30.000002,0.122645825,48.10536,263.13443,227.05772,0.0,52.247913,0.13989064,6.9137983,58.23646,8.330017
24029,20881740.0,0.0,22.699402,21.50772,22.868256,23.288422,22.649658,22.10434,11.674561,11.71933,11.743927,12.801147,0.0,0.032089632,0.032089632,0.07508509,250.0,11.700012,0.0,0.0,17.842266,2340.73,7.4628406e-05,0.0,52.245895,252.20871,15.702744,30.000002,0.121978775,48.01616,262.86746,226.68803,0.0,52.245895,0.1392643,6.8561735,58.059143,8.330017
24030,20881800.0,0.0,22.697113,21.505646,22.867249,23.290161,22.648254,22.105377,11.674805,11.698669,11.711884,12.801147,0.0,0.032088693,0.032088693,0.074478544,250.0,11.700012,0.0,0.0,17.419458,2331.4402,7.4341064e-05,0.0,52.244293,252.17448,15.76634,30.000002,0.121329665,47.927124,262.60565,226.3203,0.0,52.244293,0.13865584,6.799242,57.886497,8.330017
24031,20881860.0,0.0,22.693604,21.50354,22.864807,23.289185,22.646667,22.106262,11.67511,11.687836,11.695007,12.801147,0.0,0.032088645,0.032088645,0.073874526,250.0,11.700012,0.0,0.0,16.972824,2322.1394,7.405773e-05,0.0,52.243,252.14752,15.829198,30.000002,0.12068938,47.839123,262.34863,225.95903,0.0,52.243,0.1380518,6.7422986,57.712902,8.330017
24032,20881920.0,0.0,22.690277,21.501434,22.862549,23.28888,22.64505,22.107117,11.675232,11.681793,11.685547,12.801147,0.0,0.03208909,0.03208909,0.073261194,250.0,11.700012,0.0,0.0,16.527657,2312.7502,7.377409e-05,0.0,52.24136,252.13591,15.893004,30.000002,0.120043434,47.749794,262.09296,225.60118,0.0,52.24136,0.13743937,6.6856065,57.534515,8.330017
24033,20881980.0,0.0,22.687286,21.499268,22.860657,23.289276,22.643433,22.10794,11.675293,11.678406,11.680237,12.801117,0.0,0.032089133,0.032089133,0.072653025,250.0,11.700012,0.0,0.0,16.0909,2303.4297,7.349094e-05,0.0,52.23959,252.12177,15.957193,30.000002,0.11940337,47.659927,261.83972,225.24445,0.0,52.23959,0.13683125,6.6296787,57.356297,8.330017
24034,20882040.0,0.0,22.684723,21.4971,22.859222,23.290405,22.64212,22.108734,11.675415,12.471069,11.678101,12.801117,0.0,0.032088764,0.032088764,0.07205544,250.0,11.700012,0.0,0.0,15.668302,2294.2676,7.320986e-05,21.404646,52.237923,252.1004,16.018604,30.000002,0.11878123,47.573956,261.58997,224.88947,0.0,52.237923,0.13623291,6.574361,57.18007,8.330017
24035,20882100.0,0.0,22.68341,21.494843,22.859192,23.292114,22.644073,22.110931,11.67572,12.46225,12.893158,12.801117,0.0,0.03208793,0.03208793,0.07147547,250.0,11.700012,0.0,0.0,15.264638,2285.4524,7.293334e-05,0.0,52.23662,252.06523,16.081709,30.000002,0.11817129,47.485607,261.34506,224.5367,0.0,52.23662,0.13565125,6.5195074,57.00829,8.330017
24036,20882160.0,0.0,22.680939,21.492554,22.85788,23.291199,22.644287,22.114563,11.676178,12.105591,12.339966,12.801117,0.0,0.03208801,0.03208801,0.0708982,250.0,11.700012,0.0,0.0,14.838202,2276.6948,7.266278e-05,0.0,52.235622,252.03809,16.144842,30.000002,0.117568165,47.39722,261.105,224.19089,0.0,52.235622,0.13507418,6.464398,56.8356,8.330017
24037,20882220.0,0.0,22.678223,21.490204,22.856232,23.290894,22.643585,22.116852,11.6763,11.91037,12.0381775,12.801086,0.0,0.032088425,0.032088425,0.07031239,250.0,11.700012,0.0,0.0,14.4123335,2267.7966,7.23921e-05,0.0,52.234184,252.02571,16.208172,30.000002,0.11696165,47.30856,260.86624,223.8484,0.0,52.234184,0.13448921,6.410052,56.658302,8.330017
24038,20882280.0,0.0,22.675537,21.487793,22.854614,23.29129,22.642395,22.118439,11.676392,11.804291,11.8741455,12.801086,0.0,0.03208855,0.03208855,0.06973005,250.0,11.700012,0.0,0.0,13.993544,2258.9158,7.212175e-05,0.0,52.232624,252.01265,16.271809,30.000002,0.116359934,47.219467,260.62958,223.5072,0.0,52.232624,0.13390712,6.3565173,56.48064,8.330017
24039,20882340.0,0.0,22.673035,21.48529,22.85321,23.292297,22.64096,22.119629,11.676514,11.746765,11.785217,12.801086,0.0,0.032088272,0.032088272,0.0691576,250.0,11.700012,0.0,0.0,13.58819,2250.1516,7.185321e-05,0.0,52.23115,251.99232,16.334993,30.000002,0.11576961,47.131012,260.39594,223.16734,0.0,52.23115,0.13333409,6.303522,56.30489,8.330017
24040,20882400.0,0.0,22.670776,21.482727,22.852081,23.293976,22.639374,22.120605,11.676788,11.714691,11.735565,12.801056,0.0,0.032087516,0.032087516,0.068603076,250.0,11.700012,0.0,0.0,13.2027445,2241.615,7.15887e-05,0.0,52.230026,251.95865,16.398094,30.000002,0.11519586,47.042667,260.1671,222.83018,0.0,52.230026,0.13277802,6.2513275,56.133884,8.330017
24041,20882460.0,0.0,22.667358,21.480042,22.84961,23.29306,22.637573,22.121368,11.677124,11.697449,11.708771,12.801056,0.0,0.032087516,0.032087516,0.06805209,250.0,11.700012,0.0,0.0,12.795416,2233.092,7.132864e-05,0.0,52.22916,251.9314,16.46103,30.000002,0.11462963,46.954556,259.9428,222.49937,0.0,52.22916,0.1322271,6.199271,55.96235,8.330017
24042,20882520.0,0.0,22.664093,21.477234,22.84729,23.292786,22.635742,22.12207,11.677246,11.688019,11.694061,12.801056,0.0,0.032087978,0.032087978,0.067492306,250.0,11.700012,0.0,0.0,12.388821,2224.4893,7.106869e-05,0.0,52.22794,251.91925,16.52434,30.000002,0.11405957,46.865925,259.71973,222.17203,0.0,52.22794,0.13166824,6.147469,55.786007,8.330017
24043,20882580.0,0.0,22.661072,21.474365,22.845276,23.293152,22.63388,22.122742,11.677338,11.683105,11.686401,12.801025,0.0,0.032088105,0.032088105,0.06693584,250.0,11.700012,0.0,0.0,11.988635,2215.9316,7.080908e-05,0.0,52.226524,251.90678,16.587702,30.000002,0.11349457,46.777218,259.4986,221.84601,0.0,52.226524,0.13111201,6.0964117,55.6093,8.330017
24044,20882640.0,0.0,22.658356,21.471344,22.843567,23.294098,22.632019,22.123383,11.67749,11.680328,11.682007,12.801025,0.0,0.032087855,0.032087855,0.066390455,250.0,11.700012,0.0,0.0,11.60248,2207.53,7.0552065e-05,0.0,52.22527,251.88641,16.65143,30.000002,0.11293995,46.687996,259.2807,221.52176,0.0,52.22527,0.13056612,6.045843,55.435055,8.330017
24045,20882700.0,0.0,22.65622,21.4682,22.84256,23.295685,22.631805,22.124023,11.677795,12.873169,11.67984,12.800995,0.0,0.032087203,0.032087203,0.065861546,250.0,11.700012,0.0,0.0,11.234898,2199.3828,7.029929e-05,0.0,52.224308,251.8546,16.714174,30.000002,0.11240181,46.60016,259.0673,221.20049,0.0,52.224308,0.13003586,5.9959984,55.265244,8.330017
24046,20882760.0,0.0,22.65387,21.464905,22.84134,23.2948,22.632782,22.127136,11.678162,12.328918,12.682617,12.800995,0.0,0.032087307,0.032087307,0.06533378,250.0,11.700012,0.0,0.0,10.844965,2191.3535,7.005146e-05,0.0,52.223526,251.83058,16.77713,30.000002,0.111865856,46.512016,258.8576,220.8849,0.0,52.223526,0.12950838,5.94592,55.094124,8.330017
24047,20882820.0,0.0,22.651398,21.461487,22.839996,23.294525,22.632446,22.130096,11.678345,12.033264,12.225372,12.800995,0.0,0.0320877,0.0320877,0.06479859,250.0,11.700012,0.0,0.0,10.455403,2183.2507,6.9804526e-05,0.0,52.222366,251.81941,16.840128,30.000002,0.11132491,46.423824,258.64896,220.57211,0.0,52.222366,0.12897398,5.896153,54.918617,8.330017
