,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24048,20882880.0,0.0,22.648743,21.457916,22.83847,23.29486,22.631348,22.131958,11.678467,11.871582,11.976166,12.800995,0.0,0.03208785,0.03208785,0.06426621,250.0,11.700012,0.0,0.0,10.07225,2175.1409,6.955816e-05,0.0,52.221073,251.80795,16.902994,30.000002,0.11078643,46.335808,258.44205,220.26051,0.0,52.221073,0.12844189,5.847143,54.74263,8.330017
24049,20882940.0,0.0,22.646118,21.454163,22.837006,23.295776,22.629883,22.13324,11.678589,11.783325,11.840088,12.800995,0.0,0.032087643,0.032087643,0.063742585,250.0,11.700012,0.0,0.0,9.701362,2167.1187,6.93135e-05,0.0,52.219845,251.79027,16.965546,30.000002,0.11025519,46.248238,258.2377,219.95024,0.0,52.219845,0.12791783,5.7987456,54.568394,8.330017
24050,20883000.0,0.0,22.643616,21.450256,22.835724,23.297272,22.628174,22.134186,11.678864,11.73465,11.765015,12.800964,0.0,0.032087024,0.032087024,0.063234836,250.0,11.700012,0.0,0.0,9.348612,2159.29,6.907258e-05,0.0,52.218906,251.7611,17.027653,30.000002,0.109736875,46.16129,258.03748,219.64262,0.0,52.218906,0.12740882,5.7511353,54.398598,8.330017
24051,20883060.0,0.0,22.640045,21.446167,22.833252,23.296478,22.62619,22.134857,11.679169,11.709198,11.7256775,12.800964,0.0,0.032087028,0.032087028,0.06273034,250.0,11.700012,0.0,0.0,8.97584,2151.4763,6.88357e-05,0.0,52.218174,251.73714,17.089342,30.000002,0.10922332,46.07492,257.8409,219.34036,0.0,52.218174,0.12690437,5.703681,54.228336,8.330017
24052,20883120.0,0.0,22.636536,21.441895,22.830872,23.296234,22.624146,22.135406,11.679291,11.695496,11.704437,12.800964,0.0,0.032087453,0.032087453,0.062217962,250.0,11.700012,0.0,0.0,8.60359,2143.5886,6.859911e-05,0.0,52.21712,251.72658,17.151022,30.000002,0.10870471,45.988567,257.64536,219.04105,0.0,52.21712,0.12639284,5.6563816,54.053425,8.330017
24053,20883180.0,0.0,22.63321,21.437439,22.828735,23.29657,22.6221,22.135956,11.679382,11.687805,11.692474,12.800934,0.0,0.032087546,0.032087546,0.061710075,250.0,11.700012,0.0,0.0,8.238387,2135.7563,6.836319e-05,0.0,52.21595,251.71419,17.21266,30.000002,0.108189516,45.902275,257.45166,218.74295,0.0,52.21595,0.12588513,5.609761,53.878723,8.330017
24054,20883240.0,0.0,22.630096,21.43277,22.826904,23.297455,22.620026,22.136444,11.679535,11.683533,11.685822,12.800934,0.0,0.032087337,0.032087337,0.06121162,250.0,11.700012,0.0,0.0,7.8857293,2128.0571,6.812969e-05,0.0,52.214886,251.6956,17.274057,30.000002,0.10768197,45.81632,257.2607,218.44672,0.0,52.214886,0.12538624,5.5636096,53.70615,8.330017
24055,20883300.0,0.0,22.627228,21.427887,22.825348,23.29892,22.61795,22.136902,11.67981,11.681763,11.683014,12.800934,0.0,0.032086786,0.032086786,0.06072632,250.0,11.700012,0.0,0.0,7.548865,2120.5405,6.78997e-05,0.0,52.214027,251.66814,17.334616,30.000002,0.10718607,45.731537,257.07343,218.15302,0.0,52.214027,0.12489982,5.518087,53.537197,8.330017
24056,20883360.0,0.0,22.623993,21.42276,22.823456,23.298187,22.61853,22.13736,11.680145,12.663055,11.751251,12.800903,0.0,0.03208683,0.03208683,0.060244348,250.0,11.700012,0.0,0.0,7.1936646,2113.1191,6.767431e-05,0.0,52.213364,251.6457,17.394848,30.000002,0.1066947,45.647213,256.88995,217.8646,53.91972,52.213364,0.12441798,5.4726415,53.36786,8.330017
24057,20883420.0,0.0,22.621552,21.41745,22.82254,23.298035,22.618805,22.141144,11.680359,12.217163,12.510162,12.800903,0.0,0.032087132,0.032087132,0.05975693,250.0,11.700012,0.0,0.0,6.8395205,2105.758,6.7450506e-05,0.0,52.212406,251.63377,17.455267,30.000002,0.1061995,45.56263,256.7079,217.57877,0.0,52.212406,0.12393117,5.4272814,53.194775,8.330017
24058,20883480.0,0.0,22.618805,21.411865,22.821259,23.2984,22.617981,22.143524,11.680542,11.973114,12.133026,12.800903,0.0,0.03208723,0.03208723,0.05927283,250.0,11.700012,0.0,0.0,6.4919324,2098.4138,6.722838e-05,0.0,52.21135,251.62138,17.515549,30.000002,0.10570716,45.47823,256.52783,217.29436,0.0,52.21135,0.123447254,5.3824396,53.021503,8.330017
24059,20883540.0,0.0,22.615875,21.406067,22.819855,23.299316,22.616547,22.144989,11.680725,11.840424,11.927826,12.800903,0.0,0.03208702,0.03208702,0.058797285,250.0,11.700012,0.0,0.0,6.1561456,2091.1428,6.7008354e-05,0.0,52.210365,251.60349,17.575489,30.000002,0.10522193,45.394318,256.3505,217.01166,0.0,52.210365,0.122971274,5.3383236,52.85017,8.330017
24060,20883600.0,0.0,22.612976,21.399994,22.818542,23.30075,22.614777,22.145966,11.681,11.768707,11.816803,12.800873,0.0,0.032086458,0.032086458,0.05833632,250.0,11.700012,0.0,0.0,5.8372884,2084.0422,6.679208e-05,0.0,52.20963,251.57567,17.635145,30.000002,0.10474822,45.3108,256.17706,216.73181,0.0,52.20963,0.12250918,5.2950573,52.683228,8.330017
24061,20883660.0,0.0,22.60852,21.39386,22.81546,23.299408,22.61203,22.145935,11.681305,11.728668,11.754791,12.800873,0.0,0.032086637,0.032086637,0.057875913,250.0,11.700012,0.0,0.0,5.491164,2076.8977,6.6579705e-05,0.0,52.209045,251.55585,17.694223,30.000002,0.1042776,45.22809,256.007,216.45734,0.0,52.209045,0.12204918,5.251892,52.51483,8.330017
24062,20883720.0,0.0,22.604126,21.387756,22.812378,23.298584,22.609192,22.145752,11.681335,11.7066345,11.720612,12.800873,0.0,0.032087352,0.032087352,0.057401597,250.0,11.700012,0.0,0.0,5.1398363,2069.5952,6.636606e-05,0.0,52.208008,251.55394,17.753468,30.000002,0.10379719,45.14515,255.83696,216.1847,0.0,52.208008,0.12157632,5.2086143,52.33916,8.330017
24063,20883780.0,0.0,22.599854,21.381714,22.809479,23.29831,22.606293,22.145477,11.681244,11.694916,11.702423,12.800873,0.0,0.032087844,0.032087844,0.056923304,250.0,11.700012,0.0,0.0,4.7884417,2062.2346,6.615065e-05,0.0,52.20663,251.55621,17.81272,30.000002,0.10331372,45.062195,255.66714,215.91165,0.0,52.20663,0.121098995,5.165654,52.160378,8.330017
24064,20883840.0,0.0,22.595795,21.375702,22.806793,23.298584,22.603394,22.145142,11.681183,11.68866,11.692749,12.800873,0.0,0.032088056,0.032088056,0.056445446,250.0,11.700012,0.0,0.0,4.4422092,2054.8838,6.593448e-05,0.0,52.20514,251.5569,17.871792,30.000002,0.102830864,44.97949,255.49788,215.6377,0.0,52.20514,0.12062155,5.1226397,51.980328,8.330017
24065,20883900.0,0.0,22.591919,21.36972,22.804352,23.299377,22.600464,22.144806,11.681213,11.685028,11.687134,12.800873,0.0,0.032087892,0.032087892,0.055974565,250.0,11.700012,0.0,0.0,4.107698,2047.622,6.571922e-05,0.0,52.203743,251.55035,17.930893,30.000002,0.10235303,44.89675,255.33025,215.36357,0.0,52.203743,0.12015031,5.0798044,51.801975,8.330017
24066,20883960.0,0.0,22.587494,21.363708,22.801239,23.298737,22.597565,22.14444,11.681244,11.952576,11.684601,12.800873,0.0,0.032088056,0.032088056,0.055500086,250.0,11.700012,0.0,0.0,3.757653,2040.3081,6.550443e-05,45.351997,52.202343,251.54868,17.989271,30.000002,0.10187481,44.815018,255.16351,215.0903,0.0,52.202343,0.119676195,5.036636,51.621254,8.330017
24067,20884020.0,0.0,22.584167,21.357697,22.799438,23.298584,22.598206,22.145203,11.681213,12.517059,12.945953,12.800873,0.0,0.032088276,0.032088276,0.055020392,250.0,11.700012,0.0,0.0,3.409212,2033.0333,6.528886e-05,0.0,52.200783,251.55142,18.048052,30.000002,0.10139226,44.732727,254.99681,214.81633,0.0,52.200783,0.11919695,4.99323,51.43798,8.330017
24068,20884080.0,0.0,22.581238,21.351654,22.798096,23.29895,22.59732,22.147827,11.681213,12.13797,12.378723,12.800873,0.0,0.032088265,0.032088265,0.054541513,250.0,11.700012,0.0,0.0,3.067221,2025.8264,6.507362e-05,0.0,52.19918,251.55176,18.106712,30.000002,0.10091055,44.650604,254.83066,214.54129,0.0,52.19918,0.11871804,4.949707,51.25513,8.330017
24069,20884140.0,0.0,22.577942,21.345581,22.796387,23.299866,22.59549,22.149078,11.681274,11.931183,12.062927,12.800873,0.0,0.032087933,0.032087933,0.05406924,250.0,11.700012,0.0,0.0,2.7369752,2018.6478,6.485936e-05,0.0,52.1977,251.54472,18.165161,30.000002,0.10043415,44.568775,254.66597,214.26588,0.0,52.1977,0.11824508,4.906524,51.075436,8.330017
24070,20884200.0,0.0,22.574554,21.339417,22.794586,23.3013,22.59314,22.149567,11.6814575,11.816986,11.888489,12.800873,0.0,0.032087248,0.032087248,0.053610265,250.0,11.700012,0.0,0.0,2.423779,2011.5992,6.464762e-05,0.0,52.196545,251.52606,18.223236,30.000002,0.09996837,44.48747,254.50412,213.99176,0.0,52.196545,0.11778471,4.8640766,50.901836,8.330017
24071,20884260.0,0.0,22.569519,21.33319,22.790833,23.300018,22.589386,22.14853,11.681671,11.755066,11.793884,12.800842,0.0,0.032087244,0.032087244,0.053151317,250.0,11.700012,0.0,0.0,2.0841866,2004.4738,6.4438645e-05,0.0,52.19561,251.51292,18.28096,30.000002,0.099504754,44.406654,254.34477,213.72131,0.0,52.19561,0.1173258,4.821633,50.728703,8.330017
24072,20884320.0,0.0,22.564392,21.326874,22.786987,23.299255,22.58548,22.147247,11.68161,11.720917,11.741669,12.800873,0.0,0.03208777,0.03208777,0.052678652,250.0,11.700012,0.0,0.0,1.7400265,1997.1693,6.422757e-05,0.0,52.19432,251.51523,18.338827,30.000002,0.0990316,44.325645,254.1851,213.45145,0.0,52.19432,0.116854206,4.778912,50.550568,8.330017
24073,20884380.0,0.0,22.559387,21.320435,22.783295,23.299042,22.581512,22.145874,11.681427,11.702911,11.714172,12.800842,0.0,0.032088105,0.032088105,0.05220173,250.0,11.700012,0.0,0.0,1.3961974,1989.7837,6.4013846e-05,0.0,52.192764,251.52048,18.396702,30.000002,0.09855527,44.244617,254.02531,213.18039,0.0,52.192764,0.116377935,4.736388,50.37168,8.330017
24074,20884440.0,0.0,22.554504,21.313843,22.779816,23.299377,22.577515,22.14441,11.681305,11.692902,11.698914,12.800873,0.0,0.032088168,0.032088168,0.051725876,250.0,11.700012,0.0,0.0,1.0586092,1982.3986,6.379886e-05,0.0,52.191174,251.52255,18.454517,30.000002,0.09807982,44.163677,253.86594,212.90799,0.0,52.191174,0.11590221,4.6937704,50.194366,8.330017
24075,20884500.0,0.0,22.549774,21.30716,22.77655,23.300232,22.573486,22.142914,11.681274,11.6875305,11.690765,12.800842,0.0,0.032087874,0.032087874,0.05125658,250.0,11.700012,0.0,0.0,0.7322233,1975.0831,6.358408e-05,0.0,52.18971,251.51701,18.512129,30.000002,0.09760954,44.08302,253.70787,212.63507,0.0,52.18971,0.11543231,4.65129,50.020855,8.330017
24076,20884560.0,0.0,22.544434,21.300293,22.772583,23.299652,22.569305,22.141327,11.681335,11.684692,11.686432,12.800873,0.0,0.032087825,0.032087825,0.050787877,250.0,11.700012,0.0,0.0,0.3924565,1967.7552,6.3370244e-05,0.0,52.188377,251.51219,18.56952,30.000002,0.09714091,44.00267,253.55118,212.36314,0.0,52.188377,0.11496353,4.6086426,49.848576,8.330017
24077,20884620.0,0.0,22.539398,21.293243,22.768982,23.299591,22.566315,22.13971,11.681305,12.946411,11.6839905,12.800873,0.0,0.032088526,0.032088526,0.050307855,250.0,11.700012,0.0,0.0,0.05553984,1960.3661,6.315563e-05,0.0,52.186943,251.5206,18.626945,30.000002,0.09666529,43.92228,253.3948,212.09236,0.0,52.186943,0.114485115,4.565587,49.67262,8.330017
24078,20884680.0,0.0,22.53592,21.28601,22.767395,23.300049,22.565338,22.14032,11.681671,12.386444,12.761688,12.800751,0.0,0.032081075,0.032081075,0.049958274,250.0,11.700012,0.0,0.0,0.0,1953.929,6.294557e-05,0.0,52.186584,251.3878,18.68254,30.000002,0.09627879,43.844444,253.24841,211.81512,0.0,52.186584,0.11411992,4.5305157,49.55106,8.330017
24079,20884740.0,0.0,22.53299,21.278564,22.766632,23.30075,22.562958,22.141266,11.685059,12.067047,12.269745,12.800629,0.0,0.032073393,0.032073393,0.04979868,250.0,11.700012,0.0,0.0,0.0,1950.228,6.27922e-05,0.0,52.19236,251.12366,18.733282,30.000002,0.09604489,43.773403,253.13898,211.58078,0.0,52.19236,0.11394495,4.502582,49.504505,8.330017
24080,20884800.0,0.0,22.529785,21.270905,22.765625,23.301605,22.559784,22.141083,11.688995,11.894867,12.005707,12.800537,0.0,0.03206947,0.03206947,0.049700726,250.0,11.700012,0.0,0.0,0.0,1947.9396,6.268875e-05,0.0,52.20019,250.8751,18.781704,30.000002,0.0958675,43.705616,253.0556,211.39418,0.0,52.20019,0.1138392,4.4772243,49.47975,8.330017
24081,20884860.0,0.0,22.525543,21.263,22.763458,23.300201,22.55603,22.140045,11.692444,11.801544,11.861755,12.800446,0.0,0.03206816,0.03206816,0.049642704,250.0,11.700012,0.0,0.0,0.0,1946.474,6.2622144e-05,0.0,52.208473,250.65994,18.828836,30.000002,0.095726356,43.63963,252.99374,211.25043,0.0,52.208473,0.11377863,4.457652,49.46808,8.330017
24082,20884920.0,0.0,22.52118,21.254852,22.7612,23.298828,22.552063,22.138672,11.695221,11.752441,11.785187,12.800354,0.0,0.03206869,0.03206869,0.049609806,250.0,11.700012,0.0,0.0,0.0,1945.6167,6.2583924e-05,0.0,52.216373,250.48396,18.873272,30.000002,0.09561204,43.57742,252.94911,211.14308,0.0,52.216373,0.11374687,4.44312,49.46384,8.330017
24083,20884980.0,0.0,22.516754,21.24643,22.758942,23.297516,22.547974,22.137146,11.697418,11.726288,11.743835,12.800262,0.0,0.032070246,0.032070246,0.049591724,250.0,11.700012,0.0,0.0,0.0,1945.1709,6.2566636e-05,0.0,52.223404,250.34567,18.918198,30.000002,0.095509075,43.514523,252.9175,211.0645,0.0,52.223404,0.11373198,4.432519,49.46336,8.330017
24084,20885040.0,0.0,22.512268,21.237732,22.756683,23.296204,22.543854,22.135498,11.699036,11.713196,11.722565,12.800201,0.0,0.03207232,0.03207232,0.04958283,250.0,11.700012,0.0,0.0,0.0,1945.0057,6.256476e-05,0.0,52.229374,250.24065,18.961426,30.000002,0.09541694,43.454006,252.8958,211.00862,0.0,52.229374,0.113727294,4.425038,49.46477,8.330017
24085,20885100.0,0.0,22.507812,21.228699,22.754456,23.294922,22.539703,22.13382,11.700195,11.707001,11.712097,12.80014,0.0,0.03207453,0.03207453,0.049579244,250.0,11.700012,0.0,0.0,0.0,1945.0155,6.257365e-05,0.0,52.23425,250.16342,19.002918,30.000002,0.09533223,43.395912,252.88141,210.97,0.0,52.23425,0.11372818,4.419968,49.466904,8.330017
24086,20885160.0,0.0,22.502716,21.21939,22.751465,23.291992,22.5354,22.131989,11.700897,11.704315,11.707275,12.80011,0.0,0.032076564,0.032076564,0.049578562,250.0,11.700012,0.0,0.0,0.0,1945.056,6.258959e-05,0.0,52.237957,250.11066,19.042645,30.000002,0.09525282,43.340298,252.87265,210.94524,0.0,52.237957,0.11373161,4.416953,49.46903,8.330017
24087,20885220.0,0.0,22.497467,21.209717,22.748474,23.289093,22.531128,22.130157,11.701294,11.7031555,11.704987,12.800079,0.0,0.032078233,0.032078233,0.049579058,250.0,11.700012,0.0,0.0,0.0,1945.0953,6.2608684e-05,0.0,52.24065,250.07603,19.083557,30.000002,0.09517102,43.28302,252.86765,210.92992,0.0,52.24065,0.11373545,4.415384,49.4708,8.330017
24088,20885280.0,0.0,22.492645,21.199707,22.746063,23.286194,22.529114,22.128296,11.701569,12.752533,11.7034,12.800049,0.0,0.032079753,0.032079753,0.04957982,250.0,11.700012,0.0,0.0,0.0,1945.169,6.262863e-05,0.0,52.24299,250.04736,19.124718,30.000002,0.0950884,43.22539,252.86382,210.91759,0.0,52.24299,0.11373928,4.4142404,49.47241,8.330017
24089,20885340.0,0.0,22.488617,21.189331,22.74466,23.283295,22.527466,22.129486,11.701782,12.274567,12.576721,12.800018,0.0,0.032080997,0.032080997,0.04958083,250.0,11.700012,0.0,0.0,0.0,1945.3309,6.2650106e-05,0.0,52.24475,250.0277,19.164846,30.000002,0.09500746,43.169216,252.86165,210.90962,0.0,52.24475,0.11374279,4.4135294,49.473713,8.330017
24090,20885400.0,0.0,22.48407,21.178589,22.742706,23.280426,22.524658,22.1297,11.701874,12.014252,12.179169,12.800018,0.0,0.03208198,0.03208198,0.04958183,250.0,11.700012,0.0,0.0,0.0,1945.4404,6.267211e-05,0.0,52.24606,250.0146,19.20511,30.000002,0.094925575,43.112843,252.86061,210.9047,0.0,52.24606,0.11374577,4.4132023,49.474728,8.330017
24091,20885460.0,0.0,22.478546,21.16742,22.739685,23.276276,22.521057,22.128845,11.701843,11.87146,11.960999,12.800018,0.0,0.032082733,0.032082733,0.049582705,250.0,11.700012,0.0,0.0,0.0,1945.4124,6.26929e-05,0.0,52.247017,250.00609,19.245522,30.000002,0.094842695,43.05627,252.86029,210.90175,0.0,52.247017,0.113748156,4.413404,49.4755,8.330017
24092,20885520.0,0.0,22.472748,21.155853,22.73642,23.272156,22.51709,22.127502,11.701691,11.792511,11.840393,12.799988,0.0,0.03208331,0.03208331,0.049583435,250.0,11.700012,0.0,0.0,0.0,1945.288,6.27116e-05,0.0,52.247715,250.00072,19.284304,30.000002,0.09476262,43.001976,252.86041,210.90013,0.0,52.247715,0.113750055,4.4139857,49.476078,8.330017
24093,20885580.0,0.0,22.466797,21.14386,22.732971,23.268066,22.51294,22.125824,11.701538,11.750397,11.776123,12.799988,0.0,0.032083735,0.032083735,0.04958401,250.0,11.700012,0.0,0.0,0.0,1945.0972,6.272824e-05,0.0,52.248215,249.99753,19.322405,30.000002,0.09468341,42.948635,252.86081,210.89932,0.0,52.248215,0.11375147,4.4147,49.476505,8.330017
24094,20885640.0,0.0,22.460724,21.13144,22.729492,23.263977,22.508698,22.124023,11.7013855,11.728088,11.742065,12.799988,0.0,0.032084037,0.032084037,0.049584437,250.0,11.700012,0.0,0.0,0.0,1944.8513,6.274292e-05,0.0,52.248573,249.99574,19.359282,30.000002,0.09460627,42.897007,252.86134,210.89902,0.0,52.248573,0.113752514,4.4154224,49.476814,8.330017
24095,20885700.0,0.0,22.454498,21.11853,22.725983,23.259918,22.504425,22.122162,11.701202,11.715637,11.723114,12.799988,0.0,0.032084256,0.032084256,0.04958475,250.0,11.700012,0.0,0.0,0.0,1944.5432,6.2755564e-05,0.0,52.248837,249.99477,19.397268,30.000002,0.094526365,42.843826,252.86194,210.89894,0.0,52.248837,0.11375326,4.4161496,49.47705,8.330017
24096,20885760.0,0.0,22.447845,21.105164,22.722015,23.254791,22.50003,22.12027,11.701019,11.709015,11.713074,12.799988,0.0,0.03208441,0.03208441,0.049584974,250.0,11.700012,0.0,0.0,0.0,1944.1544,6.276614e-05,0.0,52.249027,249.99437,19.433117,30.000002,0.094450615,42.793636,252.86256,210.89905,0.0,52.249027,0.113753796,4.4168873,49.47722,8.330017
24097,20885820.0,0.0,22.441132,21.091278,22.718018,23.249695,22.495636,22.118378,11.700836,11.705566,11.707916,12.799988,0.0,0.03208451,0.03208451,0.04958513,250.0,11.700012,0.0,0.0,0.0,1943.6958,6.277415e-05,0.0,52.24917,249.99432,19.467487,30.000002,0.0943777,42.745518,252.86319,210.89923,0.0,52.24917,0.11375415,4.4176536,49.477352,8.330017
24098,20885880.0,0.0,22.434296,21.076904,22.71405,23.244629,22.491272,22.116486,11.700653,11.703735,11.7052,12.799988,0.0,0.032084573,0.032084573,0.049585223,250.0,11.700012,0.0,0.0,0.0,1943.1752,6.277965e-05,0.0,52.249275,249.99438,19.502916,30.000002,0.09430224,42.69592,252.8638,210.89938,0.0,52.249275,0.11375437,4.418351,49.47745,8.330017
24099,20885940.0,0.0,22.428162,21.062012,22.71106,23.239594,22.490082,22.115204,11.7005005,12.57193,12.87262,12.799988,0.0,0.032084618,0.032084618,0.049585294,250.0,11.700012,0.0,0.0,0.0,1942.6984,6.278441e-05,0.0,52.24938,249.99446,19.538465,30.000002,0.094226286,42.64615,252.86441,210.89952,1.6158242,52.24938,0.113754526,4.4189806,49.477547,8.330017
24100,20886000.0,0.0,22.422424,21.04657,22.708649,23.234558,22.487885,22.116455,11.700409,12.176758,12.428406,12.799988,0.0,0.03208465,0.03208465,0.049585342,250.0,11.700012,0.0,0.0,0.0,1942.2561,6.27884e-05,0.0,52.249466,249.99458,19.573597,30.000002,0.094151005,42.596966,252.86499,210.89964,0.0,52.249466,0.11375464,4.4193954,49.47763,8.330017
24101,20886060.0,0.0,22.41568,21.030579,22.70514,23.228607,22.48462,22.116272,11.700287,11.960144,12.097412,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1941.6854,6.2790845e-05,0.0,52.249546,249.99472,19.608303,30.000002,0.094076425,42.548378,252.86557,210.89977,0.0,52.249546,0.11375473,4.419887,49.477707,8.330017
24102,20886120.0,0.0,22.408478,21.014008,22.701233,23.222687,22.480804,22.115326,11.700104,11.842316,11.917358,12.799988,0.0,0.032084685,0.032084685,0.04958539,250.0,11.700012,0.0,0.0,0.0,1941.0087,6.279088e-05,0.0,52.249622,249.99481,19.643478,30.000002,0.094000615,42.49913,252.86613,210.89983,0.0,52.249622,0.11375475,4.4206176,49.47778,8.330017
24103,20886180.0,0.0,22.401062,20.996857,22.697113,23.216797,22.476715,22.113953,11.699921,11.777405,11.818237,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1940.2637,6.2788684e-05,0.0,52.249687,249.99498,19.67598,30.000002,0.093930416,42.45363,252.86667,210.89993,0.0,52.249687,0.1137548,4.421385,49.477844,8.330017
24104,20886240.0,0.0,22.393402,20.979095,22.692932,23.210938,22.472473,22.112366,11.699707,11.741333,11.763184,12.799988,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,1939.449,6.2784355e-05,0.0,52.249752,249.99509,19.709652,30.000002,0.093857504,42.40649,252.8672,210.90001,0.0,52.249752,0.113754824,4.422139,49.477913,8.330017
24105,20886300.0,0.0,22.38562,20.960724,22.68869,23.205078,22.46817,22.110626,11.699554,11.721954,11.733643,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1938.5802,6.277798e-05,0.0,52.24982,249.99518,19.742203,30.000002,0.09378686,42.360916,252.86774,210.90007,0.0,52.24982,0.11375485,4.422869,49.477978,8.330017
24106,20886360.0,0.0,22.377502,20.941711,22.684082,23.198486,22.463745,22.108887,11.699371,11.711761,11.71817,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1937.6382,6.276961e-05,0.0,52.249878,249.99535,19.772203,30.000002,0.09372161,42.318916,252.86824,210.90018,0.0,52.249878,0.11375489,4.423576,49.478035,8.330017
24107,20886420.0,0.0,22.369171,20.922058,22.679474,23.191895,22.45935,22.107086,11.699188,11.706604,11.710358,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1936.6232,6.275872e-05,0.0,52.24994,249.99542,19.80353,30.000002,0.093653314,42.27506,252.86873,210.9002,0.0,52.24994,0.11375489,4.4242935,49.478096,8.330017
24108,20886480.0,0.0,22.360748,20.901733,22.674866,23.185394,22.454926,22.105286,11.699036,11.703705,11.706024,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1935.5513,6.2745625e-05,0.0,52.249996,249.99548,19.834534,30.000002,0.09358558,42.23165,252.86923,210.90024,0.0,52.249996,0.11375489,4.424961,49.478157,8.330017
24109,20886540.0,0.0,22.352295,20.880707,22.67041,23.178864,22.451233,22.103485,11.698853,12.891571,11.702942,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1934.4501,6.273134e-05,0.63853097,52.250057,249.99553,19.86562,30.000002,0.09351752,42.188133,252.86972,210.90027,0.0,52.250057,0.11375489,4.4256167,49.478214,8.330017
24110,20886600.0,0.0,22.344788,20.859009,22.667236,23.172394,22.450134,22.103485,11.69873,12.4244995,12.814545,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1933.4062,6.271579e-05,0.0,52.250122,249.99557,19.896034,30.000002,0.0934508,42.14555,252.8702,210.9003,0.0,52.250122,0.1137549,4.42618,49.478275,8.330017
24111,20886660.0,0.0,22.336823,20.836578,22.663696,23.165253,22.44751,22.10437,11.698608,12.095032,12.304169,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1932.3154,6.269929e-05,0.0,52.250183,249.99562,19.92647,30.000002,0.09338389,42.102943,252.87068,210.90031,0.0,52.250183,0.1137549,4.426589,49.478333,8.330017
24112,20886720.0,0.0,22.328217,20.813416,22.659546,23.158112,22.44403,22.104065,11.698456,11.914764,12.028809,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1931.1127,6.268076e-05,0.0,52.250237,249.99567,19.956207,30.000002,0.093318395,42.06131,252.87115,210.90034,0.0,52.250237,0.1137549,4.427193,49.478394,8.330017
24113,20886780.0,0.0,22.319183,20.78952,22.65512,23.151031,22.440155,22.10315,11.698273,11.814514,11.875732,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1929.8147,6.265989e-05,0.0,52.250298,249.99568,19.986448,30.000002,0.093251646,42.01897,252.87163,210.90034,0.0,52.250298,0.1137549,4.4279385,49.478455,8.330017
24114,20886840.0,0.0,22.309937,20.764862,22.650513,23.143982,22.436005,22.101837,11.69809,11.760223,11.792847,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1928.4434,6.2636725e-05,0.0,52.250355,249.99573,20.01516,30.000002,0.09318816,41.978775,252.8721,210.90039,0.0,52.250355,0.11375493,4.428727,49.47851,8.330017
24115,20886900.0,0.0,22.300476,20.73941,22.645844,23.136993,22.431763,22.100342,11.697876,11.731781,11.749481,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1927.0076,6.261139e-05,0.0,52.25041,249.99579,20.043392,30.000002,0.0931256,41.93925,252.87256,210.90042,0.0,52.25041,0.11375493,4.429503,49.478565,8.330017
24116,20886960.0,0.0,22.29068,20.713196,22.6409,23.129395,22.427399,22.098816,11.697693,11.717346,11.72757,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1925.4841,6.258349e-05,0.0,52.25046,249.9959,20.069576,30.000002,0.093067504,41.902596,252.873,210.9005,0.0,52.25046,0.11375495,4.430274,49.47862,8.330017
24117,20887020.0,0.0,22.28067,20.686157,22.635925,23.121857,22.423004,22.097229,11.69751,11.709259,11.715271,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1923.8903,6.255323e-05,0.0,52.250515,249.99594,20.097092,30.000002,0.09300631,41.86407,252.87344,210.90051,0.0,52.250515,0.113754965,4.431037,49.478672,8.330017
24118,20887080.0,0.0,22.270477,20.658295,22.63095,23.11435,22.41861,22.095612,11.697327,11.704224,11.707703,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1922.2405,6.252104e-05,0.0,52.25057,249.99597,20.124266,30.000002,0.092945784,41.826027,252.87389,210.90053,0.0,52.25057,0.113754965,4.431789,49.47872,8.330017
24119,20887140.0,0.0,22.260132,20.629578,22.626038,23.106903,22.414215,22.094025,11.697144,11.701569,11.703735,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1920.5167,6.248611e-05,0.0,52.250618,249.99602,20.150963,30.000002,0.09288621,41.788654,252.87431,210.90056,0.0,52.250618,0.113754965,4.4325213,49.478775,8.330017
24120,20887200.0,0.0,22.250061,20.600006,22.621582,23.099487,22.411804,22.092407,11.69696,12.808319,11.700867,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1918.7866,6.2449944e-05,0.0,52.25067,249.99605,20.177774,30.000002,0.09282627,41.751118,252.87476,210.90057,0.0,52.25067,0.11375497,4.433229,49.478825,8.330017
24121,20887260.0,0.0,22.235687,20.570007,22.61203,23.085144,22.40384,22.08728,11.693634,12.300415,12.616516,12.799835,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1914.1335,6.236677e-05,0.0,52.250725,249.9961,20.203873,30.000002,0.09276784,41.71458,252.87518,210.9006,0.0,52.250725,0.11375499,4.4440103,49.478878,8.330017
24122,20887320.0,0.0,22.220612,20.540009,22.601654,23.070892,22.394684,22.081573,11.685028,12.022186,12.194458,12.799469,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1906.3303,6.2144856e-05,0.0,52.250774,249.99611,20.2303,30.000002,0.09270856,41.677578,252.87561,210.90062,0.0,52.250774,0.11375499,4.480074,49.47893,8.330017
24123,20887380.0,0.0,22.20517,20.51001,22.59082,23.056702,22.384857,22.07486,11.679016,11.86734,11.961273,12.7994995,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1897.863,6.186738e-05,0.0,52.250828,249.99615,20.255846,30.000002,0.092651166,41.641815,252.87604,210.90063,0.0,52.250828,0.11375499,4.505421,49.478977,8.330017
24124,20887440.0,0.0,22.189545,20.480011,22.579742,23.042603,22.374634,22.067596,11.6753235,11.780304,11.831329,12.799652,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1889.1965,6.1562554e-05,0.0,52.250874,249.99617,20.281666,30.000002,0.09259305,41.605667,252.87645,210.90065,0.0,52.250874,0.11375499,4.520421,49.479027,8.330017
24125,20887500.0,0.0,22.173798,20.450012,22.568573,23.028564,22.364258,22.060059,11.673218,11.731018,11.75827,12.799774,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1880.4841,6.124352e-05,0.0,52.250923,249.99622,20.306566,30.000002,0.09253694,41.57081,252.87686,210.90068,0.0,52.250923,0.113755,4.5289464,49.479076,8.330017
24126,20887560.0,0.0,22.158081,20.420013,22.557404,23.014313,22.354065,22.052612,11.67218,11.704315,11.719116,12.799866,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1871.8246,6.0918213e-05,0.0,52.25097,249.99626,20.330835,30.000002,0.09248214,41.536827,252.87727,210.90071,0.0,52.25097,0.11375501,4.533049,49.479122,8.330017
24127,20887620.0,0.0,22.142426,20.390015,22.546204,23.000153,22.343842,22.045074,11.6719055,11.690613,11.699127,12.799927,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1863.3151,6.0593782e-05,0.0,52.25101,249.99637,20.35336,30.000002,0.09243124,41.5053,252.87767,210.90077,0.0,52.25101,0.11375504,4.5340824,49.479168,8.330017
24128,20887680.0,0.0,22.126709,20.360016,22.535065,22.986084,22.333618,22.037537,11.672058,11.682983,11.688049,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1854.9862,6.0274597e-05,0.0,52.25106,249.9964,20.377045,30.000002,0.09237761,41.472137,252.87805,210.90079,0.0,52.25106,0.11375504,4.53343,49.479214,8.330017
24129,20887740.0,0.0,22.110962,20.330017,22.523956,22.972107,22.323395,22.029968,11.672424,11.678314,11.681152,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1846.8169,5.996134e-05,0.0,52.251106,249.99638,20.401926,30.000002,0.09232117,41.437305,252.87845,210.90077,0.0,52.251106,0.113755025,4.5318937,49.47926,8.330017
24130,20887800.0,0.0,22.095367,20.300018,22.512878,22.95816,22.313232,22.02243,11.673004,11.675995,11.677612,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1838.8657,5.965617e-05,0.0,52.25115,249.99648,20.423565,30.000002,0.09227204,41.40701,252.87883,210.90085,0.0,52.25115,0.11375505,4.529577,49.4793,8.330017
24131,20887860.0,0.0,22.079742,20.27002,22.501892,22.943054,22.305664,22.014587,11.673676,12.608002,12.545929,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1831.0779,5.935807e-05,0.0,52.25119,249.9965,20.446625,30.000002,0.092219606,41.37473,252.87923,210.90086,17.84686,52.25119,0.11375505,4.526883,49.479343,8.330017
24132,20887920.0,0.0,22.064758,20.24002,22.4917,22.928009,22.297394,22.009796,11.674438,12.184479,12.456055,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1823.5679,5.906942e-05,0.0,52.251236,249.99654,20.469461,30.000002,0.092167586,41.342754,252.8796,210.90086,0.0,52.251236,0.11375505,4.5237737,49.47939,8.330017
24133,20887980.0,0.0,22.049225,20.209991,22.480804,22.913055,22.288086,22.003479,11.675232,11.952789,12.101013,12.800079,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1816.2178,5.879023e-05,0.0,52.251278,249.99657,20.491896,30.000002,0.09211643,41.311348,252.87997,210.9009,0.0,52.251278,0.11375506,4.5205197,49.47943,8.330017
24134,20888040.0,0.0,22.033356,20.179993,22.469543,22.898163,22.278229,21.996368,11.676025,11.827179,11.908234,12.800079,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1809.0223,5.8519796e-05,0.0,52.25132,249.99657,20.51471,30.000002,0.09206431,41.279404,252.88036,210.9009,0.0,52.25132,0.11375505,4.517384,49.479477,8.330017
24135,20888100.0,0.0,22.017365,20.149994,22.4581,22.883362,22.268097,21.9888,11.676788,11.759399,11.803986,12.800079,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1801.9979,5.8257945e-05,0.0,52.25136,249.99663,20.536104,30.000002,0.0920154,41.249454,252.88072,210.90092,0.0,52.25136,0.11375508,4.514331,49.47952,8.330017
24136,20888160.0,0.0,22.00122,20.119995,22.446442,22.868073,22.258026,21.98111,11.677521,11.721802,11.746033,12.800079,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1795.1407,5.8004567e-05,0.0,52.251404,249.99667,20.557426,30.000002,0.09196657,41.219604,252.88109,210.90096,0.0,52.251404,0.11375508,4.511329,49.479557,8.330017
24137,20888220.0,0.0,21.984985,20.089996,22.434753,22.852875,22.247864,21.973297,11.678253,11.7013855,11.714325,12.800079,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1788.4489,5.775934e-05,0.0,52.251446,249.9967,20.578545,30.000002,0.091918156,41.19004,252.88144,210.90097,0.0,52.251446,0.113755085,4.5084147,49.4796,8.330017
24138,20888280.0,0.0,21.968811,20.059998,22.423065,22.837738,22.237701,21.965454,11.678955,11.690857,11.697815,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1781.9307,5.752213e-05,0.0,52.25148,249.99673,20.599548,30.000002,0.09186993,41.16063,252.8818,210.901,0.0,52.25148,0.113755085,4.50557,49.479637,8.330017
24139,20888340.0,0.0,21.952667,20.029999,22.411438,22.822693,22.22754,21.95758,11.679657,11.685577,11.689362,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1775.5868,5.72928e-05,0.0,52.25152,249.9968,20.619608,30.000002,0.09182382,41.13255,252.88214,210.90103,0.0,52.25152,0.1137551,4.50278,49.47967,8.330017
24140,20888400.0,0.0,21.936493,20.0,22.399841,22.80774,22.217407,21.949707,11.680328,11.682892,11.6848755,12.800049,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1769.3984,5.7070985e-05,0.0,52.25156,249.99681,20.640429,30.000002,0.0917759,41.1034,252.88249,210.90103,0.0,52.25156,0.1137551,4.5000777,49.479713,8.330017
24141,20888460.0,0.0,21.92035,19.970001,22.388123,22.792114,22.207916,21.941956,11.680969,12.627869,11.683075,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1763.3821,5.685712e-05,13.91116,52.251595,249.99692,20.658606,30.000002,0.09173403,41.077953,252.88283,210.90111,0.0,52.251595,0.11375512,4.4974895,49.479748,8.330017
24142,20888520.0,0.0,21.905212,19.940002,22.377747,22.77658,22.201569,21.935791,11.68161,12.465454,12.888519,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1757.5956,5.6650042e-05,0.0,52.251633,249.99695,20.678228,30.000002,0.09168875,41.05048,252.88316,210.90112,0.0,52.251633,0.11375512,4.494911,49.479782,8.330017
24143,20888580.0,0.0,21.890137,19.910004,22.367462,22.761139,22.193695,21.930939,11.6822815,12.109955,12.337067,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1751.9948,5.6450666e-05,0.0,52.251667,249.99696,20.697838,30.000002,0.09164346,41.02303,252.8835,210.90112,0.0,52.251667,0.11375512,4.492217,49.47982,8.330017
24144,20888640.0,0.0,21.874542,19.880005,22.356598,22.745758,22.184937,21.924774,11.682892,11.916443,12.04068,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1746.4849,5.6257966e-05,0.0,52.2517,249.99698,20.71747,30.000002,0.091598056,40.99554,252.88383,210.90114,0.0,52.2517,0.11375512,4.4897504,49.47986,8.330017
24145,20888700.0,0.0,21.858734,19.850006,22.345428,22.730469,22.17575,21.917938,11.683411,11.809814,11.877258,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1741.0741,5.6071094e-05,0.0,52.25174,249.99701,20.736534,30.000002,0.09155392,40.96885,252.88416,210.90115,0.0,52.25174,0.11375512,4.48756,49.479893,8.330017
24146,20888760.0,0.0,21.842224,19.820007,22.333344,22.714233,22.166412,21.909393,11.683929,11.752167,11.788788,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1735.714,5.588958e-05,0.0,52.251774,249.99704,20.755018,30.000002,0.09151108,40.942974,252.88448,210.90117,0.0,52.251774,0.11375512,4.485572,49.479927,8.330017
24147,20888820.0,0.0,21.825623,19.790009,22.321198,22.69809,22.156952,21.900635,11.684357,11.72052,11.740112,12.800049,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1730.4381,5.571284e-05,0.0,52.25181,249.99707,20.773487,30.000002,0.09146824,40.917118,252.8848,210.9012,0.0,52.25181,0.11375514,4.483784,49.47996,8.330017
24148,20888880.0,0.0,21.809021,19.76001,22.309021,22.682037,22.14746,21.891815,11.684784,11.704102,11.714722,12.800049,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1725.2742,5.5541033e-05,0.0,52.25184,249.99712,20.791412,30.000002,0.091426596,40.89202,252.88512,210.90121,0.0,52.25184,0.11375514,4.482047,49.479996,8.330017
24149,20888940.0,0.0,21.79242,19.730011,22.296875,22.666077,22.13797,21.882935,11.685242,11.695221,11.700897,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1720.216,5.537416e-05,0.0,52.251877,249.99715,20.809364,30.000002,0.091384865,40.86689,252.88542,210.90123,0.0,52.251877,0.11375515,4.4803114,49.48003,8.330017
24150,20889000.0,0.0,21.775848,19.700012,22.28476,22.650177,22.128479,21.874054,11.685638,11.690704,11.693756,12.800049,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1715.267,5.521211e-05,0.0,52.25191,249.99718,20.827158,30.000002,0.09134345,40.84198,252.88574,210.90126,0.0,52.25191,0.11375515,4.4786034,49.480064,8.330017
24151,20889060.0,0.0,21.758942,19.670013,22.272125,22.633087,22.11911,21.864838,11.686066,11.68869,11.69046,12.800049,0.0,0.032084797,0.032084797,0.04958558,250.0,11.700012,0.0,0.0,0.0,1710.4015,5.5055305e-05,0.0,52.25194,249.99727,20.842974,30.000002,0.09130661,40.819836,252.88603,210.9013,0.0,52.25194,0.113755174,4.4769893,49.48009,8.330017
24152,20889120.0,0.0,21.74228,19.640015,22.259888,22.61612,22.11139,21.855621,11.686432,12.872253,11.688843,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1705.6584,5.490352e-05,0.0,52.251972,249.9973,20.860138,30.000002,0.09126657,40.795807,252.88632,210.90132,0.0,52.251972,0.113755174,4.475494,49.48012,8.330017
24153,20889180.0,0.0,21.726532,19.610016,22.24881,22.599213,22.105011,21.848969,11.686829,12.332275,12.678467,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1701.0757,5.4754928e-05,0.0,52.252,249.99731,20.877098,30.000002,0.09122698,40.772064,252.88661,210.90134,0.0,52.252,0.113755174,4.4738536,49.480156,8.330017
24154,20889240.0,0.0,21.71054,19.580017,22.237427,22.582397,22.097351,21.842133,11.687286,12.039001,12.227081,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1696.5925,5.4611508e-05,0.0,52.25203,249.99733,20.894028,30.000002,0.091187425,40.74836,252.88692,210.90134,0.0,52.25203,0.113755174,4.472092,49.480186,8.330017
24155,20889300.0,0.0,21.694183,19.550018,22.225555,22.565643,22.088959,21.83429,11.687653,11.879364,11.982025,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1692.1547,5.4472053e-05,0.0,52.252068,249.99736,20.910408,30.000002,0.09114911,40.72543,252.8872,210.90137,0.0,52.252068,0.113755174,4.4705725,49.480213,8.330017
24156,20889360.0,0.0,21.677124,19.52002,22.21286,22.547821,22.0802,21.825378,11.687958,11.791809,11.847565,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1687.7261,5.433592e-05,0.0,52.252094,249.99738,20.927095,30.000002,0.09111003,40.70207,252.88748,210.90137,0.0,52.252094,0.113755174,4.4692826,49.480244,8.330017
24157,20889420.0,0.0,21.659973,19.49002,22.200012,22.53009,22.071259,21.816162,11.688232,11.744415,11.774658,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1683.3439,5.420268e-05,0.0,52.252125,249.9974,20.942957,30.000002,0.091072865,40.67986,252.88777,210.90138,0.0,52.252125,0.11375519,4.468179,49.480274,8.330017
24158,20889480.0,0.0,21.642792,19.459991,22.187134,22.512451,22.062225,21.806824,11.688507,11.718353,11.734528,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1679.0273,5.407252e-05,0.0,52.252155,249.99744,20.958813,30.000002,0.09103567,40.65766,252.88805,210.90141,0.0,52.252155,0.11375519,4.4670916,49.480305,8.330017
24159,20889540.0,0.0,21.62561,19.429993,22.174286,22.494904,22.053162,21.797424,11.688782,11.70462,11.713318,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1674.7838,5.3945532e-05,0.0,52.252186,249.99747,20.974518,30.000002,0.0909988,40.635674,252.88832,210.90143,0.0,52.252186,0.1137552,4.465988,49.480335,8.330017
24160,20889600.0,0.0,21.60849,19.399994,22.161438,22.477448,22.044098,21.787994,11.689056,11.697449,11.702179,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1670.6172,5.3821735e-05,0.0,52.25221,249.99751,20.989517,30.000002,0.09096356,40.614677,252.8886,210.90144,0.0,52.25221,0.1137552,4.4648757,49.480362,8.330017
24161,20889660.0,0.0,21.59143,19.369995,22.14862,22.460022,22.035065,21.778473,11.689331,11.69397,11.696716,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1666.5317,5.3701548e-05,0.0,52.25223,249.99759,21.003561,30.000002,0.09093054,40.595016,252.88885,210.90149,0.0,52.25223,0.11375521,4.463782,49.48039,8.330017
24162,20889720.0,0.0,21.57434,19.339996,22.135864,22.442688,22.026062,21.769012,11.689606,11.692322,11.694031,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1662.5332,5.3585256e-05,0.0,52.252262,249.9976,21.018318,30.000002,0.0908958,40.574352,252.88911,210.9015,0.0,52.252262,0.11375521,4.46273,49.480415,8.330017
24163,20889780.0,0.0,21.55783,19.309998,22.12384,22.425446,22.019775,21.759583,11.68985,12.667603,11.795288,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1658.6171,5.347056e-05,0.0,52.252285,249.99762,21.033215,30.000002,0.09086071,40.5535,252.88937,210.90152,52.056877,52.252285,0.11375521,4.461668,49.480442,8.330017
24164,20889840.0,0.0,21.542114,19.279999,22.112793,22.408264,22.013245,21.75351,11.690186,12.22406,12.51059,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1654.8671,5.3359825e-05,0.0,52.252316,249.99765,21.047697,30.000002,0.09082656,40.533222,252.88963,210.90154,0.0,52.252316,0.113755226,4.460384,49.48047,8.330017
24165,20889900.0,0.0,21.52591,19.25,22.101135,22.391205,22.005646,21.746033,11.690491,11.982025,12.138763,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1651.1527,5.325263e-05,0.0,52.252342,249.99767,21.062414,30.000002,0.09079183,40.512623,252.8899,210.90154,0.0,52.252342,0.11375521,4.4591203,49.480495,8.330017
24166,20889960.0,0.0,21.5094,19.220001,22.089111,22.374268,21.997406,21.737732,11.690735,11.848816,11.933929,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1647.4607,5.3147898e-05,0.0,52.25237,249.99768,21.076735,30.000002,0.09075801,40.492573,252.89015,210.90155,0.0,52.25237,0.11375521,4.458118,49.48052,8.330017
24167,20890020.0,0.0,21.492737,19.190002,22.076904,22.357422,21.988892,21.728973,11.6909485,11.77533,11.820831,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1643.8015,5.3045405e-05,0.0,52.252396,249.99771,21.090666,30.000002,0.09072509,40.47307,252.8904,210.90157,0.0,52.252396,0.113755226,4.457257,49.480545,8.330017
24168,20890080.0,0.0,21.476044,19.160004,22.064606,22.340668,21.980194,21.71997,11.691162,11.736298,11.760712,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1640.1863,5.2945128e-05,0.0,52.25242,249.99774,21.104336,30.000002,0.09069275,40.45393,252.89064,210.90158,0.0,52.25242,0.11375523,4.4564567,49.48057,8.330017
24169,20890140.0,0.0,21.45935,19.130005,22.052307,22.324036,21.971436,21.710846,11.691345,11.715698,11.728973,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1636.6207,5.2847066e-05,0.0,52.25244,249.99777,21.117752,30.000002,0.090661,40.435146,252.89088,210.9016,0.0,52.25244,0.11375523,4.455674,49.480595,8.330017
24170,20890200.0,0.0,21.442627,19.100006,22.04004,22.307465,21.962677,21.70169,11.691528,11.704407,11.711517,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1633.1017,5.275118e-05,0.0,52.252464,249.9978,21.131157,30.000002,0.09062924,40.41638,252.89113,210.90163,0.0,52.252464,0.11375523,4.454903,49.48062,8.330017
24171,20890260.0,0.0,21.426056,19.070007,22.027832,22.291046,21.953918,21.692535,11.691742,11.699036,11.703125,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1629.6516,5.2657855e-05,0.0,52.25249,249.99786,21.14328,30.000002,0.09060051,40.399406,252.89136,210.90166,0.0,52.25249,0.11375525,4.4541364,49.48064,8.330017
24172,20890320.0,0.0,21.409424,19.040009,22.015656,22.274689,21.94516,21.68341,11.691925,11.69574,11.697968,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1626.2355,5.256629e-05,0.0,52.252514,249.99786,21.157131,30.000002,0.09056764,40.380013,252.89159,210.90164,0.0,52.252514,0.11375523,4.4533796,49.480663,8.330017
24173,20890380.0,0.0,21.392792,19.01001,22.00354,22.258453,21.936493,21.674286,11.692108,11.912262,11.695068,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1622.8677,5.24768e-05,47.046013,52.252537,249.99786,21.170544,30.000002,0.090535805,40.36124,252.89183,210.90166,0.0,52.252537,0.11375525,4.4526405,49.48069,8.330017
24174,20890440.0,0.0,21.37735,18.980011,21.992706,22.24228,21.931366,21.666351,11.692322,12.501556,12.950989,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1619.6515,5.2389776e-05,0.0,52.25256,249.99794,21.18175,30.000002,0.09050919,40.345554,252.89204,210.9017,0.0,52.25256,0.11375526,4.4518228,49.480713,8.330017
24175,20890500.0,0.0,21.36203,18.950012,21.982147,22.226196,21.924683,21.660278,11.692566,12.134735,12.386017,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1616.535,5.2306004e-05,0.0,52.252586,249.99797,21.194279,30.000002,0.090479404,40.32801,252.89227,210.90172,0.0,52.252586,0.11375526,4.4507923,49.480732,8.330017
24176,20890560.0,0.0,21.346222,18.920013,21.971008,22.210266,21.917145,21.652893,11.69278,11.933746,12.07077,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1613.4229,5.222453e-05,0.0,52.2526,249.99799,21.206684,30.000002,0.090449885,40.310642,252.89249,210.90172,0.0,52.2526,0.11375526,4.449905,49.48076,8.330017
24177,20890620.0,0.0,21.33017,18.890015,21.959564,22.194397,21.909088,21.644775,11.692932,11.824554,11.899475,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1610.316,5.2144605e-05,0.0,52.252625,249.99799,21.219267,30.000002,0.090419926,40.293026,252.89272,210.90172,0.0,52.252625,0.11375526,4.449246,49.480778,8.330017
24178,20890680.0,0.0,21.314056,18.860016,21.947968,22.17862,21.900818,21.636292,11.693085,11.764435,11.805115,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1607.2328,5.2066127e-05,0.0,52.25265,249.99802,21.231024,30.000002,0.09039192,40.276566,252.89293,210.90173,0.0,52.25265,0.11375526,4.448687,49.4808,8.330017
24179,20890740.0,0.0,21.297852,18.830017,21.93631,22.162933,21.892426,21.627625,11.693207,11.731262,11.753021,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1604.1748,5.1989104e-05,0.0,52.252666,249.99805,21.242817,30.000002,0.09036381,40.26006,252.89314,210.90175,0.0,52.252666,0.11375527,4.4481597,49.48082,8.330017
24180,20890800.0,0.0,21.281647,18.800018,21.924652,22.147339,21.883942,21.618866,11.693359,11.713715,11.725403,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1601.1511,5.1913572e-05,0.0,52.252693,249.99806,21.25454,30.000002,0.09033585,40.243645,252.89336,210.90176,0.0,52.252693,0.11375527,4.447638,49.480843,8.330017
24181,20890860.0,0.0,21.262665,18.77002,21.909424,22.128052,21.871674,21.606232,11.690613,11.703949,11.710327,12.799866,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1595.6486,5.1795658e-05,0.0,52.25271,249.99811,21.265549,30.000002,0.090309575,40.228233,252.89355,210.9018,0.0,52.25271,0.11375527,4.45642,49.48086,8.330017
24182,20890920.0,0.0,21.24347,18.74002,21.894043,22.108826,21.859406,21.593628,11.682373,11.69574,11.699158,12.79953,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1587.1903,5.15438e-05,0.0,52.252735,249.99812,21.277067,30.000002,0.09028207,40.212105,252.89377,210.9018,0.0,52.252735,0.11375527,4.489867,49.48088,8.330017
24183,20890980.0,0.0,21.224365,18.709991,21.878693,22.089752,21.847137,21.581024,11.676086,11.688019,11.68985,12.7994995,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1577.9819,5.1232033e-05,0.0,52.25275,249.99814,21.288176,30.000002,0.090255514,40.196552,252.89397,210.90181,0.0,52.25275,0.113755286,4.5172157,49.480904,8.330017
24184,20891040.0,0.0,21.205566,18.679993,21.863708,22.07074,21.836212,21.56842,11.673126,12.918304,11.682922,12.799652,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1568.7535,5.0903e-05,0.0,52.25277,249.9982,21.298399,30.000002,0.090231076,40.182243,252.89417,210.90184,0.0,52.25277,0.113755286,4.529292,49.480923,8.330017
24185,20891100.0,0.0,21.187714,18.649994,21.849945,22.05185,21.827118,21.558044,11.671692,12.3558655,12.745697,12.799805,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1559.682,5.056913e-05,0.0,52.25279,249.99821,21.309216,30.000002,0.0902052,40.1671,252.89436,210.90186,0.0,52.25279,0.113755286,4.535,49.480938,8.330017
