,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24186,20891160.0,0.0,21.169891,18.619995,21.836273,22.033356,21.816864,21.548279,11.671295,12.044983,12.25592,12.799927,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1550.7874,5.023725e-05,0.0,52.252804,249.99823,21.32006,30.000002,0.090179235,40.151917,252.89456,210.90186,0.0,52.252804,0.113755286,4.536489,49.48096,8.330017
24187,20891220.0,0.0,21.151703,18.589996,21.822113,22.014954,21.805847,21.537415,11.671478,11.874634,11.98938,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1542.0529,4.991113e-05,0.0,52.25283,249.99825,21.330698,30.000002,0.090153754,40.137024,252.89474,210.90187,0.0,52.25283,0.113755286,4.535661,49.480976,8.330017
24188,20891280.0,0.0,21.133331,18.559998,21.807678,21.996674,21.794464,21.52597,11.671997,11.780334,11.841736,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1533.5161,4.959313e-05,0.0,52.252846,249.99826,21.341301,30.000002,0.09012834,40.122177,252.89494,210.90189,0.0,52.252846,0.1137553,4.5335317,49.480995,8.330017
24189,20891340.0,0.0,21.114899,18.529999,21.793182,21.978455,21.782867,21.51419,11.6727295,11.730133,11.76297,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1525.2085,4.9284754e-05,0.0,52.252865,249.99828,21.351479,30.000002,0.09010393,40.10793,252.89513,210.9019,0.0,52.252865,0.1137553,4.530554,49.481018,8.330017
24190,20891400.0,0.0,21.096436,18.5,21.778625,21.960358,21.77118,21.502258,11.673584,11.704102,11.721924,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1517.1464,4.8986978e-05,0.0,52.252884,249.9983,21.361506,30.000002,0.090079874,40.09389,252.89531,210.9019,0.0,52.252884,0.1137553,4.527057,49.48103,8.330017
24191,20891460.0,0.0,21.07782,18.470001,21.763916,21.942108,21.759308,21.490112,11.67453,11.690369,11.700073,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1509.3219,4.8700243e-05,0.0,52.2529,249.99832,21.371382,30.000002,0.09005617,40.080067,252.8955,210.90192,0.0,52.2529,0.1137553,4.5233035,49.48105,8.330017
24192,20891520.0,0.0,21.059204,18.440002,21.749207,21.92398,21.747437,21.477936,11.675476,11.683014,11.68811,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1501.7399,4.842454e-05,0.0,52.25292,249.99834,21.381493,30.000002,0.090031885,40.06591,252.89568,210.90193,0.0,52.25292,0.1137553,4.5194726,49.481068,8.330017
24193,20891580.0,0.0,21.04071,18.410004,21.734589,21.905945,21.735596,21.46579,11.676422,11.67981,11.682556,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1494.4095,4.815985e-05,0.0,52.252937,249.99837,21.390818,30.000002,0.09000947,40.052856,252.89586,210.90195,0.0,52.252937,0.11375531,4.5156164,49.481087,8.330017
24194,20891640.0,0.0,21.022186,18.380005,21.720001,21.888,21.723785,21.453644,11.677368,11.678345,11.679749,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1487.3113,4.790589e-05,0.0,52.252953,249.99837,21.40112,30.000002,0.0899847,40.038433,252.89604,210.90193,0.0,52.252953,0.1137553,4.5118084,49.481102,8.330017
24195,20891700.0,0.0,21.004333,18.350006,21.706146,21.870148,21.714508,21.441559,11.678314,12.712158,11.678833,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1480.4977,4.766255e-05,0.0,52.252968,249.99844,21.409264,30.000002,0.08996512,40.027027,252.89621,210.902,0.0,52.252968,0.11375532,4.5080585,49.481117,8.330017
24196,20891760.0,0.0,20.987427,18.320007,21.693512,21.85263,21.705566,21.432922,11.67926,12.242523,12.559082,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1474.0165,4.743047e-05,0.0,52.252983,249.99846,21.418482,30.000002,0.08994293,40.014126,252.89638,210.902,0.0,52.252983,0.11375532,4.5041842,49.481133,8.330017
24197,20891820.0,0.0,20.970093,18.290009,21.68039,21.835236,21.695496,21.423279,11.680206,11.98645,12.159119,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1467.7422,4.7209203e-05,0.0,52.253002,249.99847,21.427774,30.000002,0.08992055,40.001114,252.89655,210.90201,0.0,52.253002,0.11375532,4.500355,49.48115,8.330017
24198,20891880.0,0.0,20.952423,18.26001,21.66684,21.817902,21.684784,21.41269,11.681061,11.848053,11.942566,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1461.6323,4.6997106e-05,0.0,52.253014,249.99847,21.436932,30.000002,0.08989849,39.988297,252.89671,210.90201,0.0,52.253014,0.11375532,4.496931,49.481167,8.330017
24199,20891940.0,0.0,20.934631,18.230011,21.653137,21.80069,21.673798,21.401642,11.681885,11.771942,11.823242,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1456.1791,4.6794186e-05,0.0,52.253033,249.99849,21.445906,30.000002,0.08987686,39.97573,252.89687,210.90201,0.0,52.253033,0.11375532,4.493646,49.481182,8.330017
24200,20892000.0,0.0,20.916779,18.200012,21.639343,21.783539,21.662659,21.39035,11.68277,11.730255,11.75769,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1451.0809,4.660168e-05,0.0,52.253048,249.99852,21.454706,30.000002,0.08985564,39.963413,252.89703,210.90202,0.0,52.253048,0.11375532,4.490124,49.481197,8.330017
24201,20892060.0,0.0,20.899078,18.170013,21.625732,21.766724,21.651642,21.37912,11.683807,11.708801,11.723694,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1446.286,4.6421945e-05,0.0,52.253063,249.99854,21.463257,30.000002,0.089835,39.95144,252.89719,210.90204,0.0,52.253063,0.11375532,4.485963,49.481213,8.330017
24202,20892120.0,0.0,20.881409,18.140015,21.612122,21.74997,21.640564,21.367859,11.684692,11.697601,11.705688,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1441.6406,4.62519e-05,0.0,52.25308,249.99855,21.471745,30.000002,0.08981452,39.93956,252.89735,210.90205,0.0,52.25308,0.11375532,4.482246,49.481228,8.330017
24203,20892180.0,0.0,20.863739,18.110016,21.598572,21.733337,21.629547,21.356598,11.685425,11.691589,11.695831,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1437.1039,4.6088855e-05,0.0,52.25309,249.99857,21.480408,30.000002,0.08979361,39.92743,252.8975,210.90205,0.0,52.25309,0.11375534,4.479313,49.481243,8.330017
24204,20892240.0,0.0,20.8461,18.080017,21.585083,21.716766,21.61853,21.345337,11.686035,11.688507,11.690582,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1432.6705,4.593207e-05,0.0,52.25311,249.99857,21.489176,30.000002,0.08977242,39.915154,252.89767,210.90205,0.0,52.25311,0.11375532,4.476832,49.48126,8.330017
24205,20892300.0,0.0,20.828644,18.050018,21.571625,21.700317,21.607544,21.334106,11.686554,11.687622,11.688812,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1428.3613,4.5781948e-05,0.0,52.25312,249.99864,21.495998,30.000002,0.089755945,39.9056,252.89781,210.9021,0.0,52.25312,0.113755345,4.4747596,49.48127,8.330017
24206,20892360.0,0.0,20.812317,18.020416,21.559662,21.684357,21.600342,21.324005,11.687042,12.542236,12.899994,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1424.2615,4.563833e-05,0.0,52.25313,249.99866,21.504011,30.000002,0.08973657,39.894386,252.89796,210.90211,0.0,52.25313,0.113755345,4.472805,49.481285,8.330017
24207,20892420.0,0.0,20.79602,17.99002,21.547913,21.66803,21.591644,21.316101,11.687592,12.150665,12.41217,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1420.2169,4.5497058e-05,0.0,52.253143,249.99866,21.512146,30.000002,0.08971689,39.882996,252.8981,210.90211,0.0,52.253143,0.113755345,4.470652,49.4813,8.330017
24208,20892480.0,0.0,20.779419,17.959991,21.535675,21.652008,21.582123,21.306915,11.688049,11.940216,12.082886,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1416.2708,4.5362794e-05,0.0,52.253162,249.99867,21.520039,30.000002,0.08969779,39.871944,252.89825,210.90211,0.0,52.253162,0.113755345,4.4687457,49.48131,8.330017
24209,20892540.0,0.0,20.762543,17.929993,21.523102,21.636078,21.572083,21.296967,11.688416,11.826019,11.904022,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1412.3584,4.5232362e-05,0.0,52.253174,249.99867,21.52807,30.000002,0.08967834,39.860703,252.89839,210.90211,0.0,52.253174,0.11375534,4.46721,49.481327,8.330017
24210,20892600.0,0.0,20.745575,17.899994,21.510406,21.620209,21.561798,21.286621,11.688751,11.764221,11.807159,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1408.4911,4.510536e-05,0.0,52.253185,249.9987,21.535578,30.000002,0.08966017,39.850193,252.89854,210.90213,0.0,52.253185,0.113755345,4.465893,49.481342,8.330017
24211,20892660.0,0.0,20.728668,17.869995,21.497772,21.604614,21.551514,21.276245,11.689056,11.729797,11.753113,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1404.687,4.4981673e-05,0.0,52.253204,249.99872,21.543068,30.000002,0.08964202,39.839706,252.89868,210.90215,0.0,52.253204,0.113755345,4.464671,49.481354,8.330017
24212,20892720.0,0.0,20.711761,17.839996,21.485138,21.58908,21.541199,21.265808,11.689362,11.710907,11.723389,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1400.941,4.4861306e-05,0.0,52.253216,249.99873,21.550478,30.000002,0.089624055,39.82933,252.89882,210.90216,0.0,52.253216,0.113755345,4.463481,49.481365,8.330017
24213,20892780.0,0.0,20.694885,17.809998,21.472504,21.573639,21.530853,21.25528,11.689636,11.701019,11.707703,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1397.2529,4.4744123e-05,0.0,52.253227,249.99875,21.557852,30.000002,0.08960617,39.819004,252.89896,210.90216,0.0,52.253227,0.113755345,4.4623346,49.48138,8.330017
24214,20892840.0,0.0,20.67804,17.779999,21.45993,21.558289,21.520508,21.244781,11.689911,11.695892,11.699524,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1393.6223,4.4629924e-05,0.0,52.25324,249.99876,21.564886,30.000002,0.08958912,39.80916,252.8991,210.90218,0.0,52.25324,0.113755345,4.4612527,49.48139,8.330017
24215,20892900.0,0.0,20.661194,17.75,21.447418,21.54303,21.510193,21.234283,11.690155,11.693024,11.694885,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1390.0399,4.4518554e-05,0.0,52.253254,249.99876,21.572552,30.000002,0.08957051,39.798428,252.89923,210.90216,0.0,52.253254,0.113755345,4.4602184,49.481403,8.330017
24216,20892960.0,0.0,20.644775,17.720001,21.435303,21.527985,21.501099,21.22403,11.690399,12.959045,11.692871,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1386.5446,4.4410215e-05,0.0,52.253265,249.99883,21.578554,30.000002,0.08955595,39.790024,252.89935,210.9022,0.0,52.253265,0.11375536,4.459225,49.481415,8.330017
24217,20893020.0,0.0,20.629333,17.690002,21.424469,21.513,21.494293,21.215698,11.690674,12.40802,12.79245,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1383.1931,4.4304972e-05,0.0,52.253277,249.99884,21.585424,30.000002,0.08953927,39.780407,252.89948,210.9022,0.0,52.253277,0.11375536,4.4581156,49.481426,8.330017
24218,20893080.0,0.0,20.61377,17.660004,21.413544,21.498108,21.486023,21.2081,11.6910095,12.082367,12.289917,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1379.9197,4.420354e-05,0.0,52.25329,249.99884,21.59234,30.000002,0.089522466,39.770725,252.89961,210.90222,0.0,52.25329,0.11375536,4.45685,49.481438,8.330017
24219,20893140.0,0.0,20.597778,17.630005,21.4021,21.483276,21.47699,21.19931,11.691254,11.904297,12.017395,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1376.6464,4.410456e-05,0.0,52.2533,249.99886,21.599216,30.000002,0.08950576,39.761097,252.89973,210.90222,0.0,52.2533,0.11375536,4.455841,49.481453,8.330017
24220,20893200.0,0.0,20.581635,17.600006,21.39035,21.468536,21.467499,21.189941,11.691406,11.806946,11.868347,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1373.3777,4.400721e-05,0.0,52.25331,249.99886,21.605856,30.000002,0.08948962,39.7518,252.89986,210.90222,0.0,52.25331,0.11375536,4.455119,49.48146,8.330017
24221,20893260.0,0.0,20.56543,17.570007,21.378601,21.45398,21.457916,21.180359,11.691559,11.754181,11.787506,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1370.1304,4.391136e-05,0.0,52.253323,249.99887,21.61234,30.000002,0.08947384,39.74272,252.89998,210.90224,0.0,52.253323,0.11375536,4.454528,49.481472,8.330017
24222,20893320.0,0.0,20.549225,17.540009,21.366821,21.439514,21.448242,21.170624,11.691711,11.725067,11.74292,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1366.9073,4.3817046e-05,0.0,52.253334,249.99889,21.618805,30.000002,0.08945813,39.733677,252.9001,210.90224,0.0,52.253334,0.113755375,4.453968,49.481483,8.330017
24223,20893380.0,0.0,20.53302,17.51001,21.355042,21.42511,21.438538,21.160828,11.6918335,11.709869,11.719543,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1363.7118,4.372418e-05,0.0,52.25335,249.9989,21.625076,30.000002,0.089442864,39.72489,252.90022,210.90225,0.0,52.25335,0.113755375,4.4534407,49.481495,8.330017
24224,20893440.0,0.0,20.516815,17.480011,21.343292,21.410797,21.428802,21.15097,11.691956,11.701294,11.70636,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1360.5392,4.3632663e-05,0.0,52.253353,249.99892,21.631516,30.000002,0.089427195,39.715878,252.90034,210.90225,0.0,52.253353,0.113755375,4.4529448,49.481506,8.330017
24225,20893500.0,0.0,20.50064,17.450012,21.331543,21.396545,21.419098,21.141144,11.692078,11.696564,11.699066,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1357.3922,4.3542437e-05,0.0,52.253365,249.99892,21.637999,30.000002,0.0894114,39.706802,252.90045,210.90225,0.0,52.253365,0.113755375,4.4524727,49.481518,8.330017
24226,20893560.0,0.0,20.48471,17.420013,21.320007,21.382477,21.409546,21.1315,11.6922,11.694672,11.696075,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1354.2897,4.3453598e-05,0.0,52.253376,249.99898,21.643126,30.000002,0.08939893,39.699623,252.90057,210.9023,0.0,52.253376,0.11375538,4.45203,49.481525,8.330017
24227,20893620.0,0.0,20.469147,17.390015,21.309052,21.36853,21.40213,21.121887,11.692291,12.782806,11.694519,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1351.2471,4.336631e-05,0.0,52.253387,249.99898,21.649126,30.000002,0.08938431,39.691223,252.90068,210.9023,0.0,52.253387,0.11375538,4.4515824,49.481537,8.330017
24228,20893680.0,0.0,20.454468,17.360016,21.299164,21.354614,21.395355,21.115204,11.692444,12.28656,12.601013,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1348.3162,4.32807e-05,0.0,52.253395,249.999,21.654997,30.000002,0.089370005,39.683006,252.90079,210.9023,0.0,52.253395,0.11375538,4.450942,49.48155,8.330017
24229,20893740.0,0.0,20.439392,17.330017,21.288818,21.34076,21.38736,21.107788,11.692627,12.0164795,12.188019,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1345.3986,4.319696e-05,0.0,52.253407,249.999,21.660957,30.000002,0.08935547,39.674656,252.9009,210.9023,0.0,52.253407,0.11375538,4.450283,49.481556,8.330017
24230,20893800.0,0.0,20.42398,17.300018,21.278046,21.326996,21.378723,21.099396,11.692688,11.869476,11.963165,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1342.4546,4.31138e-05,0.0,52.253418,249.99902,21.66657,30.000002,0.08934178,39.6668,252.901,210.90231,0.0,52.253418,0.11375538,4.4499207,49.481567,8.330017
24231,20893860.0,0.0,20.408478,17.27002,21.26712,21.313354,21.369843,21.090637,11.692749,11.789368,11.840607,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1339.4961,4.3030734e-05,0.0,52.253426,249.99902,21.672264,30.000002,0.089327894,39.65883,252.90111,210.90233,0.0,52.253426,0.11375538,4.449775,49.481575,8.330017
24232,20893920.0,0.0,20.392914,17.24002,21.256104,21.299805,21.36081,21.081635,11.692749,11.745636,11.773682,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1336.5323,4.294778e-05,0.0,52.253437,249.99904,21.677776,30.000002,0.08931444,39.65111,252.90121,210.90233,0.0,52.253437,0.11375538,4.449699,49.481586,8.330017
24233,20893980.0,0.0,20.378418,17.209991,21.24646,21.286346,21.351654,21.078186,11.69278,11.72168,15.920746,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1333.6427,4.2864973e-05,0.0,52.253445,249.99905,21.683226,30.000002,0.08930114,39.643482,252.90132,210.90234,4.638244,52.253445,0.11375538,4.4496427,49.481594,8.330017
24234,20894040.0,0.0,20.365753,17.179993,21.239166,21.272919,21.342499,21.082153,11.692932,11.708618,15.827881,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1330.9987,4.278489e-05,0.0,52.253456,249.99907,21.688667,30.000002,0.08928786,39.635868,252.90143,210.90234,12.001931,52.253456,0.11375538,4.448993,49.481606,8.330017
24235,20894100.0,0.0,20.353271,17.149994,21.232086,21.259583,21.333344,21.086853,11.693146,11.701569,16.1651,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1328.4302,4.2707623e-05,0.0,52.253468,249.99907,21.694101,30.000002,0.08927459,39.628258,252.90152,210.90234,13.261082,52.253468,0.11375538,4.44811,49.481617,8.330017
24236,20894160.0,0.0,20.341064,17.119995,21.225342,21.246399,21.32434,21.092499,11.693298,11.697784,16.50357,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1325.9105,4.263182e-05,0.0,52.25347,249.99908,21.699343,30.000002,0.08926179,39.620922,252.90163,210.90236,13.763777,52.25347,0.11375538,4.447468,49.481625,8.330017
24237,20894220.0,0.0,20.329071,17.089996,21.218903,21.233246,21.315338,21.09903,11.69342,11.69577,16.716827,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1323.4264,4.255698e-05,0.0,52.253487,249.9991,21.70466,30.000002,0.08924879,39.613476,252.90172,210.90236,13.609086,52.253487,0.11375538,4.4470224,49.481632,8.330017
24238,20894280.0,0.0,20.317902,17.059998,21.21347,21.220184,21.309448,21.105927,11.693512,12.594635,16.761383,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1321.0198,4.248294e-05,0.0,52.25349,249.99911,21.709517,30.000002,0.08923693,39.606674,252.90182,210.90237,12.947013,52.25349,0.1137554,4.446688,49.481644,8.330017
24239,20894340.0,0.0,20.30655,17.029999,21.207825,21.207184,21.302765,21.11264,11.693573,12.185822,16.635681,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1318.6304,4.240992e-05,0.0,52.2535,249.99913,21.714691,30.000002,0.08922428,39.59943,252.90192,210.90237,11.899013,52.2535,0.1137554,4.446332,49.48165,8.330017
24240,20894400.0,0.0,20.29483,17.0,21.201752,21.194275,21.295074,21.118652,11.6936035,11.963379,16.360016,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1316.2001,4.2336713e-05,0.0,52.25351,249.99913,21.719725,30.000002,0.08921198,39.59239,252.90201,210.90237,10.590298,52.25351,0.1137554,4.44625,49.48166,8.330017
24241,20894460.0,0.0,20.282745,16.970337,21.195099,21.181488,21.286926,21.122833,11.693573,11.840363,15.994415,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1313.7166,4.2262607e-05,0.0,52.253513,249.99915,21.724628,30.000002,0.089199975,39.585518,252.9021,210.90239,9.372831,52.253513,0.1137554,4.4464254,49.481667,8.330017
24242,20894520.0,0.0,20.270477,16.941284,21.187988,21.168793,21.278503,21.125671,11.6935425,11.772125,15.572205,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1311.2112,4.218825e-05,0.0,52.253525,249.99916,21.729584,30.000002,0.08918785,39.578583,252.90219,210.90239,8.110188,52.253525,0.1137554,4.446555,49.481674,8.330017
24243,20894580.0,0.0,20.258026,16.912842,21.180511,21.156158,21.269928,21.127106,11.6935425,11.735962,15.12796,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1308.7039,4.2114374e-05,0.0,52.253532,249.99918,21.734098,30.000002,0.08917681,39.57226,252.90228,210.9024,6.958671,52.253532,0.1137554,4.446484,49.481686,8.330017
24244,20894640.0,0.0,20.245361,16.88501,21.172607,21.143585,21.261322,21.127106,11.6936035,11.716583,14.700378,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1306.193,4.2041225e-05,0.0,52.253544,249.99918,21.739014,30.000002,0.089164786,39.56538,252.90237,210.9024,6.0110583,52.253544,0.1137554,4.446285,49.481693,8.330017
24245,20894700.0,0.0,20.232544,16.857727,21.164368,21.131073,21.252655,21.125824,11.693665,11.705902,14.3246765,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1303.6874,4.1968982e-05,0.0,52.25355,249.99919,21.74367,30.000002,0.08915339,39.558865,252.90247,210.90242,5.3300004,52.25355,0.1137554,4.446008,49.481697,8.330017
24246,20894760.0,0.0,20.219635,16.831055,21.155792,21.118713,21.24414,21.122894,11.693756,11.700348,14.043182,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1301.187,4.1897645e-05,0.0,52.253555,249.9992,21.748129,30.000002,0.089142464,39.55262,252.90256,210.90242,5.1076093,52.253555,0.1137554,4.4456973,49.48171,8.330017
24247,20894820.0,0.0,20.206665,16.804901,21.147003,21.106415,21.235626,21.119263,11.693817,11.697357,13.868408,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1298.7017,4.1827298e-05,0.0,52.253563,249.99922,21.752604,30.000002,0.089131504,39.546356,252.90263,210.90244,5.1498356,52.253563,0.1137554,4.4453626,49.481712,8.330017
24248,20894880.0,0.0,20.05365,16.779297,21.138214,21.094208,21.227661,21.115326,11.693939,12.749817,13.804504,12.800049,0.0,0.032066695,0.032066695,0.049552243,250.0,11.700012,0.0,0.0,0.0,1293.3933,4.175838e-05,7.872804,52.253586,250.25024,27.808899,44.14279,0.06594339,31.067541,252.90346,211.0059,5.433396,52.253586,0.1137141,4.443929,49.481735,8.330017
24249,20894940.0,0.0,16.755676,16.754211,21.130463,21.082062,21.222687,21.11145,11.835754,12.473511,13.974243,12.808746,0.0,0.032077853,0.032077853,0.049573194,250.0,11.700012,0.0,0.0,0.0,1087.6503,4.3781274e-05,0.0,52.26245,250.00269,50.0,96.0,3.746401e-07,-2.7527566e-08,252.89806,210.88899,6.3884487,52.26245,0.11372889,3.9045448,49.490746,8.330017
24250,20895000.0,0.0,16.73108,16.729645,21.122864,21.07135,21.216309,21.108124,11.779114,12.174316,14.046112,14.268433,0.0,0.03208007,0.03208007,0.04957719,250.0,11.700012,0.0,0.0,0.0,1088.7972,4.4470005e-05,0.0,52.264343,249.99348,50.0,96.0,3.7469556e-07,-2.1838573e-13,252.899,210.88916,6.3326836,52.264343,0.113737315,38.75574,49.49261,8.330017
24251,20895060.0,0.0,16.70697,16.705536,21.12024,21.072327,21.209198,21.10495,11.738556,11.984741,14.206299,15.629944,0.0,0.03208181,0.03208181,0.049580324,250.0,11.700012,0.0,0.0,0.0,1089.2399,4.463691e-05,0.0,52.26571,249.98914,50.0,96.0,3.7473907e-07,-2.636188e-18,252.90031,210.89075,7.3793025,52.26571,0.11374394,22.88388,49.493946,8.330017
24252,20895120.0,0.0,16.68332,16.681915,21.119873,21.078217,21.20163,21.10257,11.72052,11.871857,14.452209,16.4169,0.0,0.032082964,0.032082964,0.049582373,250.0,11.700012,0.0,0.0,0.0,1088.811,4.474171e-05,0.0,52.26652,249.98831,50.0,96.0,3.7476775e-07,-1.201086e-21,252.90158,210.89284,8.300476,52.26652,0.113748305,24.148455,49.494736,8.330017
24253,20895180.0,0.0,16.660126,16.658752,21.121033,21.087158,21.193787,21.100983,11.709534,11.800262,14.7326355,16.953094,0.0,0.03208376,0.03208376,0.04958379,250.0,11.700012,0.0,0.0,0.0,1087.3904,4.4783013e-05,0.0,52.26703,249.98903,50.0,96.0,3.7478756e-07,-1.3311152e-23,252.90271,210.89491,9.159873,52.26703,0.113751315,23.965702,49.49522,8.330017
24254,20895240.0,0.0,16.63739,16.636047,21.12323,21.0979,21.185791,21.100342,11.70285,11.756744,15.021637,17.180939,0.0,0.032084282,0.032084282,0.0495847,250.0,11.700012,0.0,0.0,0.0,1085.2449,4.4776883e-05,0.0,52.26731,249.99052,50.0,96.0,3.7480046e-07,2.1569518e-25,252.90364,210.8968,9.906588,52.26731,0.113753274,22.447132,49.49549,8.330017
24255,20895300.0,0.0,16.615082,16.61377,21.125793,21.108856,21.177704,21.100586,11.698822,11.730713,15.294525,17.112396,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,1082.6598,4.474067e-05,0.0,52.267464,249.99226,50.0,96.0,3.7480854e-07,1.7006693e-26,252.90439,210.89839,10.49799,52.267464,0.1137545,19.985367,49.495625,8.330017
24256,20895360.0,0.0,16.59317,16.591888,21.127686,21.117676,21.169678,21.101501,11.696472,11.715576,15.538605,16.825836,0.0,0.032084808,0.032084808,0.04958561,250.0,11.700012,0.0,0.0,0.0,1079.8262,4.4686072e-05,0.0,52.26752,249.99396,50.0,96.0,3.7481334e-07,1.8775296e-28,252.90497,210.89967,10.968928,52.26752,0.113755226,17.5717,49.495678,8.330017
24257,20895420.0,0.0,16.571655,16.570404,21.128845,21.12439,21.161652,21.103088,11.695099,11.70639,15.732147,16.389465,0.0,0.032084923,0.032084923,0.0495858,250.0,11.700012,0.0,0.0,0.0,1076.8904,4.462213e-05,0.0,52.267532,249.99544,50.0,96.0,3.7481612e-07,3.2108353e-31,252.9054,210.90065,11.220072,52.267532,0.11375564,14.888178,49.49568,8.330017
24258,20895480.0,0.0,16.550537,16.549286,21.129028,21.12851,21.153625,21.105164,11.694366,11.700989,15.864166,15.871277,0.0,0.032084987,0.032084987,0.0495859,250.0,11.700012,0.0,0.0,0.0,1073.9199,4.455311e-05,0.0,52.26752,249.99664,50.0,96.0,3.748176e-07,4.937901e-31,252.90572,210.9014,11.269886,52.26752,0.11375587,12.523125,49.495667,8.330017
24259,20895540.0,0.0,16.529785,16.528534,21.12851,21.129822,21.147339,21.107605,11.694,12.846039,15.928772,15.34494,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,1070.9595,4.4481865e-05,0.0,52.2675,249.99759,50.0,96.0,3.7481823e-07,1.4248881e-36,252.90593,210.90193,11.131559,52.2675,0.11375597,10.717962,49.495644,8.330017
24260,20895600.0,0.0,16.509369,16.508148,21.127289,21.128479,21.142212,21.110107,11.693848,12.319946,15.925659,14.885437,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,1068.0387,4.441037e-05,0.0,52.267475,249.9983,50.0,96.0,3.7481846e-07,-5.0587e-41,252.90608,210.90231,10.832894,52.267475,0.11375601,9.657806,49.495617,8.330017
24261,20895660.0,0.0,16.489288,16.488098,21.124176,21.123993,21.135864,21.11206,11.693848,12.035095,15.875305,14.580872,0.0,0.032085024,0.032085024,0.049585957,250.0,11.700012,0.0,0.0,0.0,1065.1715,4.4339617e-05,0.0,52.267456,249.99884,50.0,96.0,3.7481843e-07,-1.4e-43,252.90619,210.90257,10.537981,52.267456,0.11375601,9.956774,49.495594,8.330017
24262,20895720.0,0.0,16.469513,16.468353,21.1203,21.118439,21.128845,21.1138,11.693909,11.87912,15.782959,14.445679,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1062.3644,4.4270153e-05,0.0,52.267433,249.99922,50.0,96.0,3.7481828e-07,0.0,252.90625,210.90276,10.133545,52.267433,0.11375598,10.72367,49.49557,8.330017
24263,20895780.0,0.0,16.450073,16.448914,21.116089,21.11267,21.12146,21.115143,11.694031,11.794128,15.658997,14.469574,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,1059.6195,4.4202257e-05,0.0,52.267414,249.99948,50.0,96.0,3.7481811e-07,0.0,252.9063,210.90288,9.699869,52.267414,0.11375596,11.998222,49.495556,8.330017
24264,20895840.0,0.0,16.430908,16.42978,21.111938,21.107483,21.113861,21.116058,11.694153,11.747864,15.516388,14.626831,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,1056.9362,4.413605e-05,0.0,52.267403,249.99968,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90295,9.276978,52.267403,0.113755934,13.540371,49.49554,8.330017
24265,20895900.0,0.0,16.412018,16.410889,21.108093,21.103455,21.106201,21.116486,11.694305,11.723572,15.367249,14.882904,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1054.3125,4.4071538e-05,0.0,52.267395,249.9998,50.0,96.0,3.7481777e-07,0.0,252.90634,210.90302,8.89577,52.267395,0.113755904,15.1325445,49.495533,8.330017
24266,20895960.0,0.0,16.393372,16.392273,21.104523,21.100494,21.098602,21.116058,11.694458,11.710327,15.239197,15.204742,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1051.7448,4.400867e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,8.710218,52.26739,0.11375588,16.782736,49.495525,8.330017
24267,20896020.0,0.0,16.37497,16.37387,21.101624,21.099365,21.090973,21.115234,11.69458,11.703186,15.138123,15.539124,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1049.2292,4.3947355e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,8.580175,52.267384,0.11375587,18.001398,49.49552,8.330017
24268,20896080.0,0.0,16.356781,16.355713,21.099396,21.099915,21.083374,21.114166,11.694702,11.699341,15.068909,15.838776,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1046.761,4.3887445e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,8.551974,52.26738,0.11375586,18.759356,49.495518,8.330017
24269,20896140.0,0.0,16.338837,16.337769,21.098969,21.101868,21.081085,21.112946,11.694824,16.091675,15.034637,16.069183,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1044.3357,4.382882e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,8.619876,52.26738,0.113755845,19.02281,49.495514,8.330017
24270,20896200.0,0.0,16.321075,16.320007,21.101593,21.104767,21.08725,21.111664,11.694946,15.621124,15.035034,16.20932,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1041.9484,4.3771313e-05,10.448671,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,8.769919,52.267372,0.11375583,18.824244,49.495514,8.330017
24271,20896260.0,0.0,16.303467,16.30243,21.104095,21.107483,21.093292,21.110199,11.695038,15.737152,15.0763855,16.2742,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1039.5939,4.371478e-05,11.189238,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.064512,52.267372,0.11375583,18.571476,49.495514,8.330017
24272,20896320.0,0.0,16.286041,16.285004,21.106812,21.110321,21.099792,21.108948,11.695099,15.860321,15.149872,16.262878,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1037.2673,4.3659045e-05,11.133618,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.375233,52.267372,0.11375583,17.95256,49.495514,8.330017
24273,20896380.0,0.0,16.268768,16.26773,21.109528,21.112885,21.106506,21.107971,11.69516,15.866516,15.246063,16.185211,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1034.9634,4.360395e-05,10.518911,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.702889,52.267372,0.11375583,17.191038,49.495514,8.330017
24274,20896440.0,0.0,16.251617,16.25061,21.11203,21.114838,21.112915,21.10733,11.695221,15.727875,15.354889,16.06073,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1032.677,4.3549317e-05,9.520124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.018332,52.267372,0.11375582,16.41502,49.495514,8.330017
24275,20896500.0,0.0,16.234589,16.233582,21.114105,21.116058,21.11856,21.107056,11.695251,15.45752,15.466095,15.912994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.4028,4.3494976e-05,8.288184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.296452,52.267372,0.11375582,15.729636,49.495514,8.330017
24276,20896560.0,0.0,16.217651,16.216644,21.115082,21.115692,21.122437,21.106903,11.695251,15.104858,15.579315,15.788391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.1362,4.3440778e-05,7.140818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.588914,52.267372,0.11375582,15.619768,49.495514,8.330017
24277,20896620.0,0.0,16.200806,16.199799,21.115479,21.114777,21.12497,21.107147,11.695282,14.702972,15.682739,15.698914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.8716,4.3386524e-05,5.9661026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.793309,52.267372,0.11375582,15.5476675,49.495514,8.330017
24278,20896680.0,0.0,16.184021,16.183044,21.115417,21.113525,21.126099,21.107666,11.695251,14.290405,15.768188,15.648041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.6037,4.3332046e-05,4.930308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.921504,52.267372,0.11375582,15.662664,49.495514,8.330017
24279,20896740.0,0.0,16.167328,16.16632,21.11499,21.112122,21.125824,21.108429,11.695221,13.900391,15.8307495,15.636963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.32764,4.327718e-05,4.1061597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.971139,52.267372,0.11375582,15.925773,49.495514,8.330017
24280,20896800.0,0.0,16.150635,16.149628,21.114227,21.110748,21.124298,21.109344,11.69519,13.56488,15.867065,15.66217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.038,4.3221753e-05,3.5477672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.944276,52.267372,0.11375582,16.283842,49.495514,8.330017
24281,20896860.0,0.0,16.133972,16.132965,21.112854,21.10904,21.121307,21.110046,11.695129,13.326172,15.886322,15.735809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.7296,4.316558e-05,3.4312584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.93753,52.267372,0.11375582,16.994915,49.495514,8.330017
24282,20896920.0,0.0,16.11731,16.116333,21.111511,21.107819,21.117737,21.110779,11.695068,13.192322,15.886444,15.8385315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.397,4.3108466e-05,3.559182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.85397,52.267372,0.11375582,17.546104,49.495514,8.330017
24283,20896980.0,0.0,16.100647,16.09967,21.110352,21.107178,21.113892,21.11148,11.694977,13.164093,15.868256,15.952698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.0356,4.3050277e-05,3.9484642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.73197,52.267372,0.11375582,18.011723,49.495514,8.330017
24284,20897040.0,0.0,16.083984,16.082977,21.109436,21.107147,21.110168,21.11206,11.694855,13.233856,15.835114,16.06009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.63947,4.2990796e-05,4.53807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.587784,52.267372,0.11375582,18.332666,49.495514,8.330017
24285,20897100.0,0.0,16.06726,16.066254,21.108826,21.107605,21.106903,21.112549,11.694763,13.382965,15.791687,16.147156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.20325,4.2929834e-05,5.2484646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.436657,52.267372,0.11375582,18.491907,49.495514,8.330017
24286,20897160.0,0.0,16.050476,16.049469,21.108185,21.10794,21.104095,21.11258,11.694611,13.603455,15.75116,16.227081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.72327,4.2867287e-05,6.071509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.376722,52.267372,0.11375582,18.783083,49.495514,8.330017
24287,20897220.0,0.0,16.03363,16.032623,21.10791,21.108612,21.102173,21.112488,11.694458,13.863983,15.715271,16.286163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.19275,4.280291e-05,6.869794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.31059,52.267372,0.11375582,18.80421,49.495514,8.330017
24288,20897280.0,0.0,16.016693,16.015686,21.10794,21.109558,21.101196,21.112305,11.694305,14.139832,15.685852,16.317657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.60706,4.2736538e-05,7.591155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.268496,52.267372,0.11375582,18.705227,49.495514,8.330017
24289,20897340.0,0.0,15.999664,15.998657,21.108276,21.110565,21.101135,21.11203,11.694122,14.407288,15.664642,16.320953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.9611,4.2668e-05,8.183728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.254423,52.267372,0.11375582,18.504465,49.495514,8.330017
24290,20897400.0,0.0,15.982513,15.981476,21.108826,21.11148,21.10196,21.111694,11.693909,14.641296,15.652832,16.299805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.2491,4.2597087e-05,8.603146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.266905,52.267372,0.11375582,18.247408,49.495514,8.330017
24291,20897460.0,0.0,15.9652405,15.964203,21.10913,21.111664,21.103333,21.111115,11.693695,14.832642,15.659302,16.28009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.46643,4.2523643e-05,8.881423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3787985,52.267372,0.11375582,18.30052,49.495514,8.330017
24292,20897520.0,0.0,15.947815,15.946747,21.109528,21.111725,21.105225,21.110565,11.693481,14.966339,15.680084,16.262726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.60754,4.244747e-05,8.952374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.490725,52.267372,0.11375582,18.230408,49.495514,8.330017
24293,20897580.0,0.0,15.930206,15.929138,21.110016,21.111694,21.107452,21.110107,11.693237,15.036224,15.711426,16.24701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6671,4.2368374e-05,8.84528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.612943,52.267372,0.11375582,18.189753,49.495514,8.330017
24294,20897640.0,0.0,15.912445,15.911377,21.110535,21.111603,21.109802,21.109772,11.692963,15.042908,15.7500305,16.23465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.64,4.2286178e-05,8.587071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.737786,52.267372,0.11375582,18.174335,49.495514,8.330017
24295,20897700.0,0.0,15.89447,15.893372,21.111053,21.11145,21.11206,21.109589,11.692688,14.98996,15.792725,16.226776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.52185,4.2200725e-05,8.206846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.856126,52.267372,0.11375582,18.183643,49.495514,8.330017
24296,20897760.0,0.0,15.876282,15.875183,21.111145,21.110718,21.113678,21.109344,11.692383,14.898071,15.843018,16.24411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.3023,4.2111595e-05,7.8598237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.024536,52.267372,0.11375582,18.518768,49.495514,8.330017
24297,20897820.0,0.0,15.85788,15.856781,21.111237,21.110199,21.114807,21.109283,11.692078,14.7769165,15.892914,16.2789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.97156,4.201829e-05,7.461675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1427965,52.267372,0.11375582,18.729881,49.495514,8.330017
24298,20897880.0,0.0,15.839233,15.838104,21.111298,21.109802,21.115631,21.109344,11.691772,14.646271,15.939453,16.318268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.55634,4.1922256e-05,7.081376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.240112,52.267372,0.11375582,18.92471,49.495514,8.330017
24299,20897940.0,0.0,15.820343,15.819183,21.11139,21.10965,21.115967,21.109528,11.691437,14.513184,15.978851,16.358887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.0226,4.1822004e-05,6.749472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.305664,52.267372,0.11375582,19.078049,49.495514,8.330017
24300,20898000.0,0.0,15.801147,15.800018,21.11148,21.10968,21.115875,21.109833,11.691071,14.387299,16.008972,16.39624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.3695,4.1717387e-05,6.485907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.337621,52.267372,0.11375582,19.178701,49.495514,8.330017
24301,20898060.0,0.0,15.78183,15.78067,21.110504,21.108734,21.114258,21.109253,11.690704,14.324066,16.064789,16.468597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.60565,4.1608095e-05,6.670329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.653729,52.267372,0.11375582,19.88288,49.495514,8.330017
24302,20898120.0,0.0,15.762543,15.761383,21.10971,21.108276,21.11258,21.108887,11.690399,14.313873,16.130066,16.554138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.783,4.1495485e-05,6.847029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.841152,52.267372,0.11375582,20.219814,49.495514,8.330017
24303,20898180.0,0.0,15.743256,15.742096,21.109161,21.108185,21.110962,21.108734,11.690155,14.341736,16.1958,16.63443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.9257,4.138094e-05,7.0994787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.006513,52.267372,0.11375582,20.470737,49.495514,8.330017
24304,20898240.0,0.0,15.723999,15.722839,21.108856,21.10846,21.109497,21.108765,11.689972,14.402588,16.258087,16.702911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.0375,4.126471e-05,7.405652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.142066,52.267372,0.11375582,20.613537,49.495514,8.330017
24305,20898300.0,0.0,15.704773,15.703613,21.108795,21.10904,21.108307,21.108978,11.689789,14.490082,16.311707,16.751526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.12103,4.1146912e-05,7.736769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.236979,52.267372,0.11375582,20.639252,49.495514,8.330017
24306,20898360.0,0.0,15.685547,15.684418,21.108734,21.109375,21.10736,21.109161,11.689667,14.604736,16.359955,16.79132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.17633,4.1027553e-05,8.118666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.345112,52.267372,0.11375582,20.789907,49.495514,8.330017
24307,20898420.0,0.0,15.666382,15.665222,21.108856,21.109863,21.106781,21.109497,11.689545,14.727661,16.399414,16.819458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.2139,4.090718e-05,8.456847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.395254,52.267372,0.11375582,20.764044,49.495514,8.330017
24308,20898480.0,0.0,15.647217,15.646057,21.109192,21.110443,21.106598,21.109894,11.689453,14.847717,16.426117,16.830658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.23126,4.0785686e-05,8.739713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.406014,52.267372,0.11375582,20.677631,49.495514,8.330017
24309,20898540.0,0.0,15.628082,15.626953,21.10962,21.111023,21.106842,21.110382,11.689362,14.957275,16.439545,16.826172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.22974,4.0663115e-05,8.953692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.380031,52.267372,0.11375582,20.542667,49.495514,8.330017
24310,20898600.0,0.0,15.608978,15.607849,21.110168,21.111542,21.107422,21.11087,11.68927,15.049133,16.439423,16.8078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.21075,4.0539522e-05,9.087404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.320973,52.267372,0.11375582,20.378187,49.495514,8.330017
24311,20898660.0,0.0,15.589905,15.588745,21.109222,21.110107,21.106903,21.109985,11.689178,15.165253,16.479523,16.84665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.1741,4.0414907e-05,9.569987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.687336,52.267372,0.11375582,21.232529,49.495514,8.330017
24312,20898720.0,0.0,15.570831,15.569702,21.108551,21.10907,21.106873,21.109283,11.689117,15.278931,16.54132,16.92154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.121,4.0289284e-05,9.828286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.910316,52.267372,0.11375582,21.656843,49.495514,8.330017
24313,20898780.0,0.0,15.551819,15.55069,21.108124,21.108368,21.107117,21.108765,11.689026,15.382874,16.610657,17.004608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.0585,4.0163042e-05,10.028236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.125841,52.267372,0.11375582,22.046705,49.495514,8.330017
24314,20898840.0,0.0,15.532837,15.531708,21.108063,21.108093,21.107666,21.10846,11.688965,15.467194,16.68393,17.087769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.9813,4.0035906e-05,10.148689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.322322,52.267372,0.11375582,22.343277,49.495514,8.330017
24315,20898900.0,0.0,15.513855,15.512726,21.108337,21.108246,21.10846,21.108398,11.688873,15.527069,16.754944,17.160706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.8909,3.990791e-05,10.188814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.486336,52.267372,0.11375582,22.525711,49.495514,8.330017
24316,20898960.0,0.0,15.494934,15.493805,21.10849,21.108246,21.10904,21.108307,11.688812,15.572632,16.830322,17.235321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.78625,3.9779e-05,10.271703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.702421,52.267372,0.11375582,22.869219,49.495514,8.330017
24317,20899020.0,0.0,15.476044,15.474915,21.108887,21.108673,21.10971,21.10846,11.688751,15.596436,16.897614,17.294617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.6699,3.964928e-05,10.242254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.832185,52.267372,0.11375582,22.953663,49.495514,8.330017
24318,20899080.0,0.0,15.457153,15.456024,21.109406,21.109253,21.110443,21.108795,11.68866,15.603821,16.954346,17.336395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.5458,3.9518956e-05,10.17492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.920853,52.267372,0.11375582,22.952623,49.495514,8.330017
24319,20899140.0,0.0,15.438324,15.437195,21.110077,21.109985,21.111145,21.109253,11.688599,15.594055,16.998138,17.358368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4124,3.938797e-05,10.070284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.963284,52.267372,0.11375582,22.862011,49.495514,8.330017
24320,20899200.0,0.0,15.419525,15.418396,21.110748,21.110779,21.111786,21.109833,11.688538,15.568176,17.025085,17.358643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.2692,3.925624e-05,9.938732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.955938,52.267372,0.11375582,22.699762,49.495514,8.330017
24321,20899260.0,0.0,15.400726,15.399628,21.110962,21.1109,21.111908,21.110168,11.688477,15.544037,17.044556,17.358826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.1159,3.9123745e-05,9.92335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.000575,52.267372,0.11375582,22.80507,49.495514,8.330017
24322,20899320.0,0.0,15.381989,15.38089,21.111145,21.111053,21.111938,21.110535,11.688416,15.520935,17.055664,17.358337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.9569,3.8990704e-05,9.867242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.982278,52.267372,0.11375582,22.766397,49.495514,8.330017
24323,20899380.0,0.0,15.363281,15.362183,21.111298,21.111206,21.111908,21.1109,11.6883545,15.499786,17.05655,17.35431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.7904,3.885703e-05,9.824403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.939832,52.267372,0.11375582,22.727455,49.495514,8.330017
24324,20899440.0,0.0,15.344635,15.343506,21.11142,21.111298,21.111816,21.111267,11.688324,15.482025,17.048004,17.34784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.61743,3.872275e-05,9.796955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.8786125,52.267372,0.11375582,22.68687,49.495514,8.330017
