,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24325,20899500.0,0.0,15.325989,15.32489,21.111511,21.111359,21.111664,21.111572,11.688263,15.46875,17.03125,17.339905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.4387,3.8587885e-05,9.785702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.803914,52.267372,0.11375582,22.650246,49.495514,8.330017
24326,20899560.0,0.0,15.307404,15.306274,21.111145,21.11084,21.111145,21.111511,11.688202,15.475342,17.020294,17.351898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.254,3.8452417e-05,9.907649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.827292,52.267372,0.11375582,22.923615,49.495514,8.330017
24327,20899620.0,0.0,15.288849,15.28772,21.11084,21.110504,21.110687,21.11142,11.688171,15.497345,17.01413,17.37677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.06287,3.8316324e-05,10.007034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.824427,52.267372,0.11375582,23.063765,49.495514,8.330017
24328,20899680.0,0.0,15.270325,15.269196,21.110565,21.11023,21.11029,21.111328,11.688141,15.523621,17.009521,17.403687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.87384,3.8180006e-05,10.111104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.826431,52.267372,0.11375582,23.199255,49.495514,8.330017
24329,20899740.0,0.0,15.251831,15.250732,21.110413,21.110107,21.110016,21.111206,11.68808,15.55603,17.007996,17.431793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.6808,3.8043196e-05,10.216082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.836119,52.267372,0.11375582,23.307528,49.495514,8.330017
24330,20899800.0,0.0,15.233368,15.232269,21.110321,21.110138,21.109833,21.111115,11.688049,15.591736,17.0094,17.458008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.48505,3.7905902e-05,10.3145685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.852371,52.267372,0.11375582,23.379892,49.495514,8.330017
24331,20899860.0,0.0,15.214966,15.213867,21.109985,21.109802,21.109497,21.110718,11.688019,15.638794,17.024689,17.496368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.2869,3.7768143e-05,10.495392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.966314,52.267372,0.11375582,23.682331,49.495514,8.330017
24332,20899920.0,0.0,15.196625,15.195496,21.109863,21.109741,21.109406,21.110443,11.687988,15.686584,17.04895,17.534607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.08636,3.7629903e-05,10.611857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0518,52.267372,0.11375582,23.80026,49.495514,8.330017
24333,20899980.0,0.0,15.178284,15.177185,21.109802,21.109802,21.109406,21.11023,11.687958,15.731964,17.075684,17.568817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.88904,3.749146e-05,10.711554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.136471,52.267372,0.11375582,23.88548,49.495514,8.330017
24334,20900040.0,0.0,15.160004,15.158905,21.109894,21.110016,21.109528,21.110107,11.687927,15.772583,17.104279,17.596313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.6925,3.735272e-05,10.786189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.216107,52.267372,0.11375582,23.923262,49.495514,8.330017
24335,20900100.0,0.0,15.141754,15.1406555,21.110077,21.110321,21.109772,21.110046,11.687897,15.804718,17.132477,17.613708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.4968,3.721363e-05,10.828462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.284004,52.267372,0.11375582,23.909931,49.495514,8.330017
24336,20900160.0,0.0,15.123566,15.122467,21.110016,21.110199,21.109833,21.109863,11.687866,15.837158,17.168274,17.637177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.3022,3.707421e-05,10.93013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.418617,52.267372,0.11375582,24.117779,49.495514,8.330017
24337,20900220.0,0.0,15.105408,15.104309,21.110016,21.11023,21.109985,21.109772,11.687836,15.865448,17.20517,17.661224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.1109,3.6934573e-05,10.974488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.510758,52.267372,0.11375582,24.180445,49.495514,8.330017
24338,20900280.0,0.0,15.08728,15.086212,21.110138,21.110352,21.110199,21.109802,11.687805,15.886353,17.23944,17.680145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.9229,3.67947e-05,10.993719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.583916,52.267372,0.11375582,24.211557,49.495514,8.330017
24339,20900340.0,0.0,15.069214,15.068115,21.110321,21.110535,21.110504,21.109924,11.687805,15.899139,17.269196,17.692902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.7388,3.665461e-05,10.988674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.635034,52.267372,0.11375582,24.207254,49.495514,8.330017
24340,20900400.0,0.0,15.051178,15.05011,21.110596,21.110779,21.11081,21.110138,11.687775,15.903351,17.292664,17.698608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.55914,3.6514335e-05,10.961045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.661826,52.267372,0.11375582,24.17129,49.495514,8.330017
24341,20900460.0,0.0,15.033203,15.032135,21.110535,21.110565,21.11084,21.110168,11.687775,15.909668,17.31668,17.71408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.38464,3.637389e-05,11.009184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.74324,52.267372,0.11375582,24.377602,49.495514,8.330017
24342,20900520.0,0.0,15.015259,15.014191,21.110535,21.110504,21.11087,21.11029,11.687744,15.91449,17.335266,17.732788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2158,3.623331e-05,11.013629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.769727,52.267372,0.11375582,24.444754,49.495514,8.330017
24343,20900580.0,0.0,14.9973755,14.996307,21.110596,21.110443,21.110931,21.110443,11.687744,15.918457,17.35144,17.750885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.05444,3.609268e-05,11.015903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.788215,52.267372,0.11375582,24.504038,49.495514,8.330017
24344,20900640.0,0.0,14.979553,14.978485,21.110687,21.110504,21.110992,21.110626,11.687744,15.920563,17.361969,17.766235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.9004,3.595197e-05,11.013032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.789605,52.267372,0.11375582,24.53769,49.495514,8.330017
24345,20900700.0,0.0,14.961761,14.960693,21.11081,21.110626,21.111053,21.11084,11.687714,15.920929,17.366821,17.777374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.75433,3.581122e-05,11.006148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.776476,52.267372,0.11375582,24.54678,49.495514,8.330017
24346,20900760.0,0.0,14.944,14.942932,21.110626,21.110352,21.11087,21.11081,11.687714,15.92926,17.37445,17.799622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6166,3.567043e-05,11.078845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.825964,52.267372,0.11375582,24.7745,49.495514,8.330017
24347,20900820.0,0.0,14.926331,14.925262,21.110565,21.11026,21.110748,21.11081,11.687714,15.942047,17.381592,17.82434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.48834,3.552966e-05,11.121304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.839678,52.267372,0.11375582,24.859896,49.495514,8.330017
24348,20900880.0,0.0,14.908661,14.907623,21.110565,21.11029,21.110657,21.11087,11.687714,15.955658,17.38739,17.845398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.3701,3.5388934e-05,11.160527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.848609,52.267372,0.11375582,24.915009,49.495514,8.330017
24349,20900940.0,0.0,14.891083,14.890015,21.110596,21.110382,21.110626,21.1109,11.687714,15.969543,17.392456,17.86441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.26166,3.524823e-05,11.197535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.85504,52.267372,0.11375582,24.95424,49.495514,8.330017
24350,20901000.0,0.0,14.873535,14.872467,21.110657,21.110535,21.110596,21.110962,11.687744,15.982971,17.395905,17.87796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.16473,3.510763e-05,11.228096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.856307,52.267372,0.11375582,24.960331,49.495514,8.330017
24351,20901060.0,0.0,14.856049,14.85498,21.110504,21.110321,21.110413,21.11081,11.687744,16.003601,17.406097,17.900085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.08,3.4967165e-05,11.32414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.925723,52.267372,0.11375582,25.171196,49.495514,8.330017
24352,20901120.0,0.0,14.838593,14.837555,21.110382,21.11023,21.11029,21.110687,11.687744,16.02649,17.419128,17.924866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.00726,3.482681e-05,11.387766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.968634,52.267372,0.11375582,25.258005,49.495514,8.330017
24353,20901180.0,0.0,14.8211975,14.82016,21.110352,21.11026,21.11026,21.110596,11.687775,16.049255,17.433533,17.946991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.9478,3.468664e-05,11.441976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.009326,52.267372,0.11375582,25.316435,49.495514,8.330017
24354,20901240.0,0.0,14.803864,14.802826,21.110413,21.110413,21.11029,21.110565,11.687775,16.070099,17.44812,17.964355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.90216,3.454667e-05,11.483426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.044978,52.267372,0.11375582,25.339035,49.495514,8.330017
24355,20901300.0,0.0,14.786591,14.785553,21.110535,21.110626,21.110413,21.110596,11.687805,16.087585,17.461823,17.975403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.8708,3.4406916e-05,11.509682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.073219,52.267372,0.11375582,25.327263,49.495514,8.330017
24356,20901360.0,0.0,14.769379,14.768341,21.110413,21.110443,21.110352,21.110443,11.687836,16.108124,17.481323,17.993835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.85516,3.426745e-05,11.588862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.160348,52.267372,0.11375582,25.516361,49.495514,8.330017
24357,20901420.0,0.0,14.752197,14.75116,21.110413,21.110413,21.110382,21.110382,11.687836,16.126404,17.5018,18.01294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.85645,3.4128338e-05,11.624311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.211352,52.267372,0.11375582,25.572916,49.495514,8.330017
24358,20901480.0,0.0,14.735077,14.73407,21.110413,21.110443,21.110443,21.110382,11.687866,16.143188,17.521759,18.03067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.87067,3.3989363e-05,11.653712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.258053,52.267372,0.11375582,25.619167,49.495514,8.330017
24359,20901540.0,0.0,14.718018,14.7170105,21.110504,21.110535,21.110565,21.110413,11.687897,16.15628,17.539795,18.044434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.90265,3.385075e-05,11.6691265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2932005,52.267372,0.11375582,25.63766,49.495514,8.330017
24360,20901600.0,0.0,14.701019,14.700012,21.110657,21.110718,21.110718,21.110504,11.687927,16.164978,17.55478,18.053253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.95264,3.3712535e-05,11.6705885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.315318,52.267372,0.11375582,25.62922,49.495514,8.330017
24361,20901660.0,0.0,21.105865,14.68338,21.105865,21.103668,21.1073,21.10611,14.006348,14.707031,15.493134,16.007568,0.0,0.032120273,0.032120273,0.049648914,250.0,18.300018,0.0,0.0,0.0,405.7034,9.54197e-21,0.0,52.234493,250.29848,-3.1430856e-05,96.0,0.11388952,70.000046,252.84406,211.1309,0.0,52.234493,0.113889456,0.0,49.46197,8.330017
24362,20901720.0,0.0,21.098816,14.667419,21.098816,21.092834,21.105621,21.100677,16.948029,16.954956,16.972168,16.863525,0.0,0.032104637,0.032104637,0.049620736,250.0,18.300018,0.0,0.0,0.0,239.82455,9.54197e-21,10.969252,52.225624,250.26071,-3.3063427e-11,96.0,0.11382996,70.0,252.81726,211.07762,10.870122,52.225624,0.11382992,20.85021,49.4533,8.330017
24363,20901780.0,0.0,21.10086,14.652161,21.10086,21.093353,21.112518,21.10199,18.93866,18.99759,18.322845,19.017853,0.0,0.032095432,0.032095432,0.049604163,250.0,18.300018,0.0,0.0,0.0,125.3209,9.54197e-21,6.4483867,52.221478,250.21355,-4.1459205e-15,96.0,0.113794945,70.0,252.79662,211.03368,0.0,52.221478,0.11379494,11.857656,49.449272,8.330017
24364,20901840.0,0.0,19.793152,14.637543,21.108826,21.102142,21.124603,21.105469,20.029144,20.095917,18.903717,20.138916,0.0,0.032046396,0.032046396,0.04951502,250.0,18.300018,0.0,0.0,0.0,12.985097,9.54197e-21,2.9107363,52.23055,250.29088,20.67974,96.0,0.08684856,41.048363,252.76823,210.96574,0.0,52.23055,0.11360814,5.449207,49.458767,8.330017
24365,20901900.0,0.0,16.17221,14.623566,21.119415,21.113983,21.13861,21.1109,19.933441,20.230072,19.44757,20.289337,0.0,0.032039892,0.032039892,0.049504858,250.0,18.300018,0.0,0.0,0.0,-192.07043,9.54197e-21,0.0,52.265167,249.95633,38.84202,96.0,0.024997825,15.621175,252.77841,210.7826,0.0,52.265167,0.1135842,0.0,49.49404,8.330017
24366,20901960.0,0.0,16.294098,14.610199,21.129242,21.124176,21.151276,21.116821,18.608795,19.783997,19.355957,19.871307,0.0,0.03206239,0.03206239,0.04954609,250.0,18.300018,0.0,0.0,0.0,-146.91344,9.54197e-21,0.0,52.281536,249.94904,36.981316,96.0,0.031193992,18.226154,252.79243,210.82886,0.0,52.281536,0.11367138,0.0,49.510323,8.330017
24367,20902020.0,0.0,18.7034,14.597473,21.136475,21.13086,21.161499,21.121277,17.663208,18.973114,18.738373,19.110779,0.0,0.032086782,0.032086782,0.049590144,250.0,18.300018,0.0,0.0,0.0,38.213108,9.54197e-21,0.0,52.281815,250.0289,24.862858,96.0,0.07366003,35.192,252.77803,210.9222,0.0,52.281815,0.113763645,0.0,49.510292,8.330017
24368,20902080.0,0.0,19.67572,14.585358,21.140778,21.13379,21.16919,21.12384,17.884644,18.398438,18.269989,18.535492,0.0,0.032093454,0.032093454,0.049601503,250.0,18.300018,0.0,0.0,0.0,100.40883,9.54197e-21,0.0,52.272095,250.03404,20.238573,96.0,0.08825655,41.665997,252.77502,210.93904,0.0,52.272095,0.11378849,0.0,49.500244,8.330017
24369,20902140.0,0.0,18.81543,14.573853,21.143799,21.135132,21.175903,21.125732,18.517212,18.337372,18.2594,18.497864,0.0,0.032074742,0.032074742,0.049567323,250.0,18.300018,0.0,0.0,0.0,28.117935,9.54197e-21,0.0,52.273785,250.05225,25.328339,96.0,0.072017886,34.54033,252.76897,210.90714,0.0,52.273785,0.113716744,4.289781,49.502033,8.330017
24370,20902200.0,0.0,17.628967,14.562927,21.147552,21.137817,21.182922,21.128021,18.686096,18.485321,18.442657,18.753204,0.0,0.03206977,0.03206977,0.049558595,250.0,18.300018,0.0,0.0,0.0,-52.571003,9.54197e-21,0.0,52.284073,249.9854,30.855602,96.0,0.05228024,26.802155,252.77293,210.86255,0.0,52.284073,0.11369801,0.0,49.51247,8.330017
24371,20902260.0,0.0,17.658508,14.552551,21.151001,21.139862,21.189514,21.130371,18.355377,18.502228,18.478912,18.66098,0.0,0.032077827,0.032077827,0.04957332,250.0,18.300018,0.0,0.0,0.0,-43.722263,9.54197e-21,0.0,52.289474,249.97131,30.33374,96.0,0.054177888,27.532764,252.77762,210.87317,0.0,52.289474,0.11372901,0.0,49.51783,8.330017
24372,20902320.0,0.0,18.436005,14.542755,21.15393,21.141083,21.19577,21.132446,18.085907,18.355957,18.3432,18.466064,0.0,0.032087676,0.032087676,0.049591072,250.0,18.300018,0.0,0.0,0.0,13.325108,9.54197e-21,0.0,52.28834,249.98915,26.570208,96.0,0.0677105,32.80171,252.77704,210.90366,0.0,52.28834,0.11376645,0.0,49.516563,8.330017
24373,20902380.0,0.0,18.758392,14.533508,21.156128,21.141296,21.201508,21.134064,18.168945,18.2435,18.236542,18.319336,0.0,0.032088522,0.032088522,0.049592346,250.0,18.300018,0.0,0.0,0.0,33.12152,9.54197e-21,0.0,52.284878,250.00352,25.191545,96.0,0.07252558,34.73184,252.77597,210.91264,0.0,52.284878,0.11376942,0.0,49.512997,8.330017
24374,20902440.0,0.0,18.42871,14.52478,21.158081,21.141174,21.207123,21.13559,18.375305,18.263641,18.259827,18.305267,0.0,0.03208282,0.03208282,0.049581923,250.0,18.300018,0.0,0.0,0.0,6.9820952,9.54197e-21,0.0,52.28512,250.0053,26.912806,96.0,0.06648274,32.322075,252.77538,210.901,0.0,52.28512,0.11374754,0.0,49.513264,8.330017
24375,20902500.0,0.0,18.059113,14.516602,21.160187,21.141205,21.21289,21.137299,18.417633,18.333221,18.331116,18.350708,0.0,0.032080982,0.032080982,0.04957867,250.0,18.300018,0.0,0.0,0.0,-18.260174,9.54197e-21,0.0,52.28794,249.99066,28.58663,96.0,0.060487594,29.97872,252.7771,210.88962,0.0,52.28794,0.11374061,0.0,49.516136,8.330017
24376,20902560.0,0.0,18.104248,14.508942,21.162018,21.1409,21.2182,21.138855,18.306091,18.345764,18.344604,18.355469,0.0,0.032083765,0.032083765,0.049583763,250.0,18.300018,0.0,0.0,0.0,-13.065477,9.54197e-21,0.0,52.289307,249.98799,28.247768,96.0,0.061713614,30.453125,252.7786,210.8944,0.0,52.289307,0.1137513,0.0,49.517487,8.330017
24377,20902620.0,0.0,18.35913,14.50177,21.163727,21.140472,21.22345,21.14032,18.22644,18.304382,18.303772,18.314697,0.0,0.032086726,0.032086726,0.049589083,250.0,18.300018,0.0,0.0,0.0,5.42111,9.54197e-21,0.0,52.28846,249.99498,27.02187,96.0,0.06610557,32.16938,252.77864,210.90437,0.0,52.28846,0.11376255,0.0,49.516598,8.330017
24378,20902680.0,0.0,18.452393,14.495087,21.165283,21.139832,21.228516,21.141663,18.26059,18.274078,18.273712,18.282959,0.0,0.03208653,0.03208653,0.04958865,250.0,18.300018,0.0,0.0,0.0,10.930115,9.54197e-21,0.0,52.287178,250.00139,26.638088,96.0,0.06746547,32.706676,252.77817,210.90715,0.0,52.287178,0.113761716,0.0,49.515285,8.330017
24379,20902740.0,0.0,18.33313,14.488892,21.166779,21.13916,21.233551,21.142975,18.327423,18.28543,18.285248,18.289185,0.0,0.032084595,0.032084595,0.04958513,250.0,18.300018,0.0,0.0,0.0,1.6876165,9.54197e-21,0.0,52.28721,250.00136,27.2359,96.0,0.06533803,31.86974,252.77806,210.9029,0.0,52.28721,0.11375432,0.0,49.51533,8.330017
24380,20902800.0,0.0,18.216919,14.483154,21.168335,21.13858,21.238647,21.144348,18.33783,18.309265,18.309143,18.309021,0.0,0.032083955,0.032083955,0.04958399,250.0,18.300018,0.0,0.0,0.0,-6.215943,9.54197e-21,0.0,52.288036,249.9974,27.751806,96.0,0.06349342,31.14747,252.77856,210.8995,0.0,52.288036,0.113751896,0.0,49.516174,8.330017
24381,20902860.0,0.0,18.237,14.477875,21.169617,21.137756,21.243286,21.145538,18.300018,18.313385,18.313354,18.31305,0.0,0.032084875,0.032084875,0.049585674,250.0,18.300018,0.0,0.0,0.0,-4.147366,9.54197e-21,0.0,52.288406,249.99657,27.612377,96.0,0.06399485,31.342674,252.77898,210.9011,0.0,52.288406,0.11375542,0.0,49.516544,8.330017
24382,20902920.0,0.0,18.322357,14.473022,21.170868,21.136871,21.247894,21.146667,18.27472,18.299896,18.299866,18.301178,0.0,0.03208579,0.03208579,0.049587328,250.0,18.300018,0.0,0.0,0.0,2.006539,9.54197e-21,0.0,52.288048,249.99895,27.20154,96.0,0.065463655,31.917847,252.77895,210.9043,0.0,52.288048,0.113758914,0.0,49.51617,8.330017
24383,20902980.0,0.0,18.344177,14.468597,21.172058,21.135956,21.25241,21.147766,18.287933,18.29187,18.29184,18.293335,0.0,0.0320856,0.0320856,0.04958696,250.0,18.300018,0.0,0.0,0.0,3.1934745,9.54197e-21,0.0,52.28765,250.00084,27.115091,96.0,0.06577084,32.03887,252.77873,210.90483,0.0,52.28765,0.11375817,0.0,49.515762,8.330017
24384,20903040.0,0.0,18.310425,14.46463,21.173248,21.13504,21.256958,21.148865,18.307068,18.295166,18.295135,18.295593,0.0,0.03208504,0.03208504,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.5758281,9.54197e-21,0.0,52.287632,250.00076,27.280865,96.0,0.06517899,31.806791,252.77867,210.90356,0.0,52.287632,0.113756016,0.0,49.51575,8.330017
24385,20903100.0,0.0,18.27884,14.461029,21.174438,21.134125,21.261475,21.149963,18.309814,18.301758,18.301758,18.301392,0.0,0.032084845,0.032084845,0.049585596,250.0,18.300018,0.0,0.0,0.0,-1.5749627,9.54197e-21,0.0,52.28784,249.9997,27.41845,96.0,0.064687714,31.61417,252.77878,210.9026,0.0,52.28784,0.113755286,0.0,49.51597,8.330017
24386,20903160.0,0.0,18.281921,14.457855,21.175385,21.132996,21.265594,21.150879,18.300537,18.303314,18.303284,18.302948,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-1.1910403,9.54197e-21,0.0,52.28794,249.99934,27.390137,96.0,0.06478934,31.653809,252.77885,210.9029,0.0,52.28794,0.113756105,0.0,49.516068,8.330017
24387,20903220.0,0.0,18.30249,14.455048,21.1763,21.131866,21.269684,21.151764,18.29358,18.300354,18.300354,18.300476,0.0,0.032085292,0.032085292,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.304941,9.54197e-21,0.0,52.287865,249.99983,27.288713,96.0,0.06515173,31.795803,252.77884,210.90366,0.0,52.287865,0.113757,0.0,49.515984,8.330017
24388,20903280.0,0.0,18.313843,14.452606,21.177185,21.130707,21.273773,21.152649,18.295319,18.297455,18.297455,18.297821,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,1.0218691,9.54197e-21,0.0,52.287735,250.00041,27.238432,96.0,0.065330945,31.866196,252.77876,210.90396,0.0,52.287735,0.113757014,0.0,49.515854,8.330017
24389,20903340.0,0.0,18.306488,14.450531,21.17807,21.129578,21.277832,21.153503,18.301056,18.297882,18.297882,18.298035,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.4180149,9.54197e-21,0.0,52.287704,250.00046,27.275595,96.0,0.06519808,31.814167,252.77872,210.90363,0.0,52.287704,0.1137564,0.0,49.515823,8.330017
24390,20903400.0,0.0,18.294922,14.448822,21.178986,21.128448,21.28186,21.154388,18.30362,18.299988,18.299988,18.299866,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.40000072,9.54197e-21,0.0,52.287758,250.00012,27.327929,96.0,0.06501122,31.7409,252.77873,210.90323,0.0,52.287758,0.11375599,0.0,49.51588,8.330017
24391,20903460.0,0.0,18.29245,14.447418,21.179626,21.127075,21.285553,21.15506,18.3013,18.301147,18.301147,18.300964,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.521137,9.54197e-21,0.0,52.28781,249.99986,27.33505,96.0,0.06498592,31.730928,252.77875,210.90318,0.0,52.28781,0.11375614,0.0,49.515934,8.330017
24392,20903520.0,0.0,18.298157,14.446381,21.180267,21.125702,21.289215,21.155731,18.298523,18.300598,18.300598,18.300537,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.09204624,9.54197e-21,0.0,52.2878,249.99992,27.306429,96.0,0.06508822,31.771002,252.77875,210.9034,0.0,52.2878,0.11375646,0.0,49.515923,8.330017
24393,20903580.0,0.0,18.30365,14.445618,21.180878,21.12436,21.292847,21.156403,18.297974,18.29956,18.29956,18.299652,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.27998903,9.54197e-21,0.0,52.28776,250.00009,27.281937,96.0,0.065175615,31.805286,252.77873,210.90355,0.0,52.28776,0.11375659,0.0,49.515884,8.330017
24394,20903640.0,0.0,18.303894,14.44516,21.181519,21.123016,21.296478,21.157074,18.299622,18.299194,18.299194,18.299286,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.2615274,9.54197e-21,0.0,52.28774,250.00018,27.28354,96.0,0.065169804,31.803045,252.7787,210.90352,0.0,52.28774,0.11375644,0.0,49.51586,8.330017
24395,20903700.0,0.0,18.300842,14.445007,21.182129,21.121674,21.30008,21.157745,18.301025,18.299652,18.299652,18.299622,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.03063045,9.54197e-21,0.0,52.287746,250.00012,27.299742,96.0,0.06511193,31.780361,252.7787,210.90338,0.0,52.287746,0.11375627,0.0,49.51587,8.330017
24396,20903760.0,0.0,18.297577,14.445099,21.182526,21.120117,21.303375,21.158234,18.30127,18.300385,18.300385,18.300293,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.19115372,9.54197e-21,0.0,52.28777,249.99997,27.315617,96.0,0.06505527,31.758139,252.77872,210.90326,0.0,52.28777,0.113756195,0.0,49.515896,8.330017
24397,20903820.0,0.0,18.29837,14.445496,21.182922,21.11856,21.30664,21.158722,18.30014,18.300507,18.300507,18.300476,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.11999797,9.54197e-21,0.0,52.28779,249.99992,27.31269,96.0,0.06506577,31.762234,252.77872,210.90329,0.0,52.28779,0.11375629,0.0,49.515907,8.330017
24398,20903880.0,0.0,18.300507,14.446136,21.183289,21.117035,21.309875,21.15921,18.299469,18.300262,18.300262,18.300262,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.032993097,9.54197e-21,0.0,52.28778,249.99995,27.304836,96.0,0.06509383,31.773228,252.77873,210.90337,0.0,52.28778,0.11375638,0.0,49.515907,8.330017
24399,20903940.0,0.0,18.30127,14.446991,21.183685,21.115509,21.31314,21.159698,18.299744,18.30008,18.30008,18.30008,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.07647167,9.54197e-21,0.0,52.28778,249.99997,27.304659,96.0,0.065094456,31.773478,252.77873,210.90337,0.0,52.28778,0.113756366,0.0,49.5159,8.330017
24400,20904000.0,0.0,18.30127,14.44809,21.184082,21.113983,21.316345,21.160187,18.300232,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.06417219,9.54197e-21,0.0,52.28778,249.99998,27.308455,96.0,0.06508088,31.768164,252.77873,210.90334,0.0,52.28778,0.113756314,0.0,49.515903,8.330017
24401,20904060.0,0.0,18.300201,14.449402,21.184235,21.112244,21.319275,21.160522,18.300629,18.300232,18.300232,18.300201,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.013856119,9.54197e-21,0.0,52.28779,249.99994,27.316717,96.0,0.065051384,31.756598,252.77873,210.90329,0.0,52.28779,0.11375627,0.0,49.51591,8.330017
24402,20904120.0,0.0,18.299988,14.450928,21.184418,21.110535,21.322174,21.160828,18.300507,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.02741035,9.54197e-21,0.0,52.2878,249.99991,27.321095,96.0,0.06503577,31.750467,252.77875,210.90327,0.0,52.2878,0.11375627,0.0,49.515923,8.330017
24403,20904180.0,0.0,18.30014,14.452667,21.18457,21.108826,21.325104,21.161133,18.300354,18.300385,18.300385,18.300354,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.01651396,9.54197e-21,0.0,52.28781,249.9999,27.324146,96.0,0.06502489,31.746193,252.77876,210.90327,0.0,52.28781,0.11375628,0.0,49.515934,8.330017
24404,20904240.0,0.0,18.300507,14.454559,21.184753,21.107147,21.327972,21.161469,18.300293,18.300354,18.300354,18.300354,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.008827805,9.54197e-21,0.0,52.28782,249.9999,27.326658,96.0,0.06501593,31.742678,252.77878,210.90327,0.0,52.28782,0.11375629,0.0,49.515938,8.330017
24405,20904300.0,0.0,18.300568,14.4566345,21.184906,21.105469,21.330841,21.161774,18.300354,18.300385,18.300385,18.300385,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.010583271,9.54197e-21,0.0,52.287823,249.99988,27.331305,96.0,0.06499936,31.736174,252.7788,210.90327,0.0,52.287823,0.11375629,0.0,49.51595,8.330017
24406,20904360.0,0.0,18.300629,14.458862,21.184906,21.103607,21.333466,21.161957,18.300415,18.300385,18.300385,18.300385,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.012493834,9.54197e-21,0.0,52.287834,249.99988,27.335497,96.0,0.064984396,31.730303,252.7788,210.90326,0.0,52.287834,0.11375628,0.0,49.515957,8.330017
24407,20904420.0,0.0,18.300568,14.461243,21.184875,21.101746,21.33606,21.16214,18.300476,18.300415,18.300415,18.300415,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.006243784,9.54197e-21,0.0,52.28784,249.99986,27.340586,96.0,0.06496623,31.723183,252.77881,210.90326,0.0,52.28784,0.11375627,0.0,49.515965,8.330017
24408,20904480.0,0.0,18.300537,14.463745,21.184845,21.099915,21.338654,21.162292,18.300537,18.300446,18.300446,18.300446,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012831665,9.54197e-21,0.0,52.287853,249.99986,27.34586,96.0,0.064947404,31.715796,252.77884,210.90324,0.0,52.287853,0.11375627,0.0,49.515976,8.330017
24409,20904540.0,0.0,18.300476,14.46637,21.184814,21.098083,21.341248,21.162476,18.300537,18.300476,18.300476,18.300476,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.003985336,9.54197e-21,0.0,52.287865,249.99985,27.351439,96.0,0.06492749,31.707987,252.77885,210.90324,0.0,52.287865,0.11375627,0.0,49.51599,8.330017
24410,20904600.0,0.0,18.300537,14.469116,21.184814,21.096252,21.343811,21.162659,18.300537,18.300507,18.300507,18.300507,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00140775,9.54197e-21,0.0,52.287876,249.99983,27.356731,96.0,0.0649086,31.700575,252.77887,210.90323,0.0,52.287876,0.113756254,0.0,49.516003,8.330017
24411,20904660.0,0.0,18.300568,14.471954,21.184631,21.094269,21.34616,21.16269,18.300537,18.300537,18.300537,18.300507,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014167835,9.54197e-21,0.0,52.287888,249.99983,27.361927,96.0,0.064890064,31.693304,252.77888,210.90323,0.0,52.287888,0.113756254,0.0,49.516014,8.330017
24412,20904720.0,0.0,18.300598,14.474884,21.184448,21.092316,21.34848,21.16275,18.300537,18.300537,18.300537,18.300537,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0023222063,9.54197e-21,0.0,52.2879,249.99982,27.3673,96.0,0.06487088,31.685778,252.77892,210.90323,0.0,52.2879,0.113756254,0.0,49.516026,8.330017
24413,20904780.0,0.0,18.300598,14.477875,21.184235,21.090332,21.3508,21.16278,18.300568,18.300537,18.300537,18.300537,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0024138705,9.54197e-21,0.0,52.28791,249.99982,27.372889,96.0,0.064850934,31.677956,252.77893,210.90323,0.0,52.28791,0.113756254,0.0,49.516037,8.330017
24414,20904840.0,0.0,18.300598,14.480957,21.184052,21.088379,21.353119,21.162842,18.300568,18.300537,18.300537,18.300537,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0021811405,9.54197e-21,0.0,52.287926,249.9998,27.378633,96.0,0.06483043,31.669914,252.77895,210.90321,0.0,52.287926,0.113756254,0.0,49.51605,8.330017
24415,20904900.0,0.0,18.300598,14.48407,21.183868,21.086456,21.355408,21.162872,18.300598,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012457337,9.54197e-21,0.0,52.287937,249.9998,27.384562,96.0,0.06480926,31.661612,252.77898,210.90321,0.0,52.287937,0.113756254,0.0,49.51606,8.330017
24416,20904960.0,0.0,18.300537,14.487213,21.183533,21.08435,21.357483,21.162811,18.300598,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.002670806,9.54197e-21,0.0,52.28795,249.9998,27.390503,96.0,0.06478805,31.653297,252.77899,210.90321,0.0,52.28795,0.113756254,0.0,49.51607,8.330017
24417,20905020.0,0.0,18.300507,14.4904175,21.183197,21.082275,21.359558,21.16272,18.300568,18.300598,18.300598,18.300568,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0034555283,9.54197e-21,0.0,52.28796,249.9998,27.396196,96.0,0.064767726,31.645325,252.77902,210.90321,0.0,52.28796,0.113756254,0.0,49.516087,8.330017
24418,20905080.0,0.0,18.300568,14.493591,21.182861,21.08023,21.361633,21.162659,18.300568,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00039795696,9.54197e-21,0.0,52.28797,249.9998,27.401665,96.0,0.064748205,31.637672,252.77904,210.90321,0.0,52.28797,0.113756254,0.0,49.516098,8.330017
24419,20905140.0,0.0,18.300598,14.496796,21.182526,21.078156,21.363678,21.162598,18.300568,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0021484601,9.54197e-21,0.0,52.287983,249.9998,27.40719,96.0,0.06472847,31.629932,252.77907,210.90321,0.0,52.287983,0.113756254,0.0,49.51611,8.330017
24420,20905200.0,0.0,18.30066,14.5,21.18219,21.07611,21.365723,21.162506,18.300568,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0042164014,9.54197e-21,0.0,52.288002,249.99979,27.413067,96.0,0.06470749,31.621706,252.77908,210.90321,0.0,52.288002,0.113756254,0.0,49.516125,8.330017
24421,20905260.0,0.0,18.30072,14.503754,21.181824,21.074158,21.367584,21.162415,18.300598,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0041617155,9.54197e-21,0.0,52.288013,249.99979,27.419033,96.0,0.06468619,31.613354,252.77911,210.90321,0.0,52.288013,0.113756254,0.0,49.516136,8.330017
24422,20905320.0,0.0,18.301117,14.508545,21.181488,21.072235,21.369415,21.162292,18.30066,18.300598,18.300598,18.300598,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.020425133,9.54197e-21,0.0,52.288025,249.99979,27.42609,96.0,0.06466097,31.603474,252.77913,210.9032,0.0,52.288025,0.11375624,0.0,49.516148,8.330017
24423,20905380.0,0.0,18.301453,14.514374,21.181122,21.070312,21.371277,21.16217,18.300812,18.30069,18.30069,18.30066,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.031799994,9.54197e-21,0.0,52.288044,249.99977,27.43553,96.0,0.06462725,31.59026,252.77916,210.90318,0.0,52.288044,0.11375623,0.0,49.516167,8.330017
24424,20905440.0,0.0,18.301819,14.52121,21.180786,21.06842,21.373108,21.162079,18.301086,18.300812,18.300812,18.300781,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.04003469,9.54197e-21,0.0,52.288063,249.99974,27.447208,96.0,0.0645855,31.573906,252.77919,210.90315,0.0,52.288063,0.113756195,0.0,49.516186,8.330017
24425,20905500.0,0.0,18.30191,14.528992,21.18045,21.066498,21.374908,21.161957,18.301361,18.300995,18.300995,18.300964,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.03188349,9.54197e-21,0.0,52.288086,249.9997,27.461994,96.0,0.06453266,31.55321,252.77922,210.90309,0.0,52.288086,0.11375614,0.0,49.51621,8.330017
24426,20905560.0,0.0,18.30191,14.537689,21.180084,21.064728,21.376556,21.161804,18.301605,18.301239,18.301239,18.301178,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.017018398,9.54197e-21,0.0,52.28812,249.99963,27.479208,96.0,0.064471126,31.529108,252.77927,210.90305,0.0,52.28812,0.113756105,0.0,49.516243,8.330017
24427,20905620.0,0.0,18.302032,14.547272,21.179749,21.062958,21.378204,21.161682,18.301758,18.301453,18.301453,18.301392,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0137556465,9.54197e-21,0.0,52.28816,249.99957,27.497572,96.0,0.064405486,31.5034,252.77933,210.903,0.0,52.28816,0.11375608,0.0,49.516277,8.330017
24428,20905680.0,0.0,18.302277,14.557709,21.179382,21.061218,21.379852,21.16153,18.30191,18.301636,18.301636,18.301575,0.0,0.032085042,0.032085042,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.018952217,9.54197e-21,0.0,52.288193,249.99951,27.517214,96.0,0.064335264,31.475903,252.77937,210.90294,0.0,52.288193,0.113756046,0.0,49.516315,8.330017
24429,20905740.0,0.0,18.30252,14.568909,21.179047,21.059448,21.38147,21.161407,18.302063,18.301819,18.301819,18.301758,0.0,0.03208504,0.03208504,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.022947459,9.54197e-21,0.0,52.288235,249.99944,27.53869,96.0,0.06425847,31.445837,252.77945,210.9029,0.0,52.288235,0.113756016,0.0,49.51636,8.330017
24430,20905800.0,0.0,18.302765,14.580902,21.17871,21.057709,21.383087,21.161255,18.302246,18.301971,18.301971,18.30191,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.026950268,9.54197e-21,0.0,52.28828,249.99937,27.561935,96.0,0.06417533,31.41329,252.77951,210.90285,0.0,52.28828,0.11375599,0.0,49.516407,8.330017
24431,20905860.0,0.0,18.302856,14.593597,21.178375,21.056091,21.384552,21.161102,18.30246,18.302155,18.302155,18.302094,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.021341227,9.54197e-21,0.0,52.288334,249.99931,27.587431,96.0,0.06408412,31.377596,252.77959,210.90279,0.0,52.288334,0.11375596,0.0,49.516457,8.330017
24432,20905920.0,0.0,18.302917,14.606995,21.17804,21.054474,21.386017,21.16095,18.302643,18.302338,18.302338,18.302277,0.0,0.032085013,0.032085013,0.0495859,250.0,18.300018,0.0,0.0,0.0,0.015890803,9.54197e-21,0.0,52.28839,249.99924,27.614502,96.0,0.063987255,31.339697,252.77968,210.90274,0.0,52.28839,0.113755934,0.0,49.516514,8.330017
24433,20905980.0,0.0,18.30304,14.621002,21.177704,21.052887,21.387451,21.160767,18.302765,18.30252,18.30252,18.30246,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.013860909,9.54197e-21,0.0,52.288445,249.99918,27.64288,96.0,0.063885696,31.299969,252.77977,210.9027,0.0,52.288445,0.113755904,0.0,49.51657,8.330017
24434,20906040.0,0.0,18.303223,14.635651,21.177368,21.0513,21.388916,21.160614,18.302917,18.302673,18.302673,18.302612,0.0,0.032085,0.032085,0.049585883,250.0,18.300018,0.0,0.0,0.0,0.015677338,9.54197e-21,0.0,52.28851,249.99911,27.672445,96.0,0.06377986,31.258577,252.77988,210.90265,0.0,52.28851,0.11375588,0.0,49.516632,8.330017
24435,20906100.0,0.0,18.303375,14.650879,21.177032,21.049713,21.39035,21.160461,18.30304,18.302826,18.302826,18.302765,0.0,0.032084998,0.032084998,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.017074013,9.54197e-21,0.0,52.288567,249.99905,27.703402,96.0,0.06366902,31.215239,252.77998,210.9026,0.0,52.288567,0.11375587,0.0,49.516693,8.330017
24436,20906160.0,0.0,18.303528,14.666595,21.176727,21.048248,21.391632,21.160278,18.303192,18.302948,18.302948,18.302917,0.0,0.03208499,0.03208499,0.049585864,250.0,18.300018,0.0,0.0,0.0,0.018481644,9.54197e-21,0.0,52.288635,249.999,27.735737,96.0,0.0635532,31.16997,252.78009,210.90257,0.0,52.288635,0.113755845,0.0,49.516758,8.330017
24437,20906220.0,0.0,18.30362,14.682831,21.176392,21.046783,21.392944,21.160095,18.303314,18.3031,18.3031,18.30304,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.016260773,9.54197e-21,0.0,52.288704,249.99893,27.769539,96.0,0.0634321,31.122646,252.78021,210.90253,0.0,52.288704,0.11375583,0.0,49.516827,8.330017
24438,20906280.0,0.0,18.30371,14.699524,21.176056,21.045319,21.394226,21.159943,18.303467,18.303223,18.303223,18.303192,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.014101501,9.54197e-21,0.0,52.288773,249.99887,27.8045,96.0,0.06330679,31.073698,252.78035,210.90248,0.0,52.288773,0.11375581,0.0,49.5169,8.330017
24439,20906340.0,0.0,18.303772,14.716644,21.17575,21.043884,21.395508,21.15976,18.303558,18.303345,18.303345,18.303314,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.01103025,9.54197e-21,0.0,52.28885,249.99881,27.840714,96.0,0.06317699,31.023003,252.78047,210.90245,0.0,52.28885,0.11375579,0.0,49.51697,8.330017
24440,20906400.0,0.0,18.303864,14.7341,21.175446,21.04242,21.39679,21.159576,18.30368,18.303467,18.303467,18.303436,0.0,0.03208497,0.03208497,0.04958583,250.0,18.300018,0.0,0.0,0.0,0.010267098,9.54197e-21,0.0,52.28892,249.99876,27.877792,96.0,0.063044034,30.971092,252.78061,210.90242,0.0,52.28892,0.113755785,0.0,49.517048,8.330017
24441,20906460.0,0.0,18.303986,14.751923,21.17511,21.041107,21.397919,21.159393,18.303772,18.303589,18.303589,18.303558,0.0,0.032084968,0.032084968,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.011273805,9.54197e-21,0.0,52.288998,249.99872,27.915737,96.0,0.06290792,30.917967,252.78076,210.90239,0.0,52.288998,0.11375577,0.0,49.51712,8.330017
24442,20906520.0,0.0,18.304077,14.77005,21.174805,21.039764,21.399078,21.15921,18.303864,18.30368,18.30368,18.30365,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.011648196,9.54197e-21,0.0,52.289074,249.99867,27.954636,96.0,0.06276837,30.863512,252.78091,210.90236,0.0,52.289074,0.113755755,0.0,49.517204,8.330017
24443,20906580.0,0.0,18.304138,14.788422,21.1745,21.038452,21.400208,21.158997,18.303955,18.303802,18.303802,18.303772,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.01061466,9.54197e-21,0.0,52.289154,249.99863,27.994457,96.0,0.06262544,30.80776,252.78107,210.90233,0.0,52.289154,0.11375575,0.0,49.51728,8.330017
24444,20906640.0,0.0,18.3042,14.807007,21.174194,21.03714,21.401337,21.158813,18.304047,18.303894,18.303894,18.303864,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.009379141,9.54197e-21,0.0,52.289234,249.99858,28.03503,96.0,0.062479783,30.750957,252.78122,210.9023,0.0,52.289234,0.11375575,0.0,49.51736,8.330017
24445,20906700.0,0.0,18.30423,14.825806,21.17389,21.035828,21.402466,21.15863,18.304108,18.303955,18.303955,18.303955,0.0,0.03208496,0.03208496,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.007257287,9.54197e-21,0.0,52.289318,249.99854,28.076427,96.0,0.062331125,30.693,252.78139,210.90227,0.0,52.289318,0.11375573,0.0,49.517445,8.330017
24446,20906760.0,0.0,18.30429,14.844727,21.173615,21.034637,21.403473,21.158417,18.304169,18.304047,18.304047,18.304016,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.005800284,9.54197e-21,0.0,52.289402,249.99849,28.118366,96.0,0.062180474,30.634287,252.78156,210.90225,0.0,52.289402,0.11375573,0.0,49.51753,8.330017
24447,20906820.0,0.0,18.304321,14.86377,21.17331,21.033447,21.40448,21.158234,18.30423,18.304108,18.304108,18.304108,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.005498268,9.54197e-21,0.0,52.289486,249.99846,28.160759,96.0,0.06202815,30.574938,252.78172,210.90222,0.0,52.289486,0.11375572,0.0,49.517612,8.330017
24448,20906880.0,0.0,18.304382,14.882874,21.173035,21.032288,21.405487,21.15802,18.30426,18.304169,18.304169,18.304169,0.0,0.03208496,0.03208496,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.0053555756,9.54197e-21,0.0,52.28957,249.99843,28.2036,96.0,0.061874166,30.51496,252.78189,210.9022,0.0,52.28957,0.11375572,0.0,49.517693,8.330017
24449,20906940.0,0.0,18.304382,14.902008,21.17273,21.031097,21.406494,21.157837,18.304321,18.30423,18.30423,18.3042,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.0045208065,9.54197e-21,0.0,52.289654,249.9984,28.24685,96.0,0.061718687,30.454412,252.78207,210.90219,0.0,52.289654,0.11375572,0.0,49.51778,8.330017
24450,20907000.0,0.0,18.304413,14.920837,21.172455,21.029938,21.40747,21.157654,18.304352,18.30429,18.30429,18.30426,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.0035286255,9.54197e-21,0.0,52.289738,249.99837,28.28963,96.0,0.061564837,30.394516,252.78226,210.90218,0.0,52.289738,0.11375572,0.0,49.517864,8.330017
24451,20907060.0,0.0,18.304413,14.940216,21.17218,21.02887,21.408356,21.15744,18.304382,18.304321,18.304321,18.30429,0.0,0.03208496,0.03208496,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.0019269332,9.54197e-21,0.0,52.289825,249.99834,28.334204,96.0,0.061404515,30.332119,252.78244,210.90218,0.0,52.289825,0.11375572,0.0,49.517952,8.330017
24452,20907120.0,0.0,18.304382,14.9592285,21.171906,21.027802,21.40924,21.157227,18.304382,18.304352,18.304352,18.304352,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.00024818155,9.54197e-21,0.0,52.28991,249.99832,28.378122,96.0,0.06124649,30.270628,252.78262,210.90216,0.0,52.28991,0.11375572,0.0,49.518032,8.330017
24453,20907180.0,0.0,18.304382,14.978088,21.17163,21.026733,21.410126,21.157013,18.304413,18.304382,18.304382,18.304352,0.0,0.03208496,0.03208496,0.049585808,250.0,18.300018,0.0,0.0,0.0,-0.0009263284,9.54197e-21,0.0,52.289993,249.9983,28.421991,96.0,0.06108861,30.209211,252.7828,210.90216,0.0,52.289993,0.11375573,0.0,49.518116,8.330017
24454,20907240.0,0.0,18.304352,14.996796,21.171356,21.025696,21.41101,21.15683,18.304382,18.304382,18.304382,18.304382,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,-0.001675998,9.54197e-21,0.0,52.290077,249.99829,28.465843,96.0,0.060930755,30.147818,252.783,210.90215,0.0,52.290077,0.11375573,0.0,49.518204,8.330017
24455,20907300.0,0.0,18.304321,15.015289,21.171112,21.024658,21.411865,21.156616,18.304382,18.304382,18.304382,18.304382,0.0,0.032084968,0.032084968,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.0027228955,9.54197e-21,0.0,52.29016,249.99828,28.509499,96.0,0.06077358,30.086702,252.78319,210.90215,0.0,52.29016,0.11375575,0.0,49.518284,8.330017
24456,20907360.0,0.0,18.30429,15.033569,21.170837,21.023712,21.412659,21.156403,18.304352,18.304382,18.304382,18.304382,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.0036281627,9.54197e-21,0.0,52.29024,249.99828,28.552908,96.0,0.06061725,30.025928,252.78337,210.90215,0.0,52.29024,0.113755755,0.0,49.518368,8.330017
24457,20907420.0,0.0,18.30423,15.051575,21.170593,21.022766,21.413422,21.15622,18.304321,18.304352,18.304352,18.304352,0.0,0.032084968,0.032084968,0.049585823,250.0,18.300018,0.0,0.0,0.0,-0.004778783,9.54197e-21,0.0,52.290325,249.99826,28.595976,96.0,0.060462113,29.965635,252.78357,210.90216,0.0,52.290325,0.11375577,0.0,49.518448,8.330017
24458,20907480.0,0.0,18.304169,15.069244,21.17035,21.02185,21.414185,21.156006,18.30429,18.304321,18.304321,18.304352,0.0,0.03208497,0.03208497,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.006069983,9.54197e-21,0.0,52.290405,249.99826,28.638577,96.0,0.06030863,29.905993,252.78375,210.90216,0.0,52.290405,0.11375577,0.0,49.518528,8.330017
24459,20907540.0,0.0,18.304108,15.086548,21.170105,21.020905,21.414948,21.155792,18.30423,18.30429,18.30429,18.30429,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,-0.007269143,9.54197e-21,0.0,52.29048,249.99828,28.68056,96.0,0.06015735,29.847218,252.78395,210.90218,0.0,52.29048,0.11375579,0.0,49.51861,8.330017
24460,20907600.0,0.0,18.304016,15.103485,21.16986,21.019989,21.41571,21.15561,18.304169,18.30426,18.30426,18.30426,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.008756876,9.54197e-21,0.0,52.290558,249.99828,28.721989,96.0,0.060008034,29.789215,252.78413,210.90218,0.0,52.290558,0.11375581,0.0,49.518684,8.330017
24461,20907660.0,0.0,18.303894,15.119965,21.169647,21.019165,21.416382,21.155396,18.304108,18.3042,18.3042,18.3042,0.0,0.032084987,0.032084987,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.010490537,9.54197e-21,0.0,52.290638,249.99829,28.76263,96.0,0.059861545,29.732319,252.78432,210.90219,0.0,52.290638,0.11375582,0.0,49.51876,8.330017
24462,20907720.0,0.0,18.303802,15.135986,21.169403,21.018341,21.417053,21.155182,18.304016,18.304138,18.304138,18.304138,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.0115458025,9.54197e-21,0.0,52.290707,249.9983,28.80233,96.0,0.05971841,29.676739,252.7845,210.90222,0.0,52.290707,0.11375583,0.0,49.518833,8.330017
24463,20907780.0,0.0,18.30368,15.151489,21.16919,21.017517,21.417725,21.154968,18.303925,18.304047,18.304047,18.304077,0.0,0.032084994,0.032084994,0.049585868,250.0,18.300018,0.0,0.0,0.0,-0.01262948,9.54197e-21,0.0,52.29078,249.99834,28.841045,96.0,0.059578817,29.622538,252.78468,210.90224,0.0,52.29078,0.11375586,0.0,49.518906,8.330017
24464,20907840.0,0.0,18.303558,15.166473,21.168976,21.016724,21.418396,21.154785,18.303802,18.303955,18.303955,18.303986,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.013907371,9.54197e-21,0.0,52.29085,249.99835,28.878637,96.0,0.059443243,29.569906,252.78487,210.90227,0.0,52.29085,0.11375588,0.0,49.518974,8.330017
24465,20907900.0,0.0,18.303406,15.180847,21.168732,21.0159,21.419067,21.154572,18.30371,18.303864,18.303864,18.303894,0.0,0.032085005,0.032085005,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.015149705,9.54197e-21,0.0,52.290916,249.99838,28.91495,96.0,0.05931228,29.51907,252.78505,210.9023,0.0,52.290916,0.1137559,0.0,49.519043,8.330017
24466,20907960.0,0.0,18.303253,15.194611,21.168549,21.015198,21.419647,21.154358,18.303558,18.303772,18.303772,18.303772,0.0,0.032085013,0.032085013,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.016440338,9.54197e-21,0.0,52.29098,249.99843,28.95006,96.0,0.059185646,29.46992,252.78522,210.90233,0.0,52.29098,0.11375592,0.0,49.519104,8.330017
