,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24467,20908020.0,0.0,18.3031,15.207703,21.168335,21.014496,21.420227,21.154175,18.303436,18.30365,18.30365,18.30368,0.0,0.03208502,0.03208502,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.018367758,9.54197e-21,0.0,52.291042,249.99846,28.9837,96.0,0.05906428,29.42282,252.78539,210.90236,0.0,52.291042,0.11375594,0.0,49.519165,8.330017
24468,20908080.0,0.0,18.302917,15.220093,21.168121,21.013763,21.420807,21.153961,18.303284,18.303497,18.303497,18.303528,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.019937882,9.54197e-21,0.0,52.2911,249.9985,29.015684,96.0,0.058948897,29.378042,252.78554,210.90239,0.0,52.2911,0.11375597,0.0,49.519222,8.330017
24469,20908140.0,0.0,18.302704,15.23172,21.167938,21.013092,21.421387,21.153778,18.3031,18.303375,18.303375,18.303406,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.021487944,9.54197e-21,0.0,52.291153,249.99857,29.046076,96.0,0.058839243,29.335493,252.78569,210.90244,0.0,52.291153,0.11375599,0.0,49.519276,8.330017
24470,20908200.0,0.0,18.30249,15.242615,21.167725,21.01239,21.421936,21.153564,18.302948,18.303192,18.303192,18.303253,0.0,0.032085042,0.032085042,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.023134226,9.54197e-21,0.0,52.291203,249.99861,29.074589,96.0,0.058736358,29.295576,252.78584,210.90248,0.0,52.291203,0.11375603,0.0,49.51933,8.330017
24471,20908260.0,0.0,18.302307,15.252655,21.167542,21.01178,21.422455,21.15335,18.302734,18.30304,18.30304,18.30307,0.0,0.032085046,0.032085046,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.02412104,9.54197e-21,0.0,52.291256,249.99867,29.101154,96.0,0.058640506,29.258385,252.786,210.90253,0.0,52.291256,0.11375605,0.0,49.519375,8.330017
24472,20908320.0,0.0,18.302063,15.261841,21.167358,21.01117,21.422943,21.153168,18.302551,18.302856,18.302856,18.302887,0.0,0.032085057,0.032085057,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.02513324,9.54197e-21,0.0,52.291298,249.99875,29.12566,96.0,0.058552068,29.224073,252.78612,210.90259,0.0,52.291298,0.11375609,0.0,49.51942,8.330017
24473,20908380.0,0.0,18.30185,15.270172,21.167206,21.01056,21.423431,21.152954,18.302338,18.302673,18.302673,18.302704,0.0,0.032085065,0.032085065,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.026522962,9.54197e-21,0.0,52.29134,249.99883,29.148,96.0,0.058471452,29.192799,252.78625,210.90263,0.0,52.29134,0.11375612,0.0,49.519463,8.330017
24474,20908440.0,0.0,18.301575,15.277527,21.167023,21.00998,21.42392,21.152771,18.302124,18.30246,18.30246,18.30252,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.027919706,9.54197e-21,0.0,52.291374,249.9989,29.167986,96.0,0.05839933,29.164822,252.78636,210.9027,0.0,52.291374,0.11375616,0.0,49.519497,8.330017
24475,20908500.0,0.0,18.3013,15.283936,21.16684,21.009369,21.424408,21.152557,18.30188,18.302246,18.302246,18.302307,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.029845012,9.54197e-21,0.0,52.291405,249.99898,29.1857,96.0,0.058335397,29.140018,252.78647,210.90276,0.0,52.291405,0.11375618,0.0,49.51953,8.330017
24476,20908560.0,0.0,18.301025,15.289307,21.166687,21.00888,21.424835,21.152374,18.301636,18.302002,18.302002,18.302063,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.031826,9.54197e-21,0.0,52.291435,249.99907,29.200855,96.0,0.05828071,29.118803,252.78658,210.90282,0.0,52.291435,0.11375622,0.0,49.519558,8.330017
24477,20908620.0,0.0,18.30075,15.293671,21.166534,21.008362,21.425262,21.152191,18.301361,18.301788,18.301788,18.301819,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.032883193,9.54197e-21,0.0,52.29146,249.99916,29.21329,96.0,0.05823585,29.101395,252.78665,210.9029,0.0,52.29146,0.113756254,0.0,49.51958,8.330017
24478,20908680.0,0.0,18.300446,15.2969055,21.166351,21.007843,21.42566,21.151978,18.301086,18.301514,18.301514,18.301575,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.03384855,9.54197e-21,0.0,52.291477,249.99927,29.222956,96.0,0.05820097,29.087862,252.78673,210.90297,0.0,52.291477,0.11375629,0.0,49.5196,8.330017
24479,20908740.0,0.0,18.30014,15.299042,21.166199,21.007355,21.426086,21.151794,18.300812,18.30127,18.30127,18.30133,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.035060436,9.54197e-21,0.0,52.29149,249.99936,29.229733,96.0,0.058176514,29.078371,252.7868,210.90305,0.0,52.29149,0.11375634,0.0,49.51961,8.330017
24480,20908800.0,0.0,18.299835,15.299988,21.166046,21.006866,21.426483,21.15158,18.300537,18.300995,18.300995,18.301056,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.03600655,9.54197e-21,0.0,52.2915,249.99947,29.233477,96.0,0.05816303,29.073133,252.78685,210.90312,0.0,52.2915,0.11375638,0.0,49.51962,8.330017
24481,20908860.0,0.0,20.350983,15.299866,21.171936,21.018524,21.435913,21.159088,18.317871,18.217896,18.217896,18.224762,0.0,0.0009837591,0.0009837591,0.0013666337,250.0,18.300018,0.0,0.0,0.0,5.8933268,9.54197e-21,0.0,23.483772,80.49157,0.30916014,96.0,0.0033344214,69.56718,27.49358,79.98838,0.0,23.483772,0.0034082702,0.0,20.872519,8.330017
24482,20908920.0,0.0,20.847443,15.298676,21.187958,21.031586,21.44638,21.167542,18.320618,18.220337,18.220337,18.221527,0.0,0.0037583702,0.0037583702,0.004501134,250.0,18.300018,0.0,0.0,0.0,11.779747,9.54197e-21,0.0,34.02522,113.97267,0.5233334,96.0,0.012012119,69.267334,138.46739,97.578285,0.0,34.02522,0.012072955,0.0,29.82819,8.330017
24483,20908980.0,0.0,21.190216,15.296509,21.212372,21.042847,21.455017,21.174438,18.359375,18.24942,18.24942,18.241516,0.0,0.011555325,0.011555325,0.013534253,250.0,18.300018,0.0,0.0,0.0,42.978653,9.54197e-21,0.0,44.517952,133.74527,1.1429924,96.0,0.036648445,68.39981,240.04396,116.58065,0.0,44.517952,0.036668286,0.0,39.93036,8.330017
24484,20909040.0,9.0,21.20874,15.293396,21.213776,21.050812,21.460785,21.178864,18.646729,18.319885,18.319885,18.294983,0.0,0.019852718,0.019852718,0.025940422,250.0,18.300018,0.0,0.0,0.0,75.66097,9.54197e-21,0.0,50.20949,144.0211,5.3290105,96.0,0.065603584,62.539387,238.64085,134.07877,0.0,50.20949,0.06566674,0.0,46.459656,8.330017
24485,20909100.0,9.0,20.507751,15.289368,21.211975,21.055756,21.4646,21.181671,19.303375,18.561646,18.561646,18.494415,0.0,0.025344474,0.025344474,0.03609711,250.0,18.300018,0.0,0.0,0.0,57.47841,9.54197e-21,0.0,52.91475,155.53682,17.844162,96.0,0.07400714,45.018173,238.49506,149.28168,0.0,52.91475,0.08681261,0.0,49.781082,8.330017
24486,20909160.0,9.0,17.320923,15.284485,21.211792,21.05893,21.467682,21.183899,19.749634,18.990753,18.990753,18.883728,0.0,0.028678965,0.028678965,0.04273171,250.0,18.300018,0.0,0.0,0.0,-96.72453,9.54197e-21,0.0,54.16568,169.8304,35.39206,96.0,0.031068707,20.451118,239.5398,162.76772,0.0,54.16568,0.100119166,0.0,51.265953,8.330017
24487,20909220.0,0.0,15.659088,15.278717,21.21344,21.062347,21.47107,21.186493,19.076874,19.203796,19.203796,19.117096,0.0,0.030681895,0.030681895,0.046748437,250.0,18.300018,0.0,0.0,0.0,-180.03246,9.54197e-21,0.0,54.606747,185.12508,41.915737,96.0,0.0074310466,11.3179655,241.51361,174.57657,0.0,54.606747,0.108142614,0.0,51.771717,8.330017
24488,20909280.0,0.0,17.590515,15.272156,21.21518,21.064789,21.473694,21.188416,17.902008,18.848053,18.848053,18.841461,0.0,0.031858217,0.031858217,0.04903146,250.0,18.300018,0.0,0.0,0.0,-36.606514,9.54197e-21,0.0,54.57111,199.89297,32.31958,96.0,0.046631254,24.752592,243.92044,184.6021,0.0,54.57111,0.112775736,0.0,51.751266,8.330017
24489,20909340.0,0.0,19.3844,15.264832,21.215088,21.064484,21.474274,21.188416,17.645996,18.316559,18.316559,18.368286,0.0,0.032474436,0.032474436,0.050194953,250.0,18.300018,0.0,0.0,0.0,89.44499,9.54197e-21,0.0,54.295097,212.58766,23.013077,96.0,0.08067212,37.781693,246.32054,192.46019,0.0,54.295097,0.11516667,0.0,51.486977,8.330017
24490,20909400.0,0.0,19.301025,15.256775,21.21344,21.062195,21.47348,21.187195,18.208282,18.144196,18.144196,18.18869,0.0,0.032709304,0.032709304,0.05064499,250.0,18.300018,0.0,0.0,0.0,69.39395,9.54197e-21,0.0,53.937523,222.9618,24.025068,96.0,0.077858254,36.364902,248.37698,198.3382,0.0,53.937523,0.116081774,0.0,51.139812,8.330017
24491,20909460.0,0.0,18.187347,15.248016,21.211609,21.05957,21.472626,21.185852,18.649506,18.308899,18.308899,18.316803,0.0,0.032745875,0.032745875,0.050729588,250.0,18.300018,0.0,0.0,0.0,-16.694386,9.54197e-21,0.0,53.594505,230.9526,30.139166,96.0,0.05610067,27.805168,249.90971,202.5547,0.0,53.594505,0.116234936,0.0,50.803875,8.330017
24492,20909520.0,0.0,17.63321,15.238556,21.21051,21.05777,21.472382,21.18512,18.539001,18.459015,18.459015,18.450134,0.0,0.032699786,0.032699786,0.05065961,250.0,18.300018,0.0,0.0,0.0,-51.249725,9.54197e-21,0.0,53.290737,236.90073,32.75744,96.0,0.046538357,24.139585,250.9966,205.52599,0.0,53.290737,0.116069295,0.0,50.504494,8.330017
24493,20909580.0,0.0,18.024658,15.228516,21.209686,21.056244,21.47229,21.18454,18.215057,18.41333,18.41333,18.414795,0.0,0.032615725,0.032615725,0.050517134,250.0,18.300018,0.0,0.0,0.0,-16.34901,9.54197e-21,0.0,53.034187,241.267,30.430922,96.0,0.05480912,27.396711,251.72647,207.59026,0.0,53.034187,0.11575584,0.0,50.250732,8.330017
24494,20909640.0,0.0,18.55896,15.217834,21.208496,21.05423,21.471863,21.183655,18.112427,18.285828,18.285828,18.299927,0.0,0.03251886,0.03251886,0.05034869,250.0,18.300018,0.0,0.0,0.0,22.237705,9.54197e-21,0.0,52.82723,244.34413,27.657923,96.0,0.064702354,31.278906,252.19684,208.95801,0.0,52.82723,0.11539144,0.0,50.04573,8.330017
24495,20909700.0,0.0,18.592346,15.2066345,21.20697,21.05185,21.471191,21.182495,18.25351,18.238586,18.238586,18.250763,0.0,0.032420654,0.032420654,0.050175942,250.0,18.300018,0.0,0.0,0.0,20.85589,9.54197e-21,0.0,52.6687,246.44728,27.615448,96.0,0.064657114,31.338373,252.48962,209.82019,0.0,52.6687,0.115020625,0.0,49.888798,8.330017
24496,20909760.0,0.0,18.29187,15.194885,21.205444,21.049469,21.47052,21.181335,18.38498,18.28357,18.28357,18.285614,0.0,0.03233466,0.03233466,0.050024047,250.0,18.300018,0.0,0.0,0.0,-2.5119119,9.54197e-21,0.0,52.55324,247.83832,29.20183,96.0,0.05875169,29.117441,252.66515,210.34308,0.0,52.55324,0.11469557,0.0,49.774773,8.330017
24497,20909820.0,0.0,18.111938,15.182648,21.204132,21.047363,21.470093,21.18042,18.369019,18.331512,18.331512,18.328156,0.0,0.032267746,0.032267746,0.049905837,250.0,18.300018,0.0,0.0,0.0,-14.060981,9.54197e-21,0.0,52.470375,248.73923,30.027372,96.0,0.055633683,27.961678,252.76472,210.6566,0.0,52.470375,0.11444275,0.0,49.69319,8.330017
24498,20909880.0,0.0,18.206818,15.169952,21.202972,21.04541,21.469727,21.179565,18.27893,18.32605,18.32605,18.325226,0.0,0.032217715,0.032217715,0.049817603,250.0,18.300018,0.0,0.0,0.0,-5.5175834,9.54197e-21,0.0,52.410614,249.31927,29.43202,96.0,0.057696573,28.79517,252.8151,210.84312,0.0,52.410614,0.11425392,0.0,49.634544,8.330017
24499,20909940.0,0.0,18.363098,15.15686,21.201721,21.043365,21.46933,21.17865,18.243927,18.292908,18.292908,18.295929,0.0,0.032179616,0.032179616,0.049750514,250.0,18.300018,0.0,0.0,0.0,5.7019053,9.54197e-21,0.0,52.36795,249.67845,28.599258,96.0,0.060633734,29.961037,252.83559,210.94313,0.0,52.36795,0.11411029,0.0,49.592815,8.330017
24500,20910000.0,0.0,18.38733,15.143372,21.200378,21.04123,21.468811,21.177643,18.279846,18.277924,18.277924,18.281006,0.0,0.032149952,0.032149952,0.049698345,250.0,18.300018,0.0,0.0,0.0,6.419626,9.54197e-21,0.0,52.33876,249.88617,28.48469,96.0,0.060988728,30.121433,252.83981,210.98445,0.0,52.33876,0.11399855,0.0,49.56442,8.330017
24501,20910060.0,0.0,18.303314,15.129547,21.199036,21.039062,21.468353,21.176666,18.320038,18.289764,18.289764,18.290161,0.0,0.032127865,0.032127865,0.04965962,250.0,18.300018,0.0,0.0,0.0,-0.111063525,9.54197e-21,0.0,52.319866,249.9961,28.897507,96.0,0.0594567,29.543491,252.83635,210.99258,0.0,52.319866,0.113915496,0.0,49.54618,8.330017
24502,20910120.0,0.0,18.242676,15.1154175,21.197754,21.037018,21.467926,21.17575,18.319885,18.30481,18.30481,18.303558,0.0,0.03211288,0.03211288,0.049633518,250.0,18.300018,0.0,0.0,0.0,-4.103979,9.54197e-21,0.0,52.307957,250.0482,29.150885,96.0,0.058513436,29.18876,252.82954,210.98682,0.0,52.307957,0.11385935,0.0,49.53478,8.330017
24503,20910180.0,0.0,18.262085,15.101013,21.196503,21.035004,21.46753,21.174835,18.29425,18.305481,18.305481,18.30481,0.0,0.032103278,0.032103278,0.049616925,250.0,18.300018,0.0,0.0,0.0,-2.2005615,9.54197e-21,0.0,52.30027,250.06985,28.990284,96.0,0.059075177,29.4136,252.82146,210.97725,0.0,52.30027,0.11382351,0.0,49.527473,8.330017
24504,20910240.0,0.0,18.311798,15.086365,21.195251,21.032959,21.467133,21.17395,18.280243,18.29596,18.29596,18.2966,0.0,0.03209689,0.03209689,0.049605943,250.0,18.300018,0.0,0.0,0.0,1.4169962,9.54197e-21,0.0,52.29524,250.07468,28.6971,96.0,0.060120538,29.82406,252.81337,210.96606,0.0,52.29524,0.11379973,0.0,49.522713,8.330017
24505,20910300.0,0.0,18.325867,15.071503,21.194,21.030914,21.466705,21.173004,18.288544,18.290405,18.290405,18.29129,0.0,0.032092243,0.032092243,0.049597956,250.0,18.300018,0.0,0.0,0.0,2.1464128,9.54197e-21,0.0,52.292156,250.06934,28.599327,96.0,0.06046386,29.960941,252.80627,210.95345,0.0,52.292156,0.11378243,0.0,49.519833,8.330017
24506,20910360.0,0.0,18.302795,15.056488,21.192688,21.02884,21.466278,21.172058,18.30194,18.29306,18.29306,18.293274,0.0,0.032088973,0.032088973,0.049592357,250.0,18.300018,0.0,0.0,0.0,0.30761534,9.54197e-21,0.0,52.290577,250.05843,28.684347,96.0,0.060151152,29.841915,252.80054,210.94095,0.0,52.290577,0.11377028,0.0,49.518402,8.330017
24507,20910420.0,0.0,18.280426,15.041321,21.191406,21.026764,21.465881,21.171143,18.304169,18.298096,18.298096,18.297699,0.0,0.032087028,0.032087028,0.04958907,250.0,18.300018,0.0,0.0,0.0,-1.2209271,9.54197e-21,0.0,52.289917,250.04636,28.753296,96.0,0.059898965,29.745384,252.79614,210.93073,0.0,52.289917,0.11376311,0.0,49.517845,8.330017
24508,20910480.0,0.0,18.282593,15.026093,21.190155,21.02475,21.465454,21.170227,18.296844,18.299164,18.299164,18.298859,0.0,0.03208609,0.03208609,0.04958754,250.0,18.300018,0.0,0.0,0.0,-0.90330774,9.54197e-21,0.0,52.289623,250.03603,28.69447,96.0,0.060109325,29.827744,252.79272,210.92354,0.0,52.289623,0.113759704,0.0,49.517624,8.330017
24509,20910540.0,0.0,18.297089,15.010773,21.188904,21.022705,21.465057,21.169312,18.291412,18.296783,18.296783,18.296844,0.0,0.032085627,0.032085627,0.04958681,250.0,18.300018,0.0,0.0,0.0,0.17966755,9.54197e-21,0.0,52.289455,250.02783,28.579525,96.0,0.06052265,29.988665,252.79007,210.91844,0.0,52.289455,0.11375806,0.0,49.5175,8.330017
24510,20910600.0,0.0,18.304138,14.995422,21.187653,21.02069,21.46466,21.168396,18.292572,18.29477,18.29477,18.294983,0.0,0.03208532,0.03208532,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.61713946,9.54197e-21,0.0,52.289402,250.02133,28.50736,96.0,0.060781967,30.089695,252.78813,210.91452,0.0,52.289402,0.11375696,0.0,49.517475,8.330017
24511,20910660.0,0.0,18.301147,14.980103,21.18637,21.018616,21.464233,21.16745,18.296295,18.294647,18.294647,18.29477,0.0,0.032085083,0.032085083,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.3333104,9.54197e-21,0.0,52.289436,250.0158,28.485601,96.0,0.06085984,30.12016,252.78665,210.91122,0.0,52.289436,0.113756105,0.0,49.51753,8.330017
24512,20910720.0,0.0,18.29425,14.964813,21.18509,21.01654,21.463837,21.166534,18.29837,18.295898,18.295898,18.295837,0.0,0.032084964,0.032084964,0.049585756,250.0,18.300018,0.0,0.0,0.0,-0.17096199,9.54197e-21,0.0,52.28954,250.01134,28.48073,96.0,0.060877167,30.12698,252.78561,210.90872,0.0,52.28954,0.11375567,0.0,49.517647,8.330017
24513,20910780.0,0.0,18.292694,14.9496155,21.183807,21.014526,21.46341,21.165619,18.29721,18.29657,18.29657,18.296478,0.0,0.03208499,0.03208499,0.049585827,250.0,18.300018,0.0,0.0,0.0,-0.24926941,9.54197e-21,0.0,52.289627,250.00833,28.4475,96.0,0.060996875,30.173498,252.78493,210.90727,0.0,52.289627,0.11375581,0.0,49.51774,8.330017
24514,20910840.0,0.0,18.294586,14.93454,21.182556,21.012482,21.463013,21.164703,18.295715,18.296509,18.296509,18.296478,0.0,0.03208506,0.03208506,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.09183486,9.54197e-21,0.0,52.289677,250.00609,28.398037,96.0,0.06117506,30.242746,252.78436,210.9063,0.0,52.289677,0.11375608,0.0,49.51779,8.330017
24515,20910900.0,0.0,18.297394,14.919617,21.181305,21.010468,21.462616,21.163788,18.295135,18.29602,18.29602,18.29602,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.10471463,9.54197e-21,0.0,52.289684,250.0046,28.345867,96.0,0.061362904,30.315784,252.78392,210.90567,0.0,52.289684,0.113756314,0.0,49.517803,8.330017
24516,20910960.0,0.0,18.298157,14.904877,21.180023,21.008392,21.462189,21.162842,18.295776,18.295746,18.295746,18.295776,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.13907602,9.54197e-21,0.0,52.28967,250.00354,28.305134,96.0,0.061509497,30.372814,252.78357,210.90521,0.0,52.28967,0.11375644,0.0,49.51779,8.330017
24517,20911020.0,0.0,18.296722,14.89035,21.178741,21.006317,21.461761,21.161926,18.29663,18.29599,18.29599,18.29596,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.021448482,9.54197e-21,0.0,52.289658,250.00275,28.275654,96.0,0.061615545,30.414083,252.78331,210.90483,0.0,52.289658,0.11375649,0.0,49.51778,8.330017
24518,20911080.0,0.0,18.295532,14.876099,21.17746,21.004272,21.461365,21.16098,18.296875,18.296295,18.296295,18.296265,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.06615766,9.54197e-21,0.0,52.289642,250.00217,28.245079,96.0,0.061725527,30.456886,252.78308,210.90459,0.0,52.289642,0.11375657,0.0,49.51776,8.330017
24519,20911140.0,0.0,18.295685,14.862122,21.176208,21.002228,21.460938,21.160065,18.2966,18.296417,18.296417,18.296387,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.053661793,9.54197e-21,0.0,52.2896,250.00186,28.208628,96.0,0.06185664,30.507923,252.7829,210.9045,0.0,52.2896,0.11375668,0.0,49.51772,8.330017
24520,20911200.0,0.0,18.296387,14.84848,21.174957,21.000214,21.46054,21.15915,18.296295,18.296448,18.296448,18.296417,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.004452199,9.54197e-21,0.0,52.28955,250.00165,28.170177,96.0,0.0619949,30.56175,252.78273,210.90445,0.0,52.28955,0.113756776,0.0,49.517673,8.330017
24521,20911260.0,0.0,18.29721,14.835236,21.173676,20.998138,21.460114,21.158234,18.296295,18.296356,18.296356,18.296356,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.045766257,9.54197e-21,0.0,52.289497,250.00153,28.132566,96.0,0.062130075,30.614407,252.78256,210.90442,0.0,52.289497,0.113756835,0.0,49.517616,8.330017
24522,20911320.0,0.0,18.297363,14.822357,21.172394,20.996063,21.459686,21.157288,18.29654,18.296387,18.296387,18.296387,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.047741614,9.54197e-21,0.0,52.289436,250.00143,28.099218,96.0,0.0622499,30.661097,252.78241,210.90437,0.0,52.289436,0.11375685,0.0,49.517555,8.330017
24523,20911380.0,0.0,18.297058,14.809937,21.171112,20.994019,21.459259,21.156372,18.296875,18.29654,18.29654,18.29654,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.014309977,9.54197e-21,0.0,52.28938,250.00134,28.069384,96.0,0.062357046,30.702862,252.78227,210.90433,0.0,52.28938,0.113756835,0.0,49.5175,8.330017
24524,20911440.0,0.0,18.296844,14.797974,21.16983,20.991974,21.458862,21.155457,18.297028,18.296722,18.296722,18.296692,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.0068566534,9.54197e-21,0.0,52.289326,250.00128,28.039927,96.0,0.062462825,30.744102,252.78214,210.9043,0.0,52.289326,0.113756835,0.0,49.517445,8.330017
24525,20911500.0,0.0,18.296997,14.78653,21.16858,20.98996,21.458435,21.154541,18.297058,18.296814,18.296814,18.296783,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.0026838281,9.54197e-21,0.0,52.289272,250.00125,28.01086,96.0,0.06256716,30.784794,252.782,210.90428,0.0,52.289272,0.113756835,0.0,49.517387,8.330017
24526,20911560.0,0.0,18.29715,14.775635,21.167297,20.987854,21.458008,21.153595,18.297028,18.296906,18.296906,18.296906,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.001816979,9.54197e-21,0.0,52.28921,250.0012,27.981285,96.0,0.06267334,30.826202,252.78188,210.90427,0.0,52.28921,0.113756835,0.0,49.51733,8.330017
24527,20911620.0,0.0,18.297607,14.765289,21.166016,20.985779,21.45758,21.152649,18.29712,18.296997,18.296997,18.296967,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.023025649,9.54197e-21,0.0,52.289158,250.00117,27.952614,96.0,0.06277623,30.86634,252.78174,210.90424,0.0,52.289158,0.113756835,0.0,49.517273,8.330017
24528,20911680.0,0.0,18.297699,14.755585,21.164734,20.983734,21.457153,21.151733,18.297241,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.021958044,9.54197e-21,0.0,52.289104,250.00113,27.927975,96.0,0.06286461,30.900837,252.78163,210.9042,0.0,52.289104,0.11375681,0.0,49.517223,8.330017
24529,20911740.0,0.0,18.297913,14.746521,21.163452,20.98169,21.456726,21.150818,18.297394,18.29721,18.29721,18.29718,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.024426213,9.54197e-21,0.0,52.28905,250.0011,27.902594,96.0,0.06295565,30.936367,252.78151,210.90417,0.0,52.28905,0.1137568,0.0,49.517174,8.330017
24530,20911800.0,0.0,18.298157,14.738159,21.1622,20.979645,21.45633,21.149902,18.297607,18.297363,18.297363,18.297333,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.028921146,9.54197e-21,0.0,52.289,250.00105,27.879473,96.0,0.06303856,30.968739,252.7814,210.90414,0.0,52.289,0.113756776,0.0,49.51712,8.330017
24531,20911860.0,0.0,18.298248,14.730499,21.160889,20.97757,21.455872,21.148956,18.297821,18.297516,18.297516,18.297485,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.023624143,9.54197e-21,0.0,52.288956,250.00099,27.858677,96.0,0.06311311,30.997852,252.7813,210.9041,0.0,52.288956,0.11375674,0.0,49.51708,8.330017
24532,20911920.0,0.0,18.29831,14.723602,21.159607,20.975464,21.455444,21.14801,18.298004,18.297699,18.297699,18.297668,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.015678534,9.54197e-21,0.0,52.288914,250.00095,27.839687,96.0,0.063181184,31.024439,252.78119,210.90405,0.0,52.288914,0.113756716,0.0,49.517036,8.330017
24533,20911980.0,0.0,18.298462,14.717499,21.158295,20.973389,21.455017,21.147095,18.298157,18.297882,18.297882,18.297852,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.015248809,9.54197e-21,0.0,52.28888,250.00089,27.82196,96.0,0.063244715,31.049255,252.7811,210.904,0.0,52.28888,0.11375669,0.0,49.517,8.330017
24534,20912040.0,0.0,18.298676,14.71225,21.157013,20.971344,21.45456,21.146149,18.29834,18.298065,18.298065,18.298004,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.017344788,9.54197e-21,0.0,52.28884,250.00082,27.80591,96.0,0.063302234,31.071726,252.781,210.90396,0.0,52.28884,0.11375665,0.0,49.516964,8.330017
24535,20912100.0,0.0,18.29895,14.707825,21.155762,20.9693,21.454132,21.145233,18.298492,18.298218,18.298218,18.298187,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.02491302,9.54197e-21,0.0,52.28881,250.00076,27.79131,96.0,0.063354544,31.092167,252.78093,210.90392,0.0,52.28881,0.11375663,0.0,49.51693,8.330017
24536,20912160.0,0.0,18.299194,14.704315,21.15445,20.967194,21.453705,21.144287,18.298676,18.2984,18.2984,18.29834,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.027788317,9.54197e-21,0.0,52.288784,250.0007,27.778938,96.0,0.06339885,31.109488,252.78085,210.90387,0.0,52.288784,0.113756604,0.0,49.516903,8.330017
24537,20912220.0,0.0,18.299377,14.701752,21.153137,20.965088,21.453247,21.143372,18.29889,18.298584,18.298584,18.298523,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.026249073,9.54197e-21,0.0,52.288757,250.00063,27.768871,96.0,0.06343491,31.12358,252.78079,210.90381,0.0,52.288757,0.11375657,0.0,49.51688,8.330017
24538,20912280.0,0.0,18.29956,14.700165,21.151825,20.963013,21.45279,21.142426,18.299133,18.298767,18.298767,18.298737,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.023644064,9.54197e-21,0.0,52.288742,250.00056,27.760965,96.0,0.06346321,31.13465,252.78073,210.90375,0.0,52.288742,0.11375653,0.0,49.51686,8.330017
24539,20912340.0,0.0,18.299774,14.699554,21.150543,20.960938,21.452362,21.14151,18.299316,18.29898,18.29898,18.29892,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.024023525,9.54197e-21,0.0,52.288723,250.00049,27.755043,96.0,0.06348441,31.14294,252.78069,210.9037,0.0,52.288723,0.11375649,0.0,49.516846,8.330017
24540,20912400.0,0.0,18.299988,14.700012,21.149261,20.958893,21.451935,21.140564,18.29953,18.299194,18.299194,18.299133,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.02437006,9.54197e-21,0.0,52.28871,250.00041,27.751144,96.0,0.06349835,31.148397,252.78064,210.90364,0.0,52.28871,0.11375646,0.0,49.516834,8.330017
24541,20912460.0,0.0,18.300201,14.701111,21.14801,20.956848,21.451477,21.139648,18.299744,18.299408,18.299408,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.026303481,9.54197e-21,0.0,52.288704,250.00034,27.749405,96.0,0.06350457,31.150835,252.78061,210.90358,0.0,52.288704,0.113756426,0.0,49.51683,8.330017
24542,20912520.0,0.0,18.30011,14.702423,21.146729,20.954834,21.45102,21.138733,18.299927,18.299591,18.299591,18.29953,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.013023863,9.54197e-21,0.0,52.288704,250.00026,27.749268,96.0,0.063505046,31.151026,252.78058,210.90353,0.0,52.288704,0.11375639,0.0,49.516827,8.330017
24543,20912580.0,0.0,18.300049,14.703949,21.145477,20.95285,21.450562,21.137848,18.300018,18.299774,18.299774,18.299713,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0027668793,9.54197e-21,0.0,52.288704,250.0002,27.749495,96.0,0.06350422,31.150707,252.78056,210.90349,0.0,52.288704,0.113756366,0.0,49.516827,8.330017
24544,20912640.0,0.0,18.299927,14.705658,21.144226,20.950836,21.450104,21.136932,18.300049,18.299896,18.299896,18.299866,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.007046743,9.54197e-21,0.0,52.288704,250.00014,27.750305,96.0,0.063501306,31.149572,252.78055,210.90344,0.0,52.288704,0.113756366,0.0,49.51683,8.330017
24545,20912700.0,0.0,18.300018,14.707581,21.142975,20.948853,21.449646,21.136017,18.300049,18.299957,18.299957,18.299927,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0028426575,9.54197e-21,0.0,52.28871,250.00009,27.75061,96.0,0.06350021,31.149145,252.78055,210.90343,0.0,52.28871,0.11375635,0.0,49.51683,8.330017
24546,20912760.0,0.0,18.300232,14.709717,21.141754,20.94693,21.449188,21.135132,18.300049,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.008623085,9.54197e-21,0.0,52.28871,250.00006,27.750853,96.0,0.06349934,31.148806,252.78053,210.9034,0.0,52.28871,0.11375635,0.0,49.516834,8.330017
24547,20912820.0,0.0,18.300323,14.712006,21.140503,20.944977,21.4487,21.134247,18.30011,18.300018,18.300018,18.300018,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.012387731,9.54197e-21,0.0,52.28871,250.00003,27.752028,96.0,0.06349513,31.147161,252.78053,210.90338,0.0,52.28871,0.11375635,0.0,49.516834,8.330017
24548,20912880.0,0.0,18.300323,14.714478,21.139282,20.943054,21.448242,21.133362,18.30017,18.30008,18.30008,18.30008,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.008491821,9.54197e-21,0.0,52.288715,250.00002,27.754131,96.0,0.06348758,31.144215,252.78053,210.90337,0.0,52.288715,0.11375634,0.0,49.516838,8.330017
24549,20912940.0,0.0,18.300323,14.717133,21.138062,20.941132,21.447784,21.132477,18.300232,18.30014,18.30014,18.30011,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.004744228,9.54197e-21,0.0,52.288723,249.99998,27.756618,96.0,0.06347867,31.140732,252.78053,210.90335,0.0,52.288723,0.11375633,0.0,49.516846,8.330017
24550,20913000.0,0.0,18.300262,14.71991,21.136871,20.93924,21.447327,21.131592,18.300293,18.300201,18.300201,18.30017,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00063342904,9.54197e-21,0.0,52.28873,249.99995,27.75962,96.0,0.06346791,31.13653,252.78055,210.90334,0.0,52.28873,0.11375633,0.0,49.51685,8.330017
24551,20913060.0,0.0,18.300323,14.72287,21.13565,20.937347,21.446838,21.130707,18.300293,18.300232,18.300232,18.300232,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0011880759,9.54197e-21,0.0,52.288734,249.99994,27.762493,96.0,0.06345762,31.132507,252.78055,210.90332,0.0,52.288734,0.11375633,0.0,49.516857,8.330017
24552,20913120.0,0.0,18.300415,14.725983,21.13446,20.935486,21.44635,21.129852,18.300293,18.300262,18.300262,18.300262,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.004817029,9.54197e-21,0.0,52.288742,249.99992,27.765583,96.0,0.063446544,31.128183,252.78056,210.90332,0.0,52.288742,0.11375633,0.0,49.51686,8.330017
24553,20913180.0,0.0,18.300476,14.729218,21.13327,20.933624,21.445862,21.128967,18.300354,18.300293,18.300293,18.300293,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0070111356,9.54197e-21,0.0,52.288746,249.99991,27.769098,96.0,0.06343395,31.123262,252.78056,210.9033,0.0,52.288746,0.113756314,0.0,49.51687,8.330017
24554,20913240.0,0.0,18.300476,14.732574,21.13208,20.931763,21.445404,21.128113,18.300385,18.300323,18.300323,18.300323,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.005688372,9.54197e-21,0.0,52.288754,249.9999,27.773167,96.0,0.06341937,31.117567,252.78058,210.90329,0.0,52.288754,0.113756314,0.0,49.516876,8.330017
24555,20913300.0,0.0,18.300507,14.736084,21.13089,20.929932,21.444916,21.127228,18.300446,18.300354,18.300354,18.300354,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0041232104,9.54197e-21,0.0,52.288765,249.99988,27.777546,96.0,0.06340368,31.111435,252.7806,210.90329,0.0,52.288765,0.11375631,0.0,49.516888,8.330017
24556,20913360.0,0.0,18.300476,14.739685,21.12973,20.9281,21.444427,21.126373,18.300476,18.300415,18.300415,18.300385,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001354992,9.54197e-21,0.0,52.288773,249.99988,27.782312,96.0,0.0633866,31.104765,252.78061,210.90327,0.0,52.288773,0.11375631,0.0,49.516895,8.330017
24557,20913420.0,0.0,18.300507,14.743408,21.12857,20.9263,21.443909,21.125519,18.300476,18.300446,18.300446,18.300415,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001143519,9.54197e-21,0.0,52.288784,249.99986,27.787167,96.0,0.0633692,31.09797,252.78062,210.90326,0.0,52.288784,0.11375629,0.0,49.516903,8.330017
24558,20913480.0,0.0,18.300537,14.747223,21.12738,20.9245,21.44342,21.124664,18.300507,18.300476,18.300476,18.300446,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0016434346,9.54197e-21,0.0,52.288795,249.99985,27.792215,96.0,0.0633511,31.090897,252.78064,210.90326,0.0,52.288795,0.11375629,0.0,49.516914,8.330017
24559,20913540.0,0.0,18.300598,14.751129,21.126251,20.922699,21.442932,21.12384,18.300507,18.300476,18.300476,18.300476,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0036801512,9.54197e-21,0.0,52.2888,249.99983,27.79741,96.0,0.06333248,31.083626,252.78067,210.90324,0.0,52.2888,0.11375629,0.0,49.516926,8.330017
24560,20913600.0,0.0,18.300629,14.755127,21.125092,20.920929,21.442444,21.122986,18.300537,18.300507,18.300507,18.300507,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.004039409,9.54197e-21,0.0,52.28881,249.99983,27.802933,96.0,0.063312694,31.075895,252.78069,210.90324,0.0,52.28881,0.11375629,0.0,49.516937,8.330017
24561,20913660.0,0.0,18.300629,14.759186,21.123932,20.919159,21.441956,21.122131,18.300568,18.300537,18.300537,18.300537,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0027922536,9.54197e-21,0.0,52.288826,249.99982,27.808767,96.0,0.06329178,31.067726,252.7807,210.90324,0.0,52.288826,0.11375628,0.0,49.51695,8.330017
24562,20913720.0,0.0,18.300629,14.763336,21.122803,20.91742,21.441437,21.121307,18.300598,18.300568,18.300568,18.300537,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014160108,9.54197e-21,0.0,52.288837,249.9998,27.814802,96.0,0.06327015,31.059277,252.78073,210.90323,0.0,52.288837,0.11375628,0.0,49.51696,8.330017
24563,20913780.0,0.0,18.300629,14.767548,21.121674,20.91568,21.440918,21.120483,18.300629,18.300568,18.300568,18.300568,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.001126211,9.54197e-21,0.0,52.28885,249.9998,27.820936,96.0,0.06324816,31.050692,252.78075,210.90323,0.0,52.28885,0.11375628,0.0,49.51697,8.330017
24564,20913840.0,0.0,18.30066,14.77179,21.120514,20.91394,21.44043,21.11966,18.300629,18.300598,18.300598,18.300598,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0011887418,9.54197e-21,0.0,52.28886,249.99979,27.827194,96.0,0.063225724,31.041925,252.78078,210.90321,0.0,52.28886,0.11375628,0.0,49.516983,8.330017
24565,20913900.0,0.0,18.30069,14.776123,21.119415,20.912231,21.439941,21.118805,18.300629,18.300629,18.300629,18.300598,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019287127,9.54197e-21,0.0,52.28888,249.99979,27.833567,96.0,0.06320289,31.033009,252.78079,210.90321,0.0,52.28888,0.11375628,0.0,49.517,8.330017
24566,20913960.0,0.0,18.30069,14.780457,21.118286,20.910522,21.439392,21.117981,18.30066,18.300629,18.300629,18.300629,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018624557,9.54197e-21,0.0,52.28889,249.99977,27.840101,96.0,0.06317945,31.023857,252.78082,210.90321,0.0,52.28889,0.11375627,0.0,49.517014,8.330017
24567,20914020.0,0.0,18.30069,14.784851,21.117157,20.908813,21.438873,21.117188,18.30066,18.300629,18.300629,18.300629,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013571195,9.54197e-21,0.0,52.288902,249.99977,27.846777,96.0,0.06315551,31.014511,252.78085,210.9032,0.0,52.288902,0.11375627,0.0,49.517025,8.330017
24568,20914080.0,0.0,18.30069,14.789276,21.116058,20.907135,21.438385,21.116364,18.30069,18.30066,18.30066,18.30066,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00072889513,9.54197e-21,0.0,52.288914,249.99976,27.853558,96.0,0.06313121,31.005022,252.78087,210.9032,0.0,52.288914,0.11375627,0.0,49.51704,8.330017
24569,20914140.0,0.0,18.30069,14.793701,21.11496,20.905457,21.437866,21.11554,18.30069,18.30066,18.30066,18.30066,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00049720524,9.54197e-21,0.0,52.288933,249.99976,27.860382,96.0,0.06310674,30.995464,252.7809,210.9032,0.0,52.288933,0.11375627,0.0,49.51705,8.330017
24570,20914200.0,0.0,18.30069,14.798157,21.11383,20.903809,21.437347,21.114716,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004077563,9.54197e-21,0.0,52.288944,249.99976,27.867252,96.0,0.06308211,30.985847,252.78093,210.9032,0.0,52.288944,0.11375627,0.0,49.517067,8.330017
24571,20914260.0,0.0,18.30069,14.802612,21.112732,20.90213,21.436798,21.113922,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004883952,9.54197e-21,0.0,52.288956,249.99976,27.874163,96.0,0.06305732,30.976173,252.78096,210.9032,0.0,52.288956,0.11375627,0.0,49.51708,8.330017
24572,20914320.0,0.0,18.30069,14.807037,21.111664,20.900482,21.43628,21.113129,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003173104,9.54197e-21,0.0,52.288975,249.99974,27.881107,96.0,0.06303242,30.966452,252.78098,210.9032,0.0,52.288975,0.11375627,0.0,49.517094,8.330017
24573,20914380.0,0.0,18.30069,14.811462,21.110565,20.898865,21.43576,21.112305,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000117588876,9.54197e-21,0.0,52.288986,249.99974,27.888054,96.0,0.063007504,30.956724,252.781,210.90318,0.0,52.288986,0.11375627,0.0,49.51711,8.330017
24574,20914440.0,0.0,18.30069,14.815887,21.109467,20.897247,21.435242,21.111511,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00021313348,9.54197e-21,0.0,52.289,249.99974,27.895018,96.0,0.06298252,30.946974,252.78104,210.90318,0.0,52.289,0.11375627,0.0,49.517124,8.330017
24575,20914500.0,0.0,18.30069,14.820282,21.108398,20.89563,21.434692,21.110718,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005289393,9.54197e-21,0.0,52.289017,249.99974,27.90195,96.0,0.06295766,30.93727,252.78107,210.90318,0.0,52.289017,0.11375627,0.0,49.517136,8.330017
24576,20914560.0,0.0,18.30069,14.824646,21.10733,20.894012,21.434174,21.109924,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007976402,9.54197e-21,0.0,52.28903,249.99974,27.908833,96.0,0.062932976,30.927635,252.7811,210.90318,0.0,52.28903,0.11375627,0.0,49.51715,8.330017
24577,20914620.0,0.0,18.30066,14.828949,21.106262,20.892426,21.433624,21.10913,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008936233,9.54197e-21,0.0,52.289043,249.99974,27.915642,96.0,0.06290855,30.9181,252.78113,210.90318,0.0,52.289043,0.11375627,0.0,49.517166,8.330017
24578,20914680.0,0.0,18.30066,14.833221,21.105194,20.890808,21.433075,21.108337,18.30069,18.30069,18.30069,18.30069,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00095386815,9.54197e-21,0.0,52.289055,249.99974,27.92237,96.0,0.06288441,30.90868,252.78116,210.9032,0.0,52.289055,0.11375627,0.0,49.517178,8.330017
24579,20914740.0,0.0,18.30066,14.837433,21.104126,20.889252,21.432556,21.107544,18.30066,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001067229,9.54197e-21,0.0,52.28907,249.99974,27.929003,96.0,0.062860616,30.899397,252.78119,210.9032,0.0,52.28907,0.11375628,0.0,49.517193,8.330017
24580,20914800.0,0.0,18.300629,14.841583,21.103058,20.887665,21.432007,21.106781,18.30066,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0013091454,9.54197e-21,0.0,52.28908,249.99974,27.935553,96.0,0.06283713,30.890226,252.7812,210.9032,0.0,52.28908,0.11375628,0.0,49.517204,8.330017
24581,20914860.0,0.0,18.300629,14.845673,21.10202,20.886108,21.431458,21.105988,18.30066,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018499538,9.54197e-21,0.0,52.289097,249.99974,27.941978,96.0,0.06281408,30.881231,252.78123,210.9032,0.0,52.289097,0.11375628,0.0,49.51722,8.330017
24582,20914920.0,0.0,18.300598,14.84967,21.100952,20.884552,21.430908,21.105225,18.300629,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0021198168,9.54197e-21,0.0,52.289112,249.99974,27.948233,96.0,0.06279162,30.87247,252.78127,210.9032,0.0,52.289112,0.11375628,0.0,49.51723,8.330017
24583,20914980.0,0.0,18.300568,14.853607,21.099915,20.882996,21.430359,21.104431,18.300629,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.002152149,9.54197e-21,0.0,52.289124,249.99976,27.954313,96.0,0.06276981,30.863958,252.7813,210.9032,0.0,52.289124,0.11375628,0.0,49.517242,8.330017
24584,20915040.0,0.0,18.300568,14.857422,21.098877,20.88147,21.42981,21.103668,18.300598,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0021744836,9.54197e-21,0.0,52.289135,249.99976,27.96021,96.0,0.062748656,30.855703,252.78133,210.90321,0.0,52.289135,0.11375629,0.0,49.517258,8.330017
24585,20915100.0,0.0,18.300537,14.861145,21.09784,20.879944,21.42929,21.102905,18.300598,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0022779033,9.54197e-21,0.0,52.289146,249.99976,27.96591,96.0,0.06272821,30.847729,252.78134,210.90321,0.0,52.289146,0.11375629,0.0,49.51727,8.330017
24586,20915160.0,0.0,18.300507,14.864777,21.096802,20.878418,21.42871,21.102142,18.300568,18.300598,18.300598,18.300598,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0026536186,9.54197e-21,0.0,52.289158,249.99977,27.971416,96.0,0.062708445,30.84002,252.78137,210.90321,0.0,52.289158,0.11375629,0.0,49.51728,8.330017
24587,20915220.0,0.0,18.300476,14.868286,21.095764,20.876892,21.428162,21.10138,18.300537,18.300568,18.300568,18.300568,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.003105181,9.54197e-21,0.0,52.28917,249.99977,27.976683,96.0,0.06268954,30.832642,252.7814,210.90323,0.0,52.28917,0.11375631,0.0,49.517292,8.330017
24588,20915280.0,0.0,18.300446,14.871643,21.094727,20.875397,21.427612,21.100616,18.300507,18.300568,18.300568,18.300568,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.003381182,9.54197e-21,0.0,52.289177,249.99979,27.98168,96.0,0.06267162,30.825647,252.78142,210.90323,0.0,52.289177,0.11375631,0.0,49.5173,8.330017
24589,20915340.0,0.0,18.300415,14.874908,21.09372,20.873901,21.427032,21.099854,18.300476,18.300537,18.300537,18.300537,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0034645195,9.54197e-21,0.0,52.28919,249.99979,27.98641,96.0,0.06265464,30.819025,252.78145,210.90323,0.0,52.28919,0.11375631,0.0,49.51731,8.330017
24590,20915400.0,0.0,18.300385,14.878021,21.092682,20.872406,21.426483,21.09909,18.300476,18.300507,18.300507,18.300507,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0035499502,9.54197e-21,0.0,52.2892,249.9998,27.990845,96.0,0.06263873,30.812819,252.78146,210.90324,0.0,52.2892,0.113756314,0.0,49.517323,8.330017
24591,20915460.0,0.0,18.300354,14.880981,21.091675,20.87091,21.425934,21.098328,18.300446,18.300476,18.300476,18.300476,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0038050774,9.54197e-21,0.0,52.289207,249.9998,27.994976,96.0,0.0626239,30.807034,252.78148,210.90324,0.0,52.289207,0.113756314,0.0,49.517326,8.330017
24592,20915520.0,0.0,18.300323,14.88382,21.090637,20.869446,21.425354,21.097595,18.300415,18.300446,18.300446,18.300446,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0040924344,9.54197e-21,0.0,52.28921,249.99982,27.998781,96.0,0.062610246,30.801708,252.78151,210.90326,0.0,52.28921,0.113756314,0.0,49.517338,8.330017
24593,20915580.0,0.0,18.300293,14.886475,21.08963,20.867981,21.424774,21.096832,18.300354,18.300415,18.300415,18.300415,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0042634374,9.54197e-21,0.0,52.289223,249.99983,28.002235,96.0,0.06259785,30.796871,252.78152,210.90327,0.0,52.289223,0.11375633,0.0,49.517345,8.330017
24594,20915640.0,0.0,18.300262,14.888977,21.088623,20.866516,21.424225,21.0961,18.300323,18.300385,18.300385,18.300385,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0044080294,9.54197e-21,0.0,52.28923,249.99983,28.005323,96.0,0.06258678,30.79255,252.78154,210.90327,0.0,52.28923,0.11375633,0.0,49.517353,8.330017
24595,20915700.0,0.0,18.300201,14.891296,21.087646,20.865082,21.423676,21.095337,18.300293,18.300354,18.300354,18.300354,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0045553134,9.54197e-21,0.0,52.289234,249.99985,28.008047,96.0,0.062576994,30.788734,252.78156,210.90329,0.0,52.289234,0.11375634,0.0,49.517357,8.330017
24596,20915760.0,0.0,18.30017,14.893433,21.08664,20.863617,21.423096,21.094604,18.300262,18.300323,18.300323,18.300323,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00502887,9.54197e-21,0.0,52.28924,249.99986,28.01038,96.0,0.06256862,30.785465,252.78157,210.90329,0.0,52.28924,0.11375634,0.0,49.517365,8.330017
24597,20915820.0,0.0,18.30011,14.895386,21.085632,20.862183,21.422516,21.093872,18.300201,18.300293,18.300293,18.300293,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0053036553,9.54197e-21,0.0,52.28924,249.99988,28.012281,96.0,0.062561795,30.782804,252.78159,210.9033,0.0,52.28924,0.11375635,0.0,49.517365,8.330017
24598,20915880.0,0.0,18.30008,14.897125,21.084625,20.860748,21.421936,21.09314,18.30017,18.300232,18.300232,18.300262,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.005383402,9.54197e-21,0.0,52.289246,249.9999,28.013739,96.0,0.062556565,30.780762,252.7816,210.90332,0.0,52.289246,0.11375635,0.0,49.51737,8.330017
24599,20915940.0,0.0,18.300018,14.898682,21.083649,20.859314,21.421356,21.092377,18.30014,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.005432506,9.54197e-21,0.0,52.289246,249.99991,28.014744,96.0,0.06255297,30.779358,252.7816,210.90334,0.0,52.289246,0.113756366,0.0,49.517372,8.330017
24600,20916000.0,0.0,18.299988,14.899994,21.082672,20.85791,21.420776,21.091644,18.30008,18.30014,18.30014,18.30017,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.005324836,9.54197e-21,0.0,52.289253,249.99992,28.015318,96.0,0.06255091,30.778555,252.78162,210.90334,0.0,52.289253,0.11375638,0.0,49.517376,8.330017
24601,20916060.0,0.0,18.299927,14.901215,21.081635,20.856384,21.420197,21.090912,18.300049,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0062979977,9.54197e-21,0.0,52.289253,249.99994,28.0154,96.0,0.06255063,30.77844,252.78162,210.90335,0.0,52.289253,0.11375638,0.0,49.517376,8.330017
24602,20916120.0,0.0,18.299927,14.902374,21.080597,20.854889,21.419617,21.090149,18.299988,18.30008,18.30008,18.30008,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0036626945,9.54197e-21,0.0,52.289253,249.99995,28.015078,96.0,0.06255178,30.77889,252.78162,210.90337,0.0,52.289253,0.11375639,0.0,49.517376,8.330017
24603,20916180.0,0.0,18.299957,14.903503,21.07956,20.853394,21.419037,21.089386,18.299957,18.300018,18.300018,18.300049,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.001302028,9.54197e-21,0.0,52.289253,249.99997,28.014654,96.0,0.06255331,30.779484,252.78162,210.90338,0.0,52.289253,0.11375639,0.0,49.517376,8.330017
24604,20916240.0,0.0,18.299988,14.904572,21.078522,20.851898,21.418457,21.088654,18.299957,18.299988,18.299988,18.300018,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0016749647,9.54197e-21,0.0,52.289253,249.99998,28.014055,96.0,0.06255547,30.780325,252.78163,210.90338,0.0,52.289253,0.11375639,0.0,49.517372,8.330017
24605,20916300.0,0.0,18.299988,14.905579,21.077515,20.850433,21.417877,21.08789,18.299957,18.299988,18.299988,18.299988,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011736614,9.54197e-21,0.0,52.289246,250.0,28.01359,96.0,0.06255712,30.780973,252.78163,210.9034,0.0,52.289246,0.1137564,0.0,49.517372,8.330017
24606,20916360.0,0.0,18.299896,14.906555,21.076447,20.848846,21.417267,21.087128,18.299957,18.299957,18.299957,18.299988,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0027081966,9.54197e-21,0.0,52.289246,250.0,28.013157,96.0,0.06255867,30.781576,252.78163,210.9034,0.0,52.289246,0.1137564,0.0,49.51737,8.330017
24607,20916420.0,0.0,18.299866,14.907471,21.075378,20.84726,21.416687,21.086365,18.299927,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0045169857,9.54197e-21,0.0,52.289246,250.0,28.012428,96.0,0.0625613,30.7826,252.78162,210.9034,0.0,52.289246,0.1137564,0.0,49.51737,8.330017
24608,20916480.0,0.0,18.299866,14.908295,21.07431,20.845703,21.416107,21.085602,18.299896,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0032561277,9.54197e-21,0.0,52.289246,250.00002,28.011349,96.0,0.06256517,30.78411,252.78162,210.90341,0.0,52.289246,0.1137564,0.0,49.517365,8.330017
