,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24609,20916540.0,0.0,18.299866,14.909088,21.073242,20.844147,21.415497,21.084839,18.299896,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0019142819,9.54197e-21,0.0,52.28924,250.00002,28.01013,96.0,0.06256955,30.78582,252.78162,210.90341,0.0,52.28924,0.1137564,0.0,49.517365,8.330017
24610,20916600.0,0.0,18.299866,14.909821,21.072205,20.84262,21.414917,21.084076,18.299866,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00024012735,9.54197e-21,0.0,52.28924,250.00003,28.008715,96.0,0.06257464,30.787802,252.78162,210.90341,0.0,52.28924,0.1137564,0.0,49.517365,8.330017
24611,20916660.0,0.0,18.299835,14.910461,21.071106,20.840973,21.414307,21.083282,18.299866,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014977183,9.54197e-21,0.0,52.289234,250.00003,28.007322,96.0,0.06257963,30.789747,252.78162,210.90343,0.0,52.289234,0.1137564,0.0,49.51736,8.330017
24612,20916720.0,0.0,18.299805,14.911041,21.070007,20.839325,21.413727,21.08252,18.299866,18.299866,18.299866,18.299866,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.003293964,9.54197e-21,0.0,52.289234,250.00005,28.005749,96.0,0.06258528,30.79195,252.7816,210.90343,0.0,52.289234,0.11375642,0.0,49.517357,8.330017
24613,20916780.0,0.0,18.299774,14.91153,21.068909,20.837708,21.413116,21.081726,18.299835,18.299866,18.299866,18.299866,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.003557013,9.54197e-21,0.0,52.28923,250.00005,28.003906,96.0,0.0625919,30.79453,252.7816,210.90343,0.0,52.28923,0.11375642,0.0,49.517353,8.330017
24614,20916840.0,0.0,18.299774,14.911957,21.06781,20.83609,21.412537,21.080963,18.299805,18.299835,18.299835,18.299835,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0024290641,9.54197e-21,0.0,52.28923,250.00006,28.0018,96.0,0.062599465,30.797482,252.7816,210.90343,0.0,52.28923,0.11375642,0.0,49.51735,8.330017
24615,20916900.0,0.0,18.299774,14.912323,21.066711,20.834503,21.411926,21.08017,18.299774,18.299835,18.299835,18.299835,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00160009,9.54197e-21,0.0,52.289223,250.00006,27.99954,96.0,0.06260758,30.800644,252.78159,210.90344,0.0,52.289223,0.11375642,0.0,49.517345,8.330017
24616,20916960.0,0.0,18.299744,14.912598,21.065582,20.832794,21.411316,21.079376,18.299774,18.299805,18.299805,18.299805,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019429383,9.54197e-21,0.0,52.28922,250.00006,27.997095,96.0,0.06261636,30.804071,252.78159,210.90344,0.0,52.28922,0.113756426,0.0,49.517338,8.330017
24617,20917020.0,0.0,18.299683,14.912781,21.064453,20.831116,21.410706,21.078583,18.299744,18.299774,18.299774,18.299774,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0028520469,9.54197e-21,0.0,52.28921,250.00008,27.99446,96.0,0.06262581,30.807755,252.78157,210.90346,0.0,52.28921,0.113756426,0.0,49.517338,8.330017
24618,20917080.0,0.0,18.299683,14.912872,21.063354,20.829437,21.410095,21.07779,18.299744,18.299774,18.299774,18.299774,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0032591664,9.54197e-21,0.0,52.289207,250.00008,27.991596,96.0,0.06263609,30.811766,252.78156,210.90346,0.0,52.289207,0.113756426,0.0,49.51733,8.330017
24619,20917140.0,0.0,18.299652,14.912872,21.062225,20.82779,21.409515,21.077026,18.299713,18.299744,18.299744,18.299744,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029974845,9.54197e-21,0.0,52.2892,250.00009,27.988487,96.0,0.06264725,30.816116,252.78156,210.90346,0.0,52.2892,0.113756426,0.0,49.517326,8.330017
24620,20917200.0,0.0,18.299652,14.912781,21.061096,20.82611,21.408905,21.076233,18.299683,18.299713,18.299713,18.299713,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0023600126,9.54197e-21,0.0,52.289192,250.00009,27.98515,96.0,0.062659234,30.82079,252.78154,210.90347,0.0,52.289192,0.11375644,0.0,49.51732,8.330017
24621,20917260.0,0.0,18.299591,14.912598,21.059937,20.824371,21.408295,21.07544,18.299652,18.299683,18.299683,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.002975386,9.54197e-21,0.0,52.28919,250.0001,27.981598,96.0,0.06267199,30.825764,252.78152,210.90347,0.0,52.28919,0.11375644,0.0,49.51731,8.330017
24622,20917320.0,0.0,18.29956,14.9122925,21.058777,20.822632,21.407654,21.074615,18.299622,18.299683,18.299683,18.299683,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00355085,9.54197e-21,0.0,52.28918,250.00012,27.977785,96.0,0.06268567,30.831102,252.78151,210.90347,0.0,52.28918,0.11375644,0.0,49.517303,8.330017
24623,20917380.0,0.0,18.29956,14.911896,21.057648,20.820923,21.407043,21.073822,18.299622,18.299652,18.299652,18.299652,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0032527212,9.54197e-21,0.0,52.289177,250.00012,27.973688,96.0,0.06270038,30.836838,252.7815,210.90349,0.0,52.289177,0.113756455,0.0,49.517296,8.330017
24624,20917440.0,0.0,18.29953,14.911407,21.056488,20.819183,21.406433,21.073029,18.299591,18.299622,18.299622,18.299622,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0029071642,9.54197e-21,0.0,52.289165,250.00014,27.96935,96.0,0.06271595,30.842907,252.78148,210.90349,0.0,52.289165,0.113756455,0.0,49.517284,8.330017
24625,20917500.0,0.0,18.29953,14.910828,21.055359,20.817474,21.405823,21.072235,18.29956,18.299591,18.299591,18.299591,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0023061952,9.54197e-21,0.0,52.289158,250.00014,27.964767,96.0,0.0627324,30.849325,252.78146,210.9035,0.0,52.289158,0.113756455,0.0,49.517277,8.330017
24626,20917560.0,0.0,18.299469,14.910095,21.054169,20.815704,21.405212,21.071411,18.29953,18.29956,18.29956,18.299591,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0035370297,9.54197e-21,0.0,52.289146,250.00015,27.959976,96.0,0.062749594,30.856031,252.78145,210.9035,0.0,52.289146,0.11375646,0.0,49.51727,8.330017
24627,20917620.0,0.0,18.299438,14.909271,21.052979,20.813904,21.404572,21.070587,18.2995,18.29956,18.29956,18.29956,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0042785928,9.54197e-21,0.0,52.28914,250.00015,27.954868,96.0,0.06276792,30.863186,252.78143,210.90352,0.0,52.28914,0.11375646,0.0,49.517258,8.330017
24628,20917680.0,0.0,18.299408,14.908325,21.051819,20.812134,21.403961,21.069794,18.299469,18.29953,18.29953,18.29953,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0038357098,9.54197e-21,0.0,52.289127,250.00017,27.949413,96.0,0.0627875,30.870823,252.78142,210.90352,0.0,52.289127,0.11375646,0.0,49.51725,8.330017
24629,20917740.0,0.0,18.299377,14.907288,21.050629,20.810364,21.40332,21.06897,18.299438,18.2995,18.2995,18.2995,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0029787943,9.54197e-21,0.0,52.289116,250.00018,27.943668,96.0,0.06280812,30.878862,252.7814,210.90353,0.0,52.289116,0.11375648,0.0,49.51724,8.330017
24630,20917800.0,0.0,18.299377,14.906097,21.049469,20.808624,21.40271,21.068176,18.299408,18.299469,18.299469,18.299469,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0025210415,9.54197e-21,0.0,52.289104,250.00018,27.937683,96.0,0.06282959,30.887243,252.78137,210.90353,0.0,52.289104,0.11375648,0.0,49.517227,8.330017
24631,20917860.0,0.0,18.299316,14.904785,21.048248,20.806793,21.40207,21.067352,18.299408,18.299438,18.299438,18.299438,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0035301712,9.54197e-21,0.0,52.289093,250.0002,27.931446,96.0,0.06285198,30.895979,252.78136,210.90355,0.0,52.289093,0.11375648,0.0,49.517216,8.330017
24632,20917920.0,0.0,18.299286,14.903351,21.047058,20.804962,21.401428,21.066528,18.299377,18.299408,18.299408,18.299408,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0044534006,9.54197e-21,0.0,52.28908,250.00021,27.924883,96.0,0.062875524,30.905167,252.78133,210.90355,0.0,52.28908,0.11375649,0.0,49.5172,8.330017
24633,20917980.0,0.0,18.299255,14.901794,21.045837,20.803131,21.400818,21.065704,18.299316,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0047069406,9.54197e-21,0.0,52.289062,250.00023,27.91798,96.0,0.06290028,30.914825,252.7813,210.90356,0.0,52.289062,0.11375649,0.0,49.51719,8.330017
24634,20918040.0,0.0,18.299225,14.900085,21.044647,20.80133,21.400177,21.06488,18.299286,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0039188485,9.54197e-21,0.0,52.28905,250.00023,27.910719,96.0,0.062926345,30.924997,252.78128,210.90356,0.0,52.28905,0.11375649,0.0,49.517174,8.330017
24635,20918100.0,0.0,18.299194,14.898254,21.043457,20.79953,21.399536,21.064087,18.299255,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003119672,9.54197e-21,0.0,52.28904,250.00024,27.903154,96.0,0.06295348,30.935585,252.78125,210.90358,0.0,52.28904,0.1137565,0.0,49.51716,8.330017
24636,20918160.0,0.0,18.299164,14.896271,21.042236,20.797668,21.398895,21.063232,18.299225,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0038847155,9.54197e-21,0.0,52.28902,250.00026,27.895311,96.0,0.06298161,30.946564,252.78122,210.90358,0.0,52.28902,0.1137565,0.0,49.517143,8.330017
24637,20918220.0,0.0,18.299103,14.894165,21.040985,20.795807,21.398254,21.062408,18.299194,18.299255,18.299255,18.299255,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0047305897,9.54197e-21,0.0,52.289,250.00027,27.887127,96.0,0.06301097,30.958023,252.78119,210.9036,0.0,52.289,0.113756515,0.0,49.517128,8.330017
24638,20918280.0,0.0,18.299072,14.891907,21.039764,20.793945,21.397614,21.061584,18.299164,18.299225,18.299225,18.299225,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0045312825,9.54197e-21,0.0,52.28899,250.00027,27.878553,96.0,0.06304172,30.970028,252.78116,210.90361,0.0,52.28899,0.113756515,0.0,49.51711,8.330017
24639,20918340.0,0.0,18.299042,14.889496,21.038544,20.792114,21.396973,21.06076,18.299133,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0041827178,9.54197e-21,0.0,52.288975,250.00029,27.869644,96.0,0.063073665,30.982498,252.78113,210.90361,0.0,52.288975,0.113756515,0.0,49.517094,8.330017
24640,20918400.0,0.0,18.299042,14.886932,21.037354,20.790253,21.396332,21.059937,18.299103,18.299164,18.299164,18.299164,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0033980592,9.54197e-21,0.0,52.288956,250.0003,27.860386,96.0,0.06310688,30.99546,252.7811,210.90363,0.0,52.288956,0.11375653,0.0,49.517075,8.330017
24641,20918460.0,0.0,18.29898,14.884247,21.036102,20.78836,21.39569,21.059082,18.299072,18.299133,18.299133,18.299133,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0044177715,9.54197e-21,0.0,52.288933,250.00032,27.85083,96.0,0.06314113,31.008837,252.78105,210.90363,0.0,52.288933,0.11375653,0.0,49.517056,8.330017
24642,20918520.0,0.0,18.29892,14.881378,21.034851,20.786469,21.39502,21.058258,18.299042,18.299072,18.299072,18.299103,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0051479777,9.54197e-21,0.0,52.288914,250.00034,27.840885,96.0,0.06317678,31.022757,252.78102,210.90364,0.0,52.288914,0.11375654,0.0,49.517036,8.330017
24643,20918580.0,0.0,18.29889,14.878357,21.0336,20.784576,21.394379,21.057404,18.29898,18.299042,18.299042,18.299072,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.004867165,9.54197e-21,0.0,52.288895,250.00034,27.830523,96.0,0.063213944,31.037268,252.78098,210.90366,0.0,52.288895,0.11375654,0.0,49.517014,8.330017
24644,20918640.0,0.0,18.298859,14.875153,21.032349,20.782684,21.393738,21.05658,18.29895,18.299011,18.299011,18.299011,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0041237543,9.54197e-21,0.0,52.28887,250.00035,27.81978,96.0,0.063252464,31.052309,252.78094,210.90366,0.0,52.28887,0.11375655,0.0,49.516994,8.330017
24645,20918700.0,0.0,18.298859,14.871826,21.031128,20.780823,21.393097,21.055756,18.29892,18.29898,18.29898,18.29898,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00369965,9.54197e-21,0.0,52.28885,250.00037,27.808702,96.0,0.06329217,31.067818,252.7809,210.90367,0.0,52.28885,0.11375655,0.0,49.51697,8.330017
24646,20918760.0,0.0,18.298798,14.868317,21.029846,20.77887,21.392426,21.054901,18.29889,18.29895,18.29895,18.29895,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0045566084,9.54197e-21,0.0,52.288826,250.00038,27.797276,96.0,0.063333124,31.083813,252.78085,210.90369,0.0,52.288826,0.11375657,0.0,49.51695,8.330017
24647,20918820.0,0.0,18.298737,14.864624,21.028595,20.776947,21.391754,21.054047,18.298828,18.29889,18.29889,18.29892,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.005348891,9.54197e-21,0.0,52.288807,250.0004,27.785448,96.0,0.06337552,31.100374,252.7808,210.90369,0.0,52.288807,0.11375657,0.0,49.516926,8.330017
24648,20918880.0,0.0,18.298706,14.860779,21.027313,20.775024,21.391083,21.053192,18.298798,18.298859,18.298859,18.298859,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.005555368,9.54197e-21,0.0,52.288776,250.00041,27.773201,96.0,0.063419394,31.117517,252.78076,210.9037,0.0,52.288776,0.113756575,0.0,49.516903,8.330017
24649,20918940.0,0.0,18.298676,14.85672,21.026062,20.773102,21.390442,21.052368,18.298767,18.298828,18.298828,18.298828,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004844146,9.54197e-21,0.0,52.288754,250.00043,27.760517,96.0,0.06346484,31.135277,252.78072,210.90372,0.0,52.288754,0.113756575,0.0,49.516876,8.330017
24650,20919000.0,0.0,18.298645,14.852509,21.02481,20.77118,21.38977,21.051514,18.298706,18.298798,18.298798,18.298798,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0041360813,9.54197e-21,0.0,52.28873,250.00044,27.747456,96.0,0.06351164,31.153563,252.78067,210.90372,0.0,52.28873,0.11375659,0.0,49.51685,8.330017
24651,20919060.0,0.0,18.298584,14.848145,21.02353,20.769226,21.3891,21.05066,18.298676,18.298737,18.298737,18.298767,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0048742183,9.54197e-21,0.0,52.2887,250.00046,27.73403,96.0,0.06355974,31.172361,252.78062,210.90373,0.0,52.2887,0.11375659,0.0,49.516823,8.330017
24652,20919120.0,0.0,18.298523,14.843567,21.022217,20.767242,21.388428,21.049805,18.298645,18.298706,18.298706,18.298706,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.005634638,9.54197e-21,0.0,52.288673,250.00046,27.72018,96.0,0.06360935,31.191748,252.78056,210.90375,0.0,52.288673,0.113756604,0.0,49.516792,8.330017
24653,20919180.0,0.0,18.298492,14.838806,21.020935,20.76529,21.387756,21.04895,18.298584,18.298676,18.298676,18.298676,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0054084533,9.54197e-21,0.0,52.288647,250.00047,27.705866,96.0,0.06366061,31.211788,252.78052,210.90376,0.0,52.288647,0.113756604,0.0,49.516766,8.330017
24654,20919240.0,0.0,18.298462,14.833832,21.019684,20.763367,21.387115,21.048096,18.298553,18.298615,18.298615,18.298645,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.005058025,9.54197e-21,0.0,52.288616,250.00049,27.691143,96.0,0.06371333,31.232395,252.78046,210.90376,0.0,52.288616,0.11375661,0.0,49.516735,8.330017
24655,20919300.0,0.0,18.298431,14.828705,21.018402,20.761414,21.386444,21.047241,18.298523,18.298584,18.298584,18.298584,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.004315046,9.54197e-21,0.0,52.288586,250.0005,27.675995,96.0,0.06376757,31.253607,252.78041,210.90378,0.0,52.288586,0.11375661,0.0,49.516705,8.330017
24656,20919360.0,0.0,18.29837,14.823364,21.01709,20.75943,21.385742,21.046387,18.298462,18.298553,18.298553,18.298553,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0052914447,9.54197e-21,0.0,52.28855,250.00052,27.66048,96.0,0.06382311,31.27533,252.78035,210.9038,0.0,52.28855,0.11375663,0.0,49.51667,8.330017
24657,20919420.0,0.0,18.29831,14.817841,21.015808,20.757446,21.38507,21.045532,18.298431,18.298492,18.298492,18.298492,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0059806444,9.54197e-21,0.0,52.28852,250.00053,27.6445,96.0,0.06388031,31.297699,252.78029,210.9038,0.0,52.28852,0.11375663,0.0,49.51664,8.330017
24658,20919480.0,0.0,18.298279,14.812103,21.014496,20.755463,21.3844,21.044678,18.29837,18.298462,18.298462,18.298462,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0056906147,9.54197e-21,0.0,52.288483,250.00055,27.62803,96.0,0.06393925,31.320753,252.78023,210.90381,0.0,52.288483,0.11375664,0.0,49.516605,8.330017
24659,20919540.0,0.0,18.298248,14.806152,21.013214,20.753479,21.383728,21.043793,18.29834,18.2984,18.2984,18.298431,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.004959894,9.54197e-21,0.0,52.28845,250.00056,27.611113,96.0,0.063999794,31.34444,252.78017,210.90382,0.0,52.28845,0.11375664,0.0,49.51657,8.330017
24660,20919600.0,0.0,18.298157,14.800018,21.011932,20.751526,21.383057,21.042938,18.298279,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.005842016,9.54197e-21,0.0,52.288414,250.00058,27.593548,96.0,0.06406265,31.369036,252.78009,210.90384,0.0,52.288414,0.11375665,0.0,49.516533,8.330017
24661,20919660.0,0.0,18.298004,14.793091,21.01056,20.74945,21.382355,21.042053,18.298248,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.009601825,9.54197e-21,0.0,52.288376,250.0006,27.57562,96.0,0.06412676,31.39413,252.78003,210.90385,0.0,52.288376,0.113756664,0.0,49.5165,8.330017
24662,20919720.0,0.0,18.297485,14.784882,21.009216,20.747375,21.381653,21.041168,18.298096,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.029775687,9.54197e-21,0.0,52.28834,250.00063,27.556015,96.0,0.0641969,31.421577,252.77995,210.90387,0.0,52.28834,0.11375668,0.0,49.51646,8.330017
24663,20919780.0,0.0,18.297058,14.775421,21.007874,20.7453,21.380981,21.040283,18.297913,18.298126,18.298126,18.298126,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.042738315,9.54197e-21,0.0,52.288292,250.00066,27.533298,96.0,0.06427814,31.453382,252.77988,210.9039,0.0,52.288292,0.1137567,0.0,49.516415,8.330017
24664,20919840.0,0.0,18.296661,14.7647705,21.00653,20.743256,21.38028,21.039398,18.297577,18.297943,18.297943,18.297974,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0492327,9.54197e-21,0.0,52.288246,250.0007,27.507538,96.0,0.06437025,31.489447,252.7798,210.90396,0.0,52.288246,0.11375675,0.0,49.51637,8.330017
24665,20919900.0,0.0,18.29654,14.75293,21.005188,20.74121,21.379608,21.038513,18.29721,18.297699,18.297699,18.29773,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.037751637,9.54197e-21,0.0,52.288193,250.00076,27.478024,96.0,0.06447576,31.530766,252.77971,210.90402,0.0,52.288193,0.11375681,0.0,49.516315,8.330017
24666,20919960.0,0.0,18.296509,14.73999,21.003815,20.739044,21.378906,21.037598,18.296906,18.297394,18.297394,18.297455,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.02184802,9.54197e-21,0.0,52.288128,250.00084,27.445593,96.0,0.06459167,31.576172,252.77962,210.90408,0.0,52.288128,0.113756865,0.0,49.51625,8.330017
24667,20920020.0,0.0,18.296356,14.725952,21.00241,20.736877,21.378204,21.036652,18.296722,18.29712,18.29712,18.29718,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.018518627,9.54197e-21,0.0,52.288063,250.00093,27.411648,96.0,0.06471293,31.623692,252.77951,210.90416,0.0,52.288063,0.1137569,0.0,49.516182,8.330017
24668,20920080.0,0.0,18.296082,14.710907,21.001007,20.73471,21.377502,21.035736,18.29654,18.296875,18.296875,18.296936,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.022831291,9.54197e-21,0.0,52.28799,250.001,27.376076,96.0,0.064839944,31.67349,252.7794,210.90422,0.0,52.28799,0.11375694,0.0,49.51611,8.330017
24669,20920140.0,0.0,18.295837,14.694855,20.999603,20.732574,21.3768,21.03482,18.296326,18.296661,18.296661,18.296722,0.0,0.03208529,0.03208529,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.025972895,9.54197e-21,0.0,52.28791,250.00108,27.338432,96.0,0.06497431,31.726192,252.77928,210.90427,0.0,52.28791,0.11375698,0.0,49.51603,8.330017
24670,20920200.0,0.0,18.295593,14.677856,20.99823,20.730438,21.37613,21.033905,18.296112,18.296448,18.296448,18.296509,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.028810209,9.54197e-21,0.0,52.28783,250.00116,27.298733,96.0,0.06511596,31.781773,252.77914,210.90433,0.0,52.28783,0.113757014,0.0,49.51595,8.330017
24671,20920260.0,0.0,18.295471,14.659973,20.996796,20.72818,21.375397,21.032959,18.295898,18.296265,18.296265,18.296295,0.0,0.032085307,0.032085307,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.024030484,9.54197e-21,0.0,52.28774,250.00124,27.256636,96.0,0.0652661,31.840712,252.779,210.90439,0.0,52.28774,0.11375705,0.0,49.51586,8.330017
24672,20920320.0,0.0,18.29538,14.641235,20.99533,20.725952,21.374695,21.032013,18.295715,18.296051,18.296051,18.296112,0.0,0.032085318,0.032085318,0.04958645,250.0,18.300018,0.0,0.0,0.0,-0.018608766,9.54197e-21,0.0,52.28765,250.0013,27.212753,96.0,0.06542253,31.902145,252.77885,210.90445,0.0,52.28765,0.11375709,0.0,49.51577,8.330017
24673,20920380.0,0.0,18.295258,14.621674,20.993896,20.723724,21.373962,21.031067,18.295532,18.295837,18.295837,18.295898,0.0,0.032085326,0.032085326,0.04958646,250.0,18.300018,0.0,0.0,0.0,-0.014649226,9.54197e-21,0.0,52.287556,250.00137,27.16738,96.0,0.065584175,31.965668,252.7787,210.9045,0.0,52.287556,0.11375711,0.0,49.515675,8.330017
24674,20920440.0,0.0,18.295135,14.601379,20.992462,20.721497,21.37326,21.03012,18.29541,18.295685,18.295685,18.295715,0.0,0.032085333,0.032085333,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.014301958,9.54197e-21,0.0,52.287453,250.00143,27.120846,96.0,0.06574989,32.03082,252.77855,210.90454,0.0,52.287453,0.11375713,0.0,49.51557,8.330017
24675,20920500.0,0.0,18.295013,14.580322,20.991028,20.7193,21.372559,21.029175,18.295288,18.295532,18.295532,18.295563,0.0,0.03208534,0.03208534,0.049586486,250.0,18.300018,0.0,0.0,0.0,-0.0144290915,9.54197e-21,0.0,52.287354,250.0015,27.073082,96.0,0.06591987,32.097687,252.77838,210.90459,0.0,52.287354,0.11375716,0.0,49.515472,8.330017
24676,20920560.0,0.0,18.29483,14.558594,20.989532,20.71695,21.371826,21.028168,18.295166,18.29538,18.29538,18.29541,0.0,0.032085344,0.032085344,0.049586497,250.0,18.300018,0.0,0.0,0.0,-0.017117178,9.54197e-21,0.0,52.287247,250.00154,27.024057,96.0,0.06609424,32.166317,252.7782,210.90463,0.0,52.287247,0.113757186,0.0,49.51536,8.330017
24677,20920620.0,0.0,18.294739,14.536255,20.988037,20.71463,21.371094,21.027191,18.295013,18.295258,18.295258,18.295288,0.0,0.03208535,0.03208535,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.01558378,9.54197e-21,0.0,52.287136,250.00159,26.973677,96.0,0.06627334,32.236855,252.77803,210.90466,0.0,52.287136,0.11375721,0.0,49.515255,8.330017
24678,20920680.0,0.0,18.294678,14.513306,20.986572,20.712341,21.370392,21.026215,18.294922,18.295105,18.295105,18.295166,0.0,0.03208536,0.03208536,0.04958652,250.0,18.300018,0.0,0.0,0.0,-0.013125779,9.54197e-21,0.0,52.287025,250.00163,26.922306,96.0,0.06645582,32.30877,252.77785,210.90471,0.0,52.287025,0.11375724,0.0,49.51514,8.330017
24679,20920740.0,0.0,18.294678,14.489807,20.985077,20.710052,21.36966,21.025269,18.2948,18.294983,18.294983,18.295044,0.0,0.032085363,0.032085363,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.007934809,9.54197e-21,0.0,52.286903,250.00168,26.869785,96.0,0.06664228,32.3823,252.77766,210.90474,0.0,52.286903,0.11375726,0.0,49.515022,8.330017
24680,20920800.0,0.0,18.294647,14.46582,20.983612,20.707764,21.368958,21.024292,18.294739,18.294891,18.294891,18.294922,0.0,0.032085367,0.032085367,0.049586535,250.0,18.300018,0.0,0.0,0.0,-0.0050887726,9.54197e-21,0.0,52.286785,250.00171,26.81674,96.0,0.066830456,32.456566,252.77747,210.90477,0.0,52.286785,0.113757275,0.0,49.514904,8.330017
24681,20920860.0,0.0,18.294556,14.441376,20.982086,20.705383,21.368195,21.023285,18.294678,18.2948,18.2948,18.29483,0.0,0.03208537,0.03208537,0.049586542,250.0,18.300018,0.0,0.0,0.0,-0.0068230056,9.54197e-21,0.0,52.286667,250.00174,26.763237,96.0,0.06702013,32.53147,252.77727,210.90479,0.0,52.286667,0.11375728,0.0,49.514786,8.330017
24682,20920920.0,0.0,18.294464,14.416504,20.98056,20.702972,21.367462,21.022278,18.294617,18.294739,18.294739,18.29477,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.008392041,9.54197e-21,0.0,52.28655,250.00177,26.709143,96.0,0.06721175,32.607197,252.77708,210.9048,0.0,52.28655,0.1137573,0.0,49.514664,8.330017
24683,20920980.0,0.0,18.294434,14.391266,20.979034,20.700623,21.36673,21.02127,18.294556,18.294678,18.294678,18.294678,0.0,0.032085378,0.032085378,0.049586553,250.0,18.300018,0.0,0.0,0.0,-0.006787174,9.54197e-21,0.0,52.286423,250.00179,26.654419,96.0,0.06740546,32.683815,252.77689,210.90483,0.0,52.286423,0.11375731,0.0,49.514538,8.330017
24684,20921040.0,0.0,18.294434,14.365692,20.977509,20.698273,21.365997,21.020264,18.294525,18.294617,18.294617,18.294617,0.0,0.032085378,0.032085378,0.04958656,250.0,18.300018,0.0,0.0,0.0,-0.0046753637,9.54197e-21,0.0,52.286297,250.00182,26.599375,96.0,0.06760017,32.760876,252.77667,210.90485,0.0,52.286297,0.11375732,0.0,49.514412,8.330017
24685,20921100.0,0.0,18.294464,14.339844,20.976013,20.695923,21.365265,21.019287,18.294464,18.294556,18.294556,18.294586,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.00070520054,9.54197e-21,0.0,52.286167,250.00183,26.54388,96.0,0.0677963,32.83857,252.77647,210.90485,0.0,52.286167,0.11375732,0.0,49.514286,8.330017
24686,20921160.0,0.0,18.294464,14.313782,20.974426,20.69345,21.364532,21.01825,18.294464,18.294525,18.294525,18.294525,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.000102890626,9.54197e-21,0.0,52.28604,250.00183,26.4884,96.0,0.067992225,32.91624,252.77628,210.90486,0.0,52.28604,0.113757335,0.0,49.514156,8.330017
24687,20921220.0,0.0,18.294434,14.287506,20.97287,20.69101,21.36377,21.017212,18.294464,18.294495,18.294495,18.294495,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.00077115867,9.54197e-21,0.0,52.28591,250.00185,26.432919,96.0,0.06818798,32.99391,252.77608,210.90486,0.0,52.28591,0.113757335,0.0,49.514027,8.330017
24688,20921280.0,0.0,18.294464,14.261078,20.971313,20.688568,21.363037,21.016205,18.294464,18.294464,18.294464,18.294495,0.0,0.032085385,0.032085385,0.049586568,250.0,18.300018,0.0,0.0,0.0,-0.00035385767,9.54197e-21,0.0,52.285778,250.00185,26.377396,96.0,0.06838373,33.071648,252.77586,210.90488,0.0,52.285778,0.113757335,0.0,49.513897,8.330017
24689,20921340.0,0.0,18.294495,14.234528,20.969757,20.686157,21.362305,21.015167,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586568,250.0,18.300018,0.0,0.0,0.0,0.0015891875,9.54197e-21,0.0,52.28565,250.00185,26.32192,96.0,0.06857913,33.149307,252.77567,210.90488,0.0,52.28565,0.11375735,0.0,49.513767,8.330017
24690,20921400.0,0.0,18.294525,14.207947,20.9682,20.683746,21.361572,21.01416,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586568,250.0,18.300018,0.0,0.0,0.0,0.0032821072,9.54197e-21,0.0,52.285515,250.00185,26.266724,96.0,0.06877338,33.226585,252.77547,210.90488,0.0,52.285515,0.11375735,0.0,49.513634,8.330017
24691,20921460.0,0.0,18.294556,14.181335,20.966614,20.681244,21.36081,21.013092,18.294495,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586568,250.0,18.300018,0.0,0.0,0.0,0.0038392488,9.54197e-21,0.0,52.285385,250.00183,26.211702,96.0,0.06896685,33.303616,252.77527,210.90486,0.0,52.285385,0.113757335,0.0,49.513504,8.330017
24692,20921520.0,0.0,18.294617,14.154755,20.965027,20.678741,21.360046,21.012054,18.294525,18.294495,18.294495,18.294495,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.00448689,9.54197e-21,0.0,52.285255,250.00183,26.157051,96.0,0.06915884,33.380127,252.77507,210.90486,0.0,52.285255,0.113757335,0.0,49.513374,8.330017
24693,20921580.0,0.0,18.294678,14.128235,20.96341,20.67627,21.359314,21.011017,18.294556,18.294525,18.294525,18.294525,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0053276788,9.54197e-21,0.0,52.285122,250.00182,26.10288,96.0,0.06934897,33.455967,252.77487,210.90485,0.0,52.285122,0.113757335,0.0,49.51324,8.330017
24694,20921640.0,0.0,18.294739,14.101837,20.961853,20.673798,21.358551,21.00998,18.294617,18.294556,18.294556,18.294556,0.0,0.032085378,0.032085378,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0068377308,9.54197e-21,0.0,52.284992,250.0018,26.049128,96.0,0.06953746,33.531223,252.77467,210.90485,0.0,52.284992,0.11375732,0.0,49.51311,8.330017
24695,20921700.0,0.0,18.29483,14.075592,20.960266,20.671326,21.357819,21.008942,18.294678,18.294586,18.294586,18.294586,0.0,0.032085378,0.032085378,0.049586557,250.0,18.300018,0.0,0.0,0.0,0.0085159065,9.54197e-21,0.0,52.28486,250.00179,25.996017,96.0,0.06972352,33.605576,252.77448,210.90483,0.0,52.28486,0.11375731,0.0,49.51298,8.330017
24696,20921760.0,0.0,18.294891,14.04953,20.958618,20.668762,21.357025,21.007843,18.294739,18.294647,18.294647,18.294647,0.0,0.032085378,0.032085378,0.049586553,250.0,18.300018,0.0,0.0,0.0,0.0080611,9.54197e-21,0.0,52.284737,250.00177,25.943607,96.0,0.06990696,33.678947,252.77428,210.90482,0.0,52.284737,0.11375731,0.0,49.51285,8.330017
24697,20921820.0,0.0,18.294952,14.023743,20.957,20.66623,21.356262,21.006775,18.2948,18.294708,18.294708,18.294678,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,0.007939081,9.54197e-21,0.0,52.284603,250.00175,25.891876,96.0,0.07008784,33.751373,252.7741,210.9048,0.0,52.284603,0.1137573,0.0,49.512722,8.330017
24698,20921880.0,0.0,18.295044,13.9982605,20.955383,20.663696,21.3555,21.005737,18.29486,18.29477,18.29477,18.294739,0.0,0.03208537,0.03208537,0.049586542,250.0,18.300018,0.0,0.0,0.0,0.009354196,9.54197e-21,0.0,52.284477,250.00172,25.84087,96.0,0.07026603,33.82278,252.7739,210.90477,0.0,52.284477,0.11375728,0.0,49.512596,8.330017
24699,20921940.0,0.0,18.295166,13.9730835,20.953766,20.661163,21.354767,21.00467,18.294952,18.29483,18.29483,18.29483,0.0,0.032085363,0.032085363,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.010753741,9.54197e-21,0.0,52.284355,250.0017,25.790781,96.0,0.070440866,33.89291,252.77371,210.90475,0.0,52.284355,0.11375726,0.0,49.512474,8.330017
24700,20922000.0,0.0,18.295288,13.948303,20.952179,20.65866,21.354004,21.003601,18.295044,18.294922,18.294922,18.294891,0.0,0.03208536,0.03208536,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.012773881,9.54197e-21,0.0,52.28423,250.00168,25.741539,96.0,0.070612565,33.96185,252.77353,210.90472,0.0,52.28423,0.113757245,0.0,49.51235,8.330017
24701,20922060.0,0.0,18.29538,13.92392,20.9505,20.656036,21.353241,21.002502,18.295135,18.294983,18.294983,18.294983,0.0,0.032085355,0.032085355,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.01227555,9.54197e-21,0.0,52.284103,250.00165,25.693386,96.0,0.070780315,34.02926,252.77335,210.90471,0.0,52.284103,0.11375724,0.0,49.512226,8.330017
24702,20922120.0,0.0,18.295471,13.900024,20.948853,20.653442,21.352448,21.001434,18.295258,18.295105,18.295105,18.295074,0.0,0.03208535,0.03208535,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0118062915,9.54197e-21,0.0,52.283985,250.00162,25.646263,96.0,0.070944324,34.095234,252.77318,210.90468,0.0,52.283985,0.11375721,0.0,49.512108,8.330017
24703,20922180.0,0.0,18.295593,13.876648,20.947205,20.650879,21.351685,21.000336,18.29535,18.295197,18.295197,18.295166,0.0,0.032085344,0.032085344,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.0129328165,9.54197e-21,0.0,52.283867,250.00159,25.600153,96.0,0.07110466,34.159786,252.77301,210.90465,0.0,52.283867,0.1137572,0.0,49.511986,8.330017
24704,20922240.0,0.0,18.295746,13.853821,20.945557,20.648315,21.350922,20.999268,18.295471,18.295288,18.295288,18.295258,0.0,0.03208534,0.03208534,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.015147245,9.54197e-21,0.0,52.283752,250.00154,25.555176,96.0,0.07126092,34.222755,252.77284,210.90462,0.0,52.283752,0.11375717,0.0,49.511875,8.330017
24705,20922300.0,0.0,18.295898,13.8315735,20.94394,20.645752,21.350159,20.9982,18.295593,18.29541,18.29541,18.29538,0.0,0.032085333,0.032085333,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.016524138,9.54197e-21,0.0,52.283638,250.00151,25.511513,96.0,0.07141248,34.283882,252.77267,210.90459,0.0,52.283638,0.11375715,0.0,49.51176,8.330017
24706,20922360.0,0.0,18.29599,13.809998,20.94226,20.643097,21.349365,20.9971,18.295715,18.295502,18.295502,18.295502,0.0,0.032085326,0.032085326,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.015107095,9.54197e-21,0.0,52.283524,250.00148,25.469204,96.0,0.07155918,34.343113,252.7725,210.90456,0.0,52.283524,0.113757126,0.0,49.51165,8.330017
24707,20922420.0,0.0,18.296112,13.789093,20.940582,20.640472,21.348602,20.995972,18.295837,18.295624,18.295624,18.295624,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.014638671,9.54197e-21,0.0,52.283417,250.00143,25.428162,96.0,0.07170141,34.400574,252.77235,210.90453,0.0,52.283417,0.113757096,0.0,49.511543,8.330017
24708,20922480.0,0.0,18.296265,13.768921,20.938904,20.637848,21.347809,20.994873,18.29599,18.295776,18.295776,18.295746,0.0,0.032085314,0.032085314,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0152200395,9.54197e-21,0.0,52.283318,250.00139,25.388489,96.0,0.07183876,34.45612,252.7722,210.90448,0.0,52.283318,0.113757074,0.0,49.51144,8.330017
24709,20922540.0,0.0,18.296448,13.749542,20.937225,20.635254,21.347046,20.993805,18.296112,18.295898,18.295898,18.295868,0.0,0.032085303,0.032085303,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.017913148,9.54197e-21,0.0,52.283215,250.00136,25.35009,96.0,0.07197157,34.509872,252.77206,210.90445,0.0,52.283215,0.11375704,0.0,49.511337,8.330017
24710,20922600.0,0.0,18.29663,13.730957,20.935577,20.63266,21.346283,20.992706,18.296265,18.29602,18.29602,18.29599,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.020200957,9.54197e-21,0.0,52.283115,250.00131,25.313286,96.0,0.072098784,34.5614,252.77191,210.90442,0.0,52.283115,0.113757014,0.0,49.51124,8.330017
24711,20922660.0,0.0,18.296783,13.713257,20.933868,20.629944,21.34549,20.991577,18.296417,18.296173,18.296173,18.296143,0.0,0.03208529,0.03208529,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.019330466,9.54197e-21,0.0,52.283024,250.00127,25.27814,96.0,0.07222016,34.610603,252.77177,210.90437,0.0,52.283024,0.11375698,0.0,49.511143,8.330017
24712,20922720.0,0.0,18.296906,13.696442,20.93216,20.627289,21.344696,20.990448,18.29657,18.296326,18.296326,18.296295,0.0,0.03208528,0.03208528,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.018145714,9.54197e-21,0.0,52.28293,250.00122,25.244596,96.0,0.072335914,34.657566,252.77165,210.90433,0.0,52.28293,0.11375695,0.0,49.511055,8.330017
24713,20922780.0,0.0,18.297089,13.680603,20.930481,20.624634,21.343933,20.98935,18.296753,18.296478,18.296478,18.296448,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.01909946,9.54197e-21,0.0,52.282845,250.00117,25.21261,96.0,0.07244622,34.702347,252.77153,210.90428,0.0,52.282845,0.11375691,0.0,49.510967,8.330017
24714,20922840.0,0.0,18.297302,13.665741,20.928772,20.621979,21.34314,20.98822,18.296906,18.29663,18.29663,18.2966,0.0,0.032085262,0.032085262,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0203818,9.54197e-21,0.0,52.28276,250.00113,25.182364,96.0,0.07255044,34.74469,252.77141,210.90425,0.0,52.28276,0.11375687,0.0,49.510883,8.330017
24715,20922900.0,0.0,18.297516,13.651947,20.927094,20.619354,21.342377,20.987122,18.297089,18.296814,18.296814,18.296753,0.0,0.03208525,0.03208525,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.022867566,9.54197e-21,0.0,52.282684,250.00108,25.15379,96.0,0.07264885,34.784695,252.77129,210.9042,0.0,52.282684,0.11375685,0.0,49.510807,8.330017
24716,20922960.0,0.0,18.297668,13.639191,20.925385,20.616608,21.341553,20.985992,18.297272,18.296967,18.296967,18.296936,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.022553854,9.54197e-21,0.0,52.282608,250.00104,25.127151,96.0,0.07274052,34.82199,252.77118,210.90416,0.0,52.282608,0.11375681,0.0,49.51073,8.330017
24717,20923020.0,0.0,18.297852,13.627594,20.923645,20.613922,21.34076,20.984863,18.297455,18.29715,18.29715,18.29712,0.0,0.032085232,0.032085232,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.02191124,9.54197e-21,0.0,52.282543,250.00098,25.102392,96.0,0.07282566,34.85665,252.77107,210.9041,0.0,52.282543,0.11375676,0.0,49.510662,8.330017
24718,20923080.0,0.0,18.298065,13.617157,20.921936,20.611206,21.339996,20.983734,18.297638,18.297333,18.297333,18.297272,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.02269834,9.54197e-21,0.0,52.28248,250.00093,25.079485,96.0,0.07290441,34.888718,252.77097,210.90405,0.0,52.28248,0.11375672,0.0,49.510597,8.330017
24719,20923140.0,0.0,18.298279,13.607971,20.920227,20.608551,21.339203,20.982605,18.297821,18.297516,18.297516,18.297485,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.024479432,9.54197e-21,0.0,52.282417,250.00087,25.058546,96.0,0.07297634,34.918034,252.77087,210.904,0.0,52.282417,0.11375669,0.0,49.51054,8.330017
24720,20923200.0,0.0,18.298492,13.600006,20.918518,20.605865,21.33841,20.981476,18.298035,18.297699,18.297699,18.297668,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.02465549,9.54197e-21,0.0,52.282364,250.00082,25.039518,96.0,0.073041685,34.944675,252.7708,210.90395,0.0,52.282364,0.11375665,0.0,49.510487,8.330017
24721,20923260.0,0.0,18.298615,13.592712,20.91684,20.60321,21.337616,20.980377,18.298218,18.297913,18.297913,18.297852,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0233871,9.54197e-21,0.0,52.28231,250.00076,25.02265,96.0,0.073099576,34.96829,252.7707,210.9039,0.0,52.28231,0.113756604,0.0,49.510433,8.330017
24722,20923320.0,0.0,18.298431,13.58548,20.91513,20.600586,21.336823,20.979248,18.29837,18.298096,18.298096,18.298035,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.005654906,9.54197e-21,0.0,52.28227,250.0007,25.006958,96.0,0.073153414,34.990257,252.77065,210.90385,0.0,52.28227,0.11375657,0.0,49.51039,8.330017
24723,20923380.0,0.0,18.29837,13.578278,20.913452,20.597992,21.33603,20.97815,18.29837,18.298157,18.298157,18.298126,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0009259183,9.54197e-21,0.0,52.282227,250.00066,24.990797,96.0,0.07320885,35.012882,252.77057,210.90382,0.0,52.282227,0.11375657,0.0,49.51035,8.330017
24724,20923440.0,0.0,18.298248,13.571136,20.911774,20.595367,21.335236,20.97702,18.2984,18.298279,18.298279,18.298248,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0074207503,9.54197e-21,0.0,52.282177,250.00061,24.974813,96.0,0.073263675,35.035263,252.77051,210.9038,0.0,52.282177,0.11375655,0.0,49.510307,8.330017
24725,20923500.0,0.0,18.29831,13.564026,20.910126,20.592773,21.334442,20.975922,18.29837,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.003896495,9.54197e-21,0.0,52.282135,250.00058,24.95828,96.0,0.07332035,35.05841,252.77045,210.90378,0.0,52.282135,0.11375654,0.0,49.510265,8.330017
24726,20923560.0,0.0,18.298462,13.556976,20.908447,20.59018,21.333618,20.974823,18.29834,18.29834,18.29834,18.29831,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0047375923,9.54197e-21,0.0,52.282097,250.00055,24.94155,96.0,0.07337769,35.08183,252.77039,210.90376,0.0,52.282097,0.11375655,0.0,49.51022,8.330017
24727,20923620.0,0.0,18.298492,13.549988,20.9068,20.587616,21.332825,20.973724,18.29837,18.29834,18.29834,18.29834,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.006691136,9.54197e-21,0.0,52.282055,250.00053,24.92536,96.0,0.073433146,35.104496,252.77032,210.90375,0.0,52.282055,0.11375654,0.0,49.510178,8.330017
24728,20923680.0,0.0,18.298462,13.54306,20.905151,20.585052,21.332,20.972626,18.298431,18.29837,18.29837,18.29837,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0033008244,9.54197e-21,0.0,52.282013,250.00052,24.909634,96.0,0.073487006,35.126514,252.77028,210.90373,0.0,52.282013,0.11375654,0.0,49.510136,8.330017
24729,20923740.0,0.0,18.298431,13.536163,20.903503,20.58252,21.331207,20.971527,18.298431,18.2984,18.2984,18.29837,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005667082,9.54197e-21,0.0,52.28197,250.0005,24.893991,96.0,0.073540546,35.14841,252.77022,210.90373,0.0,52.28197,0.11375653,0.0,49.510094,8.330017
24730,20923800.0,0.0,18.2984,13.529358,20.901855,20.579987,21.330414,20.970428,18.298462,18.298431,18.298431,18.2984,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0024515612,9.54197e-21,0.0,52.28193,250.00049,24.878492,96.0,0.07359359,35.170113,252.77017,210.90372,0.0,52.28193,0.11375653,0.0,49.51005,8.330017
24731,20923860.0,0.0,18.298462,13.522583,20.900238,20.577484,21.32959,20.96933,18.298431,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,4.085444e-05,9.54197e-21,0.0,52.281887,250.00049,24.862762,96.0,0.07364739,35.19213,252.77011,210.90372,0.0,52.281887,0.11375653,0.0,49.51001,8.330017
24732,20923920.0,0.0,18.298492,13.515869,20.89859,20.574982,21.328766,20.968262,18.298431,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0029288293,9.54197e-21,0.0,52.281845,250.00047,24.847137,96.0,0.07370081,35.21401,252.77007,210.90372,0.0,52.281845,0.11375653,0.0,49.509968,8.330017
24733,20923980.0,0.0,18.298523,13.509247,20.896973,20.57248,21.327972,20.967163,18.298462,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.003979563,9.54197e-21,0.0,52.281803,250.00047,24.831766,96.0,0.07375335,35.235527,252.77,210.9037,0.0,52.281803,0.11375653,0.0,49.50993,8.330017
24734,20924040.0,0.0,18.298523,13.502655,20.895355,20.570007,21.327148,20.966095,18.298492,18.298462,18.298462,18.298462,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.002568354,9.54197e-21,0.0,52.28176,250.00047,24.816687,96.0,0.07380486,35.256638,252.76996,210.9037,0.0,52.28176,0.113756515,0.0,49.509888,8.330017
24735,20924100.0,0.0,18.298523,13.496155,20.893768,20.567535,21.326355,20.965027,18.298492,18.298462,18.298462,18.298462,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0013794333,9.54197e-21,0.0,52.28172,250.00046,24.801735,96.0,0.07385593,35.27757,252.76991,210.9037,0.0,52.28172,0.113756515,0.0,49.509846,8.330017
24736,20924160.0,0.0,18.298523,13.489716,20.89215,20.565063,21.3255,20.963928,18.298523,18.298492,18.298492,18.298492,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00026325005,9.54197e-21,0.0,52.281685,250.00046,24.786932,96.0,0.07390647,35.298294,252.76987,210.90369,0.0,52.281685,0.113756515,0.0,49.509808,8.330017
24737,20924220.0,0.0,18.298523,13.483337,20.890533,20.562622,21.324677,20.96286,18.298523,18.298492,18.298492,18.298492,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00039884433,9.54197e-21,0.0,52.281643,250.00046,24.772125,96.0,0.073957,35.319023,252.7698,210.90369,0.0,52.281643,0.113756515,0.0,49.50977,8.330017
24738,20924280.0,0.0,18.298553,13.477051,20.888947,20.560211,21.323883,20.961792,18.298523,18.298523,18.298523,18.298523,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0012943615,9.54197e-21,0.0,52.2816,250.00044,24.75745,96.0,0.074007064,35.33957,252.76976,210.90369,0.0,52.2816,0.1137565,0.0,49.509727,8.330017
24739,20924340.0,0.0,18.298615,13.470825,20.88736,20.55777,21.32306,20.960724,18.298553,18.298523,18.298523,18.298523,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0030879504,9.54197e-21,0.0,52.281563,250.00044,24.742867,96.0,0.074056804,35.35999,252.76971,210.90369,0.0,52.281563,0.1137565,0.0,49.50969,8.330017
24740,20924400.0,0.0,18.298615,13.464691,20.885803,20.55539,21.322235,20.959656,18.298553,18.298553,18.298553,18.298523,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0030930915,9.54197e-21,0.0,52.281525,250.00044,24.728546,96.0,0.07410562,35.380035,252.76967,210.90367,0.0,52.281525,0.1137565,0.0,49.50965,8.330017
24741,20924460.0,0.0,18.298615,13.458618,20.884216,20.552979,21.321411,20.958588,18.298584,18.298553,18.298553,18.298553,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015428895,9.54197e-21,0.0,52.281487,250.00043,24.71446,96.0,0.074153624,35.399757,252.76962,210.90367,0.0,52.281487,0.11375649,0.0,49.509613,8.330017
24742,20924520.0,0.0,18.298615,13.452606,20.88263,20.550598,21.320587,20.95755,18.298615,18.298584,18.298584,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0007209332,9.54197e-21,0.0,52.281445,250.00043,24.70047,96.0,0.07420128,35.419342,252.76958,210.90367,0.0,52.281445,0.11375649,0.0,49.509575,8.330017
24743,20924580.0,0.0,18.298645,13.446686,20.881073,20.548218,21.319763,20.956482,18.298615,18.298584,18.298584,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012245943,9.54197e-21,0.0,52.28141,250.00043,24.686558,96.0,0.074248664,35.43882,252.76953,210.90366,0.0,52.28141,0.11375649,0.0,49.509537,8.330017
24744,20924640.0,0.0,18.298645,13.440857,20.879517,20.545868,21.31894,20.955414,18.298615,18.298615,18.298615,18.298584,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.001782526,9.54197e-21,0.0,52.281372,250.00041,24.672798,96.0,0.0742955,35.45808,252.76949,210.90366,0.0,52.281372,0.11375649,0.0,49.5095,8.330017
24745,20924700.0,0.0,18.298676,13.43512,20.87796,20.543518,21.318115,20.954376,18.298645,18.298615,18.298615,18.298615,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00273494,9.54197e-21,0.0,52.281338,250.00041,24.659176,96.0,0.074341856,35.477154,252.76944,210.90366,0.0,52.281338,0.11375648,0.0,49.509464,8.330017
24746,20924760.0,0.0,18.298706,13.429443,20.876404,20.541168,21.31726,20.953308,18.298645,18.298645,18.298645,18.298615,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0022511343,9.54197e-21,0.0,52.281296,250.00041,24.64579,96.0,0.074387394,35.49589,252.7694,210.90364,0.0,52.281296,0.11375648,0.0,49.509422,8.330017
24747,20924820.0,0.0,18.298706,13.423889,20.874847,20.538818,21.316437,20.95227,18.298676,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0015979944,9.54197e-21,0.0,52.28126,250.00041,24.632572,96.0,0.07443234,35.5144,252.76935,210.90364,0.0,52.28126,0.11375646,0.0,49.509388,8.330017
24748,20924880.0,0.0,18.298706,13.418396,20.873322,20.536499,21.315613,20.951233,18.298706,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014368684,9.54197e-21,0.0,52.281223,250.0004,24.619488,96.0,0.07447682,35.53272,252.7693,210.90364,0.0,52.281223,0.11375646,0.0,49.509354,8.330017
24749,20924940.0,0.0,18.298737,13.412994,20.871765,20.53421,21.314789,20.950195,18.298706,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0018656064,9.54197e-21,0.0,52.28119,250.0004,24.606535,96.0,0.07452084,35.55085,252.76926,210.90364,0.0,52.28119,0.11375646,0.0,49.509315,8.330017
24750,20925000.0,0.0,18.298767,13.407684,20.87024,20.531921,21.313965,20.949158,18.298706,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0022019919,9.54197e-21,0.0,52.281155,250.0004,24.593761,96.0,0.07456423,35.568733,252.76921,210.90363,0.0,52.281155,0.11375646,0.0,49.50928,8.330017
