,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24751,20925060.0,0.0,18.298767,13.402496,20.868713,20.529633,21.31311,20.94812,18.298737,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0023059668,9.54197e-21,0.0,52.281124,250.00038,24.581154,96.0,0.07460705,35.586384,252.76918,210.90363,0.0,52.281124,0.113756455,0.0,49.509247,8.330017
24752,20925120.0,0.0,18.298798,13.397369,20.867188,20.527344,21.312286,20.947083,18.298767,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020872643,9.54197e-21,0.0,52.281086,250.00038,24.568735,96.0,0.074649215,35.60377,252.76913,210.90363,0.0,52.281086,0.113756455,0.0,49.509212,8.330017
24753,20925180.0,0.0,18.298798,13.3923645,20.865692,20.525085,21.311432,20.946045,18.298767,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001961785,9.54197e-21,0.0,52.28105,250.00038,24.556488,96.0,0.074690774,35.620914,252.76909,210.90361,0.0,52.28105,0.11375644,0.0,49.50918,8.330017
24754,20925240.0,0.0,18.298828,13.387451,20.864166,20.522827,21.310608,20.945007,18.298798,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0019315472,9.54197e-21,0.0,52.28102,250.00037,24.54441,96.0,0.07473175,35.637825,252.76906,210.90361,0.0,52.28102,0.11375644,0.0,49.509148,8.330017
24755,20925300.0,0.0,18.298859,13.382629,20.86267,20.520569,21.309784,20.944,18.298798,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0021452555,9.54197e-21,0.0,52.280987,250.00037,24.532501,96.0,0.07477215,35.6545,252.76901,210.90361,0.0,52.280987,0.11375644,0.0,49.509113,8.330017
24756,20925360.0,0.0,18.298859,13.377899,20.861176,20.518341,21.30893,20.942963,18.298828,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0021341739,9.54197e-21,0.0,52.280956,250.00037,24.52077,96.0,0.07481193,35.670925,252.76897,210.9036,0.0,52.280956,0.113756426,0.0,49.509083,8.330017
24757,20925420.0,0.0,18.29889,13.373291,20.85968,20.516113,21.308075,20.941925,18.298828,18.298828,18.298828,18.298798,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002083321,9.54197e-21,0.0,52.280922,250.00035,24.509216,96.0,0.07485109,35.6871,252.76894,210.9036,0.0,52.280922,0.113756426,0.0,49.50905,8.330017
24758,20925480.0,0.0,18.29889,13.368805,20.858185,20.513885,21.307251,20.940918,18.298859,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002178092,9.54197e-21,0.0,52.28089,250.00035,24.497839,96.0,0.07488964,35.703026,252.76889,210.9036,0.0,52.28089,0.113756426,0.0,49.509018,8.330017
24759,20925540.0,0.0,18.29892,13.36441,20.85669,20.511688,21.306427,20.93988,18.29889,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002270491,9.54197e-21,0.0,52.28086,250.00035,24.486654,96.0,0.074927524,35.718685,252.76886,210.90358,0.0,52.28086,0.11375642,0.0,49.508987,8.330017
24760,20925600.0,0.0,18.29895,13.360107,20.855225,20.509491,21.305573,20.938873,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0024043717,9.54197e-21,0.0,52.28083,250.00034,24.475655,96.0,0.07496477,35.73408,252.76881,210.90358,0.0,52.28083,0.11375642,0.0,49.508957,8.330017
24761,20925660.0,0.0,18.29895,13.355957,20.85373,20.507294,21.304749,20.937866,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0021446361,9.54197e-21,0.0,52.2808,250.00034,24.464855,96.0,0.07500134,35.749203,252.76878,210.90356,0.0,52.2808,0.11375642,0.0,49.508926,8.330017
24762,20925720.0,0.0,18.29898,13.351898,20.852264,20.505127,21.303894,20.93686,18.29895,18.29892,18.29892,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002038773,9.54197e-21,0.0,52.280773,250.00032,24.45423,96.0,0.07503729,35.764076,252.76875,210.90356,0.0,52.280773,0.1137564,0.0,49.508896,8.330017
24763,20925780.0,0.0,18.299011,13.347931,20.8508,20.50296,21.30304,20.935852,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0022539366,9.54197e-21,0.0,52.280743,250.00032,24.44378,96.0,0.075072646,35.778706,252.7687,210.90356,0.0,52.280743,0.1137564,0.0,49.508865,8.330017
24764,20925840.0,0.0,18.299011,13.344116,20.849335,20.500793,21.302216,20.934845,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0025131851,9.54197e-21,0.0,52.280712,250.00032,24.433529,96.0,0.07510732,35.793056,252.76868,210.90355,0.0,52.280712,0.11375639,0.0,49.50884,8.330017
24765,20925900.0,0.0,18.299042,13.340393,20.84787,20.498627,21.301361,20.933838,18.29898,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0026424464,9.54197e-21,0.0,52.28068,250.0003,24.423489,96.0,0.07514128,35.807114,252.76865,210.90355,0.0,52.28068,0.11375639,0.0,49.508812,8.330017
24766,20925960.0,0.0,18.299042,13.336792,20.846436,20.49649,21.300537,20.93283,18.299011,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0023373603,9.54197e-21,0.0,52.28066,250.0003,24.413658,96.0,0.075174525,35.82088,252.76862,210.90355,0.0,52.28066,0.11375639,0.0,49.50878,8.330017
24767,20926020.0,0.0,18.299072,13.333313,20.84497,20.494354,21.299683,20.931824,18.299042,18.299011,18.299011,18.29898,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002148404,9.54197e-21,0.0,52.28063,250.0003,24.404013,96.0,0.075207114,35.83438,252.76859,210.90353,0.0,52.28063,0.11375638,0.0,49.508755,8.330017
24768,20926080.0,0.0,18.299103,13.329987,20.843536,20.492249,21.298828,20.930817,18.299042,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021496722,9.54197e-21,0.0,52.280605,250.00029,24.394566,96.0,0.07523904,35.847607,252.76855,210.90353,0.0,52.280605,0.11375638,0.0,49.508728,8.330017
24769,20926140.0,0.0,18.299133,13.326752,20.842072,20.490112,21.298004,20.92984,18.299072,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0024895663,9.54197e-21,0.0,52.280575,250.00029,24.385305,96.0,0.075270325,35.860573,252.76851,210.90353,0.0,52.280575,0.113756366,0.0,49.5087,8.330017
24770,20926200.0,0.0,18.299133,13.323639,20.840637,20.488007,21.29715,20.928833,18.299103,18.299072,18.299072,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0027663657,9.54197e-21,0.0,52.280552,250.00029,24.376259,96.0,0.075300865,35.873234,252.76848,210.90352,0.0,52.280552,0.113756366,0.0,49.50868,8.330017
24771,20926260.0,0.0,18.299164,13.320679,20.839203,20.4859,21.296295,20.927856,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.002513487,9.54197e-21,0.0,52.28053,250.00027,24.367441,96.0,0.075330645,35.885582,252.76846,210.90352,0.0,52.28053,0.113756366,0.0,49.50865,8.330017
24772,20926320.0,0.0,18.299164,13.317841,20.837769,20.483826,21.295471,20.92685,18.299133,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0022681323,9.54197e-21,0.0,52.280502,250.00027,24.358828,96.0,0.075359724,35.897644,252.76843,210.9035,0.0,52.280502,0.11375635,0.0,49.50863,8.330017
24773,20926380.0,0.0,18.299194,13.3151245,20.836365,20.48175,21.294617,20.925873,18.299164,18.299133,18.299133,18.299103,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0024034386,9.54197e-21,0.0,52.28048,250.00026,24.350407,96.0,0.07538813,35.90943,252.7684,210.9035,0.0,52.28048,0.11375635,0.0,49.508606,8.330017
24774,20926440.0,0.0,18.299225,13.312561,20.83493,20.479675,21.293762,20.924896,18.299164,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002572939,9.54197e-21,0.0,52.280457,250.00026,24.342205,96.0,0.07541581,35.920914,252.76837,210.9035,0.0,52.280457,0.11375634,0.0,49.50858,8.330017
24775,20926500.0,0.0,18.299255,13.31012,20.833527,20.4776,21.292938,20.92392,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0028912232,9.54197e-21,0.0,52.280434,250.00026,24.334215,96.0,0.07544276,35.9321,252.76834,210.90349,0.0,52.280434,0.11375634,0.0,49.50856,8.330017
24776,20926560.0,0.0,18.299255,13.307831,20.832123,20.475555,21.292084,20.922913,18.299225,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026007972,9.54197e-21,0.0,52.280407,250.00024,24.326466,96.0,0.0754689,35.942947,252.76831,210.90349,0.0,52.280407,0.11375634,0.0,49.508537,8.330017
24777,20926620.0,0.0,18.299286,13.305664,20.830688,20.47351,21.29123,20.921936,18.299255,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0023920403,9.54197e-21,0.0,52.28039,250.00024,24.318928,96.0,0.07549431,35.953503,252.7683,210.90347,0.0,52.28039,0.11375633,0.0,49.508514,8.330017
24778,20926680.0,0.0,18.299316,13.303619,20.829285,20.471466,21.290375,20.92096,18.299255,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0025410964,9.54197e-21,0.0,52.280365,250.00023,24.311594,96.0,0.07551904,35.963768,252.76826,210.90347,0.0,52.280365,0.11375633,0.0,49.508495,8.330017
24779,20926740.0,0.0,18.299347,13.301758,20.827911,20.469421,21.28955,20.919983,18.299286,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0028404489,9.54197e-21,0.0,52.28035,250.00023,24.304482,96.0,0.075543,35.973724,252.76823,210.90347,0.0,52.28035,0.113756314,0.0,49.508472,8.330017
24780,20926800.0,0.0,18.299347,13.300018,20.826508,20.467407,21.288696,20.919006,18.299316,18.299286,18.299286,18.299255,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0028922758,9.54197e-21,0.0,52.280323,250.00023,24.29759,96.0,0.075566225,35.983376,252.76822,210.90346,0.0,52.280323,0.113756314,0.0,49.508457,8.330017
24781,20926860.0,0.0,13.29837,13.29834,20.82309,20.462555,21.285767,20.916077,12.832916,16.765198,16.765198,16.952332,0.0,0.03208708,0.03208708,0.049589787,250.0,11.700012,0.0,0.0,0.0,429.53152,2.4334142e-05,0.0,52.283375,249.6629,50.000088,96.0,3.7486961e-07,-0.0001275886,252.84242,210.73705,0.0,52.283375,0.113764174,0.0,49.511528,8.330017
24782,20926920.0,0.0,13.296783,13.296661,20.81131,20.447449,21.275543,20.90625,11.989899,14.7378845,14.7378845,15.054565,0.0,0.03208915,0.03208915,0.049593445,250.0,11.700012,0.0,0.0,0.0,383.91187,2.1908947e-05,0.0,52.280605,249.75925,49.999996,96.0,3.7492353e-07,2.760941e-06,252.864,210.7903,0.0,52.280605,0.113771915,0.0,49.5087,8.330017
24783,20926980.0,0.0,13.2951355,13.295013,20.792725,20.424042,21.259705,20.891144,11.724091,13.413239,13.413239,13.733276,0.0,0.0320899,0.0320899,0.04959473,250.0,11.700012,0.0,0.0,0.0,369.12155,2.0295833e-05,0.0,52.277992,249.83115,50.0,96.0,3.749405e-07,-8.5914905e-08,252.87912,210.8283,0.0,52.277992,0.11377466,0.0,49.50606,8.330017
24784,20927040.0,0.0,13.293457,13.293335,20.769775,20.395264,21.240479,20.872803,11.664825,12.627777,12.627777,12.895569,0.0,0.03208974,0.03208974,0.049594402,250.0,11.700012,0.0,0.0,0.0,359.36206,1.9459265e-05,0.0,52.275597,249.88412,50.0,96.0,3.7493623e-07,9.863268e-12,252.88937,210.85477,0.0,52.275597,0.11377397,0.0,49.50365,8.330017
24785,20927100.0,0.0,13.291809,13.291687,20.744263,20.36322,21.21933,20.85263,11.6657715,12.189667,12.189667,12.391632,0.0,0.03208916,0.03208916,0.049593322,250.0,11.700012,0.0,0.0,0.0,353.57278,1.9054933e-05,0.0,52.273552,249.92226,50.0,96.0,3.7492143e-07,-2.598338e-13,252.89618,210.87277,0.0,52.273552,0.1137717,0.0,49.501606,8.330017
24786,20927160.0,0.0,13.290131,13.290009,20.718018,20.330322,21.197662,20.832031,11.676331,11.953339,11.953339,12.09613,0.0,0.032088432,0.032088432,0.049591996,250.0,11.700012,0.0,0.0,0.0,350.13034,1.884319e-05,0.0,52.271904,249.94911,50.0,96.0,3.749031e-07,-2.959013e-15,252.90057,210.88478,0.0,52.271904,0.113768905,0.0,49.499958,8.330017
24787,20927220.0,0.0,13.288452,13.28833,20.69107,20.296448,21.175507,20.810944,11.685577,11.829346,11.829346,11.925995,0.0,0.032087706,0.032087706,0.049590692,250.0,11.700012,0.0,0.0,0.0,348.17282,1.8732571e-05,0.0,52.270615,249.96759,50.0,96.0,3.7488496e-07,-3.3643533e-17,252.90332,210.89256,0.0,52.270615,0.11376614,0.0,49.49868,8.330017
24788,20927280.0,0.0,13.286804,13.286682,20.663788,20.262054,21.153137,20.789612,11.691986,11.764221,11.764221,11.827484,0.0,0.032087065,0.032087065,0.049589545,250.0,11.700012,0.0,0.0,0.0,347.1265,1.867758e-05,0.0,52.26964,249.9801,50.0,96.0,3.748689e-07,7.2684143e-19,252.905,210.89749,0.0,52.26964,0.11376369,0.0,49.49772,8.330017
24789,20927340.0,0.0,13.285126,13.285004,20.636353,20.227478,21.130676,20.768219,11.696106,11.731659,11.731659,11.772034,0.0,0.03208653,0.03208653,0.049588587,250.0,11.700012,0.0,0.0,0.0,346.6653,1.8656678e-05,0.0,52.26892,249.98831,50.0,96.0,3.7485555e-07,-9.94422e-21,252.90596,210.90048,0.0,52.26892,0.113761656,0.0,49.497013,8.330017
24790,20927400.0,0.0,13.283447,13.283325,20.608887,20.19284,21.108185,20.746826,11.698639,11.716064,11.716064,11.741394,0.0,0.0320861,0.0320861,0.04958783,250.0,11.700012,0.0,0.0,0.0,346.56854,1.8656401e-05,0.0,52.26841,249.99352,50.0,96.0,3.7484494e-07,4.7286052e-23,252.90646,210.90219,0.0,52.26841,0.11376004,0.0,49.49651,8.330017
24791,20927460.0,0.0,13.281799,13.281677,20.582794,20.160187,21.086823,20.72647,11.700226,11.708496,11.708496,11.724182,0.0,0.03208577,0.03208577,0.049587253,250.0,11.700012,0.0,0.0,0.0,346.6884,1.8668223e-05,0.0,52.26805,249.99673,50.0,96.0,3.7483682e-07,-1.9808506e-25,252.9067,210.90312,0.0,52.26805,0.1137588,0.0,49.49616,8.330017
24792,20927520.0,0.0,13.280121,13.279999,20.556854,20.127625,21.065521,20.706177,11.701202,11.704742,11.704742,11.714172,0.0,0.032085527,0.032085527,0.04958682,250.0,11.700012,0.0,0.0,0.0,346.93686,1.8687217e-05,0.0,52.267796,249.9987,50.0,96.0,3.7483073e-07,1.204618e-25,252.90677,210.90358,0.0,52.267796,0.11375787,0.0,49.495914,8.330017
24793,20927580.0,0.0,13.278473,13.278351,20.531036,20.095215,21.04425,20.685944,11.701813,11.703278,11.703278,11.708984,0.0,0.032085348,0.032085348,0.04958651,250.0,11.700012,0.0,0.0,0.0,347.27722,1.8711344e-05,0.0,52.267635,249.99976,50.0,96.0,3.7482636e-07,-4.886099e-28,252.90677,210.90373,0.0,52.267635,0.11375721,0.0,49.495758,8.330017
24794,20927640.0,0.0,13.276794,13.276672,20.50534,20.062958,21.023346,20.666016,11.702179,12.442291,12.442291,11.705963,0.0,0.032085218,0.032085218,0.049586285,250.0,11.700012,0.0,0.0,0.0,347.6666,1.8738223e-05,22.630339,52.26752,250.00032,50.0,96.0,3.748232e-07,2.342725e-29,252.90672,210.90375,22.630339,52.26752,0.11375672,0.0,49.49565,8.330017
24795,20927700.0,0.0,13.275116,13.274994,20.483032,20.034424,21.005737,20.6492,11.702423,12.472473,12.472473,12.866974,0.0,0.03208513,0.03208513,0.049586136,250.0,11.700012,0.0,0.0,0.0,348.0933,1.8767203e-05,0.0,52.267456,250.00053,50.0,96.0,3.7482107e-07,-6.391168e-37,252.90665,210.90367,0.0,52.267456,0.1137564,3.646857,49.495586,8.330017
24796,20927760.0,0.0,13.273468,13.273346,20.462616,20.010406,20.987732,20.632019,11.702545,12.122986,12.122986,12.818695,0.0,0.032085076,0.032085076,0.049586035,250.0,11.700012,0.0,0.0,0.0,348.54013,1.8797327e-05,0.0,52.267414,250.00058,50.0,96.0,3.7481962e-07,5.10213e-40,252.90659,210.90356,0.0,52.267414,0.11375618,4.325202,49.495544,8.330017
24797,20927820.0,0.0,13.27179,13.2716675,20.441803,19.98645,20.968903,20.614044,11.702637,11.93045,11.93045,12.805817,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,348.99945,1.8828177e-05,0.0,52.26739,250.00053,50.0,96.0,3.7481868e-07,-2.242e-42,252.90654,210.90346,0.0,52.26739,0.113756046,4.3879886,49.495525,8.330017
24798,20927880.0,0.0,13.270142,13.27002,20.420776,19.962555,20.949646,20.595703,11.702698,11.826965,11.826965,12.801941,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,349.46643,1.8859477e-05,0.0,52.267372,250.00046,50.0,96.0,3.7481806e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375594,4.4024987,49.495514,8.330017
24799,20927940.0,0.0,13.268463,13.268341,20.399689,19.938751,20.930206,20.577148,11.702728,11.770172,11.770172,12.800629,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,349.93716,1.8891007e-05,0.0,52.26737,250.00038,50.0,96.0,3.7481766e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.407715,49.495506,8.330017
24800,20928000.0,0.0,13.266785,13.266663,20.378632,19.9151,20.910706,20.558533,11.702759,11.7388,11.7388,12.800171,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,350.4088,1.8922618e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.409448,49.495502,8.330017
24801,20928060.0,0.0,13.265137,13.265015,20.358734,19.893066,20.892181,20.540863,11.702759,11.722321,11.722321,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,350.87943,1.8954186e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4099073,49.495502,8.330017
24802,20928120.0,0.0,13.263458,13.263336,20.33899,19.871124,20.873688,20.523193,11.702759,11.713379,11.713379,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.3469,1.8985605e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4100895,49.495502,8.330017
24803,20928180.0,0.0,13.26178,13.261658,20.319275,19.849304,20.855225,20.505585,11.702728,11.708191,11.708191,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,351.8094,1.9016763e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4102154,49.495502,8.330017
24804,20928240.0,0.0,13.260132,13.26001,20.299683,19.827606,20.836792,20.488007,11.702698,11.705383,11.705383,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,352.26553,1.9047584e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4103317,49.495506,8.330017
24805,20928300.0,0.0,13.258453,13.258331,20.280884,19.80603,20.820007,20.471954,11.702667,12.886475,12.886475,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,352.71432,1.9078014e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4104595,49.495506,8.330017
24806,20928360.0,0.0,13.256805,13.256683,20.2641,19.785797,20.805603,20.45819,11.702637,12.352692,12.352692,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.15384,1.9107942e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.41062,49.49551,8.330017
24807,20928420.0,0.0,13.255127,13.255005,20.246674,19.765656,20.789886,20.443176,11.702576,12.058319,12.058319,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.58273,1.9137287e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4108095,49.49551,8.330017
24808,20928480.0,0.0,13.2534485,13.253326,20.228912,19.745605,20.773499,20.427551,11.702545,11.895691,11.895691,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.99957,1.916597e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4110274,49.49551,8.330017
24809,20928540.0,0.0,13.251801,13.251678,20.21103,19.725677,20.756775,20.41156,11.702484,11.804169,11.804169,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.40295,1.919391e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4112716,49.49551,8.330017
24810,20928600.0,0.0,13.250122,13.25,20.193054,19.705872,20.739868,20.395416,11.702393,11.755463,11.755463,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.7917,1.9221041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4115424,49.49551,8.330017
24811,20928660.0,0.0,13.248474,13.248352,20.175964,19.687225,20.723663,20.380005,11.702332,11.731201,11.731201,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.16455,1.9247293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41184,49.49551,8.330017
24812,20928720.0,0.0,13.246796,13.246674,20.158966,19.668701,20.707458,20.364532,11.70224,11.717743,11.717743,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.51996,1.9272571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412166,49.49551,8.330017
24813,20928780.0,0.0,13.245117,13.244995,20.141998,19.650269,20.691284,20.349121,11.702179,11.710571,11.710571,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.85663,1.9296805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412519,49.49551,8.330017
24814,20928840.0,0.0,13.243469,13.243347,20.125092,19.631927,20.67514,20.33371,11.702057,11.706696,11.706696,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.1733,1.9319921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128985,49.495514,8.330017
24815,20928900.0,0.0,13.241791,13.241669,20.108276,19.613708,20.659027,20.31836,11.701965,11.704437,11.704437,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.46835,1.9341824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413305,49.495514,8.330017
24816,20928960.0,0.0,13.240112,13.240021,20.093628,19.596527,20.646301,20.306244,11.701874,12.70929,12.70929,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.7408,1.9362464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413738,49.495514,8.330017
24817,20929020.0,0.0,13.238464,13.238342,20.079193,19.579437,20.633575,20.294098,11.701752,12.251495,12.251495,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.98935,1.9381758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4141984,49.495514,8.330017
24818,20929080.0,0.0,13.236786,13.236664,20.064178,19.562439,20.61969,20.280884,11.70163,12.010101,12.010101,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.2108,1.9399513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4146857,49.495514,8.330017
24819,20929140.0,0.0,13.235138,13.235016,20.04889,19.545532,20.605286,20.26715,11.701508,11.8703,11.8703,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.4073,1.9415877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415191,49.495514,8.330017
24820,20929200.0,0.0,13.233459,13.233337,20.033447,19.528717,20.590607,20.253174,11.701355,11.793121,11.793121,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.57596,1.9430685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41573,49.495514,8.330017
24821,20929260.0,0.0,13.231781,13.231659,20.018707,19.512909,20.576385,20.239685,11.701233,11.751129,11.751129,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.71497,1.9443807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416304,49.495514,8.330017
24822,20929320.0,0.0,13.230133,13.230011,20.004028,19.497192,20.562103,20.226135,11.70108,11.727875,11.727875,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.82306,1.945518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416904,49.495514,8.330017
24823,20929380.0,0.0,13.228455,13.2283325,19.98935,19.481567,20.547821,20.212585,11.700928,11.715576,11.715576,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.899,1.9464733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417529,49.495514,8.330017
24824,20929440.0,0.0,13.226807,13.226685,19.974731,19.466034,20.53357,20.199036,11.700745,11.708557,11.708557,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.9413,1.947238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41818,49.495514,8.330017
24825,20929500.0,0.0,13.225128,13.225006,19.960175,19.450562,20.519348,20.185547,11.700592,11.704529,11.704529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.9487,1.9478048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188576,49.495514,8.330017
24826,20929560.0,0.0,13.22345,13.223328,19.94632,19.435974,20.505737,20.172699,11.700409,11.702698,11.702698,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.92038,1.9481691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419561,49.495514,8.330017
24827,20929620.0,0.0,13.221802,13.22168,19.934326,19.421448,20.495605,20.163116,11.700226,12.556213,12.556213,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.85413,1.9483174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202933,49.495514,8.330017
24828,20929680.0,0.0,13.220123,13.220001,19.921814,19.407013,20.484222,20.152344,11.700043,12.168121,12.168121,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.74963,1.9482497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4210496,49.495514,8.330017
24829,20929740.0,0.0,13.218445,13.218353,19.908813,19.39267,20.471924,20.140717,11.699829,11.95462,11.95462,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.6049,1.9479521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421838,49.495514,8.330017
24830,20929800.0,0.0,13.216797,13.216675,19.8956,19.378357,20.459137,20.128601,11.699646,11.835876,11.835876,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.4186,1.947418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422652,49.495514,8.330017
24831,20929860.0,0.0,13.215118,13.214996,19.882782,19.364838,20.446564,20.11679,11.699432,11.77356,11.77356,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.18958,1.9466406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4234924,49.495514,8.330017
24832,20929920.0,0.0,13.21347,13.213348,19.869965,19.35138,20.433899,20.104828,11.699219,11.739624,11.739624,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.9164,1.9456118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243603,49.495514,8.330017
24833,20929980.0,0.0,13.211792,13.21167,19.857178,19.338013,20.421173,20.092865,11.699005,11.720764,11.720764,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.59775,1.9443232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252553,49.495514,8.330017
24834,20930040.0,0.0,13.210114,13.209991,19.84439,19.324677,20.408447,20.080872,11.698761,11.710663,11.710663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.2323,1.9427676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426177,49.495514,8.330017
24835,20930100.0,0.0,13.208466,13.2083435,19.831665,19.311462,20.395752,20.068878,11.698517,11.70517,11.70517,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.81882,1.9409377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4271255,49.495514,8.330017
24836,20930160.0,0.0,13.206787,13.206665,19.819489,19.29889,20.383575,20.057465,11.698273,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.35587,1.9388253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428102,49.495514,8.330017
24837,20930220.0,0.0,13.205139,13.205017,19.80774,19.286377,20.372284,20.046875,11.698029,12.928192,12.928192,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.842,1.9364219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291043,49.495514,8.330017
24838,20930280.0,0.0,13.203461,13.203339,19.797546,19.273956,20.363434,20.038605,11.697784,12.4096985,12.4096985,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.2763,1.9337218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301343,49.495514,8.330017
24839,20930340.0,0.0,13.201782,13.20166,19.78656,19.261597,20.353119,20.02893,11.69751,12.086456,12.086456,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.6571,1.9307154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4311924,49.495514,8.330017
24840,20930400.0,0.0,13.200134,13.200012,19.775146,19.249298,20.342041,20.018555,11.697235,11.908508,11.908508,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.98312,1.9273955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432277,49.495514,8.330017
24841,20930460.0,0.0,13.198456,13.198334,19.774933,19.265625,20.330963,20.008179,11.69696,11.812714,11.812714,22.019287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.25528,1.923759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
24842,20930520.0,0.0,13.196777,13.196686,19.792175,19.3208,20.319672,19.99762,11.696716,11.760193,11.760193,26.964203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.48172,1.9198458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,72.6355,49.495514,8.330017
24843,20930580.0,0.0,13.195129,13.195007,19.814697,19.386963,20.308289,19.987,11.696503,11.731293,11.731293,27.695984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.66827,1.9156998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,62.61313,49.495514,8.330017
24844,20930640.0,0.0,13.193451,13.193329,19.836853,19.451721,20.296875,19.976318,11.696289,11.715424,11.715424,26.81015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.81854,1.9113435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,47.302895,49.495514,8.330017
24845,20930700.0,0.0,13.191803,13.191681,19.855164,19.507385,20.285461,19.965637,11.696136,11.706726,11.706726,24.606628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.9352,1.9067924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.824492,49.495514,8.330017
24846,20930760.0,0.0,13.1901245,13.190002,19.86615,19.545166,20.274445,19.955383,11.695953,11.701874,11.701874,21.61615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.0202,1.9020577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.1121235,49.495514,8.330017
24847,20930820.0,0.0,13.188446,13.1883545,19.869568,19.565674,20.263489,19.94516,11.695801,11.699158,11.699158,18.301392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.0751,1.8971483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.20246038,49.495514,8.330017
24848,20930880.0,0.0,13.186798,13.186676,19.86673,19.569702,20.254639,19.93695,11.695648,12.802399,12.802399,15.613373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.1012,1.8920719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24849,20930940.0,0.0,13.18512,13.184998,19.85962,19.562897,20.24649,19.929382,11.695496,12.297699,12.297699,14.012665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.09973,1.886835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24850,20931000.0,0.0,13.183472,13.18335,19.848907,19.549652,20.237091,19.920654,11.695374,12.025299,12.025299,13.068512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.07162,1.8814431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24851,20931060.0,0.0,13.181793,13.181671,19.835724,19.53128,20.227386,19.911652,11.695251,11.87558,11.87558,12.507507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.01813,1.8759038e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24852,20931120.0,0.0,13.180115,13.179993,19.82135,19.510742,20.217346,19.902344,11.695099,11.79364,11.79364,12.175354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.94006,1.8702212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24853,20931180.0,0.0,13.178467,13.178345,19.806335,19.488983,20.207153,19.892853,11.694977,11.748566,11.748566,11.977966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.83844,1.8644012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24854,20931240.0,0.0,13.176788,13.176666,19.790985,19.466553,20.196869,19.8833,11.694885,11.723633,11.723633,11.860107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.7142,1.8584493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24855,20931300.0,0.0,13.17514,13.175018,19.775452,19.443756,20.186554,19.873718,11.694763,11.710327,11.710327,11.791687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.5682,1.8523704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24856,20931360.0,0.0,13.173462,13.17334,19.760345,19.42163,20.176575,19.864471,11.694641,11.703247,11.703247,11.752106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.40143,1.8461698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24857,20931420.0,0.0,13.171783,13.171661,19.7453,19.399475,20.166626,19.855225,11.69455,11.699341,11.699341,11.728668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.21475,1.839853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24858,20931480.0,0.0,13.1701355,13.170013,19.736725,19.393585,20.156708,19.846008,11.694458,11.697144,11.697144,15.998352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.00925,1.833426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.126358,49.495514,8.330017
24859,20931540.0,0.0,13.168457,13.168335,19.733948,19.39621,20.149841,19.839691,11.694366,12.626923,12.626923,16.706818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.78574,1.8268936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.842505,49.495514,8.330017
24860,20931600.0,0.0,13.166779,13.166687,19.732819,19.403137,20.142303,19.832733,11.694275,12.204285,12.204285,17.52182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.54517,1.8202609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.203245,49.495514,8.330017
24861,20931660.0,0.0,13.165131,13.165009,19.733093,19.414276,20.134003,19.825073,11.694183,11.972351,11.972351,18.116974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.28842,1.8135335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.14232,49.495514,8.330017
24862,20931720.0,0.0,13.163452,13.16333,19.73407,19.42752,20.125183,19.816895,11.694092,11.8454895,11.8454895,18.386322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.0165,1.8067167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.497656,49.495514,8.330017
24863,20931780.0,0.0,13.161804,13.161682,19.735016,19.44101,20.116058,19.808472,11.694031,11.775116,11.775116,18.32129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.7303,1.7998158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.708645,49.495514,8.330017
24864,20931840.0,0.0,13.160126,13.160004,19.735352,19.453217,20.106781,19.799866,11.693939,11.737396,11.737396,17.965302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.43066,1.792836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.267118,49.495514,8.330017
24865,20931900.0,0.0,13.158447,13.158325,19.734558,19.46286,20.097473,19.79123,11.693878,11.717529,11.717529,17.391998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.11856,1.7857821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.670141,49.495514,8.330017
24866,20931960.0,0.0,13.156799,13.156677,19.732086,19.468231,20.088379,19.782837,11.693817,11.706726,11.706726,16.724213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.7949,1.7786597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.799744,49.495514,8.330017
24867,20932020.0,0.0,13.155121,13.154999,19.727997,19.470001,20.079315,19.774445,11.693756,11.700714,11.700714,16.05893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.46063,1.7714747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.457627,49.495514,8.330017
24868,20932080.0,0.0,13.153473,13.153351,19.722473,19.468414,20.070282,19.766052,11.693726,11.69754,11.69754,15.464966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.11664,1.7642316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.99905,49.495514,8.330017
24869,20932140.0,0.0,13.151794,13.151672,19.71582,19.46408,20.061523,19.757965,11.693665,12.445404,12.445404,15.012451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.76385,1.7569364e-05,22.530064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.530064,52.267372,0.11375582,10.493799,49.495514,8.330017
24870,20932200.0,0.0,13.150116,13.149994,19.710175,19.457855,20.05603,19.75296,11.693634,12.46875,12.46875,14.736084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.40317,1.7495935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.889802,49.495514,8.330017
24871,20932260.0,0.0,13.148468,13.148346,19.70343,19.450653,20.049255,19.746765,11.693573,12.116364,12.116364,14.653778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.03555,1.7422088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.081941,49.495514,8.330017
24872,20932320.0,0.0,13.14679,13.1466675,19.696228,19.443573,20.041595,19.739746,11.6935425,11.924591,11.924591,14.75061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.6619,1.7347875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.754929,49.495514,8.330017
24873,20932380.0,0.0,13.145111,13.14502,19.689148,19.4375,20.033478,19.73233,11.693512,11.82074,11.82074,14.991547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.2831,1.7273349e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.664146,49.495514,8.330017
24874,20932440.0,0.0,13.143463,13.143341,19.682678,19.433075,20.025146,19.72467,11.693481,11.762573,11.762573,15.326904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.90015,1.7198565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.533762,49.495514,8.330017
24875,20932500.0,0.0,13.141785,13.141663,19.676971,19.430603,20.016693,19.716888,11.693481,11.730438,11.730438,15.701874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.51392,1.7123573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.139046,49.495514,8.330017
24876,20932560.0,0.0,13.140137,13.140015,19.672363,19.43045,20.008423,19.70935,11.693451,11.713562,11.713562,16.060394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.12527,1.7048424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.17087,49.495514,8.330017
24877,20932620.0,0.0,13.138458,13.138336,19.668549,19.432007,20.000122,19.701813,11.693451,11.704376,11.704376,16.35846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.73517,1.6973168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.755955,49.495514,8.330017
24878,20932680.0,0.0,13.13678,13.136658,19.665314,19.434906,19.991852,19.694244,11.693451,11.699371,11.699371,16.568817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.34454,1.6897866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.817036,49.495514,8.330017
24879,20932740.0,0.0,13.135132,13.13501,19.662415,19.438507,19.983582,19.686737,11.693451,11.696533,11.696533,16.677399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.95438,1.682257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.434744,49.495514,8.330017
24880,20932800.0,0.0,13.133453,13.133331,19.66043,19.442474,19.976898,19.680695,11.693451,12.887726,12.887726,16.683441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.56534,1.6747317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.67672,49.495514,8.330017
24881,20932860.0,0.0,13.131805,13.131683,19.659454,19.446136,19.971924,19.67633,11.693451,12.349274,12.349274,16.599487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.1785,1.6672171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.713049,49.495514,8.330017
24882,20932920.0,0.0,13.130127,13.130005,19.65741,19.449127,19.965576,19.670654,11.693451,12.052307,12.052307,16.446838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.7948,1.6597185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.672644,49.495514,8.330017
24883,20932980.0,0.0,13.1284485,13.128326,19.654572,19.451141,19.958527,19.664337,11.693481,11.888275,11.888275,16.253906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.41513,1.652241e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.701298,49.495514,8.330017
24884,20933040.0,0.0,13.126801,13.126678,19.651031,19.452087,19.95111,19.657654,11.693481,11.797638,11.797638,16.05011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.04044,1.6447902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.90936,49.495514,8.330017
24885,20933100.0,0.0,13.125122,13.125,19.646912,19.451965,19.94345,19.650757,11.693512,11.749512,11.749512,15.860046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.67154,1.6373706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.363709,49.495514,8.330017
24886,20933160.0,0.0,13.123444,13.123352,19.642426,19.450867,19.935913,19.643982,11.6935425,11.723907,11.723907,15.707184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.30936,1.6299877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.139959,49.495514,8.330017
24887,20933220.0,0.0,13.121796,13.121674,19.637634,19.449127,19.928345,19.637207,11.693573,11.709808,11.709808,15.606628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.9549,1.6226468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.1781645,49.495514,8.330017
24888,20933280.0,0.0,13.120117,13.119995,19.63266,19.447021,19.920746,19.630402,11.693634,11.702393,11.702393,15.562866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.60895,1.6153528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.46115,49.495514,8.330017
24889,20933340.0,0.0,13.118469,13.118347,19.627655,19.444855,19.913147,19.623596,11.693665,11.698395,11.698395,15.574707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.27246,1.6081112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.920253,49.495514,8.330017
24890,20933400.0,0.0,13.116791,13.116669,19.622742,19.442932,19.905579,19.616821,11.693726,11.696167,11.696167,15.631653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.94647,1.6009279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.466478,49.495514,8.330017
24891,20933460.0,0.0,13.115112,13.115021,19.619537,19.441559,19.900848,19.612762,11.693756,12.708221,12.708221,15.720062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.63168,1.5938069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.967615,49.495514,8.330017
24892,20933520.0,0.0,13.113464,13.113342,19.6167,19.440704,19.896088,19.608673,11.693817,12.247284,12.247284,15.823425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.32904,1.5867534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.442213,49.495514,8.330017
24893,20933580.0,0.0,13.111786,13.111664,19.613464,19.44046,19.890137,19.603485,11.693878,12.00415,12.00415,15.927002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.0403,1.5797785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.799013,49.495514,8.330017
