,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24894,20933640.0,0.0,13.110138,13.110016,19.610138,19.440704,19.883636,19.597748,11.693939,11.863556,11.863556,16.018188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.7647,1.5728763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.023537,49.495514,8.330017
24895,20933700.0,0.0,13.108459,13.108337,19.606781,19.441376,19.8768,19.591705,11.694031,11.786041,11.786041,16.088531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.50385,1.5660562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.104912,49.495514,8.330017
24896,20933760.0,0.0,13.106781,13.106659,19.603607,19.442444,19.869965,19.585693,11.694092,11.743988,11.743988,16.127289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2589,1.5593261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.973684,49.495514,8.330017
24897,20933820.0,0.0,13.105133,13.105011,19.600464,19.443634,19.863037,19.57962,11.694183,11.720795,11.720795,16.134094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.03076,1.5526906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.766747,49.495514,8.330017
24898,20933880.0,0.0,13.103455,13.1033325,19.59729,19.444763,19.85608,19.573486,11.694275,11.708679,11.708679,16.112732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.82025,1.5461543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.479824,49.495514,8.330017
24899,20933940.0,0.0,13.101807,13.101685,19.593994,19.44571,19.849121,19.567352,11.694336,11.701782,11.701782,16.07071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.62842,1.539723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.171095,49.495514,8.330017
24900,20934000.0,0.0,13.100128,13.100006,19.590607,19.44638,19.842163,19.561218,11.694458,11.698059,11.698059,16.015411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.45688,1.5334039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.875717,49.495514,8.330017
24901,20934060.0,2.0,13.098572,13.09848,19.64627,19.47342,19.874054,19.59134,11.912048,25.649017,24.825165,23.171143,0.0,0.07342204,0.07625737,0.069389686,250.0,11.700012,0.0,0.0,0.0,365.2376,1.8604731e-05,100.0,81.565186,117.2524,50.0,96.0,1.3870911e-06,0.0,271.78342,183.25195,100.0,82.57859,0.21898688,100.0,66.239815,8.330017
24902,20934120.0,2.0,13.097351,13.0972595,19.721252,19.538849,19.954987,19.66626,11.997253,26.616302,26.303741,25.881683,0.0,0.08738869,0.08827449,0.0824053,250.0,11.700012,0.0,0.0,0.0,428.95654,2.2692575e-05,100.0,90.14523,102.14615,50.0,96.0,1.9268682e-06,0.0,297.162,187.77522,100.0,90.44611,0.2580604,100.0,73.26299,8.330017
24903,20934180.0,2.0,13.096405,13.096344,19.801666,19.620117,20.037598,19.745209,11.990936,25.454987,25.324738,25.960846,0.0,0.09673175,0.09719184,0.09259845,250.0,11.700012,0.0,0.0,0.0,488.19315,2.6017044e-05,100.0,94.003296,104.7992,50.0,96.0,2.3757943e-06,0.0,326.94293,200.5892,100.0,94.152794,0.28653756,100.0,76.7293,8.330017
24904,20934240.0,0.0,13.095795,13.095703,19.876617,19.70166,20.111755,19.81723,11.970367,24.355255,24.302551,25.106934,0.0,0.10367513,0.10391433,0.10132335,250.0,11.700012,0.0,0.0,0.0,542.48517,2.9002898e-05,100.0,94.80155,116.79666,50.0,96.0,2.762231e-06,0.0,363.3577,218.6549,100.0,94.874985,0.30894455,100.0,77.88852,8.330017
24905,20934300.0,0.0,13.095428,13.095367,19.944244,19.776459,20.177643,19.882019,11.945404,23.61435,23.592041,24.15149,0.0,0.10844044,0.10856069,0.107988164,250.0,11.700012,0.0,0.0,0.0,590.5535,3.1675547e-05,100.0,93.374054,136.40764,50.0,96.0,3.0579504e-06,0.0,403.13535,240.89722,100.0,93.40862,0.32503593,100.0,77.21695,8.330017
24906,20934360.0,0.0,13.095367,13.095306,20.002136,19.839691,20.233734,19.937927,11.916321,23.180511,23.170776,23.426758,0.0,0.111040205,0.111099206,0.11212074,250.0,11.700012,0.0,0.0,0.0,631.2962,3.399147e-05,100.0,90.7312,161.98778,50.0,96.0,3.2355833e-06,0.0,438.42953,265.6228,100.0,90.74714,0.33431327,100.0,75.40788,8.330017
24907,20934420.0,0.0,13.095551,13.0954895,20.055573,19.896393,20.28595,19.990295,11.883179,22.981506,22.97705,22.99295,0.0,0.11172018,0.11174866,0.113690965,250.0,11.700012,0.0,0.0,0.0,663.9447,3.5903373e-05,100.0,87.81235,190.202,50.0,96.0,3.2926139e-06,0.0,462.90802,289.77557,100.0,87.819695,0.33721584,100.0,73.180176,8.330017
24908,20934480.0,0.0,13.096039,13.095978,20.106598,19.948975,20.336151,20.040802,11.847992,22.943695,22.94159,22.809204,0.0,0.11112184,0.11113533,0.11332652,250.0,11.700012,0.0,0.0,0.0,688.6339,3.7398007e-05,100.0,85.29209,216.02661,50.0,96.0,3.2622734e-06,0.0,475.40762,309.6402,100.0,85.29547,0.33563438,100.0,71.117325,8.330017
24909,20934540.0,0.0,13.096802,13.096741,20.156647,19.999573,20.385681,20.090607,11.814392,22.994385,22.993408,22.79358,0.0,0.10998432,0.10999053,0.11197898,250.0,11.700012,0.0,0.0,0.0,706.52216,3.8514867e-05,100.0,83.43496,235.70059,50.0,96.0,3.192111e-06,0.0,478.96667,323.23553,100.0,83.43649,0.33198997,100.0,69.50725,8.330017
24910,20934600.0,0.0,13.097809,13.097748,20.206512,20.0495,20.435059,20.14029,11.785187,23.080444,23.079956,22.87262,0.0,0.10879886,0.10880177,0.11037184,250.0,11.700012,0.0,0.0,0.0,719.11774,3.932025e-05,100.0,82.21303,248.2638,50.0,96.0,3.1158522e-06,0.0,477.20074,330.82535,100.0,82.213745,0.3279927,100.0,68.38537,8.330017
24911,20934660.0,0.0,13.099091,13.09903,20.254395,20.097656,20.482239,20.187927,11.762756,23.16571,23.165497,22.985016,0.0,0.107816525,0.107817896,0.10893943,250.0,11.700012,0.0,0.0,0.0,728.71783,3.990414e-05,100.0,81.49192,254.86028,50.0,96.0,3.051446e-06,0.0,473.1555,333.9974,100.0,81.49226,0.3245824,100.0,67.68007,8.330017
24912,20934720.0,0.0,13.100616,13.100586,20.30243,20.14621,20.52951,20.235657,11.74707,23.235535,23.235443,23.094788,0.0,0.10709662,0.10709725,0.10783155,250.0,11.700012,0.0,0.0,0.0,736.01276,4.0353138e-05,100.0,81.110344,257.4912,50.0,96.0,3.0036097e-06,0.0,468.72586,334.56363,100.0,81.1105,0.3220283,100.0,67.27497,8.330017
24913,20934780.0,0.0,13.102386,13.102356,20.350525,20.195068,20.576752,20.283356,11.73584,23.28595,23.285889,23.18689,0.0,0.106618315,0.10661861,0.1070533,250.0,11.700012,0.0,0.0,0.0,741.6761,4.069707e-05,100.0,80.95519,257.64462,50.0,96.0,2.9712264e-06,0.0,464.71558,333.69113,100.0,80.95527,0.320289,100.0,67.08027,8.330017
24914,20934840.0,0.0,13.104431,13.104401,20.398468,20.24408,20.62384,20.330841,11.727844,23.318237,23.318237,23.255005,0.0,0.106323905,0.10632404,0.106547706,250.0,11.700012,0.0,0.0,0.0,746.31104,4.097052e-05,100.0,80.92593,256.6464,50.0,96.0,2.950891e-06,0.0,461.52243,332.30847,100.0,80.92596,0.3191929,100.0,67.01102,8.330017
24915,20934900.0,0.0,13.10672,13.106689,20.446198,20.29306,20.670593,20.378052,11.722382,23.336456,23.336426,23.300812,0.0,0.106163666,0.10616373,0.10625057,250.0,11.700012,0.0,0.0,0.0,750.2567,4.119554e-05,100.0,80.96598,255.186,50.0,96.0,2.9394464e-06,0.0,459.17078,330.8479,100.0,80.96599,0.318575,100.0,67.01629,8.330017
24916,20934960.0,0.0,13.109253,13.109222,20.490997,20.339325,20.714294,20.42218,11.71875,23.344666,23.344666,23.328094,0.0,0.10609277,0.10609281,0.10610007,250.0,11.700012,0.0,0.0,0.0,753.7664,4.138882e-05,100.0,81.03439,253.71803,50.0,96.0,2.9340306e-06,0.0,457.5773,329.5669,100.0,81.0344,0.31828293,100.0,67.05773,8.330017
24917,20935020.0,0.0,13.1119995,13.1119995,20.535309,20.385223,20.757538,20.46585,11.716309,23.347229,23.347229,23.342987,0.0,0.1060702,0.10607021,0.10603447,250.0,11.700012,0.0,0.0,0.0,757.0324,4.156338e-05,100.0,81.10424,252.47656,50.0,96.0,2.9319776e-06,0.0,456.54855,328.5608,100.0,81.10425,0.3181727,100.0,67.108116,8.330017
24918,20935080.0,0.0,13.115021,13.115021,20.579132,20.430725,20.800293,20.509094,11.714783,23.345734,23.345734,23.348175,0.0,0.1060816,0.10608161,0.10603104,250.0,11.700012,0.0,0.0,0.0,760.1191,4.1723593e-05,100.0,81.16859,251.49911,50.0,96.0,2.9323303e-06,0.0,455.98566,327.82843,100.0,81.16859,0.31819263,100.0,67.15977,8.330017
24919,20935140.0,0.0,13.118225,13.118225,20.622498,20.475769,20.84253,20.55185,11.713806,23.342651,23.342651,23.348053,0.0,0.1061056,0.1061056,0.10605498,250.0,11.700012,0.0,0.0,0.0,763.1207,4.1875963e-05,100.0,81.21941,250.80455,50.0,96.0,2.933656e-06,0.0,455.72025,327.3405,100.0,81.21941,0.31826505,100.0,67.20304,8.330017
24920,20935200.0,0.0,13.121704,13.121704,20.665344,20.520264,20.884277,20.594116,11.713196,23.339294,23.339294,23.345642,0.0,0.10613136,0.10613136,0.10608705,250.0,11.700012,0.0,0.0,0.0,766.0937,4.202433e-05,100.0,81.25671,250.33705,50.0,96.0,2.935199e-06,0.0,455.62286,327.03165,100.0,81.25671,0.31834906,100.0,67.23613,8.330017
24921,20935260.0,0.0,13.125366,13.125366,20.705536,20.562103,20.92331,20.633636,11.712891,23.33606,23.33606,23.341827,0.0,0.106155984,0.106155984,0.10612171,250.0,11.700012,0.0,0.0,0.0,769.05817,4.2170042e-05,100.0,81.281525,250.06348,50.0,96.0,2.9367493e-06,0.0,455.6467,326.87045,100.0,81.281525,0.31843328,100.0,67.25939,8.330017
24922,20935320.0,0.0,13.129272,13.129272,20.745209,20.603424,20.961884,20.67273,11.712769,23.333435,23.333435,23.338135,0.0,0.10617575,0.10617575,0.10615129,250.0,11.700012,0.0,0.0,0.0,772.04926,4.231538e-05,100.0,81.2967,249.91953,50.0,96.0,2.9380271e-06,0.0,455.71695,326.79962,100.0,81.2967,0.3185026,100.0,67.2744,8.330017
24923,20935380.0,0.0,13.133392,13.133392,20.784393,20.644257,21.0,20.711365,11.712769,23.331512,23.331512,23.335022,0.0,0.106190465,0.106190465,0.106174275,250.0,11.700012,0.0,0.0,0.0,775.0927,4.2461932e-05,100.0,81.3054,249.85374,50.0,96.0,2.9389964e-06,0.0,455.79715,326.77887,100.0,81.3054,0.31855515,100.0,67.28356,8.330017
24924,20935440.0,0.0,13.137695,13.137726,20.82315,20.6846,21.037659,20.749573,11.712891,23.33014,23.33014,23.332611,0.0,0.10620127,0.10620127,0.106191635,250.0,11.700012,0.0,0.0,0.0,778.21454,4.2611275e-05,100.0,81.31045,249.82657,50.0,96.0,2.9397172e-06,0.0,455.8703,326.78003,100.0,81.31045,0.31859422,100.0,67.28925,8.330017
24925,20935500.0,0.0,13.142212,13.142242,20.86145,20.724457,21.07489,20.787384,11.713104,23.329437,23.329437,23.330902,0.0,0.10620751,0.10620751,0.10620265,250.0,11.700012,0.0,0.0,0.0,781.4033,4.2762724e-05,100.0,81.3108,249.85173,50.0,96.0,2.9401524e-06,0.0,455.9403,326.81238,100.0,81.3108,0.31861776,100.0,67.290565,8.330017
24926,20935560.0,0.0,13.146942,13.146973,20.897552,20.762177,21.109985,20.822968,11.713348,23.333618,23.328308,23.329285,0.0,0.10610542,0.10623128,0.10623314,250.0,11.700012,0.0,0.0,0.0,784.655,4.291726e-05,100.0,81.27415,250.01614,50.0,96.0,2.9392909e-06,0.0,455.93442,326.9113,100.0,81.30554,0.31857067,100.0,67.28751,8.330017
24927,20935620.0,0.0,13.151886,13.1519165,20.931763,20.799438,21.14505,20.858093,11.712128,23.451172,23.309357,23.312653,0.0,0.10398576,0.10655665,0.10664443,250.0,11.700012,0.0,0.0,0.0,787.16003,4.3050768e-05,100.0,80.54975,252.73985,50.0,96.0,2.9140954e-06,0.0,454.4728,328.2111,100.0,81.193245,0.31719613,100.0,67.21006,8.330017
24928,20935680.0,0.0,13.157013,13.157043,20.96399,20.835999,21.18155,20.892578,11.7065735,23.84433,23.267395,23.267487,0.0,0.099130794,0.10694835,0.107212104,250.0,11.700012,0.0,0.0,0.0,787.5651,4.309753e-05,100.0,78.8767,258.91147,50.0,96.0,2.8432253e-06,0.0,449.4708,330.66925,100.0,80.852005,0.31330603,100.0,66.95607,8.330017
24929,20935740.0,0.0,13.162323,13.1623535,20.994629,20.871613,21.221863,20.926239,11.696228,24.5932,23.220154,23.207916,0.0,0.091509365,0.10730861,0.10774842,250.0,11.700012,0.0,0.0,0.0,784.8365,4.2997606e-05,100.0,76.26379,267.66083,50.0,96.0,2.7227718e-06,0.0,440.0212,333.32626,100.0,80.33039,0.30658618,100.0,66.5471,8.330017
24930,20935800.0,0.0,13.167816,13.167877,21.023193,20.906189,21.268036,20.959045,11.68042,25.87091,23.17215,23.14383,0.0,0.08067103,0.10761042,0.10822014,250.0,11.700012,0.0,0.0,0.0,777.65344,4.2684347e-05,100.0,72.49489,278.68686,50.0,96.0,2.547373e-06,0.0,425.58377,335.47827,100.0,79.660934,0.29653072,100.0,66.008835,8.330017
24931,20935860.0,0.0,13.173492,13.173553,21.047363,20.938904,21.320007,20.989655,11.658508,27.964752,23.127838,23.082489,0.0,0.066521764,0.10779065,0.10853341,250.0,11.700012,0.0,0.0,0.0,764.71655,4.2088326e-05,100.0,67.292755,291.28497,50.0,96.0,2.3183165e-06,0.0,406.51157,336.2109,100.0,78.89144,0.28287265,100.0,65.37539,8.330017
24932,20935920.0,0.0,13.179321,13.179413,21.065735,20.97055,21.379303,21.01944,11.630096,31.487488,23.09079,23.030853,0.0,0.049174055,0.1078223,0.108638786,250.0,11.700012,0.0,0.0,0.0,744.6484,4.112978e-05,100.0,60.043163,304.25568,50.0,96.0,2.0449893e-06,0.0,384.13904,334.46335,100.0,78.095535,0.26566112,100.0,64.705345,8.330017
24933,20935980.0,0.0,13.185364,13.185455,21.088654,21.001465,21.43689,21.048767,11.60614,29.681244,23.134216,23.049469,0.0,0.03947015,0.106487915,0.106947504,250.0,11.700012,0.0,0.0,0.0,722.33093,3.9887265e-05,14.470397,55.34417,302.79578,50.0,96.0,1.8528123e-06,0.0,364.6292,325.4334,100.0,77.722984,0.2528844,100.0,64.31332,8.330017
24934,20936040.0,0.0,13.191559,13.19165,21.113739,21.032684,21.458038,21.078583,11.608704,20.980011,23.229675,23.161835,0.0,0.0361667,0.10576979,0.105791956,250.0,11.700012,0.0,0.0,0.0,705.5212,3.8840422e-05,0.0,53.89896,291.3543,50.0,96.0,1.7775177e-06,0.0,352.78387,314.64508,100.0,78.03683,0.24770613,100.0,64.49397,8.330017
24935,20936100.0,0.0,13.1979065,13.198029,21.13739,21.064606,21.453827,21.108826,11.6203,16.452759,23.29303,23.262177,0.0,0.034214165,0.105451904,0.10523556,250.0,11.700012,0.0,0.0,0.0,692.16925,3.79896e-05,0.0,53.132282,280.70993,50.0,96.0,1.7370926e-06,0.0,344.9316,305.90176,100.0,78.45183,0.24488217,100.0,64.801094,8.330017
24936,20936160.0,0.0,13.204437,13.20459,21.160553,21.09668,21.437439,21.138275,11.633057,14.186584,23.408539,23.319214,0.0,0.03321907,0.10367709,0.10535956,250.0,11.700012,0.0,0.0,0.0,681.1023,3.7299036e-05,0.0,52.76485,274.0309,50.0,96.0,1.699879e-06,0.0,339.2722,299.92136,100.0,78.328636,0.2422475,100.0,65.09446,8.330017
24937,20936220.0,0.0,13.211151,13.211273,21.18457,21.128723,21.415833,21.169128,11.640015,13.007721,23.749054,23.331818,0.0,0.032800946,0.09980252,0.10531446,250.0,11.700012,0.0,0.0,0.0,670.10474,3.6657264e-05,0.0,52.530205,272.40274,50.0,96.0,1.639733e-06,0.0,333.98535,296.2843,100.0,77.40128,0.23792131,100.0,65.11984,8.330017
24938,20936280.0,0.0,13.217987,13.21814,21.210022,21.160583,21.391449,21.203003,11.6371765,12.379486,24.35147,23.413025,0.0,0.032774452,0.09368225,0.103544004,250.0,11.700012,0.0,0.0,0.0,656.36914,3.593147e-05,0.0,52.269608,276.7191,50.0,96.0,1.532649e-06,0.0,327.59122,294.37134,100.0,75.53274,0.23001397,100.0,64.494514,8.330017
24939,20936340.0,0.0,13.224976,13.225128,21.237213,21.193176,21.365479,21.241577,11.62265,12.036041,25.348541,23.64096,0.0,0.032906204,0.084840894,0.10007554,250.0,11.700012,0.0,0.0,0.0,637.2876,3.496958e-05,0.0,51.911522,285.43732,50.0,96.0,1.374904e-06,0.0,319.40442,292.53787,100.0,72.61517,0.21784449,100.0,63.29724,8.330017
24940,20936400.0,0.0,13.232086,13.232269,21.266266,21.227661,21.33847,21.286316,11.59494,11.843567,26.958923,24.064972,0.0,0.03308185,0.07295473,0.09466076,250.0,11.700012,0.0,0.0,0.0,609.92786,3.361808e-05,0.0,51.449986,297.3947,50.0,96.0,1.1675236e-06,0.0,309.50003,289.2707,100.0,68.45623,0.20072901,100.0,61.52282,8.330017
24941,20936460.0,0.0,13.239349,13.239563,21.29596,21.265106,21.311554,21.336792,11.552063,11.72406,29.595795,24.750671,0.0,0.03320618,0.057944912,0.08716536,250.0,11.700012,0.0,0.0,0.0,570.91095,3.1689855e-05,0.0,50.91235,310.8482,50.0,96.0,9.2175196e-07,0.0,298.3881,282.8904,100.0,62.70826,0.17834488,100.0,59.159077,8.330017
24942,20936520.0,0.0,13.246704,13.247009,21.324615,21.306946,21.284332,21.393127,11.493622,11.634674,33.922302,25.792664,0.0,0.033090044,0.042285964,0.07726941,250.0,11.700012,0.0,0.0,0.0,518.18774,2.9000561e-05,0.0,50.368637,320.93405,50.0,96.0,6.7530584e-07,0.0,286.71304,271.68146,100.0,55.55854,0.15264529,100.0,56.139065,8.330017
24943,20936580.0,0.0,13.254242,13.254578,21.351807,21.35382,21.257385,21.433594,11.458984,11.557251,26.048615,27.41455,0.0,0.032559853,0.037784558,0.064905465,250.0,11.700012,0.0,0.0,0.0,465.86594,2.5993095e-05,0.0,50.11493,316.32495,50.0,96.0,5.300455e-07,0.0,276.80777,257.85007,3.5501637,53.264565,0.13523935,100.0,52.53691,8.330017
24944,20936640.0,0.0,13.261871,13.262268,21.36969,21.40686,21.230865,21.439423,11.458466,11.506073,18.87262,29.57605,0.0,0.03205366,0.035150457,0.056665625,250.0,11.700012,0.0,0.0,0.0,419.3372,2.3186307e-05,0.0,50.10641,305.84122,50.0,96.0,4.4442953e-07,0.0,269.05936,245.15788,0.0,52.058292,0.12384241,91.17691,49.98669,8.330017
24945,20936700.0,0.0,13.269684,13.270081,21.374908,21.441864,21.204834,21.427734,11.498383,11.48761,15.3550415,22.817596,0.0,0.03170632,0.033580087,0.053401638,250.0,11.700012,0.0,0.0,0.0,385.85416,2.1081585e-05,0.0,50.32373,292.915,50.0,96.0,4.0799492e-07,0.0,263.88824,235.41602,0.0,51.53889,0.11866462,0.0,49.20339,8.330017
24946,20936760.0,0.0,13.277588,13.278046,21.360962,21.43927,21.180939,21.407562,11.547607,11.499512,13.57782,18.019806,0.0,0.031545244,0.032692358,0.051389165,250.0,11.700012,0.0,0.0,0.0,362.17404,1.962015e-05,0.0,50.60768,282.18958,50.0,96.0,3.872175e-07,0.0,260.29663,228.17584,0.0,51.3635,0.115607694,0.0,48.848213,8.330017
24947,20936820.0,0.0,13.285675,13.286102,21.337646,21.417725,21.157227,21.383759,11.592682,11.528412,12.6588745,15.338074,0.0,0.031498823,0.032205477,0.050236184,250.0,11.700012,0.0,0.0,0.0,346.3791,1.8654871e-05,0.0,50.903667,273.6089,50.0,96.0,3.7601788e-07,0.0,257.81967,222.87445,0.0,51.373013,0.11392553,0.0,48.75579,8.330017
24948,20936880.0,0.0,13.293823,13.294281,21.310333,21.3862,21.136383,21.358215,11.629089,12.868011,12.182526,13.807831,0.0,0.03152203,0.03195895,0.0496215,250.0,11.700012,0.0,0.0,0.0,336.61197,1.8059702e-05,0.0,51.18082,266.9788,50.0,96.0,3.7051927e-07,0.0,256.12833,219.06258,0.0,51.47199,0.11309109,0.0,48.796196,8.330017
24949,20936940.0,0.0,13.302124,13.302582,21.280853,21.349121,21.116302,21.331848,11.656372,12.315582,11.93692,12.922485,0.0,0.031582396,0.031852692,0.049327895,250.0,11.700012,0.0,0.0,0.0,331.16953,1.7723016e-05,0.0,51.424007,261.97882,50.0,96.0,3.683059e-07,0.0,254.98141,216.35956,0.0,51.60428,0.11275461,0.0,48.893867,8.330017
24950,20937000.0,0.0,13.310516,13.310974,21.249573,21.308899,21.09488,21.305054,11.675659,12.023193,11.813751,12.410889,0.0,0.03165857,0.031826064,0.049219623,250.0,11.700012,0.0,0.0,0.0,328.73038,1.7561579e-05,0.0,51.627506,258.2969,50.0,96.0,3.679254e-07,0.0,254.21428,214.4781,0.0,51.739143,0.11269807,0.0,49.007767,8.330017
24951,20937060.0,0.0,13.319,13.319489,21.219086,21.26941,21.074432,21.278992,11.688782,11.869446,11.753815,12.114471,0.0,0.03173688,0.031840697,0.049209986,250.0,11.700012,0.0,0.0,0.0,328.27032,1.7513295e-05,0.0,51.79199,255.6336,50.0,96.0,3.6847013e-07,0.0,253.70706,213.18776,0.0,51.861103,0.112783134,0.0,49.116554,8.330017
24952,20937120.0,0.0,13.327606,13.3280945,21.189758,21.228943,21.06015,21.252869,11.697388,15.934967,11.725922,11.942841,0.0,0.03180947,0.031873785,0.049247626,250.0,11.700012,0.0,0.0,0.0,329.07666,1.7536275e-05,14.435787,51.921005,253.74431,50.0,96.0,3.694066e-07,0.0,253.37752,212.31935,0.0,51.963753,0.11292777,0.0,49.210663,8.330017
24953,20937180.0,0.0,13.336304,13.336792,21.163025,21.187958,21.055176,21.226746,11.70285,16.945648,11.713867,11.843689,0.0,0.03187255,0.031912345,0.049303304,250.0,11.700012,0.0,0.0,0.0,330.66382,1.760261e-05,19.241621,52.01967,252.42934,50.0,96.0,3.704355e-07,0.0,253.1681,211.74702,0.0,52.046074,0.11308606,0.0,49.28728,8.330017
24954,20937240.0,0.0,13.345093,13.345581,21.13739,21.146759,21.054382,21.200623,11.706207,18.279968,11.709351,11.786713,0.0,0.03192491,0.031949524,0.04936137,250.0,11.700012,0.0,0.0,0.0,332.7134,1.7694292e-05,23.070288,52.093422,251.53287,50.0,96.0,3.714021e-07,0.0,253.03896,211.37946,0.0,52.10973,0.11323436,0.0,49.34705,8.330017
24955,20937300.0,0.0,13.353943,13.354462,21.113037,21.1055,21.058197,21.17453,11.70816,19.583618,11.70816,11.754089,0.0,0.031966858,0.031982064,0.04941407,250.0,11.700012,0.0,0.0,0.0,335.01852,1.7799739e-05,25.789583,52.147453,250.93427,50.0,96.0,3.7223595e-07,0.0,252.96225,211.15013,0.0,52.15752,0.113362044,0.0,49.392136,8.330017
24956,20937360.0,0.0,13.362915,13.363403,21.092224,21.068237,21.067078,21.150177,11.709198,20.635468,11.708282,11.735474,0.0,0.031999465,0.03200887,0.04945833,250.0,11.700012,0.0,0.0,0.0,337.45227,1.7911907e-05,27.045193,52.186222,250.5449,50.0,96.0,3.7291633e-07,0.0,252.91925,211.01283,0.0,52.192436,0.113466054,0.0,49.42516,8.330017
24957,20937420.0,0.0,13.371948,13.372467,21.076935,21.042786,21.078918,21.125946,11.709717,21.347626,11.997833,16.46347,0.0,0.03202422,0.032030035,0.049493644,250.0,11.700012,0.0,0.0,0.0,339.9366,1.8026478e-05,27.27243,52.213573,250.29767,50.0,96.0,3.734499e-07,0.0,252.89702,210.9344,43.256237,52.21742,0.11354751,26.96451,49.44879,8.330017
24958,20937480.0,0.0,13.3810425,13.381561,21.07129,21.035248,21.092438,21.105103,11.7099,21.682068,12.517212,18.025543,0.0,0.032042593,0.032046188,0.04952077,250.0,11.700012,0.0,0.0,0.0,342.42844,1.8141076e-05,26.448124,52.23251,250.1459,50.0,96.0,3.7385507e-07,0.0,252.88724,210.89299,0.0,52.234882,0.113609314,39.888824,49.4653,8.330017
24959,20937540.0,0.0,13.390228,13.390747,21.06955,21.03717,21.106354,21.082825,11.7099,21.64096,12.151428,19.839264,0.0,0.032055963,0.03205818,0.04954097,250.0,11.700012,0.0,0.0,0.0,344.90475,1.8254452e-05,24.745352,52.245377,250.05664,50.0,96.0,3.7415467e-07,0.0,252.88454,210.87396,0.0,52.246845,0.11365498,46.210617,49.476578,8.330017
24960,20937600.0,0.0,13.399475,13.399994,21.071411,21.048035,21.119385,21.060638,11.709778,21.261108,14.18634,21.373627,0.0,0.03206549,0.032066863,0.049555607,250.0,11.700012,0.0,0.0,0.0,347.3527,1.8365927e-05,22.394524,52.253925,250.00739,50.0,96.0,3.7437073e-07,0.0,252.88556,210.86787,84.99985,52.254833,0.113687895,48.89371,49.48408,8.330017
24961,20937660.0,0.0,13.408997,13.409515,21.084106,21.071716,21.134003,21.056183,11.709656,20.478363,16.457733,22.184021,0.0,0.03207217,0.032073017,0.049565986,250.0,11.700012,0.0,0.0,0.0,349.78653,1.8475652e-05,18.543581,52.25949,249.9827,50.0,96.0,3.7452344e-07,0.0,252.88829,210.8687,17.374538,52.26005,0.11371114,45.094627,49.488956,8.330017
24962,20937720.0,0.0,13.418945,13.419525,21.098114,21.09729,21.145294,21.055145,11.709534,19.425873,17.702087,22.26004,0.0,0.03207676,0.032077283,0.04957317,250.0,11.700012,0.0,0.0,0.0,352.22772,1.8584107e-05,14.918186,52.263027,249.97256,50.0,96.0,3.74629e-07,0.0,252.89156,210.87277,21.433573,52.263374,0.1137272,40.03406,49.49203,8.330017
24963,20937780.0,0.0,13.429382,13.429993,21.111572,21.121185,21.152588,21.05832,11.709473,18.225525,18.984436,21.707977,0.0,0.032079853,0.032080177,0.04957802,250.0,11.700012,0.0,0.0,0.0,354.69296,1.869237e-05,11.43257,52.26519,249.97061,50.0,96.0,3.747003e-07,0.0,252.89471,210.87799,24.30753,52.265404,0.11373805,33.451435,49.493896,8.330017
24964,20937840.0,0.0,13.440277,13.440887,21.122986,21.140472,21.15564,21.065369,11.709503,16.996155,20.089905,20.684967,0.0,0.0320819,0.0320821,0.049581226,250.0,11.700012,0.0,0.0,0.0,357.19272,1.8801087e-05,8.3800955,52.26648,249.97278,50.0,96.0,3.747475e-07,0.0,252.8975,210.88321,26.078049,52.26661,0.11374523,26.44098,49.49498,8.330017
24965,20937900.0,0.0,13.451599,13.4522705,21.131348,21.15332,21.154572,21.0755,11.709534,15.845245,20.909454,19.386383,0.0,0.032083213,0.032083336,0.049583282,250.0,11.700012,0.0,0.0,0.0,359.73416,1.8910667e-05,5.9818397,52.267193,249.97676,50.0,96.0,3.7477784e-07,0.0,252.8998,210.88786,26.759836,52.267273,0.11374985,19.970552,49.495564,8.330017
24966,20937960.0,0.0,13.463409,13.464081,21.136597,21.159882,21.14975,21.088196,11.709625,14.867737,21.366882,17.986176,0.0,0.032084037,0.03208411,0.04958456,250.0,11.700012,0.0,0.0,0.0,362.3222,1.9021389e-05,4.4084663,52.26756,249.98119,50.0,96.0,3.747968e-07,0.0,252.90161,210.89175,26.236757,52.267605,0.113752715,14.296122,49.495842,8.330017
24967,20938020.0,0.0,13.475616,13.476318,21.138153,21.15915,21.14206,21.101685,11.709747,14.131866,21.455383,16.684326,0.0,0.032084536,0.03208458,0.04958532,250.0,11.700012,0.0,0.0,0.0,364.96024,1.913344e-05,3.6970649,52.26771,249.98535,50.0,96.0,3.7480814e-07,0.0,252.903,210.89485,24.857948,52.267742,0.113754444,10.653432,49.49594,8.330017
24968,20938080.0,0.0,13.488281,13.489014,21.136292,21.152283,21.132385,21.114777,11.709839,13.679504,21.200317,15.644928,0.0,0.032084823,0.032084856,0.049585752,250.0,11.700012,0.0,0.0,0.0,367.65033,1.9246932e-05,3.8354435,52.26775,249.98894,50.0,96.0,3.7481468e-07,0.0,252.90404,210.89723,22.764149,52.267765,0.113755435,9.058701,49.495945,8.330017
24969,20938140.0,0.0,13.501373,13.502136,21.131775,21.14093,21.121735,21.126434,11.709991,13.522156,20.650238,14.960968,0.0,0.03208498,0.032084998,0.049585972,250.0,11.700012,0.0,0.0,0.0,370.39365,1.936193e-05,4.736136,52.267723,249.99187,50.0,96.0,3.7481806e-07,0.0,252.90479,210.89902,20.177677,52.267735,0.11375596,9.436825,49.4959,8.330017
24970,20938200.0,0.0,13.514893,13.515686,21.125519,21.127197,21.111145,21.135864,11.710114,13.648834,19.87503,14.680267,0.0,0.032085054,0.03208506,0.04958607,250.0,11.700012,0.0,0.0,0.0,373.1908,1.9478468e-05,6.254238,52.267677,249.99416,50.0,96.0,3.7481965e-07,0.0,252.90532,210.90031,17.356974,52.26768,0.113756195,11.488191,49.495834,8.330017
24971,20938260.0,0.0,13.528839,13.529633,21.120483,21.11615,21.103271,21.14331,11.710236,13.96405,18.919556,14.691711,0.0,0.03208508,0.032085087,0.049586095,250.0,11.700012,0.0,0.0,0.0,376.04248,1.9596584e-05,7.6513267,52.267624,249.99588,50.0,96.0,3.7482013e-07,0.0,252.90569,210.90123,14.248182,52.267624,0.11375627,13.171556,49.495773,8.330017
24972,20938320.0,0.0,13.543182,13.544006,21.115387,21.105988,21.096771,21.147552,11.710388,14.4263,17.893127,14.948975,0.0,0.03208508,0.032085083,0.04958608,250.0,11.700012,0.0,0.0,0.0,378.94684,1.9716173e-05,9.423087,52.267563,249.99718,50.0,96.0,3.7482008e-07,0.0,252.90594,210.90189,11.474932,52.26757,0.113756254,16.051575,49.495712,8.330017
24973,20938380.0,0.0,13.557922,13.558777,21.110748,21.09784,21.092102,21.148468,11.71051,14.990723,16.88382,15.403198,0.0,0.032085072,0.032085076,0.049586054,250.0,11.700012,0.0,0.0,0.0,381.90436,1.9837265e-05,11.207147,52.26752,249.9981,50.0,96.0,3.7481973e-07,0.0,252.90611,210.90231,9.131937,52.26752,0.1137562,19.07714,49.495663,8.330017
24974,20938440.0,0.0,13.573059,13.573944,21.107025,21.09256,21.089508,21.14624,11.710632,15.597443,15.97467,15.965332,0.0,0.032085057,0.032085057,0.049586024,250.0,11.700012,0.0,0.0,0.0,384.91437,1.9959822e-05,12.842837,52.26748,249.99875,50.0,96.0,3.748193e-07,0.0,252.90622,210.90262,7.3749514,52.26748,0.11375614,21.823082,49.49562,8.330017
24975,20938500.0,0.0,13.588623,13.589508,21.104462,21.090363,21.08899,21.141388,11.710754,16.193237,15.227142,16.551483,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,387.97604,2.0083799e-05,14.210505,52.26745,249.9992,50.0,96.0,3.7481888e-07,0.0,252.90628,210.9028,6.288538,52.26745,0.11375607,23.990568,49.49559,8.330017
24976,20938560.0,0.0,13.604553,13.605469,21.104614,21.09378,21.091309,21.134766,11.710876,16.697357,14.674011,16.996246,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,391.0885,2.0209154e-05,14.933308,52.267426,249.99951,50.0,96.0,3.748185e-07,0.0,252.90633,210.90292,5.7924013,52.267426,0.113756016,23.977898,49.495567,8.330017
24977,20938620.0,0.0,13.62085,13.621796,21.105682,21.098999,21.095154,21.1268,11.710999,17.078278,14.350006,17.26529,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,394.2508,2.033583e-05,15.318449,52.26741,249.99971,50.0,96.0,3.7481817e-07,0.0,252.90634,210.903,6.0049815,52.26741,0.11375597,23.670424,49.49555,8.330017
24978,20938680.0,0.0,13.637543,13.638519,21.107239,21.105011,21.099945,21.118317,11.711121,17.31665,14.260101,17.360352,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,397.4618,2.0463769e-05,15.278406,52.267395,249.99985,50.0,96.0,3.7481792e-07,0.0,252.90636,210.90305,6.799455,52.267395,0.11375592,22.692493,49.495537,8.330017
24979,20938740.0,0.0,13.654602,13.655579,21.10904,21.111084,21.105316,21.109894,11.711212,17.406647,14.393494,17.291107,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,400.72073,2.0592934e-05,14.846214,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90306,8.080859,52.26739,0.1137559,21.22017,49.495525,8.330017
24980,20938800.0,0.0,13.672028,13.673035,21.110687,21.116333,21.110687,21.102325,11.711334,17.35318,14.718353,17.089996,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,404.02646,2.0723259e-05,14.099996,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,9.688324,52.267384,0.11375587,19.537485,49.49552,8.330017
24981,20938860.0,0.0,13.689789,13.690826,21.113312,21.122437,21.116089,21.096924,11.711426,17.156372,15.164917,16.720947,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,407.37796,2.0854695e-05,12.985974,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,11.205316,52.26738,0.11375586,16.684376,49.495518,8.330017
24982,20938920.0,0.0,13.707916,13.708954,21.115204,21.126251,21.120544,21.09314,11.711517,16.850006,15.6909485,16.264587,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,410.77417,2.0987189e-05,11.789944,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,12.809464,52.26738,0.113755845,14.560773,49.495514,8.330017
24983,20938980.0,0.0,13.726379,13.7274475,21.11621,21.127563,21.12378,21.091187,11.711609,16.474548,16.244446,15.806061,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,414.214,2.112068e-05,10.587599,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,14.267333,52.267372,0.11375583,12.947878,49.495514,8.330017
24984,20939040.0,0.0,13.745209,13.746277,21.116302,21.126587,21.12564,21.090973,11.7117,16.066528,16.781097,15.400787,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,417.69644,2.1255126e-05,9.474481,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.479532,52.267372,0.11375583,11.967692,49.495514,8.330017
24985,20939100.0,0.0,13.764343,13.765472,21.115631,21.123718,21.126099,21.092438,11.711761,15.660828,17.262054,15.09082,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,421.22055,2.139047e-05,8.531208,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.37393,52.267372,0.11375583,11.662347,49.495514,8.330017
24986,20939160.0,0.0,13.783813,13.784943,21.115692,21.12201,21.12558,21.096039,11.711853,15.280762,17.623718,14.824829,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,424.78516,2.1526661e-05,7.7135043,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.666204,52.267372,0.11375583,10.7112665,49.495514,8.330017
24987,20939220.0,0.0,13.803619,13.804779,21.115234,21.11908,21.12384,21.100555,11.711914,14.960785,17.851501,14.641449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.3892,2.1663647e-05,7.21108,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.640394,52.267372,0.11375582,10.776755,49.495514,8.330017
24988,20939280.0,0.0,13.82373,13.82489,21.11438,21.11554,21.121185,21.10553,11.712006,14.723236,17.940308,14.562103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.03165,2.1801374e-05,7.0007553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.25272,52.267372,0.11375582,11.292103,49.49551,8.330017
24989,20939340.0,0.0,13.844147,13.845337,21.113281,21.111877,21.11792,21.110535,11.712067,14.581238,17.895538,14.5824585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.71143,2.1939793e-05,7.0718946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.5684185,52.267372,0.11375582,12.110731,49.49551,8.330017
24990,20939400.0,0.0,13.864868,13.866089,21.112152,21.108643,21.11435,21.115173,11.712097,14.537537,17.732025,14.686737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.42752,2.2078855e-05,7.3932447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.664276,52.267372,0.11375582,13.096529,49.49551,8.330017
24991,20939460.0,0.0,13.885895,13.8871155,21.11261,21.109009,21.11145,21.119385,11.712158,14.565094,17.460815,14.75235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.1789,2.2218517e-05,7.7175083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.534058,52.267372,0.11375582,12.560533,49.495514,8.330017
24992,20939520.0,0.0,13.907227,13.908447,21.113007,21.10962,21.108765,21.122559,11.712219,14.659668,17.117249,14.785736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.96448,2.2358725e-05,8.235626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.400472,52.267372,0.11375582,12.522011,49.495514,8.330017
24993,20939580.0,0.0,13.9288025,13.930054,21.11325,21.110352,21.106537,21.124512,11.71225,14.807526,16.737427,14.798279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.7831,2.2499426e-05,8.819882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.3285055,52.267372,0.11375582,12.411534,49.495514,8.330017
24994,20939640.0,0.0,13.950684,13.951965,21.113312,21.111053,21.10492,21.125214,11.712311,14.992889,16.35196,14.791229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.63394,2.2640581e-05,9.418167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.391074,52.267372,0.11375582,12.240255,49.495514,8.330017
24995,20939700.0,0.0,13.972839,13.974152,21.11319,21.111694,21.103943,21.124725,11.712341,15.194702,15.995819,14.768341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.51575,2.278214e-05,9.972741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.659723,52.267372,0.11375582,12.041947,49.495514,8.330017
24996,20939760.0,0.0,13.99527,13.996582,21.114746,21.116028,21.1044,21.123413,11.712372,15.369598,15.684906,14.595428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.42816,2.2924078e-05,10.218082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.08556,52.267372,0.11375582,9.733215,49.495514,8.330017
24997,20939820.0,0.0,14.017975,14.019287,21.115845,21.119202,21.105377,21.121246,11.712402,15.511597,15.439087,14.338257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.3687,2.3066308e-05,10.416233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.792381,52.267372,0.11375582,8.329819,49.495514,8.330017
24998,20939880.0,0.0,14.040894,14.042236,21.11621,21.12088,21.10672,21.11847,11.712433,15.611694,15.276245,14.055908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.3373,2.3208802e-05,10.476636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.756485,52.267372,0.11375582,7.157323,49.495514,8.330017
24999,20939940.0,0.0,14.064087,14.06543,21.115906,21.121094,21.108337,21.115356,11.712463,15.6658325,15.201141,13.787506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.3328,2.3351522e-05,10.408046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.955192,52.267372,0.11375582,6.3311234,49.495514,8.330017
25000,20940000.0,0.0,14.087524,14.088898,21.11502,21.119965,21.110046,21.112122,11.712463,15.673553,15.212769,13.55954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.3543,2.3494433e-05,10.224271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.3598,52.267372,0.11375582,5.9012794,49.495514,8.330017
25001,20940060.0,0.0,14.111206,14.112579,21.115295,21.121002,21.112213,21.10962,11.712494,15.615814,15.288544,13.291046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.4009,2.363749e-05,9.78097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.758243,52.267372,0.11375582,4.1572104,49.495514,8.330017
25002,20940120.0,0.0,14.135132,14.136505,21.115082,21.120636,21.114044,21.107452,11.712494,15.512451,15.414856,13.035767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.47092,2.3780645e-05,9.337391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.290555,52.267372,0.11375582,3.4956093,49.495514,8.330017
25003,20940180.0,0.0,14.159241,14.160645,21.11438,21.11914,21.115479,21.105774,11.712494,15.378052,15.577698,12.834534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.56366,2.392385e-05,8.87402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.848998,52.267372,0.11375582,3.2216918,49.495514,8.330017
25004,20940240.0,0.0,14.183594,14.185028,21.113373,21.116852,21.116425,21.104675,11.712494,15.226807,15.760864,12.706879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.6781,2.4067067e-05,8.433304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.384401,52.267372,0.11375582,3.3269835,49.495514,8.330017
25005,20940300.0,0.0,14.208191,14.209595,21.112122,21.114105,21.116821,21.104156,11.712494,15.069641,15.951843,12.657623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.81345,2.4210272e-05,8.042059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.865563,52.267372,0.11375582,3.761714,49.495514,8.330017
25006,20940360.0,0.0,14.232971,14.2344055,21.11261,21.114777,21.117096,21.104797,11.712494,14.9062195,16.112701,12.564484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.9686,2.4353414e-05,7.593657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0853815,52.267372,0.11375582,2.545287,49.495514,8.330017
25007,20940420.0,0.0,14.257935,14.259399,21.112915,21.114899,21.116852,21.105896,11.712494,14.755371,16.238098,12.458893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.1423,2.4496465e-05,7.2907662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.236488,52.267372,0.11375582,2.218182,49.495514,8.330017
25008,20940480.0,0.0,14.283112,14.284576,21.112976,21.114563,21.11618,21.10727,11.712494,14.629303,16.32312,12.3703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.33374,2.4639381e-05,7.0944285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.263073,52.267372,0.11375582,2.0338302,49.495514,8.330017
25009,20940540.0,0.0,14.308472,14.309967,21.112793,21.1138,21.115112,21.108856,11.712463,14.535187,16.363953,12.305847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.542,2.4782124e-05,7.0129266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.167558,52.267372,0.11375582,2.0053864,49.495514,8.330017
25010,20940600.0,0.0,14.334045,14.33551,21.112457,21.112823,21.1138,21.110474,11.712463,14.479218,16.36145,12.271484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.76587,2.4924659e-05,7.041353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.973165,52.267372,0.11375582,2.1105242,49.495514,8.330017
25011,20940660.0,0.0,14.359772,14.361267,21.113739,21.115356,21.112915,21.112335,11.712433,14.445099,16.302063,12.137817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.00446,2.506694e-05,7.00465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.580274,52.267372,0.11375582,0.3523622,49.495514,8.330017
25012,20940720.0,0.0,14.385681,14.3871765,21.114716,21.117065,21.111938,21.113953,11.712402,14.43396,16.206024,11.972809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.257,2.520898e-05,7.0924864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.177736,52.267372,0.11375582,0.0,49.495514,8.330017
25013,20940780.0,0.0,14.411743,14.413269,21.115234,21.118073,21.111023,21.115204,11.712372,14.447815,16.081848,11.86499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.52234,2.5350702e-05,7.2333446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.757061,52.267372,0.11375582,0.0,49.495514,8.330017
25014,20940840.0,0.0,14.437988,14.439514,21.115479,21.118591,21.110168,21.115967,11.712372,14.484589,15.941101,11.803925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.7992,2.5492056e-05,7.412305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.355304,52.267372,0.11375582,0.0,49.495514,8.330017
25015,20940900.0,0.0,14.464355,14.465912,21.115509,21.118927,21.109467,21.116302,11.712341,14.536407,15.797852,11.766388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0874,2.563308e-05,7.606982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.998475,52.267372,0.11375582,0.0,49.495514,8.330017
25016,20940960.0,0.0,14.490906,14.492462,21.11731,21.123138,21.109589,21.116425,11.71228,14.576782,15.654846,11.745605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.38464,2.5773636e-05,7.6111546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.631975,52.267372,0.11375582,0.0,49.495514,8.330017
25017,20941020.0,0.0,14.517578,14.5191345,21.120453,21.130707,21.109802,21.11612,11.71225,14.60849,15.525726,12.813995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.69147,2.5913814e-05,7.6560802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.382154,52.267372,0.11375582,0.0,49.495514,8.330017
25018,20941080.0,0.0,14.544403,14.545959,21.124084,21.1391,21.110107,21.115448,11.712219,14.6319275,15.416901,12.361084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.0069,2.6053563e-05,7.672873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.216822,52.267372,0.11375582,0.0,49.495514,8.330017
25019,20941140.0,0.0,14.57135,14.572937,21.1268,21.14566,21.110443,21.114532,11.712189,14.645081,15.337219,12.09314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.3293,2.6192802e-05,7.66021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.150885,52.267372,0.11375582,0.0,49.495514,8.330017
25020,20941200.0,0.0,14.598419,14.600006,21.128998,21.151123,21.11084,21.113373,11.712128,14.647858,15.290314,11.934204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.6587,2.6331552e-05,7.622144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.180196,52.267372,0.11375582,0.0,49.495514,8.330017
25021,20941260.0,0.0,14.62616,14.627777,21.13919,21.167053,21.118347,21.119202,11.712128,14.3663025,15.009979,11.8461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.0512,2.6470489e-05,5.221703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9925413,52.267372,0.11375582,0.0,49.495514,8.330017
25022,20941320.0,0.0,14.655121,14.65683,21.149048,21.182556,21.124512,21.12381,11.712402,13.924713,14.608185,11.79248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.6379,2.6613829e-05,3.5310528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.560586,52.267372,0.11375582,0.0,49.495514,8.330017
25023,20941380.0,0.0,14.685272,14.687073,21.157928,21.197784,21.128998,21.127045,11.712982,13.395386,14.146362,11.759277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.489,2.676572e-05,1.8432986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.158438,52.267372,0.11375582,0.0,49.495514,8.330017
25024,20941440.0,0.0,14.716614,14.718475,21.165741,21.2128,21.131561,21.128723,11.713806,12.818207,13.65686,11.7404175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.6327,2.6928315e-05,0.27487522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8766475,52.267372,0.11375582,0.0,49.495514,8.330017
25025,20941500.0,0.0,14.749054,14.750977,21.172485,21.227661,21.132263,21.128815,11.714722,12.325531,13.183716,11.729675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.0781,2.7102285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8152345,52.267372,0.11375582,0.0,49.495514,8.330017
25026,20941560.0,0.0,14.782562,14.784515,21.180023,21.246063,21.131958,21.127625,11.715698,12.05127,12.757721,11.723846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.82947,2.7287952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.97850424,52.267372,0.11375582,0.0,49.495514,8.330017
25027,20941620.0,0.0,14.817047,14.819092,21.187103,21.264343,21.130981,21.125244,11.716675,11.89917,12.409119,11.720734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.8658,2.7484415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.48266003,52.267372,0.11375582,0.0,49.495514,8.330017
25028,20941680.0,0.0,14.852509,14.854614,21.195435,21.286804,21.129639,21.121887,11.717621,11.816956,12.16217,12.85379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.18884,2.7691769e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.3245188,52.267372,0.11375582,3.8820937,49.495514,8.330017
25029,20941740.0,0.0,14.8888855,14.891022,21.204346,21.31076,21.128113,21.11795,11.718536,11.772095,12.026947,12.816284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.781,2.7909284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.48242962,52.267372,0.11375582,4.270891,49.495514,8.330017
25030,20941800.0,0.0,14.926117,14.928314,21.213043,21.334473,21.126434,21.1138,11.719391,11.747955,11.98645,12.805328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.63153,2.8136466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3221865,49.495514,8.330017
25031,20941860.0,0.0,14.964172,14.9664,21.2247,21.363647,21.126282,21.11087,11.720215,11.735138,11.864899,12.801788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.726,2.8372699e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3331413,49.495514,8.330017
25032,20941920.0,0.0,15.002991,15.005249,21.23639,21.39264,21.126099,21.107635,11.720978,11.728516,11.799164,12.800629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.05,2.8617334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.334705,49.495514,8.330017
25033,20941980.0,0.0,15.042511,15.04483,21.247955,21.421478,21.125916,21.104279,11.72168,11.725281,11.763794,12.800262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.5887,2.8869728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.333371,49.495514,8.330017
25034,20942040.0,0.0,15.082703,15.0850525,21.25943,21.450165,21.125702,21.10083,11.722321,11.723785,11.744812,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.3273,2.9129233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.331255,49.495514,8.330017
25035,20942100.0,0.0,15.123505,15.125885,21.271576,21.478699,21.128265,21.097382,11.7229,12.6449585,11.734772,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.2507,2.9395203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.329034,49.495514,8.330017
