,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25036,20942160.0,0.0,15.164886,15.167297,21.285309,21.510376,21.131104,21.094574,11.72345,12.225708,11.729523,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.34375,2.9666993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.32693,49.495514,8.330017
25037,20942220.0,0.0,15.206757,15.2092285,21.299988,21.5419,21.132904,21.096405,11.723938,11.999939,13.175201,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.5932,2.9944063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.325014,49.495514,8.330017
25038,20942280.0,0.0,15.249115,15.251617,21.31424,21.573242,21.134094,21.097046,11.724365,11.874664,12.515991,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.9804,3.0225592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.323309,49.495514,8.330017
25039,20942340.0,0.0,15.291901,15.294403,21.330414,21.6044,21.13501,21.105865,11.724731,11.806671,15.171509,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.4928,3.0511093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4894795,52.267372,0.11375582,4.321809,49.495514,8.330017
25040,20942400.0,0.0,15.3350525,15.337585,21.346191,21.635406,21.135742,21.113007,11.725037,11.769653,14.526001,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.1152,3.0799954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9971766,52.267372,0.11375582,4.320522,49.495514,8.330017
25041,20942460.0,0.0,15.3785095,15.3810425,21.362915,21.669342,21.137024,21.118774,11.725311,11.749512,14.065979,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.83234,3.1091557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1580644,52.267372,0.11375582,4.3194475,49.495514,8.330017
25042,20942520.0,0.0,15.422241,15.424805,21.379211,21.703094,21.138306,21.123108,11.725525,11.738556,13.627899,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.6292,3.138531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9562147,52.267372,0.11375582,4.3185835,49.495514,8.330017
25043,20942580.0,0.0,15.466217,15.4687805,21.39502,21.736664,21.139526,21.125946,11.7256775,11.732697,13.173645,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.491,3.1680625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7127914,52.267372,0.11375582,4.3179264,49.495514,8.330017
25044,20942640.0,0.0,15.510345,15.512909,21.41034,21.77005,21.140717,21.12732,11.7258,11.729584,12.715881,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.4027,3.197693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5723615,52.267372,0.11375582,4.317475,49.495514,8.330017
25045,20942700.0,0.0,15.554596,15.55719,21.42514,21.803253,21.14206,21.127228,11.725861,12.241028,12.299561,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.34906,3.2273638e-05,31.94259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3172274,49.495514,8.330017
25046,20942760.0,0.0,15.598938,15.601501,21.442108,21.839478,21.1474,21.126312,11.725861,12.4982605,12.03952,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.3153,3.2570188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3171787,49.495514,8.330017
25047,20942820.0,0.0,15.64328,15.645874,21.458466,21.875519,21.151154,21.124786,11.72583,12.15332,11.899384,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.28534,3.286597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3173356,49.495514,8.330017
25048,20942880.0,0.0,15.687622,15.690186,21.474396,21.911346,21.154083,21.122925,11.725739,11.958374,11.820221,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.24677,3.3160522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3176727,49.495514,8.330017
25049,20942940.0,0.0,15.731873,15.734436,21.490051,21.946991,21.156494,21.12091,11.725616,11.852051,11.777008,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.18274,3.345325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.318209,49.495514,8.330017
25050,20943000.0,0.0,15.776001,15.778564,21.505524,21.982452,21.15863,21.118774,11.725433,11.793396,11.753143,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.07837,3.374358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.31894,49.495514,8.330017
25051,20943060.0,0.0,15.819977,15.82254,21.52185,22.019562,21.161194,21.117035,11.725189,11.762268,11.7404175,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.9195,3.403103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.319861,49.495514,8.330017
25052,20943120.0,0.0,15.8637085,15.866272,21.538147,22.056458,21.163696,21.115234,11.724915,11.744965,11.733276,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.69025,3.4315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3209705,49.495514,8.330017
25053,20943180.0,0.0,15.907196,15.9096985,21.554352,22.0932,21.166138,21.113434,11.724609,11.735626,11.72934,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.3765,3.4595007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3222656,49.495514,8.330017
25054,20943240.0,0.0,15.950348,15.95285,21.570435,22.1297,21.168518,21.111633,11.724243,11.730499,11.727081,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.96344,3.4870536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3237457,49.495514,8.330017
25055,20943300.0,0.0,15.993134,15.995605,21.58725,22.166046,21.170898,21.112946,11.723816,11.72757,12.551941,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.436,3.5141053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3254128,49.495514,8.330017
25056,20943360.0,0.0,16.035492,16.037964,21.605011,22.203827,21.175232,21.113495,11.723358,12.90448,12.176361,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.7789,3.5406018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3272624,49.495514,8.330017
25057,20943420.0,0.0,16.077393,16.079834,21.623016,22.241425,21.181122,21.11316,11.722839,12.368164,11.970795,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.9775,3.5664925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3292913,49.495514,8.330017
25058,20943480.0,0.0,16.118774,16.121185,21.64038,22.278809,21.185669,21.112366,11.72229,12.075806,11.858398,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.017,3.5917277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.331499,49.495514,8.330017
25059,20943540.0,0.0,16.159607,16.161957,21.657349,22.31601,21.189453,21.111267,11.72171,11.915741,11.796661,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.8827,3.6162557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.333884,49.495514,8.330017
25060,20943600.0,0.0,16.199799,16.202118,21.674103,22.352997,21.19284,21.110046,11.721069,11.827423,11.762451,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.55963,3.6400263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.336445,49.495514,8.330017
25061,20943660.0,0.0,16.23935,16.241608,21.691559,22.391418,21.196472,21.1091,11.720398,11.7789,11.743469,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.0332,3.6629906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.339181,49.495514,8.330017
25062,20943720.0,0.0,16.278168,16.280396,21.708954,22.429657,21.199982,21.108093,11.719666,11.752197,11.732819,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.28876,3.6850986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.342091,49.495514,8.330017
25063,20943780.0,0.0,16.316223,16.31842,21.726196,22.467682,21.20343,21.107086,11.718903,11.737213,11.726654,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.31146,3.706301e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.345175,49.495514,8.330017
25064,20943840.0,0.0,16.353485,16.355621,21.743347,22.505493,21.206787,21.10608,11.718079,11.728699,11.722931,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.08685,3.726549e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3484306,49.495514,8.330017
25065,20943900.0,0.0,16.389862,16.391968,21.760712,22.543121,21.210144,21.106445,11.717224,11.723694,13.563202,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.5999,3.7457925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.351859,49.495514,8.330017
25066,20943960.0,0.0,16.425354,16.427399,21.779846,22.582184,21.21399,21.110199,11.716339,11.720551,12.757355,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.83685,3.7639853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.355457,49.495514,8.330017
25067,20944020.0,0.0,16.45987,16.461853,21.799011,22.621033,21.220245,21.111938,11.715393,12.704926,12.2855835,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.78253,3.781078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3592253,49.495514,8.330017
25068,20944080.0,0.0,16.493408,16.49533,21.81784,22.659668,21.226501,21.112518,11.7144165,12.255096,12.026947,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.42255,3.7970214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363163,49.495514,8.330017
25069,20944140.0,0.0,16.525848,16.52771,21.83603,22.69809,21.231598,21.112518,11.713379,12.009064,11.884644,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.74243,3.811768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3672686,49.495514,8.330017
25070,20944200.0,0.0,16.55722,16.55899,21.853882,22.736328,21.236084,21.112152,11.712311,11.874573,11.806641,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.72797,3.8252707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3715405,49.495514,8.330017
25071,20944260.0,0.0,16.587402,16.589142,21.872284,22.77594,21.240631,21.111816,11.711212,11.8003235,11.763367,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.3646,3.8374812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37598,49.495514,8.330017
25072,20944320.0,0.0,16.616394,16.618042,21.890594,22.815369,21.244965,21.11139,11.7100525,11.759308,11.739227,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.6383,3.8483533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3805847,49.495514,8.330017
25073,20944380.0,0.0,16.644135,16.645721,21.908722,22.854584,21.249176,21.1109,11.708862,11.736664,11.725708,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.52826,3.8578066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385354,49.495514,8.330017
25074,20944440.0,0.0,16.670563,16.672058,21.926758,22.893585,21.253326,21.110382,11.707642,11.723785,11.717773,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.0369,3.865872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3902507,49.495514,8.330017
25075,20944500.0,0.0,16.695648,16.697052,21.944672,22.932373,21.257416,21.109833,11.70639,11.7161255,11.71286,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.1385,3.8724564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3953524,49.495514,8.330017
25076,20944560.0,0.0,16.71933,16.720673,21.963257,22.97232,21.261902,21.10965,11.705078,11.711365,11.709595,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.81964,3.8775077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.400629,49.495514,8.330017
25077,20944620.0,0.0,16.741547,16.742798,21.983093,23.012054,21.266388,21.11444,11.703705,11.70816,13.125153,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.06757,3.8809863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406063,49.495514,8.330017
25078,20944680.0,0.0,16.762268,16.763428,22.003418,23.051575,21.274231,21.117584,11.702332,12.533752,12.480896,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8683,3.882845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4116573,49.495514,8.330017
25079,20944740.0,0.0,16.781464,16.782532,22.022888,23.090881,21.280731,21.119202,11.700897,12.156555,12.127655,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.20807,3.8830374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417412,49.495514,8.330017
25080,20944800.0,0.0,16.799042,16.800018,22.041718,23.129974,21.286224,21.119965,11.699402,11.950073,11.934235,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.0736,3.881519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423325,49.495514,8.330017
25081,20944860.0,0.0,16.815704,16.81668,22.060883,23.170258,21.291595,21.120422,11.697937,11.835724,11.827087,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.5267,3.8782997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292774,49.495514,8.330017
25082,20944920.0,0.0,16.832367,16.833344,22.079834,23.210327,21.29663,21.120636,11.696716,11.772949,11.768219,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7479,3.873781e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4343395,49.495514,8.330017
25083,20944980.0,0.0,16.84903,16.850006,22.098602,23.250183,21.301483,21.120697,11.695801,11.738434,11.735809,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.82,3.868417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437991,49.495514,8.330017
25084,20945040.0,0.0,16.865723,16.866669,22.117218,23.289795,21.306244,21.120697,11.695129,11.7187805,11.717346,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7785,3.8624286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4406943,49.495514,8.330017
25085,20945100.0,0.0,16.882385,16.883331,22.135712,23.329224,21.310944,21.120636,11.694611,11.707642,11.706909,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0036174722,962.6421,3.8559323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4428,49.495514,8.330017
25086,20945160.0,0.0,16.899048,16.899994,22.156921,23.369812,21.315979,21.120758,11.694611,11.701569,11.701141,12.799744,0.0,0.03207173,0.03207173,0.04980048,250.0,11.700012,0.0,0.0,0.5720989,963.00214,3.8496233e-05,0.0,52.26929,249.77074,50.0,96.0,3.7604616e-07,0.0,252.92221,210.89395,0.0,52.26929,0.11394273,4.457684,49.583183,8.330017
25087,20945220.0,0.0,16.91571,16.916687,22.184113,23.409607,21.321014,21.12088,11.699188,11.699097,11.698853,12.799286,0.0,0.032048948,0.032048948,0.050557904,250.0,11.700012,0.0,0.0,1.5346924,966.14996,3.850974e-05,0.0,52.28572,249.11021,50.0,96.0,3.8074586e-07,0.0,253.02531,210.96599,0.0,52.28572,0.11465427,4.507093,49.88805,8.330017
25088,20945280.0,0.0,16.932404,16.93335,22.216003,23.44806,21.327118,21.122437,11.706848,12.947876,12.888397,12.798798,0.0,0.032024983,0.032024983,0.0517464,250.0,11.700012,0.0,0.0,2.8756053,972.29675,3.863042e-05,0.0,52.313507,248.21317,50.0,96.0,3.8834142e-07,0.0,253.22461,211.1608,0.0,52.313507,0.11579436,4.578252,50.365967,8.330017
25089,20945340.0,0.0,16.949066,16.950012,22.253296,23.48471,21.335388,21.125427,11.716583,12.405243,12.357605,12.798248,0.0,0.0320018,0.0320018,0.05340137,250.0,11.700012,0.0,0.0,4.57445,981.8256,3.8874845e-05,0.0,52.3528,247.1144,50.0,96.0,3.9919115e-07,0.0,253.54408,211.51604,0.0,52.3528,0.11740264,4.680084,51.03605,8.330017
25090,20945400.0,0.0,16.96576,16.966675,22.293518,23.518951,21.342224,21.127197,11.7276,12.09491,12.068878,12.797638,0.0,0.03198077,0.03198077,0.055515613,250.0,11.700012,0.0,0.0,6.60407,994.8879,3.9253333e-05,0.0,52.40218,245.87196,50.0,96.0,4.1339771e-07,0.0,254.00026,212.05556,0.0,52.40218,0.11947462,4.813255,51.897835,8.330017
25091,20945460.0,0.0,16.982452,16.983337,22.337494,23.55185,21.348602,21.128448,11.73938,11.929626,11.915466,12.796967,0.0,0.031960025,0.031960025,0.058124386,250.0,11.700012,0.0,0.0,8.955762,1011.6569,3.977155e-05,0.0,52.46098,244.48189,50.0,96.0,4.3134722e-07,0.0,254.61256,212.79141,0.0,52.46098,0.12204163,4.980867,52.941113,8.330017
25092,20945520.0,0.0,16.999146,17.0,22.384186,23.581207,21.354614,21.129364,11.751862,11.843506,11.835907,12.796295,0.0,0.031940095,0.031940095,0.06124839,250.0,11.700012,0.0,0.0,11.581796,1032.3374,4.0437524e-05,0.0,52.529408,242.95709,50.0,96.0,4.5341727e-07,0.0,255.40286,213.73827,0.0,52.529408,0.12512568,5.183696,54.130722,8.330017
25093,20945580.0,0.0,17.015839,17.016663,22.432281,23.606506,21.360382,21.130096,11.764618,11.804077,11.799957,12.795654,0.0,0.03192316,0.03192316,0.06484451,250.0,11.700012,0.0,0.0,14.442524,1056.8224,4.1250918e-05,0.0,52.606297,241.35962,50.0,96.0,4.7959253e-07,0.0,256.37256,214.90201,0.0,52.606297,0.12868772,5.4182763,55.426346,8.330017
25094,20945640.0,0.0,17.032532,17.033325,22.480164,23.627197,21.366089,21.130798,11.776825,11.787781,11.7855835,12.795044,0.0,0.03191081,0.03191081,0.068841845,250.0,11.700012,0.0,0.0,17.485023,1084.7529,4.2201304e-05,0.0,52.68919,239.76733,50.0,96.0,5.096542e-07,0.0,257.52573,216.28227,0.0,52.68919,0.13266045,5.6812806,56.78345,8.330017
25095,20945700.0,0.0,17.049225,17.050018,22.52649,23.642883,21.371765,21.13147,11.787964,11.784424,11.783234,12.794495,0.0,0.031903625,0.031903625,0.07316866,250.0,11.700012,0.0,0.0,20.659233,1115.681,4.327334e-05,0.0,52.77567,238.23898,50.0,96.0,5.4332224e-07,0.0,258.86462,217.86862,0.0,52.77567,0.13697305,5.969502,58.164757,8.330017
25096,20945760.0,0.0,17.065918,17.06668,22.571472,23.655823,21.377747,21.132324,11.797699,11.78772,11.787079,12.794037,0.0,0.031901147,0.031901147,0.07776025,250.0,11.700012,0.0,0.0,23.951984,1149.1348,4.4449564e-05,0.0,52.863438,236.8138,50.0,96.0,5.8031213e-07,0.0,260.38983,219.64491,0.0,52.863438,0.14155985,6.2800384,59.542282,8.330017
25097,20945820.0,0.0,17.082611,17.083344,22.61258,23.663208,21.383698,21.133148,11.805817,11.793549,11.793182,12.79364,0.0,0.03190402,0.03190402,0.082528755,250.0,11.700012,0.0,0.0,27.287876,1184.5305,4.570884e-05,0.0,52.95,235.546,50.0,96.0,6.201126e-07,0.0,262.09604,221.59355,0.0,52.95,0.1463344,6.6084566,60.886543,8.330017
25098,20945880.0,0.0,17.099304,17.100006,22.648682,23.664917,21.389679,21.134003,11.812073,11.80014,11.799927,12.793335,0.0,0.03191357,0.03191357,0.087364465,250.0,11.700012,0.0,0.0,30.612984,1221.2207,4.702911e-05,0.0,53.032406,234.50406,50.0,96.0,6.619644e-07,0.0,263.97,223.69734,0.0,53.032406,0.15119271,6.9496593,62.173344,8.330017
25099,20945940.0,0.0,17.115997,17.116669,22.679718,23.660889,21.397644,21.137146,11.816101,12.815613,12.737701,12.793121,0.0,0.031930298,0.031930298,0.09216498,250.0,11.700012,0.0,0.0,33.87273,1258.4838,4.838538e-05,0.0,53.106964,233.75604,50.0,96.0,7.049486e-07,0.0,265.98987,225.93794,0.0,53.106964,0.15602437,7.2994456,63.38913,8.330017
25100,20946000.0,0.0,17.13266,17.133331,22.704834,23.651459,21.406097,21.140198,11.818054,12.361206,12.320862,12.792999,0.0,0.031951573,0.031951573,0.09685135,250.0,11.700012,0.0,0.0,37.011272,1295.6632,4.975088e-05,0.0,53.171627,233.29314,50.0,96.0,7.4833315e-07,0.0,268.12265,228.2745,0.0,53.171627,0.16075388,7.6542287,64.52144,8.330017
25101,20946060.0,0.0,17.149353,17.149994,22.725403,23.640137,21.413635,21.142456,11.818024,12.114136,12.092133,12.792908,0.0,0.031975176,0.031975176,0.101369224,250.0,11.700012,0.0,0.0,40.026085,1332.2289,5.110435e-05,0.0,53.224667,233.10762,50.0,96.0,7.91442e-07,0.0,270.33496,230.674,0.0,53.224667,0.16531925,8.010664,65.5646,8.330017
25102,20946120.0,0.0,17.166046,17.166687,22.739807,23.62384,21.420502,21.144135,11.816376,11.97876,11.966797,12.792938,0.0,0.032001,0.032001,0.10566678,250.0,11.700012,0.0,0.0,42.85209,1367.767,5.2429277e-05,0.0,53.26578,233.19206,50.0,96.0,8.3364216e-07,0.0,272.59262,233.109,0.0,53.26578,0.16966918,8.364521,66.51396,8.330017
25103,20946180.0,0.0,17.18274,17.18335,22.748108,23.602905,21.427002,21.145508,11.81308,11.902771,11.896362,12.79303,0.0,0.032029368,0.032029368,0.1096662,250.0,11.700012,0.0,0.0,45.443256,1401.7402,5.3706437e-05,0.0,53.293568,233.56525,50.0,96.0,8.7398644e-07,0.0,274.8486,235.55234,0.0,53.293568,0.17372583,8.710925,67.35822,8.330017
25104,20946240.0,0.0,17.199402,17.200012,22.750671,23.57779,21.433228,21.146637,11.808228,11.860565,11.857117,12.793213,0.0,0.032059684,0.032059684,0.113310955,250.0,11.700012,0.0,0.0,47.762825,1433.7006,5.4918844e-05,0.0,53.3071,234.22656,50.0,96.0,9.1168124e-07,0.0,277.05655,237.97629,0.0,53.3071,0.17743196,9.046574,68.092,8.330017
25105,20946300.0,0.0,17.216095,17.216675,22.747833,23.54898,21.43927,21.147644,11.801849,11.835632,11.83374,12.793457,0.0,0.03209129,0.03209129,0.11654808,250.0,11.700012,0.0,0.0,49.77724,1463.2141,5.6049965e-05,0.0,53.305714,235.16994,50.0,96.0,9.4592633e-07,0.0,279.16672,240.35028,0.0,53.305714,0.18073276,9.367668,68.71083,8.330017
25106,20946360.0,0.0,17.232758,17.233337,22.744232,23.523193,21.445465,21.148682,11.794159,11.818939,11.817902,12.793762,0.0,0.03211938,0.03211938,0.11938243,250.0,11.700012,0.0,0.0,51.548843,1490.012,5.708558e-05,0.0,53.290184,236.31064,50.0,96.0,9.764383e-07,0.0,281.13602,242.62311,0.0,53.290184,0.18362354,9.672501,69.225586,8.330017
25107,20946420.0,0.0,17.24945,17.25,22.736786,23.494812,21.451538,21.149658,11.785706,11.806,11.80545,12.794128,0.0,0.03214436,0.03214436,0.12181524,250.0,11.700012,0.0,0.0,53.019733,1513.9833,5.8018577e-05,0.0,53.26333,237.5944,50.0,96.0,1.0030197e-06,0.0,282.93475,244.76344,0.0,53.26333,0.18610595,9.956876,69.643906,8.330017
25108,20946480.0,0.0,17.266113,17.266663,22.72525,23.46399,21.45752,21.150574,11.776398,11.795319,11.795013,12.794586,0.0,0.032168217,0.032168217,0.12375483,250.0,11.700012,0.0,0.0,54.140358,1534.559,5.8829588e-05,0.0,53.224266,239.05542,50.0,96.0,1.0245903e-06,0.0,284.50854,246.74376,0.0,53.224266,0.18809427,10.213774,69.94993,8.330017
25109,20946540.0,0.0,17.282776,17.283325,22.710785,23.431793,21.46341,21.151398,11.766357,11.785065,11.784882,12.795105,0.0,0.032190166,0.032190166,0.1252691,250.0,11.700012,0.0,0.0,54.955208,1552.0883,5.952937e-05,0.0,53.175663,240.63629,50.0,96.0,1.0416509e-06,0.0,285.86795,248.56363,0.0,53.175663,0.18965265,10.445783,70.163284,8.330017
25110,20946600.0,0.0,17.299438,17.300018,22.69458,23.39859,21.471924,21.15506,11.755676,12.644928,12.576294,12.795654,0.0,0.03221035,0.03221035,0.12632215,250.0,11.700012,0.0,0.0,55.44264,1566.2765,6.0106577e-05,0.0,53.117817,242.32916,50.0,96.0,1.0537142e-06,0.0,286.98257,250.19696,0.0,53.117817,0.1907463,10.649008,70.27992,8.330017
25111,20946660.0,0.0,17.316132,17.31668,22.68039,23.371368,21.480103,21.157837,11.744537,12.23761,12.200287,12.796234,0.0,0.03222393,0.03222393,0.12695216,250.0,11.700012,0.0,0.0,55.687202,1577.0511,6.0553244e-05,0.0,53.052513,244.03311,50.0,96.0,1.0609997e-06,0.0,287.83734,251.59586,0.0,53.052513,0.19140331,10.822777,70.31411,8.330017
25112,20946720.0,0.0,17.332794,17.333344,22.66455,23.343994,21.487152,21.159698,11.7335205,12.011108,11.990784,12.796875,0.0,0.032232936,0.032232936,0.12719811,250.0,11.700012,0.0,0.0,55.657215,1584.6237,6.0874107e-05,0.0,52.98369,245.69911,50.0,96.0,1.0639422e-06,0.0,288.4435,252.75244,0.0,52.98369,0.19166727,10.964334,70.27693,8.330017
25113,20946780.0,0.0,17.349457,17.350006,22.647339,23.316956,21.493622,21.16101,11.722565,11.883881,11.872711,12.797516,0.0,0.032239188,0.032239188,0.12705413,250.0,11.700012,0.0,0.0,55.358078,1588.9907,6.1069746e-05,0.0,52.912033,247.33768,50.0,96.0,1.0624954e-06,0.0,288.80267,253.66925,0.0,52.912033,0.1915357,11.071786,70.16725,8.330017
25114,20946840.0,0.0,17.36612,17.366669,22.629303,23.29068,21.499725,21.162048,11.711731,11.808075,11.802032,12.798218,0.0,0.032243025,0.032243025,0.12653661,250.0,11.700012,0.0,0.0,54.799797,1590.2218,6.114175e-05,0.0,52.838646,248.93315,50.0,96.0,1.0568589e-06,0.0,288.92044,254.34424,0.0,52.838646,0.19102576,11.145069,69.98905,8.330017
25115,20946900.0,0.0,17.382782,17.383331,22.610779,23.265533,21.505615,21.162903,11.70108,11.761475,11.75824,12.798889,0.0,0.032244798,0.032244798,0.12566318,250.0,11.700012,0.0,0.0,53.99652,1588.4097,6.109284e-05,0.0,52.764492,250.47238,50.0,96.0,1.0472672e-06,0.0,288.80566,254.77774,0.0,52.764492,0.19015577,11.183819,69.74595,8.330017
25116,20946960.0,0.0,17.399445,17.399994,22.596252,23.247986,21.511505,21.163788,11.690826,11.731995,11.730255,12.79953,0.0,0.032240782,0.032240782,0.124508046,250.0,11.700012,0.0,0.0,53.054874,1583.8279,6.0928698e-05,0.0,52.69134,251.87155,50.0,96.0,1.0345001e-06,0.0,288.4795,254.9555,0.0,52.69134,0.18899217,11.190921,69.45543,8.330017
25117,20947020.0,0.0,17.416107,17.416687,22.582306,23.232086,21.517303,21.164612,11.681519,11.711487,11.710541,12.800171,0.0,0.032232814,0.032232814,0.12313712,250.0,11.700012,0.0,0.0,51.962368,1576.9227,6.0663107e-05,0.0,52.62249,253.09265,50.0,96.0,1.0193795e-06,0.0,287.9779,254.89413,0.0,52.62249,0.18760502,11.167283,69.131065,8.330017
25118,20947080.0,0.0,17.43277,17.43335,22.568878,23.218079,21.52304,21.165375,11.673126,11.695923,11.695435,12.800781,0.0,0.032223683,0.032223683,0.121566765,250.0,11.700012,0.0,0.0,50.74315,1567.9591,6.030827e-05,0.0,52.558308,254.17041,50.0,96.0,1.0021952e-06,0.0,287.3252,254.62689,0.0,52.558308,0.1860162,11.113832,68.77331,8.330017
25119,20947140.0,0.0,17.449432,17.450012,22.556213,23.206146,21.528717,21.166107,11.665588,11.683777,11.683533,12.801331,0.0,0.0322134,0.0322134,0.11982814,250.0,11.700012,0.0,0.0,49.416405,1557.1716,5.987305e-05,0.0,52.499,255.10333,50.0,96.0,9.833342e-07,0.0,286.5416,254.1709,0.0,52.499,0.18425678,11.033457,68.38717,8.330017
25120,20947200.0,0.0,17.466034,17.466614,22.544525,23.19632,21.534515,21.167511,11.658966,12.251068,12.899994,12.801849,0.0,0.032202277,0.032202277,0.11794833,250.0,11.700012,0.0,0.0,48.00075,1544.772,5.9365822e-05,31.836685,52.445007,255.88924,50.0,96.0,9.631376e-07,0.0,285.64505,253.54117,0.0,52.445007,0.1823543,10.928289,67.97696,8.330017
25121,20947260.0,0.0,17.482758,17.483337,22.538208,23.193726,21.543976,21.1716,11.653412,12.4722595,12.404266,12.802277,0.0,0.03218773,0.03218773,0.115990646,250.0,11.700012,0.0,0.0,46.5852,1531.1104,5.879676e-05,0.0,52.39675,256.48645,50.0,96.0,9.422638e-07,0.0,284.66043,252.74748,0.0,52.39675,0.18036707,10.803124,67.55616,8.330017
25122,20947320.0,0.0,17.49942,17.5,22.532867,23.19336,21.551727,21.174225,11.649292,12.098755,12.061707,12.802643,0.0,0.03217191,0.03217191,0.11403506,250.0,11.700012,0.0,0.0,45.182438,1516.8467,5.8190773e-05,0.0,52.35672,256.88092,50.0,96.0,9.21614e-07,0.0,283.63358,251.83171,0.0,52.35672,0.17837949,10.662273,67.14088,8.330017
25123,20947380.0,0.0,17.516052,17.516663,22.528503,23.19519,21.558563,21.176025,11.646484,11.8923645,11.872284,12.8029175,0.0,0.032156043,0.032156043,0.11209796,250.0,11.700012,0.0,0.0,43.8092,1502.2512,5.7560574e-05,0.0,52.324234,257.10773,50.0,96.0,9.013801e-07,0.0,282.5847,250.8267,0.0,52.324234,0.17641033,10.5089245,66.73255,8.330017
25124,20947440.0,0.0,17.532715,17.533325,22.52533,23.199097,21.56485,21.177399,11.644928,11.776642,11.765991,12.803131,0.0,0.032140635,0.032140635,0.110211395,250.0,11.700012,0.0,0.0,42.487186,1487.6615,5.6920635e-05,0.0,52.299034,257.18427,50.0,96.0,8.8188966e-07,0.0,281.5367,249.76292,0.0,52.299034,0.17449266,10.347508,66.336914,8.330017
25125,20947500.0,0.0,17.549377,17.550018,22.523468,23.205017,21.570862,21.178528,11.644531,11.713898,11.708313,12.803253,0.0,0.032125924,0.032125924,0.10840145,250.0,11.700012,0.0,0.0,41.23477,1473.3591,5.6283174e-05,0.0,52.280766,257.1251,50.0,96.0,8.6339236e-07,0.0,280.50766,248.66528,0.0,52.280766,0.17265305,10.181691,65.95893,8.330017
25126,20947560.0,0.0,17.56604,17.56668,22.525116,23.216187,21.576752,21.179657,11.645355,11.68222,11.679199,12.803284,0.0,0.032110237,0.032110237,0.10671994,250.0,11.700012,0.0,0.0,40.11851,1459.694,5.566073e-05,0.0,52.26951,256.90872,50.0,96.0,8.463404e-07,0.0,279.51688,247.55026,0.0,52.26951,0.1709398,10.016465,65.61095,8.330017
25127,20947620.0,0.0,17.582703,17.583344,22.528412,23.228973,21.58258,21.180725,11.647491,11.665375,11.663757,12.803253,0.0,0.032094393,0.032094393,0.105215125,250.0,11.700012,0.0,0.0,39.139324,1447.1285,5.507142e-05,0.0,52.26593,256.5386,50.0,96.0,8.311884e-07,0.0,278.5904,246.4497,0.0,52.26593,0.16940303,9.856154,65.30398,8.330017
25128,20947680.0,0.0,17.599365,17.600006,22.533142,23.243225,21.588379,21.181763,11.650848,11.657623,11.656769,12.803131,0.0,0.032079622,0.032079622,0.103897564,250.0,11.700012,0.0,0.0,38.309452,1435.9042,5.452718e-05,0.0,52.26945,256.04807,50.0,96.0,8.180162e-07,0.0,277.74158,245.39081,0.0,52.26945,0.16805573,9.703174,65.03986,8.330017
25129,20947740.0,0.0,17.616028,17.616669,22.539368,23.258667,21.594147,21.18283,11.655212,11.655273,11.654785,12.802948,0.0,0.03206591,0.03206591,0.102786474,250.0,11.700012,0.0,0.0,37.63961,1426.2566,5.403853e-05,0.0,52.27941,255.45483,50.0,96.0,8.0696424e-07,0.0,276.98267,244.39497,0.0,52.27941,0.16691703,9.56104,64.82308,8.330017
25130,20947800.0,0.0,17.63269,17.633331,22.547028,23.275024,21.599915,21.183899,11.660492,11.656097,11.655853,12.802704,0.0,0.03205346,0.03205346,0.10189801,250.0,11.700012,0.0,0.0,37.1388,1418.4126,5.361572e-05,0.0,52.29524,254.77779,50.0,96.0,7.9815055e-07,0.0,276.3249,243.48247,0.0,52.29524,0.1660035,9.43267,64.6574,8.330017
25131,20947860.0,0.0,17.649353,17.649994,22.557983,23.294128,21.60733,21.187134,11.666565,12.907837,12.806152,12.802399,0.0,0.03204115,0.03204115,0.10125876,250.0,11.700012,0.0,0.0,36.84232,1412.7742,5.326661e-05,0.0,52.316624,254.01018,50.0,96.0,7.917726e-07,0.0,275.77686,242.66313,0.0,52.316624,0.16533944,9.320751,64.549995,8.330017
25132,20947920.0,0.0,17.666016,17.666687,22.570892,23.313599,21.616333,21.191132,11.673737,12.344849,12.291138,12.802063,0.0,0.032029603,0.032029603,0.10088867,250.0,11.700012,0.0,0.0,36.74255,1409.7094,5.3005628e-05,0.0,52.343662,253.16296,50.0,96.0,7.880042e-07,0.0,275.3505,241.95483,0.0,52.343662,0.16494614,9.225444,64.50566,8.330017
25133,20947980.0,0.0,17.682678,17.68335,22.584503,23.33313,21.623932,21.193909,11.68161,12.042847,12.013428,12.801727,0.0,0.03201926,0.03201926,0.10078787,250.0,11.700012,0.0,0.0,36.838478,1409.1001,5.2839507e-05,0.0,52.375614,252.2606,50.0,96.0,7.8683684e-07,0.0,275.05124,241.37132,0.0,52.375614,0.16482456,9.1486,64.52391,8.330017
25134,20948040.0,0.0,17.69934,17.700012,22.598907,23.352417,21.630737,21.196045,11.689789,11.881317,11.865173,12.8013,0.0,0.032010276,0.032010276,0.10095624,250.0,11.700012,0.0,0.0,37.126102,1410.9412,5.276913e-05,0.0,52.411842,251.32089,50.0,96.0,7.882664e-07,0.0,274.88303,240.9219,0.0,52.411842,0.16497491,9.093408,64.604164,8.330017
25135,20948100.0,0.0,17.716034,17.716675,22.614014,23.371124,21.637177,21.197815,11.698151,11.795441,11.786652,12.800873,0.0,0.032002732,0.032002732,0.1013886,250.0,11.700012,0.0,0.0,37.598045,1415.2393,5.279548e-05,0.0,52.451633,250.36159,50.0,96.0,7.9225237e-07,0.0,274.8479,240.61282,0.0,52.451633,0.16539218,9.060223,64.74436,8.330017
25136,20948160.0,0.0,17.732697,17.733337,22.630585,23.39035,21.643402,21.199554,11.7065735,11.752563,11.747803,12.800446,0.0,0.031995922,0.031995922,0.10208749,250.0,11.700012,0.0,0.0,38.26532,1422.0095,5.291878e-05,0.0,52.494503,249.38423,50.0,96.0,7.9882375e-07,0.0,274.94754,240.44453,0.0,52.494503,0.16607738,9.049363,64.94456,8.330017
25137,20948220.0,0.0,17.74936,17.75,22.647675,23.408447,21.649536,21.201172,11.715027,11.733002,11.730408,12.800018,0.0,0.031990137,0.031990137,0.10304865,250.0,11.700012,0.0,0.0,39.107708,1431.2656,5.3139593e-05,0.0,52.540215,248.39896,50.0,96.0,8.079781e-07,0.0,275.18433,240.41977,0.0,52.540215,0.16702698,9.060276,65.202614,8.330017
25138,20948280.0,0.0,17.766022,17.766663,22.664978,23.42511,21.65561,21.20279,11.723419,11.726318,11.724915,12.799591,0.0,0.031985916,0.031985916,0.10425155,250.0,11.700012,0.0,0.0,40.109764,1442.9252,5.3456166e-05,0.0,52.588028,247.42923,50.0,96.0,8.195696e-07,0.0,275.5566,240.53992,0.0,52.588028,0.1682215,9.091687,65.51191,8.330017
25139,20948340.0,0.0,22.53421,17.783325,22.681488,23.43988,21.661499,21.204254,11.755127,11.726837,11.726105,12.799683,0.0,0.032121193,0.032121193,0.10610953,250.0,11.700012,0.0,0.0,41.25062,1948.3116,5.4144908e-05,0.0,52.63155,246.50717,0.71260107,30.940634,0.17033565,69.00236,275.95764,241.21849,0.0,52.63155,0.17036144,9.116723,65.85563,8.330017
25140,20948400.0,0.0,22.698517,17.800018,22.698578,23.453278,21.667786,21.206085,12.444336,11.961151,11.960724,12.868042,0.0,0.032055657,0.032055657,0.107429616,250.0,11.700012,0.0,0.0,42.51784,2467.6116,6.7976085e-05,0.0,52.606052,246.20659,9.720499e-07,30.000002,0.17153615,70.0,276.5014,241.70958,0.0,52.606052,0.1715392,3.2229755,66.14933,8.330017
25141,20948460.0,0.0,22.716492,17.81668,22.716553,23.466095,21.675018,21.208923,12.284149,12.144592,12.144379,12.80838,0.0,0.03202783,0.03202783,0.10917997,250.0,11.700012,0.0,0.0,43.911907,2589.8806,7.383029e-05,0.0,52.635914,245.32019,5.7376376e-10,30.000002,0.17323011,70.0,277.17377,242.15019,0.0,52.635914,0.1732339,4.3884735,66.56113,8.330017
25142,20948520.0,0.0,22.734253,17.833344,22.734344,23.476196,21.684967,21.214722,12.141785,13.070221,13.002716,12.786011,0.0,0.032011263,0.032011263,0.111110866,250.0,11.700012,0.0,0.0,45.39335,2676.9597,7.8014746e-05,0.0,52.673214,244.4637,2.438393e-17,30.000002,0.1751273,70.0,277.97443,242.71832,0.0,52.673214,0.17513177,5.7773223,67.00549,8.330017
25143,20948580.0,0.0,22.75061,17.850006,22.750702,23.483734,21.694672,21.219788,12.047974,12.626434,12.589233,12.782562,0.0,0.03200327,0.03200327,0.113179825,250.0,11.700012,0.0,0.0,46.93757,2750.755,8.14318e-05,0.0,52.71392,243.68207,6.594965e-21,30.000002,0.17717978,70.0,278.89322,243.41302,0.0,52.71392,0.17718491,6.7722573,67.4703,8.330017
25144,20948640.0,0.0,22.764984,17.866669,22.765106,23.4888,21.703186,21.223785,11.982086,12.3479,12.327515,12.784088,0.0,0.03200183,0.03200183,0.11534453,250.0,11.700012,0.0,0.0,48.5196,2814.3137,8.426678e-05,0.0,52.75501,243.00708,-4.2985883e-23,30.000002,0.17934129,70.0,279.91638,244.22723,0.0,52.75501,0.17934698,7.5388575,67.94445,8.330017
25145,20948700.0,0.0,22.777405,17.883331,22.777527,23.491272,21.710907,21.227081,11.934296,12.170441,12.159241,12.7864685,0.0,0.032005325,0.032005325,0.11756433,250.0,11.700012,0.0,0.0,50.11397,2870.2732,8.666322e-05,0.0,52.794247,242.45847,1.4110005e-23,30.000002,0.18156783,70.0,281.02692,245.14868,0.0,52.794247,0.18157403,8.155924,68.41815,8.330017
25146,20948760.0,0.0,22.789307,17.899994,22.789429,23.4935,21.718079,21.22998,11.898712,12.054321,12.048187,12.788605,0.0,0.03201106,0.03201106,0.11981887,250.0,11.700012,0.0,0.0,51.72876,2920.7122,8.8728404e-05,0.0,52.83027,242.02312,3.457629e-26,30.000002,0.18383364,70.0,282.20807,246.15611,0.0,52.83027,0.18384023,8.670652,68.887665,8.330017
25147,20948820.0,0.0,22.799194,17.916687,22.799316,23.493134,21.724884,21.232605,11.871796,11.976746,11.973419,12.790314,0.0,0.0320188,0.0320188,0.122083314,250.0,11.700012,0.0,0.0,53.326313,2966.7104,9.053895e-05,0.0,52.862762,241.70053,-1.3488457e-28,30.000002,0.18611349,70.0,283.4458,247.23608,0.0,52.862762,0.1861204,9.110633,69.347984,8.330017
25148,20948880.0,0.0,22.806946,17.93335,22.807068,23.490204,21.731476,21.234985,11.850769,11.92334,11.92157,12.791626,0.0,0.032028537,0.032028537,0.12431427,250.0,11.700012,0.0,0.0,54.88064,3008.7925,9.2146416e-05,0.0,52.89064,241.50833,1.7568431e-29,30.000002,0.18836395,70.0,284.719,248.37595,0.0,52.89064,0.18837108,9.496649,69.7899,8.330017
25149,20948940.0,0.0,22.81247,17.950012,22.812622,23.484833,21.737854,21.237213,11.833862,11.886017,11.88504,12.792633,0.0,0.03203988,0.03203988,0.12647907,250.0,11.700012,0.0,0.0,56.36904,3047.2551,9.358317e-05,0.0,52.913177,241.45139,4.0389497e-30,30.000002,0.1905516,70.0,286.0077,249.5612,0.0,52.913177,0.19055885,9.841134,70.20725,8.330017
25150,20949000.0,0.0,22.815826,17.966675,22.815948,23.477081,21.74411,21.239319,11.819763,11.858917,11.858368,12.7933655,0.0,0.03205255,0.03205255,0.12854423,250.0,11.700012,0.0,0.0,57.769424,3082.2356,9.487342e-05,0.0,52.92977,241.53363,-1.5972003e-32,30.000002,0.1926424,70.0,287.2902,250.77638,0.0,52.92977,0.19264962,10.153407,70.594025,8.330017
25151,20949060.0,0.0,22.819183,17.983337,22.819305,23.470367,21.750275,21.241455,11.807678,11.838257,11.837982,12.793976,0.0,0.032064162,0.032064162,0.13050455,250.0,11.700012,0.0,0.0,59.107597,3114.3074,9.603699e-05,0.0,52.940445,241.71837,6.03114e-35,30.000002,0.19462618,70.0,288.54813,251.99455,0.0,52.940445,0.19463329,10.440164,70.951775,8.330017
25152,20949120.0,0.0,22.820618,18.0,22.82077,23.461609,21.756317,21.2435,11.797089,11.821686,11.821564,12.794464,0.0,0.032075193,0.032075193,0.1323458,250.0,11.700012,0.0,0.0,60.34389,3143.4387,9.709121e-05,0.0,52.946133,241.99004,-7.018821e-35,30.000002,0.19648978,70.0,289.7758,253.19957,0.0,52.946133,0.19649675,10.704849,71.27932,8.330017
25153,20949180.0,0.0,22.820312,18.016663,22.820435,23.450928,21.762878,21.24643,11.787567,12.839691,12.91864,12.794891,0.0,0.032086637,0.032086637,0.13404505,250.0,11.700012,0.0,0.0,61.46808,3169.5068,9.8039396e-05,2.8951266,52.946686,242.36304,1.02715e-40,30.000002,0.19821249,70.0,290.96436,254.38919,0.0,52.946686,0.19821917,10.949098,71.572426,8.330017
25154,20949240.0,0.0,22.818848,18.033325,22.81894,23.438568,21.77182,21.251038,11.778534,12.46286,12.4158325,12.795288,0.0,0.03209826,0.03209826,0.13557275,250.0,11.700012,0.0,0.0,62.460114,3192.4927,9.88874e-05,0.0,52.941704,242.83849,0.0,30.000002,0.19976398,70.0,292.0908,255.54767,0.0,52.941704,0.1997703,11.176054,71.8264,8.330017
25155,20949300.0,0.0,22.815186,18.050018,22.815308,23.424774,21.779327,21.254364,11.769714,12.1493225,12.123718,12.795624,0.0,0.03210999,0.03210999,0.13690816,250.0,11.700012,0.0,0.0,63.30644,3212.0686,9.963581e-05,0.0,52.931206,243.41223,0.0,30.000002,0.2011235,70.0,293.13583,256.6611,0.0,52.931206,0.20112938,11.386957,72.03846,8.330017
25156,20949360.0,0.0,22.812408,18.06668,22.8125,23.413574,21.786041,21.25708,11.761169,11.9739685,11.960083,12.795929,0.0,0.03211911,0.03211911,0.13806818,250.0,11.700012,0.0,0.0,64.05382,3228.836,0.00010028742,0.0,52.91585,244.03224,0.0,30.000002,0.20230226,70.0,294.08752,257.70364,0.0,52.91585,0.20230763,11.582473,72.215034,8.330017
25157,20949420.0,0.0,22.80832,18.083344,22.80838,23.401367,21.792267,21.259369,11.753082,11.872681,11.865295,12.796265,0.0,0.03212645,0.03212645,0.13906287,250.0,11.700012,0.0,0.0,64.672935,3242.767,0.000100849255,0.0,52.897377,244.67433,0.0,30.000002,0.20331216,70.0,294.9428,258.66687,0.0,52.897377,0.20331705,11.7607975,72.35976,8.330017
25158,20949480.0,0.0,22.802917,18.100006,22.803009,23.388306,21.798218,21.261444,11.745117,11.814453,11.810608,12.7966,0.0,0.03213342,0.03213342,0.13987155,250.0,11.700012,0.0,0.0,65.15719,3253.6797,0.00010132099,0.0,52.875824,245.35556,0.0,30.000002,0.20413554,70.0,295.69083,259.55103,0.0,52.875824,0.20413981,11.922592,72.46857,8.330017
25159,20949540.0,0.0,22.796448,18.116669,22.79654,23.374634,21.803955,21.263336,11.737244,11.7812195,11.779144,12.796936,0.0,0.032139886,0.032139886,0.14048848,250.0,11.700012,0.0,0.0,65.50218,3261.5615,0.000101702666,0.0,52.8512,246.07298,0.0,30.000002,0.204766,70.0,296.3232,260.35046,0.0,52.8512,0.2047697,12.068328,72.54105,8.330017
25160,20949600.0,0.0,22.789124,18.133331,22.789185,23.360565,21.8096,21.265137,11.729401,11.759399,11.75827,12.797272,0.0,0.032145858,0.032145858,0.14090823,250.0,11.700012,0.0,0.0,65.704605,3266.4346,0.00010199462,0.0,52.823765,246.8207,0.0,30.000002,0.20519838,70.0,296.8318,261.05807,0.0,52.823765,0.20520145,12.197608,72.576904,8.330017
25161,20949660.0,0.0,22.783905,18.149994,22.783936,23.350372,21.815216,21.267029,11.721863,11.744232,11.743622,12.797577,0.0,0.03214868,0.03214868,0.14116472,250.0,11.700012,0.0,0.0,65.82443,3269.0706,0.00010220144,0.0,52.79441,247.5444,0.0,30.000002,0.20546098,70.0,297.2185,261.65564,0.0,52.79441,0.20546344,12.310139,72.58512,8.330017
25162,20949720.0,0.0,22.77835,18.166687,22.778381,23.340118,21.82077,21.26883,11.714935,11.732697,11.732361,12.797943,0.0,0.03214939,0.03214939,0.14128433,250.0,11.700012,0.0,0.0,65.84141,3269.5554,0.000102332495,0.0,52.765095,248.21953,0.0,30.000002,0.20558253,70.0,297.49478,262.14362,0.0,52.765095,0.20558444,12.404059,72.57174,8.330017
25163,20949780.0,0.0,22.772491,18.18335,22.772522,23.330017,21.826263,21.27063,11.7083435,11.723175,11.723022,12.798309,0.0,0.03214968,0.03214968,0.14125855,250.0,11.700012,0.0,0.0,65.75823,3267.8335,0.00010239081,0.0,52.73586,248.86917,0.0,30.000002,0.20555782,70.0,297.66275,262.53314,0.0,52.73586,0.2055592,12.481018,72.53417,8.330017
25164,20949840.0,0.0,22.766968,18.200012,22.766998,23.32016,21.833496,21.274475,11.702087,12.83844,12.748718,12.7986145,0.0,0.0321494,0.0321494,0.14109348,250.0,11.700012,0.0,0.0,65.57766,3264.106,0.00010237921,0.0,52.706738,249.49104,0.0,30.000002,0.20539266,70.0,297.72534,262.82565,0.0,52.706738,0.20539348,12.54158,72.47362,8.330017
25165,20949900.0,0.0,22.761658,18.216675,22.761658,23.3107,21.841705,21.278625,11.696259,12.316895,12.271606,12.79895,0.0,0.03214877,0.03214877,0.1407948,250.0,11.700012,0.0,0.0,65.303825,3258.5127,0.0001023025,0.0,52.6779,250.08517,0.0,30.000002,0.20509316,70.0,297.68692,263.02438,0.0,52.6779,0.20509349,12.585335,72.39104,8.330017
25166,20949960.0,0.0,22.758545,18.233337,22.758545,23.30542,21.848633,21.2818,11.6909485,12.033264,12.008606,12.799286,0.0,0.032145392,0.032145392,0.1404045,250.0,11.700012,0.0,0.0,64.99826,3251.7256,0.00010216779,0.0,52.650078,250.60475,0.0,30.000002,0.2046963,70.0,297.56012,263.1211,0.0,52.650078,0.2046962,12.614309,72.29607,8.330017
25167,20950020.0,0.0,22.755524,18.25,22.755524,23.30069,21.854797,21.284302,11.686493,11.877014,11.863556,12.799591,0.0,0.032140624,0.032140624,0.13995288,250.0,11.700012,0.0,0.0,64.64824,3243.9307,0.000101986945,0.0,52.624928,251.03673,0.0,30.000002,0.20423539,70.0,297.36487,263.1266,0.0,52.624928,0.20423491,12.627731,72.19463,8.330017
25168,20950080.0,0.0,22.752655,18.266663,22.752655,23.2966,21.860596,21.286469,11.682648,11.789093,11.781769,12.799866,0.0,0.032135695,0.032135695,0.1394403,250.0,11.700012,0.0,0.0,64.260414,3235.1782,0.00010176544,0.0,52.602203,251.405,0.0,30.000002,0.20371312,70.0,297.11044,263.05725,0.0,52.602203,0.20371234,12.6280575,72.08551,8.330017
25169,20950140.0,0.0,22.75003,18.283325,22.75003,23.293182,21.86612,21.288422,11.679382,11.738953,11.735046,12.80011,0.0,0.0321307,0.0321307,0.13888013,250.0,11.700012,0.0,0.0,63.841965,3225.7043,0.000101510246,0.0,52.58186,251.71335,0.0,30.000002,0.20314313,70.0,296.808,262.92322,0.0,52.58186,0.2031421,12.616766,71.97079,8.330017
25170,20950200.0,0.0,22.747772,18.300018,22.747772,23.290436,21.871521,21.290253,11.676666,11.710876,11.708801,12.8003235,0.0,0.032125868,0.032125868,0.13828105,250.0,11.700012,0.0,0.0,63.39972,3215.6768,0.00010122722,0.0,52.563812,251.968,0.0,30.000002,0.20253448,70.0,296.46613,262.73358,0.0,52.563812,0.20253325,12.59497,71.851616,8.330017
25171,20950260.0,0.0,22.747864,18.31668,22.747864,23.29129,21.876892,21.292175,11.674683,11.694824,11.693695,12.800537,0.0,0.032119423,0.032119423,0.13767864,250.0,11.700012,0.0,0.0,62.98322,3205.785,0.00010092519,0.0,52.548397,252.1389,0.0,30.000002,0.2019191,70.0,296.09827,262.48816,0.0,52.548397,0.20191771,12.564283,71.735725,8.330017
25172,20950320.0,0.0,22.748505,18.333344,22.748505,23.292755,21.882202,21.294067,11.6736145,11.685089,11.684509,12.80069,0.0,0.032112237,0.032112237,0.13710248,250.0,11.700012,0.0,0.0,62.585567,3196.2424,0.00010061722,0.0,52.53659,252.22108,0.0,30.000002,0.20132849,70.0,295.7245,262.20203,0.0,52.53659,0.20132704,12.525585,71.62863,8.330017
25173,20950380.0,0.0,22.749664,18.350006,22.749664,23.29483,21.887451,21.295929,11.673218,11.679291,11.679016,12.800842,0.0,0.032105457,0.032105457,0.1365541,250.0,11.700012,0.0,0.0,62.21264,3187.1099,0.00010030984,0.0,52.528103,252.23837,0.0,30.000002,0.20076641,70.0,295.3538,261.8922,0.0,52.528103,0.20076495,12.481111,71.52945,8.330017
25174,20950440.0,0.0,22.751251,18.366669,22.751251,23.297485,21.8927,21.29776,11.673431,11.676544,11.676361,12.800934,0.0,0.032099035,0.032099035,0.13603903,250.0,11.700012,0.0,0.0,61.86744,3178.4731,0.0001000065,0.0,52.522713,252.19556,0.0,30.000002,0.20023839,70.0,294.991,261.56488,0.0,52.522713,0.20023696,12.4321785,71.43897,8.330017
25175,20950500.0,0.0,22.754242,18.383331,22.754242,23.30066,21.900879,21.302734,11.674255,12.640137,12.565887,12.800995,0.0,0.032093145,0.032093145,0.13556822,250.0,11.700012,0.0,0.0,61.55651,3170.6873,9.9715726e-05,0.0,52.520084,252.10439,0.0,30.000002,0.19975562,70.0,294.64648,261.2338,0.0,52.520084,0.19975428,12.380707,71.35862,8.330017
25176,20950560.0,0.0,22.758942,18.399994,22.758942,23.306396,21.908539,21.306793,11.675751,12.201324,12.160828,12.801025,0.0,0.03208649,0.03208649,0.1351675,250.0,11.700012,0.0,0.0,61.315823,3164.1047,9.944557e-05,0.0,52.520275,251.94716,0.0,30.000002,0.19934131,70.0,294.33014,260.90137,0.0,52.520275,0.19934009,12.328128,71.293976,8.330017
25177,20950620.0,0.0,22.763824,18.416687,22.763824,23.312439,21.9151,21.309906,11.677887,11.962067,11.940033,12.801056,0.0,0.032079853,0.032079853,0.1348543,250.0,11.700012,0.0,0.0,61.13735,3158.7507,9.920393e-05,0.0,52.523838,251.72546,0.0,30.000002,0.19901454,70.0,294.05444,260.57953,0.0,52.523838,0.19901353,12.27606,71.24819,8.330017
