,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25178,20950680.0,0.0,22.76889,18.43335,22.76889,23.318695,21.921051,21.3125,11.680481,11.830109,11.818329,12.801025,0.0,0.032073848,0.032073848,0.13462785,250.0,11.700012,0.0,0.0,61.022736,3154.6584,9.899505e-05,0.0,52.530266,251.46017,0.0,30.000002,0.19877578,70.0,293.8249,260.28128,0.0,52.530266,0.19877498,12.226558,71.22019,8.330017
25179,20950740.0,0.0,22.77417,18.450012,22.77417,23.325073,21.926666,21.31482,11.683441,11.759186,11.753021,12.800964,0.0,0.032068573,0.032068573,0.13449106,250.0,11.700012,0.0,0.0,60.97248,3151.906,9.882268e-05,0.0,52.53918,251.16164,0.0,30.000002,0.19862814,70.0,293.6459,260.01468,0.0,52.53918,0.19862759,12.180851,71.21006,8.330017
25180,20950800.0,0.0,22.779633,18.466675,22.779633,23.331482,21.932068,21.316956,11.686737,11.725189,11.721863,12.800873,0.0,0.032064106,0.032064106,0.1344443,250.0,11.700012,0.0,0.0,60.98616,3150.5247,9.8689285e-05,0.0,52.550255,250.8389,0.0,30.000002,0.19857214,70.0,293.52008,259.78546,0.0,52.550255,0.19857186,12.139778,71.21745,8.330017
25181,20950860.0,0.0,22.786438,18.483337,22.786438,23.339478,21.937408,21.319122,11.690338,11.708282,11.706482,12.800751,0.0,0.032059412,0.032059412,0.13450232,250.0,11.700012,0.0,0.0,61.088085,3150.8381,9.859896e-05,0.0,52.563316,250.48193,0.0,30.000002,0.19862038,70.0,293.45255,259.59454,0.0,52.563316,0.1986204,12.1045065,71.24558,8.330017
25182,20950920.0,0.0,22.793396,18.5,22.793396,23.347229,21.942688,21.321259,11.694305,11.700348,11.699402,12.800659,0.0,0.032054953,0.032054953,0.13467282,250.0,11.700012,0.0,0.0,61.26582,3152.8333,9.855648e-05,0.0,52.578568,250.09447,0.0,30.000002,0.19878162,70.0,293.45004,259.449,0.0,52.578568,0.19878195,12.07537,71.295654,8.330017
25183,20950980.0,0.0,22.800385,18.516663,22.800415,23.354645,21.947937,21.323395,11.698456,11.698364,11.697845,12.800507,0.0,0.032051384,0.032051384,0.13494797,250.0,11.700012,0.0,0.0,61.516277,3156.416,9.856227e-05,0.0,52.59568,249.69308,0.0,30.000002,0.19904928,70.0,293.5131,259.35507,0.0,52.59568,0.19904995,12.053087,71.36542,8.330017
25184,20951040.0,0.0,22.807343,18.533325,22.807343,23.361542,21.953156,21.3255,11.702606,11.699066,11.6987915,12.800354,0.0,0.0320487,0.0320487,0.13532127,250.0,11.700012,0.0,0.0,61.83287,3161.5,9.861616e-05,0.0,52.614,249.29153,0.0,30.000002,0.19941692,70.0,293.6417,259.31738,0.0,52.614,0.1994179,12.038868,71.45295,8.330017
25185,20951100.0,0.0,22.814178,18.549896,22.814209,23.367828,21.958527,21.328308,11.706726,12.246429,12.899994,12.800201,0.0,0.032046977,0.032046977,0.13578247,250.0,11.700012,0.0,0.0,62.20702,3167.9636,9.8716286e-05,32.15093,52.633007,248.90144,0.0,30.000002,0.19987431,70.0,293.83298,259.3371,0.4950442,52.633007,0.19987564,12.032909,71.55573,8.330017
25186,20951160.0,0.0,22.822968,18.56668,22.822998,23.375092,21.967407,21.33374,11.7109375,12.496643,12.431152,12.800049,0.0,0.03204515,0.03204515,0.13634875,250.0,11.700012,0.0,0.0,62.66423,3176.324,9.886629e-05,0.0,52.652977,248.50302,0.0,30.000002,0.20043659,70.0,294.09213,259.4105,0.0,52.652977,0.20043826,12.034793,71.677765,8.330017
25187,20951220.0,0.0,22.830994,18.583344,22.831024,23.38153,21.97464,21.337708,11.715118,12.141113,12.105316,12.799896,0.0,0.032043863,0.032043863,0.1370068,250.0,11.700012,0.0,0.0,63.179176,3186.0164,9.906353e-05,0.0,52.673645,248.11046,0.0,30.000002,0.2010918,70.0,294.41617,259.53937,0.0,52.673645,0.20109378,12.04464,71.81579,8.330017
25188,20951280.0,0.0,22.838318,18.600006,22.838348,23.387054,21.980988,21.340912,11.719055,11.947113,11.927673,12.799713,0.0,0.032043453,0.032043453,0.13774519,250.0,11.700012,0.0,0.0,63.744854,3196.8772,9.930456e-05,0.0,52.694542,247.73763,0.0,30.000002,0.20182908,70.0,294.80295,259.726,0.0,52.694542,0.20183139,12.063585,71.966934,8.330017
25189,20951340.0,0.0,22.845001,18.616669,22.845032,23.391632,21.986786,21.343689,11.722687,11.843658,11.833099,12.79953,0.0,0.03204401,0.03204401,0.13855155,250.0,11.700012,0.0,0.0,64.35156,3208.7578,9.958568e-05,0.0,52.715214,247.39426,0.0,30.000002,0.20263632,70.0,295.2482,259.96954,0.0,52.715214,0.20263892,12.091344,72.12836,8.330017
25190,20951400.0,0.0,22.851013,18.633331,22.851044,23.395203,21.99234,21.346222,11.725983,11.787994,11.782349,12.799377,0.0,0.032045536,0.032045536,0.13941114,250.0,11.700012,0.0,0.0,64.98831,3221.4626,9.990203e-05,0.0,52.73517,247.08955,0.0,30.000002,0.20349878,70.0,295.7455,260.26736,0.0,52.73517,0.20350166,12.12747,72.29682,8.330017
25191,20951460.0,0.0,22.857391,18.649994,22.857422,23.3992,21.997711,21.348724,11.728912,11.760223,11.757172,12.799194,0.0,0.032047026,0.032047026,0.14032416,250.0,11.700012,0.0,0.0,65.66778,3235.0789,0.00010025043,0.0,52.754253,246.81189,0.0,30.000002,0.20441458,70.0,296.29105,260.61124,0.0,52.754253,0.20441768,12.171614,72.47283,8.330017
25192,20951520.0,0.0,22.863098,18.666687,22.86316,23.40207,22.00299,21.351135,11.731598,11.746429,11.7447815,12.799072,0.0,0.032048833,0.032048833,0.14128426,250.0,11.700012,0.0,0.0,66.37037,3249.3918,0.000100628145,0.0,52.77264,246.56165,0.0,30.000002,0.20537813,70.0,296.8821,260.99832,0.0,52.77264,0.20538147,12.22258,72.65513,8.330017
25193,20951580.0,0.0,22.868042,18.68335,22.868073,23.403809,22.00821,21.353516,11.733856,11.739716,11.738831,12.79892,0.0,0.032051515,0.032051515,0.14226888,250.0,11.700012,0.0,0.0,67.08288,3264.082,0.00010102853,0.0,52.789803,246.35599,0.0,30.000002,0.20636806,70.0,297.5097,261.42734,0.0,52.789803,0.20637156,12.280207,72.83877,8.330017
25194,20951640.0,0.0,22.872162,18.700012,22.872192,23.404358,22.013397,21.355865,11.735626,11.736786,11.736359,12.798798,0.0,0.032054957,0.032054957,0.14326301,250.0,11.700012,0.0,0.0,67.79364,3278.9272,0.000101445534,0.0,52.805294,246.20038,0.0,30.000002,0.207369,70.0,298.16544,261.8932,0.0,52.805294,0.20737265,12.344023,73.02078,8.330017
25195,20951700.0,0.0,22.875427,18.716675,22.875488,23.403809,22.018555,21.358215,11.736877,11.736511,11.736267,12.798676,0.0,0.03205917,0.03205917,0.14425772,250.0,11.700012,0.0,0.0,68.496414,3293.7996,0.000101875754,0.0,52.818935,246.09796,0.0,30.000002,0.20837215,70.0,298.8444,262.39307,0.0,52.818935,0.20837592,12.413616,73.199425,8.330017
25196,20951760.0,0.0,22.879425,18.733337,22.879486,23.403748,22.025055,21.362427,11.737732,12.90921,12.810059,12.798584,0.0,0.032062955,0.032062955,0.14524809,250.0,11.700012,0.0,0.0,69.2014,3308.7896,0.0001023131,0.0,52.83054,246.03403,0.0,30.000002,0.20937005,70.0,299.53735,262.9138,0.0,52.83054,0.2093739,12.487984,73.374565,8.330017
25197,20951820.0,0.0,22.883057,18.75,22.883087,23.402557,22.033142,21.367401,11.738281,12.377441,12.324066,12.798492,0.0,0.03206689,0.03206689,0.1462268,250.0,11.700012,0.0,0.0,69.88893,3323.709,0.00010275543,0.0,52.84052,246.00716,0.0,30.000002,0.21035668,70.0,300.23975,263.45123,0.0,52.84052,0.21036056,12.564736,73.54504,8.330017
25198,20951880.0,0.0,22.885345,18.766663,22.885376,23.400238,22.039825,21.371185,11.738312,12.094849,12.065063,12.798431,0.0,0.03207132,0.03207132,0.14717345,250.0,11.700012,0.0,0.0,70.54618,3338.0562,0.00010319494,0.0,52.84833,246.0312,0.0,30.000002,0.21131232,70.0,300.94122,264.00317,0.0,52.84833,0.21131617,12.645051,73.70664,8.330017
25199,20951940.0,0.0,22.886566,18.783325,22.886627,23.396942,22.045776,21.374329,11.7378235,11.935547,11.919067,12.79837,0.0,0.032076195,0.032076195,0.1480752,250.0,11.700012,0.0,0.0,71.164444,3351.678,0.00010362527,0.0,52.85386,246.1063,0.0,30.000002,0.21222395,70.0,301.63193,264.56256,0.0,52.85386,0.21222778,12.727897,73.85722,8.330017
25200,20952000.0,0.0,22.886871,18.800018,22.886932,23.39273,22.051361,21.377136,11.736816,11.8437805,11.83493,12.79834,0.0,0.03208146,0.03208146,0.14892186,250.0,11.700012,0.0,0.0,71.737366,3364.454,0.00010404158,0.0,52.857025,246.23172,0.0,30.000002,0.21308136,70.0,302.30347,265.12335,0.0,52.857025,0.21308506,12.812138,73.995186,8.330017
25201,20952060.0,0.0,22.887543,18.816345,22.887604,23.389374,22.05664,21.379791,11.735474,11.794647,11.789856,12.798309,0.0,0.03208588,0.03208588,0.14971617,250.0,11.700012,0.0,0.0,72.28188,3376.5356,0.00010444036,0.0,52.857876,246.3885,0.0,30.000002,0.21388468,70.0,302.94955,265.6738,0.0,52.857876,0.21388826,12.896924,74.12206,8.330017
25202,20952120.0,0.0,22.887512,18.832031,22.887543,23.385223,22.061768,21.382294,11.733887,11.766846,11.764282,12.79834,0.0,0.032089848,0.032089848,0.15045665,250.0,11.700012,0.0,0.0,72.78041,3387.7502,0.000104819366,0.0,52.857025,246.5689,0.0,30.000002,0.21463332,70.0,303.5666,266.20868,0.0,52.857025,0.21463674,12.980435,74.238106,8.330017
25203,20952180.0,0.0,22.886719,18.847076,22.88678,23.38034,22.066803,21.384735,11.731934,11.751282,11.749908,12.79837,0.0,0.032094,0.032094,0.15112895,250.0,11.700012,0.0,0.0,73.226524,3397.9053,0.00010517441,0.0,52.854313,246.78339,0.0,30.000002,0.21531415,70.0,304.14697,266.72736,0.0,52.854313,0.2153174,13.062361,74.34044,8.330017
25204,20952240.0,0.0,22.885284,18.861511,22.885315,23.374817,22.071777,21.387115,11.729675,11.742035,11.7413025,12.798401,0.0,0.032098208,0.032098208,0.15172535,250.0,11.700012,0.0,0.0,73.61441,3406.8926,0.00010550173,0.0,52.8496,247.03218,0.0,30.000002,0.21591926,70.0,304.6837,267.22552,0.0,52.8496,0.21592228,13.142265,74.427864,8.330017
25205,20952300.0,0.0,22.88324,18.875366,22.88327,23.368774,22.07669,21.389465,11.727112,11.735657,11.735291,12.798431,0.0,0.032102477,0.032102477,0.1522367,250.0,11.700012,0.0,0.0,73.93828,3414.5984,0.00010579708,0.0,52.84289,247.31422,0.0,30.000002,0.21643943,70.0,305.16837,267.69733,0.0,52.84289,0.21644224,13.219004,74.49901,8.330017
25206,20952360.0,0.0,22.881927,18.88861,22.881989,23.364105,22.081604,21.391876,11.724365,11.731262,11.731049,12.798523,0.0,0.032105535,0.032105535,0.15267563,250.0,11.700012,0.0,0.0,74.22283,3421.325,0.00010606058,0.0,52.834476,247.60588,0.0,30.000002,0.2168847,70.0,305.60056,268.13333,0.0,52.834476,0.21688727,13.292098,74.55729,8.330017
25207,20952420.0,0.0,22.880981,18.901306,22.881012,23.359009,22.088898,21.396942,11.721649,12.713898,12.630768,12.7986145,0.0,0.032107823,0.032107823,0.15304735,250.0,11.700012,0.0,0.0,74.45471,3427.1184,0.00010629302,0.0,52.825172,247.89651,0.0,30.000002,0.2172613,70.0,305.98108,268.53027,0.0,52.825172,0.2172636,13.359597,74.60425,8.330017
25208,20952480.0,0.0,22.879578,18.913422,22.879608,23.353638,22.096222,21.401428,11.718842,12.262207,12.217041,12.798706,0.0,0.03210999,0.03210999,0.15334283,250.0,11.700012,0.0,0.0,74.63131,3431.763,0.0001064931,0.0,52.814896,248.19646,0.0,30.000002,0.2175614,70.0,306.3062,268.8902,0.0,52.814896,0.2175634,13.4214,74.63788,8.330017
25209,20952540.0,0.0,22.877533,18.925018,22.877563,23.348053,22.102356,21.404907,11.715912,12.0147705,11.990143,12.798828,0.0,0.03211205,0.03211205,0.15356043,250.0,11.700012,0.0,0.0,74.75111,3435.1462,0.00010665871,0.0,52.803658,248.50499,0.0,30.000002,0.21778339,70.0,306.5739,269.21176,0.0,52.803658,0.21778515,13.478268,74.65802,8.330017
25210,20952600.0,0.0,22.875092,18.936127,22.875092,23.342377,22.10788,21.407867,11.712891,11.877533,11.864166,12.79892,0.0,0.032114003,0.032114003,0.15369862,250.0,11.700012,0.0,0.0,74.8135,3437.2898,0.0001067889,0.0,52.79151,248.82127,0.0,30.000002,0.21792577,70.0,306.78217,269.49338,0.0,52.79151,0.21792726,13.529605,74.6645,8.330017
25211,20952660.0,0.0,22.873566,18.946716,22.873566,23.33841,22.112976,21.410522,11.7099,11.801666,11.794403,12.799042,0.0,0.03211462,0.03211462,0.15377302,250.0,11.700012,0.0,0.0,74.84485,3438.5557,0.00010688511,0.0,52.77881,249.12129,0.0,30.000002,0.21800159,70.0,306.93347,269.7271,0.0,52.77881,0.21800281,13.574912,74.66119,8.330017
25212,20952720.0,0.0,22.871918,18.956818,22.871918,23.334473,22.117859,21.412994,11.707123,11.758484,11.754608,12.799164,0.0,0.032114405,0.032114405,0.15379539,250.0,11.700012,0.0,0.0,74.83678,3438.9663,0.00010695092,0.0,52.766384,249.39595,0.0,30.000002,0.21802375,70.0,307.03497,269.9144,0.0,52.766384,0.21802472,13.613151,74.650536,8.330017
25213,20952780.0,0.0,22.870178,18.96643,22.870178,23.330597,22.12262,21.415344,11.704498,11.734497,11.732391,12.799316,0.0,0.032114062,0.032114062,0.15376203,250.0,11.700012,0.0,0.0,74.79025,3438.4912,0.00010698699,0.0,52.754192,249.6557,0.0,30.000002,0.21798989,70.0,307.08795,270.06052,0.0,52.754192,0.21799067,13.644795,74.63141,8.330017
25214,20952840.0,0.0,22.868378,18.975616,22.868408,23.326874,22.12732,21.417664,11.701965,11.719818,11.7187195,12.799438,0.0,0.032113582,0.032113582,0.15367655,250.0,11.700012,0.0,0.0,74.707245,3437.1997,0.000106994994,0.0,52.74223,249.90138,0.0,30.000002,0.21790364,70.0,307.09537,270.16797,0.0,52.74223,0.2179042,13.6702385,74.60435,8.330017
25215,20952900.0,0.0,22.866638,18.984375,22.866638,23.323303,22.131958,21.419922,11.699554,11.71051,11.709991,12.799561,0.0,0.032113038,0.032113038,0.15354177,250.0,11.700012,0.0,0.0,74.59005,3435.154,0.00010697659,0.0,52.730537,250.1335,0.0,30.000002,0.21776797,70.0,307.0598,270.2387,0.0,52.730537,0.2177683,13.689524,74.56981,8.330017
25216,20952960.0,0.0,22.865997,18.992706,22.865997,23.321472,22.136536,21.422241,11.697418,11.705109,11.704803,12.799683,0.0,0.03211141,0.03211141,0.1533734,250.0,11.700012,0.0,0.0,74.46258,3432.6858,0.00010693448,0.0,52.71937,250.33307,0.0,30.000002,0.21759641,70.0,306.98618,270.26837,0.0,52.71937,0.21759658,13.702769,74.53136,8.330017
25217,20953020.0,0.0,22.86554,19.00064,22.86554,23.319885,22.141113,21.424805,11.695618,11.701172,12.450134,12.799805,0.0,0.032109194,0.032109194,0.15318592,250.0,11.700012,0.0,0.0,74.32075,3429.8794,0.00010687445,0.0,52.70939,250.49522,0.0,30.000002,0.21740456,70.0,306.88535,270.26266,22.296755,52.70939,0.21740457,13.70987,74.491646,8.330017
25218,20953080.0,0.0,22.86618,19.00821,22.86618,23.318542,22.149078,21.43039,11.694153,12.546539,12.470428,12.799927,0.0,0.03210696,0.03210696,0.1529777,250.0,11.700012,0.0,0.0,74.166115,3426.9187,0.00010679887,0.0,52.700554,250.62871,0.0,30.000002,0.21719193,70.0,306.75967,270.22687,0.0,52.700554,0.21719186,13.710769,74.44996,8.330017
25219,20953140.0,0.0,22.866547,19.01538,22.866547,23.317444,22.155731,21.434479,11.692932,12.158539,12.117065,12.800018,0.0,0.03210474,0.03210474,0.15275414,250.0,11.700012,0.0,0.0,74.002014,3423.6543,0.00010671077,0.0,52.69275,250.7377,0.0,30.000002,0.216964,70.0,306.61484,270.16675,0.0,52.69275,0.21696383,13.706967,74.40695,8.330017
25220,20953200.0,0.0,22.866852,19.022217,22.866852,23.31665,22.161377,21.437714,11.691925,11.947052,11.924408,12.80011,0.0,0.032102637,0.032102637,0.15251924,250.0,11.700012,0.0,0.0,73.831215,3420.1492,0.00010661198,0.0,52.68594,250.82463,0.0,30.000002,0.21672492,70.0,306.45493,270.08627,0.0,52.68594,0.21672466,13.699543,74.363174,8.330017
25221,20953260.0,0.0,22.867981,19.028717,22.867981,23.317291,22.166412,21.440521,11.691162,11.830231,11.817932,12.800171,0.0,0.03209986,0.03209986,0.15228772,250.0,11.700012,0.0,0.0,73.67404,3416.7256,0.0001065062,0.0,52.68026,250.87689,0.0,30.000002,0.21648778,70.0,306.28635,269.98486,0.0,52.68026,0.21648748,13.688853,74.32171,8.330017
25222,20953320.0,0.0,22.869232,19.034912,22.869232,23.318146,22.171173,21.443085,11.690796,11.766571,11.759888,12.800262,0.0,0.032096777,0.032096777,0.15207073,250.0,11.700012,0.0,0.0,73.52685,3413.457,0.00010639819,0.0,52.676155,250.89165,0.0,30.000002,0.21626459,70.0,306.11755,269.86755,0.0,52.676155,0.21626426,13.674848,74.284584,8.330017
25223,20953380.0,0.0,22.870667,19.040802,22.870667,23.319244,22.17575,21.445496,11.690674,11.731262,11.727692,12.800293,0.0,0.03209389,0.03209389,0.15186821,250.0,11.700012,0.0,0.0,73.39187,3410.368,0.00010629059,0.0,52.673447,250.88025,0.0,30.000002,0.21605623,70.0,305.95267,269.74213,0.0,52.673447,0.21605594,13.658573,74.251205,8.330017
25224,20953440.0,0.0,22.872223,19.046417,22.872223,23.320557,22.180237,21.447815,11.690796,11.712494,11.710602,12.800354,0.0,0.03209119,0.03209119,0.15168399,250.0,11.700012,0.0,0.0,73.27085,3407.5261,0.00010618588,0.0,52.672012,250.84587,0.0,30.000002,0.21586655,70.0,305.7956,269.61273,0.0,52.672012,0.21586628,13.640756,74.22205,8.330017
25225,20953500.0,0.0,22.873932,19.051727,22.873932,23.322021,22.184662,21.450073,11.691162,11.702637,11.701599,12.800354,0.0,0.032088764,0.032088764,0.1515205,250.0,11.700012,0.0,0.0,73.1654,3404.9854,0.00010608639,0.0,52.671738,250.79266,0.0,30.000002,0.21569812,70.0,305.6495,269.4835,0.0,52.671738,0.2156979,13.621939,74.197334,8.330017
25226,20953560.0,0.0,22.876373,19.056824,22.876373,23.324463,22.189026,21.452423,11.691742,11.697479,11.69693,12.8003845,0.0,0.032086063,0.032086063,0.15138744,250.0,11.700012,0.0,0.0,73.089096,3402.9485,0.00010599511,0.0,52.67261,250.71405,0.0,30.000002,0.21555951,70.0,305.51892,269.3551,0.0,52.67261,0.21555936,13.602763,74.17901,8.330017
25227,20953620.0,0.0,22.878937,19.061676,22.878937,23.326965,22.19336,21.454712,11.692627,11.694824,11.694519,12.8003845,0.0,0.032083374,0.032083374,0.15129149,250.0,11.700012,0.0,0.0,73.038506,3401.4453,0.00010591574,0.0,52.674805,250.61145,0.0,30.000002,0.21545807,70.0,305.40985,269.23264,0.0,52.674805,0.21545802,13.583636,74.16815,8.330017
25228,20953680.0,0.0,22.881958,19.066315,22.881958,23.32956,22.198639,21.458527,11.693695,12.945679,12.882599,12.8003845,0.0,0.03208097,0.03208097,0.15123132,250.0,11.700012,0.0,0.0,73.01378,3400.5127,0.00010584923,0.0,52.678223,250.49107,0.0,30.000002,0.21539298,70.0,305.32343,269.11957,0.0,52.678223,0.21539302,13.56497,74.164215,8.330017
25229,20953740.0,0.0,22.88565,19.07074,22.88565,23.332123,22.206238,21.463654,11.694977,12.409088,12.345581,12.8003845,0.0,0.032078903,0.032078903,0.15120757,250.0,11.700012,0.0,0.0,73.01487,3400.2783,0.00010579866,0.0,52.682602,250.3594,0.0,30.000002,0.21536493,70.0,305.26212,269.0204,0.0,52.682602,0.21536511,13.546911,74.167,8.330017
25230,20953800.0,0.0,22.888977,19.075012,22.888977,23.334656,22.21231,21.467468,11.69632,12.085114,12.050446,12.800354,0.0,0.032077216,0.032077216,0.15122002,250.0,11.700012,0.0,0.0,73.04122,3400.5168,0.000105764084,0.0,52.68779,250.2207,0.0,30.000002,0.21537387,70.0,305.22705,268.93768,0.0,52.68779,0.21537417,13.530925,74.17624,8.330017
25231,20953860.0,0.0,22.892242,19.079102,22.892242,23.337372,22.21753,21.470612,11.697723,11.907684,11.888855,12.800293,0.0,0.03207573,0.03207573,0.15126993,250.0,11.700012,0.0,0.0,73.09561,3401.2913,0.00010574586,0.0,52.69363,250.07568,0.0,30.000002,0.2154207,70.0,305.21918,268.87247,0.0,52.69363,0.21542108,13.517599,74.192116,8.330017
25232,20953920.0,0.0,22.895355,19.083038,22.895386,23.339966,22.22229,21.473389,11.699158,11.810272,11.800201,12.800232,0.0,0.032074515,0.032074515,0.15135723,250.0,11.700012,0.0,0.0,73.17524,3402.6025,0.00010574461,0.0,52.700066,249.92694,0.0,30.000002,0.21550542,70.0,305.2393,268.82632,0.0,52.700066,0.21550597,13.506932,74.21448,8.330017
25233,20953980.0,0.0,22.898376,19.086823,22.898407,23.342407,22.226807,21.475922,11.700623,11.759155,11.753754,12.800201,0.0,0.03207366,0.03207366,0.15147913,250.0,11.700012,0.0,0.0,73.27839,3404.425,0.000105760206,0.0,52.70692,249.77922,0.0,30.000002,0.21562548,70.0,305.28687,268.80078,0.0,52.70692,0.21562615,13.49912,74.24261,8.330017
25234,20954040.0,0.0,22.901276,19.090515,22.901306,23.344635,22.23114,21.478333,11.702087,11.732697,11.729736,12.80014,0.0,0.032073144,0.032073144,0.15163325,250.0,11.700012,0.0,0.0,73.40303,3406.7332,0.0001057923,0.0,52.714027,249.63567,0.0,30.000002,0.21577847,70.0,305.3611,268.79645,0.0,52.714027,0.21577926,13.494328,74.27594,8.330017
25235,20954100.0,0.0,22.904053,19.094116,22.904083,23.34665,22.235413,21.480713,11.703491,11.718689,11.717133,12.800079,0.0,0.03207297,0.03207297,0.15181619,250.0,11.700012,0.0,0.0,73.54651,3409.4844,0.00010584015,0.0,52.721207,249.49953,0.0,30.000002,0.21596093,70.0,305.46045,268.81348,0.0,52.721207,0.21596184,13.49262,74.31372,8.330017
25236,20954160.0,0.0,22.906738,19.097595,22.906769,23.34848,22.239624,21.483093,11.704803,11.711975,11.711151,12.800018,0.0,0.032073066,0.032073066,0.15202534,250.0,11.700012,0.0,0.0,73.707375,3412.648,0.00010590292,0.0,52.728348,249.37228,0.0,30.000002,0.21617019,70.0,305.5833,268.85117,0.0,52.728348,0.21617123,13.494018,74.35542,8.330017
25237,20954220.0,0.0,22.909271,19.101044,22.909302,23.350006,22.243805,21.485443,11.706055,11.708954,11.708496,12.799957,0.0,0.032073434,0.032073434,0.15225708,250.0,11.700012,0.0,0.0,73.882286,3416.1655,0.00010597946,0.0,52.73533,249.25598,0.0,30.000002,0.2164026,70.0,305.72766,268.90884,0.0,52.73533,0.21640374,13.498467,74.40033,8.330017
25238,20954280.0,0.0,22.911621,19.104431,22.911621,23.351257,22.247925,21.487762,11.707184,11.707672,11.7074585,12.799896,0.0,0.03207407,0.03207407,0.15250619,250.0,11.700012,0.0,0.0,74.067505,3419.9602,0.00010606797,0.0,52.741985,249.15332,0.0,30.000002,0.21665291,70.0,305.89038,268.98523,0.0,52.741985,0.21665414,13.505882,74.4474,8.330017
25239,20954340.0,0.0,22.914368,19.107758,22.914398,23.352173,22.25409,21.492523,11.708191,12.804474,12.700012,12.799835,0.0,0.032074947,0.032074947,0.15276748,250.0,11.700012,0.0,0.0,74.259254,3424.0657,0.00010616676,0.0,52.748196,249.06598,0.0,30.000002,0.21691592,70.0,306.06802,269.07843,0.0,52.748196,0.21691722,13.515897,74.49569,8.330017
25240,20954400.0,0.0,22.917084,19.111115,22.917114,23.352814,22.260986,21.497223,11.709137,12.301666,12.247223,12.799774,0.0,0.032076064,0.032076064,0.1530432,250.0,11.700012,0.0,0.0,74.45917,3428.4817,0.0001062777,0.0,52.754,248.99341,0.0,30.000002,0.21719386,70.0,306.26224,269.1894,0.0,52.754,0.21719521,13.528049,74.54558,8.330017
25241,20954460.0,0.0,22.91925,19.11444,22.919281,23.35318,22.26651,21.500854,11.709869,12.03244,12.002777,12.799744,0.0,0.03207732,0.03207732,0.15332226,250.0,11.700012,0.0,0.0,74.65988,3432.895,0.000106394866,0.0,52.75915,248.93777,0.0,30.000002,0.21747538,70.0,306.465,269.3131,0.0,52.75915,0.2174768,13.543047,74.59509,8.330017
25242,20954520.0,0.0,22.92102,19.117798,22.92102,23.35321,22.271362,21.503876,11.710388,11.883148,11.867218,12.799683,0.0,0.032078717,0.032078717,0.15360257,250.0,11.700012,0.0,0.0,74.85925,3437.298,0.000106516956,0.0,52.763653,248.89886,0.0,30.000002,0.2177585,70.0,306.67465,269.44827,0.0,52.763653,0.21775995,13.560539,74.6439,8.330017
25243,20954580.0,0.0,22.922424,19.121185,22.922424,23.352936,22.275818,21.506561,11.710754,11.80426,11.795624,12.799652,0.0,0.03208025,0.03208025,0.15387994,250.0,11.700012,0.0,0.0,75.05446,3441.644,0.00010664212,0.0,52.767437,248.87746,0.0,30.000002,0.21803895,70.0,306.88815,269.59308,0.0,52.767437,0.2180404,13.580118,74.69124,8.330017
25244,20954640.0,0.0,22.923523,19.124634,22.923553,23.352386,22.28006,21.509094,11.710907,11.760803,11.756165,12.799591,0.0,0.032081895,0.032081895,0.15414971,250.0,11.700012,0.0,0.0,75.24225,3445.8735,0.00010676817,0.0,52.770454,248.87376,0.0,30.000002,0.21831204,70.0,307.1019,269.74496,0.0,52.770454,0.2183135,13.601325,74.73634,8.330017
25245,20954700.0,0.0,22.924377,19.128143,22.924408,23.351501,22.28415,21.511475,11.710907,11.737732,11.73526,12.799561,0.0,0.032083627,0.032083627,0.15440801,250.0,11.700012,0.0,0.0,75.41999,3449.9336,0.00010689327,0.0,52.772648,248.88763,0.0,30.000002,0.21857385,70.0,307.31268,269.90167,0.0,52.772648,0.21857528,13.623783,74.77857,8.330017
25246,20954760.0,0.0,22.925049,19.131714,22.92508,23.350494,22.288147,21.513885,11.710754,11.725464,11.724121,12.799561,0.0,0.03208532,0.03208532,0.15465224,250.0,11.700012,0.0,0.0,75.58702,3453.7952,0.00010701568,0.0,52.77403,248.91711,0.0,30.000002,0.21882153,70.0,307.51767,270.06036,0.0,52.77403,0.21882297,13.647117,74.817604,8.330017
25247,20954820.0,0.0,22.925537,19.135406,22.925537,23.349243,22.292084,21.516235,11.710449,11.718414,11.717712,12.79953,0.0,0.032087,0.032087,0.1548791,250.0,11.700012,0.0,0.0,75.73993,3457.3975,0.00010713356,0.0,52.77464,248.96086,0.0,30.000002,0.21905178,70.0,307.71375,270.21832,0.0,52.77464,0.2190532,13.670837,74.85296,8.330017
25248,20954880.0,0.0,22.925781,19.139221,22.925812,23.347778,22.29599,21.518555,11.710022,11.714264,11.713928,12.79953,0.0,0.032088663,0.032088663,0.15508513,250.0,11.700012,0.0,0.0,75.87668,3460.6907,0.00010724523,0.0,52.774464,249.01878,0.0,30.000002,0.21926124,70.0,307.89804,270.37357,0.0,52.774464,0.21926259,13.694614,74.884094,8.330017
25249,20954940.0,0.0,22.925842,19.143097,22.925873,23.3461,22.299805,21.520844,11.709442,11.71225,11.712067,12.79953,0.0,0.032090295,0.032090295,0.15526739,250.0,11.700012,0.0,0.0,75.995346,3463.6287,0.00010734901,0.0,52.77353,249.0897,0.0,30.000002,0.21944685,70.0,308.06778,270.52368,0.0,52.77353,0.21944812,13.718075,74.91057,8.330017
25250,20955000.0,0.0,22.926636,19.147217,22.926636,23.344238,22.306702,21.526398,11.708771,12.614807,12.529419,12.799561,0.0,0.032091912,0.032091912,0.15542698,250.0,11.700012,0.0,0.0,76.096634,3466.408,0.00010744634,0.0,52.77182,249.17426,0.0,30.000002,0.21960978,70.0,308.22394,270.66968,0.0,52.77182,0.21961097,13.740916,74.932556,8.330017
25251,20955060.0,0.0,22.927185,19.15149,22.927185,23.34253,22.312775,21.53064,11.708008,12.202759,12.1562195,12.799561,0.0,0.03209324,0.03209324,0.15556009,250.0,11.700012,0.0,0.0,76.18056,3468.7937,0.00010753392,0.0,52.76944,249.26553,0.0,30.000002,0.21974562,70.0,308.36078,270.80475,0.0,52.76944,0.21974677,13.7623,74.9498,8.330017
25252,20955120.0,0.0,22.927307,19.155914,22.927338,23.340729,22.31778,21.533997,11.707153,11.976959,11.95163,12.799591,0.0,0.0320944,0.0320944,0.1556682,250.0,11.700012,0.0,0.0,76.24576,3470.736,0.00010761107,0.0,52.76655,249.36192,0.0,30.000002,0.21985614,70.0,308.4791,270.92877,0.0,52.76655,0.21985719,13.782874,74.96261,8.330017
25253,20955180.0,0.0,22.927185,19.160553,22.927216,23.338837,22.322205,21.536865,11.706207,11.851074,11.837555,12.799622,0.0,0.032095447,0.032095447,0.15574965,250.0,11.700012,0.0,0.0,76.29163,3472.237,0.00010767686,0.0,52.763184,249.46361,0.0,30.000002,0.21993978,70.0,308.57764,271.041,0.0,52.763184,0.21994074,13.802275,74.97074,8.330017
25254,20955240.0,0.0,22.92691,19.165405,22.92691,23.336914,22.326294,21.53946,11.7052,11.781891,11.774811,12.799622,0.0,0.032096386,0.032096386,0.15580396,250.0,11.700012,0.0,0.0,76.31793,3473.3054,0.00010773076,0.0,52.75937,249.5695,0.0,30.000002,0.21999606,70.0,308.65564,271.14044,0.0,52.75937,0.21999693,13.820155,74.97416,8.330017
25255,20955300.0,0.0,22.926483,19.170502,22.926483,23.33496,22.33017,21.54187,11.704163,11.746643,11.742798,12.799683,0.0,0.03209721,0.03209721,0.15583096,250.0,11.700012,0.0,0.0,76.3247,3473.9473,0.00010777243,0.0,52.755165,249.67857,0.0,30.000002,0.22002485,70.0,308.71255,271.22638,0.0,52.755165,0.2200256,13.83626,74.97291,8.330017
25256,20955360.0,0.0,22.926147,19.175842,22.926147,23.333252,22.333893,21.54422,11.7030945,11.72702,11.724945,12.799713,0.0,0.032097764,0.032097764,0.1558328,250.0,11.700012,0.0,0.0,76.31547,3474.214,0.00010780186,0.0,52.750664,249.78665,0.0,30.000002,0.22002785,70.0,308.7485,271.2971,0.0,52.750664,0.22002852,13.850345,74.96755,8.330017
25257,20955420.0,0.0,22.925781,19.181427,22.925812,23.331573,22.337555,21.546509,11.702057,11.715485,11.714386,12.799744,0.0,0.032098114,0.032098114,0.15581152,250.0,11.700012,0.0,0.0,76.28979,3474.12,0.0001078195,0.0,52.74602,249.89137,0.0,30.000002,0.22000739,70.0,308.76456,271.3524,0.0,52.74602,0.22000796,13.862165,74.95856,8.330017
25258,20955480.0,0.0,22.925446,19.187317,22.925446,23.329956,22.341156,21.548798,11.70105,11.7091675,11.708557,12.799805,0.0,0.032098334,0.032098334,0.15576723,250.0,11.700012,0.0,0.0,76.24824,3473.6702,0.00010782549,0.0,52.741283,249.99324,0.0,30.000002,0.21996361,70.0,308.761,271.39267,0.0,52.741283,0.2199641,13.871702,74.94591,8.330017
25259,20955540.0,0.0,22.92508,19.193512,22.92511,23.32843,22.344727,21.551025,11.700043,11.705078,11.704773,12.799835,0.0,0.032098427,0.032098427,0.15570173,250.0,11.700012,0.0,0.0,76.19218,3472.8936,0.000107820386,0.0,52.736507,250.09097,0.0,30.000002,0.21989836,70.0,308.73892,271.41812,0.0,52.736507,0.21989876,13.878952,74.92998,8.330017
25260,20955600.0,0.0,22.924957,19.200012,22.924957,23.327026,22.348663,21.55429,11.699097,12.623077,12.941895,12.799896,0.0,0.032098398,0.032098398,0.15561637,250.0,11.700012,0.0,0.0,76.12267,3471.8372,0.00010780468,14.009486,52.731747,250.18382,0.0,30.000002,0.219813,70.0,308.69922,271.42905,0.0,52.731747,0.21981333,13.883898,74.911026,8.330017
25261,20955660.0,0.0,22.921997,19.206665,22.921997,23.322113,22.351837,21.555725,11.689667,12.463104,12.391388,12.798737,0.0,0.03210093,0.03210093,0.15547736,250.0,11.700012,0.0,0.0,75.98592,3463.0876,0.00010764884,0.0,52.72641,250.32004,0.0,30.000002,0.21967937,70.0,308.63428,271.44025,0.0,52.72641,0.21967956,13.964985,74.88098,8.330017
25262,20955720.0,0.0,22.918518,19.213348,22.918549,23.317444,22.353394,21.555786,11.676819,12.108368,12.069244,12.79776,0.0,0.032104265,0.032104265,0.15526806,250.0,11.700012,0.0,0.0,75.80376,3450.219,0.000107306405,0.0,52.71896,250.5051,0.0,30.000002,0.21947695,70.0,308.5295,271.4436,0.0,52.71896,0.21947698,14.108062,74.83677,8.330017
25263,20955780.0,0.0,22.914948,19.220001,22.914948,23.31311,22.354034,21.555084,11.667297,11.911163,11.88974,12.797943,0.0,0.032107387,0.032107387,0.15499805,250.0,11.700012,0.0,0.0,75.579926,3436.1206,0.00010687393,0.0,52.70993,250.71368,0.0,30.000002,0.21921341,70.0,308.38342,271.42715,0.0,52.70993,0.21921323,14.209095,74.78127,8.330017
25264,20955840.0,0.0,22.911407,19.226685,22.911407,23.309204,22.354187,21.553925,11.660248,11.798065,11.786438,12.798462,0.0,0.032109834,0.032109834,0.1546717,250.0,11.700012,0.0,0.0,75.319176,3421.142,0.0001063767,0.0,52.69967,250.93187,0.0,30.000002,0.21889216,70.0,308.1947,271.38397,0.0,52.69967,0.21889181,14.274035,74.71592,8.330017
25265,20955900.0,0.0,22.90805,19.233337,22.90805,23.305756,22.354034,21.55252,11.655182,11.732941,11.726715,12.799011,0.0,0.032111436,0.032111436,0.1542954,250.0,11.700012,0.0,0.0,75.0266,3405.5786,0.000105833926,0.0,52.68863,251.1479,0.0,30.000002,0.21851924,70.0,307.9649,271.30984,0.0,52.68863,0.21851869,14.309003,74.642334,8.330017
25266,20955960.0,0.0,22.905182,19.24002,22.905182,23.3031,22.35382,21.551239,11.651703,11.696625,11.693268,12.79953,0.0,0.032111976,0.032111976,0.1538778,250.0,11.700012,0.0,0.0,74.710724,3389.713,0.000105259925,0.0,52.67726,251.35005,0.0,30.000002,0.21810284,70.0,307.6973,271.20203,0.0,52.67726,0.21810213,14.318806,74.56252,8.330017
25267,20956020.0,0.0,22.902588,19.246674,22.902588,23.300934,22.353546,21.549835,11.649567,11.675659,11.673828,12.799988,0.0,0.03211158,0.03211158,0.15342855,250.0,11.700012,0.0,0.0,74.37609,3373.7632,0.00010466872,0.0,52.6661,251.52937,0.0,30.000002,0.2176529,70.0,307.39737,271.0604,0.0,52.6661,0.21765204,14.3084,74.47853,8.330017
25268,20956080.0,0.0,22.90033,19.253326,22.90033,23.299347,22.35318,21.548431,11.648376,11.663086,11.66214,12.800354,0.0,0.032110468,0.032110468,0.15295613,250.0,11.700012,0.0,0.0,74.02921,3357.9187,0.00010407142,0.0,52.655514,251.68211,0.0,30.000002,0.21717836,70.0,307.0713,270.88766,0.0,52.655514,0.21717733,14.282459,74.39192,8.330017
25269,20956140.0,0.0,22.898468,19.26001,22.898468,23.29834,22.352814,21.546967,11.64801,11.655731,11.655243,12.800629,0.0,0.032108758,0.032108758,0.15246911,250.0,11.700012,0.0,0.0,73.675934,3342.3328,0.00010347591,0.0,52.645786,251.80515,0.0,30.000002,0.21668798,70.0,306.72534,270.68692,0.0,52.645786,0.21668686,14.244374,74.30427,8.330017
25270,20956200.0,0.0,22.896973,19.266663,22.896973,23.297913,22.352417,21.545502,11.648376,11.652313,11.652069,12.800873,0.0,0.032106526,0.032106526,0.15197209,250.0,11.700012,0.0,0.0,73.31942,3327.0786,0.000102885904,0.0,52.637028,251.8974,0.0,30.000002,0.21618648,70.0,306.36304,270.4602,0.0,52.637028,0.21618529,14.195784,74.21638,8.330017
25271,20956260.0,0.0,22.895874,19.273346,22.895874,23.297302,22.353516,21.546143,11.649231,12.879059,12.760101,12.801025,0.0,0.03210445,0.03210445,0.15146837,250.0,11.700012,0.0,0.0,72.95607,3312.2563,0.000102308404,0.0,52.629375,251.96666,0.0,30.000002,0.21567865,70.0,305.99066,270.21518,0.0,52.629375,0.21567738,14.139988,74.12838,8.330017
25272,20956320.0,0.0,22.895447,19.279999,22.895447,23.297302,22.355927,21.54718,11.650482,12.317474,12.2561035,12.801178,0.0,0.032102287,0.032102287,0.15096246,250.0,11.700012,0.0,0.0,72.59551,3298.012,0.0001017477,0.0,52.62264,252.01387,0.0,30.000002,0.21516839,70.0,305.61163,269.95474,0.0,52.62264,0.21516709,14.078647,74.04098,8.330017
25273,20956380.0,0.0,22.89508,19.286682,22.89508,23.297852,22.356964,21.546997,11.651978,12.014435,11.980988,12.801239,0.0,0.032099925,0.032099925,0.15046337,250.0,11.700012,0.0,0.0,72.243385,3284.269,0.00010120587,0.0,52.61701,252.03467,0.0,30.000002,0.21466453,70.0,305.2314,269.68124,0.0,52.61701,0.21466324,14.014402,73.9559,8.330017
25274,20956440.0,0.0,22.894867,19.293335,22.894867,23.29895,22.357239,21.546204,11.653717,11.850494,11.832214,12.8013,0.0,0.032097355,0.032097355,0.14997846,250.0,11.700012,0.0,0.0,71.90497,3271.1296,0.00010068519,0.0,52.61257,252.02773,0.0,30.000002,0.21417443,70.0,304.85522,269.39798,0.0,52.61257,0.21417312,13.948592,73.87446,8.330017
25275,20956500.0,0.0,22.894928,19.300018,22.894928,23.300568,22.357117,21.545044,11.65567,11.762451,11.75238,12.801331,0.0,0.032094605,0.032094605,0.14951485,250.0,11.700012,0.0,0.0,71.58522,3258.728,0.000100187906,0.0,52.60942,251.99243,0.0,30.000002,0.21370524,70.0,304.4882,269.10876,0.0,52.60942,0.21370398,13.882154,73.7979,8.330017
25276,20956560.0,0.0,22.89508,19.306671,22.89508,23.302246,22.356842,21.543915,11.657928,11.714111,11.708649,12.801361,0.0,0.03209201,0.03209201,0.14907588,250.0,11.700012,0.0,0.0,71.2828,3248.1526,9.9718556e-05,0.0,52.607555,251.9341,0.0,30.000002,0.21326096,70.0,304.1348,268.81927,0.0,52.607555,0.21325977,13.814343,73.72653,8.330017
25277,20956620.0,0.0,22.895569,19.313354,22.895569,23.304382,22.356445,21.542694,11.6604,11.688477,11.685547,12.801361,0.0,0.03208948,0.03208948,0.1486652,250.0,11.700012,0.0,0.0,71.00414,3238.3494,9.927918e-05,0.0,52.60684,251.85509,0.0,30.000002,0.21284513,70.0,303.79816,268.53296,0.0,52.60684,0.21284398,13.74625,73.660866,8.330017
25278,20956680.0,0.0,22.896362,19.320007,22.896362,23.306915,22.355988,21.541443,11.662842,11.675995,11.674438,12.801331,0.0,0.0320869,0.0320869,0.14828932,250.0,11.700012,0.0,0.0,70.75287,3229.2783,9.886747e-05,0.0,52.607315,251.75356,0.0,30.000002,0.21246396,70.0,303.48212,268.25232,0.0,52.607315,0.21246292,13.681356,73.60215,8.330017
25279,20956740.0,0.0,22.897491,19.32666,22.897491,23.309814,22.35553,21.540161,11.665253,11.670502,11.669647,12.801239,0.0,0.032084327,0.032084327,0.14795296,250.0,11.700012,0.0,0.0,70.53224,3220.981,9.848305e-05,0.0,52.60901,251.63039,0.0,30.000002,0.21212229,70.0,303.19034,267.98062,0.0,52.60901,0.21212135,13.620708,73.551155,8.330017
25280,20956800.0,0.0,22.898895,19.333344,22.898895,23.313019,22.355042,21.53888,11.667664,11.668304,11.667877,12.801178,0.0,0.032081783,0.032081783,0.14766145,250.0,11.700012,0.0,0.0,70.34562,3213.508,9.812647e-05,0.0,52.611893,251.48726,0.0,30.000002,0.21182552,70.0,302.92694,267.722,0.0,52.611893,0.2118247,13.564036,73.50873,8.330017
25281,20956860.0,0.0,22.900177,19.339996,22.900177,23.315765,22.354706,21.537842,11.670074,11.668518,11.668274,12.801086,0.0,0.032079753,0.032079753,0.14741054,250.0,11.700012,0.0,0.0,70.184,3206.7556,9.779726e-05,0.0,52.61584,251.33392,0.0,30.000002,0.21157043,70.0,302.69226,267.48074,0.0,52.61584,0.21156976,13.511383,73.4737,8.330017
25282,20956920.0,0.0,22.902496,19.34668,22.902496,23.318756,22.357178,21.539948,11.672455,12.680817,12.583405,12.801025,0.0,0.032078076,0.032078076,0.14719962,250.0,11.700012,0.0,0.0,70.053276,3200.905,9.7495074e-05,0.0,52.6205,251.17532,0.0,30.000002,0.211356,70.0,302.48663,267.25937,0.0,52.6205,0.21135546,13.462793,73.445724,8.330017
25283,20956980.0,0.0,22.904907,19.353333,22.904907,23.3219,22.359375,21.541107,11.674866,12.223206,12.170013,12.800934,0.0,0.03207651,0.03207651,0.14703296,250.0,11.700012,0.0,0.0,69.95491,3195.863,9.722082e-05,0.0,52.62589,251.00851,0.0,30.000002,0.21118605,70.0,302.3119,267.05823,0.0,52.62589,0.21118566,13.417853,73.42571,8.330017
25284,20957040.0,0.0,22.907135,19.360016,22.907135,23.325165,22.360413,21.54126,11.677216,11.97467,11.945618,12.800842,0.0,0.032075062,0.032075062,0.14691173,250.0,11.700012,0.0,0.0,69.88976,3191.538,9.697313e-05,0.0,52.631943,250.83469,0.0,30.000002,0.21106176,70.0,302.16898,266.87863,0.0,52.631943,0.21106151,13.377732,73.41381,8.330017
25285,20957100.0,0.0,22.909302,19.366669,22.909302,23.328491,22.36084,21.540894,11.679535,11.839172,11.823395,12.800751,0.0,0.032073732,0.032073732,0.1468368,250.0,11.700012,0.0,0.0,69.8581,3187.9585,9.675174e-05,0.0,52.638634,250.65509,0.0,30.000002,0.21098399,70.0,302.05878,266.72186,0.0,52.638634,0.2109839,13.342301,73.410126,8.330017
25286,20957160.0,0.0,22.91092,19.373352,22.91092,23.330933,22.360931,21.540405,11.681763,11.766663,11.758087,12.800659,0.0,0.032073114,0.032073114,0.14680032,250.0,11.700012,0.0,0.0,69.84655,3184.9705,9.6555465e-05,0.0,52.645737,250.48228,0.0,30.000002,0.21094617,70.0,301.98004,266.59204,0.0,52.645737,0.21094622,13.311362,73.4127,8.330017
25287,20957220.0,0.0,22.912506,19.380005,22.912506,23.333344,22.36087,21.539795,11.683838,11.727539,11.722961,12.800568,0.0,0.032072965,0.032072965,0.14679621,250.0,11.700012,0.0,0.0,69.85916,3182.5562,9.638199e-05,0.0,52.65283,250.32138,0.0,30.000002,0.21094166,70.0,301.92932,266.48856,0.0,52.65283,0.21094182,13.285173,73.42021,8.330017
25288,20957280.0,0.0,22.914062,19.386658,22.914062,23.335724,22.360718,21.539062,11.685822,11.707947,11.705475,12.800476,0.0,0.032072935,0.032072935,0.14682618,250.0,11.700012,0.0,0.0,69.895294,3180.735,9.623064e-05,0.0,52.659893,250.16763,0.0,30.000002,0.21097143,70.0,301.9059,266.40903,0.0,52.659893,0.21097176,13.263369,73.43321,8.330017
25289,20957340.0,0.0,22.91565,19.393341,22.91565,23.338013,22.360535,21.53833,11.687683,11.697723,11.696411,12.800415,0.0,0.03207303,0.03207303,0.14688803,250.0,11.700012,0.0,0.0,69.95363,3179.4724,9.61002e-05,0.0,52.666916,250.02115,0.0,30.000002,0.21103337,70.0,301.90826,266.35223,0.0,52.666916,0.21103382,13.245559,73.45131,8.330017
25290,20957400.0,0.0,22.917175,19.399994,22.917175,23.340149,22.36029,21.537567,11.689484,11.69278,11.692139,12.8003235,0.0,0.0320732,0.0320732,0.14697996,250.0,11.700012,0.0,0.0,70.03267,3178.731,9.598954e-05,0.0,52.673847,249.8821,0.0,30.000002,0.21112554,70.0,301.93503,266.31723,0.0,52.673847,0.2111261,13.23163,73.47418,8.330017
25291,20957460.0,0.0,22.918,19.406677,22.918,23.341156,22.360138,21.536987,11.691101,11.691589,11.691254,12.800262,0.0,0.032074127,0.032074127,0.14709137,250.0,11.700012,0.0,0.0,70.116135,3178.2993,9.5896816e-05,0.0,52.680504,249.76334,0.0,30.000002,0.21123876,70.0,301.9833,266.30682,0.0,52.680504,0.21123943,13.221436,73.49937,8.330017
25292,20957520.0,0.0,22.918762,19.41333,22.918762,23.34198,22.359985,21.536987,11.692444,11.78302,12.837311,12.800171,0.0,0.032075502,0.032075502,0.14721283,250.0,11.700012,0.0,0.0,70.20723,3178.1177,9.581814e-05,52.566456,52.686413,249.66916,0.0,30.000002,0.21136293,70.0,302.04697,266.31802,3.5447211,52.686413,0.21136367,13.215147,73.52501,8.330017
25293,20957580.0,0.0,22.92041,19.420013,22.92044,23.342682,22.363403,21.539642,11.693695,12.528687,12.441711,12.80011,0.0,0.032076895,0.032076895,0.14734514,250.0,11.700012,0.0,0.0,70.30452,3178.3818,9.575321e-05,0.0,52.69162,249.59248,0.0,30.000002,0.21149799,70.0,302.12387,266.34634,0.0,52.69162,0.21149878,13.211492,73.55159,8.330017
25294,20957640.0,0.0,22.92154,19.426666,22.92154,23.3432,22.365356,21.540833,11.694794,12.149292,12.101898,12.800049,0.0,0.032078292,0.032078292,0.14748484,250.0,11.700012,0.0,0.0,70.40617,3178.781,9.5699725e-05,0.0,52.696167,249.53159,0.0,30.000002,0.21164046,70.0,302.21103,266.38873,0.0,52.696167,0.21164134,13.210428,73.57863,8.330017
25295,20957700.0,0.0,22.922272,19.43335,22.922302,23.343536,22.366302,21.54123,11.695648,11.943359,11.91745,12.799988,0.0,0.03207963,0.03207963,0.1476296,250.0,11.700012,0.0,0.0,70.51051,3179.259,9.565499e-05,0.0,52.700077,249.48466,0.0,30.000002,0.2117879,70.0,302.3061,266.4427,0.0,52.700077,0.21178879,13.212339,73.6058,8.330017
25296,20957760.0,0.0,22.92212,19.440002,22.92212,23.342773,22.36676,21.54132,11.696289,11.830292,11.816223,12.799957,0.0,0.03208154,0.03208154,0.14776817,250.0,11.700012,0.0,0.0,70.60137,3179.616,9.561615e-05,0.0,52.70323,249.46223,0.0,30.000002,0.21193032,70.0,302.40485,266.50922,0.0,52.70323,0.21193124,13.216564,73.63064,8.330017
25297,20957820.0,0.0,22.921692,19.446686,22.921722,23.341858,22.366943,21.541168,11.696625,11.7691345,11.761475,12.799896,0.0,0.03208372,0.03208372,0.1478921,250.0,11.700012,0.0,0.0,70.68241,3179.8147,9.557958e-05,0.0,52.705265,249.46684,0.0,30.000002,0.21205866,70.0,302.50128,266.58475,0.0,52.705265,0.21205956,13.223004,73.65159,8.330017
25298,20957880.0,0.0,22.921143,19.453339,22.921173,23.34082,22.366974,21.540863,11.696777,11.735443,11.731354,12.799866,0.0,0.03208575,0.03208575,0.14800237,250.0,11.700012,0.0,0.0,70.752495,3179.8687,9.5543524e-05,0.0,52.706295,249.48933,0.0,30.000002,0.21217303,70.0,302.59277,266.6636,0.0,52.706295,0.21217392,13.230726,73.669266,8.330017
25299,20957940.0,0.0,22.920471,19.459991,22.920471,23.339691,22.366882,21.540527,11.696777,11.71759,11.715393,12.799835,0.0,0.03208763,0.03208763,0.14809664,250.0,11.700012,0.0,0.0,70.81079,3179.7441,9.550644e-05,0.0,52.706444,249.5272,0.0,30.000002,0.21227114,70.0,302.67682,266.74295,0.0,52.706444,0.212272,13.239102,73.68342,8.330017
25300,20958000.0,0.0,22.919708,19.466675,22.919708,23.338501,22.36679,21.54013,11.696625,11.708069,11.706879,12.799835,0.0,0.03208929,0.03208929,0.14817376,250.0,11.700012,0.0,0.0,70.85662,3179.416,9.546691e-05,0.0,52.705795,249.57706,0.0,30.000002,0.21235162,70.0,302.75143,266.8199,0.0,52.705795,0.21235244,13.24773,73.69402,8.330017
25301,20958060.0,0.0,22.918274,19.473328,22.918274,23.336365,22.3667,21.539856,11.696289,11.702789,11.702148,12.799835,0.0,0.032091297,0.032091297,0.14822488,250.0,11.700012,0.0,0.0,70.876465,3178.7036,9.542276e-05,0.0,52.704323,249.64671,0.0,30.000002,0.21240689,70.0,302.8132,266.895,0.0,52.704323,0.21240763,13.256153,73.69917,8.330017
25302,20958120.0,0.0,22.916748,19.480011,22.916748,23.334229,22.366577,21.539612,11.69577,11.699554,11.699249,12.799835,0.0,0.03209335,0.03209335,0.14824425,250.0,11.700012,0.0,0.0,70.87498,3177.5862,9.537097e-05,0.0,52.701824,249.7356,0.0,30.000002,0.21243045,70.0,302.85712,266.96426,0.0,52.701824,0.21243115,13.264238,73.69792,8.330017
25303,20958180.0,0.0,22.915558,19.486664,22.915558,23.332123,22.367584,21.541046,11.695099,12.954987,12.827484,12.799866,0.0,0.032095157,0.032095157,0.14823392,250.0,11.700012,0.0,0.0,70.85243,3176.1467,9.5311094e-05,0.0,52.69838,249.83759,0.0,30.000002,0.21242385,70.0,302.88245,267.0247,0.0,52.69838,0.21242444,13.271606,73.69095,8.330017
25304,20958240.0,0.0,22.914886,19.493347,22.914886,23.330048,22.370667,21.543457,11.6944275,12.39801,12.3142395,12.799896,0.0,0.032096654,0.032096654,0.14819445,250.0,11.700012,0.0,0.0,70.80968,3174.482,9.524356e-05,0.0,52.694244,249.9465,0.0,30.000002,0.21238749,70.0,302.8877,267.0726,0.0,52.694244,0.21238798,13.27658,73.67864,8.330017
25305,20958300.0,0.0,22.913818,19.5,22.913818,23.328094,22.372284,21.544617,11.693665,12.079254,12.033417,12.799927,0.0,0.0320978,0.0320978,0.14812686,250.0,11.700012,0.0,0.0,70.747795,3172.3706,9.516663e-05,0.0,52.689552,250.05853,0.0,30.000002,0.2123223,70.0,302.87244,267.10614,0.0,52.689552,0.2123227,13.280121,73.661385,8.330017
25306,20958360.0,0.0,22.911957,19.506683,22.911957,23.325378,22.373108,21.545227,11.69278,11.9028015,11.87793,12.799957,0.0,0.032099195,0.032099195,0.14802468,250.0,11.700012,0.0,0.0,70.65475,3169.6848,9.507864e-05,0.0,52.68434,250.18126,0.0,30.000002,0.21222302,70.0,302.835,267.12708,0.0,52.68434,0.21222332,13.282117,73.637695,8.330017
25307,20958420.0,0.0,22.909973,19.513336,22.909973,23.322815,22.373474,21.545502,11.691711,11.804871,11.791595,12.799988,0.0,0.032100566,0.032100566,0.14788443,250.0,11.700012,0.0,0.0,70.5372,3166.4648,9.497772e-05,0.0,52.678402,250.31479,0.0,30.000002,0.21208566,70.0,302.7725,267.13312,0.0,52.678402,0.21208584,13.282481,73.60696,8.330017
25308,20958480.0,0.0,22.90805,19.52002,22.90805,23.320496,22.373596,21.545532,11.690643,11.75235,11.745209,12.800018,0.0,0.03210155,0.03210155,0.14771135,250.0,11.700012,0.0,0.0,70.397415,3162.7913,9.486405e-05,0.0,52.671932,250.44968,0.0,30.000002,0.21191467,70.0,302.68552,267.1209,0.0,52.671932,0.21191472,13.2805805,73.57053,8.330017
25309,20958540.0,0.0,22.906158,19.526672,22.906158,23.31842,22.373566,21.545471,11.689545,11.723938,11.720062,12.800079,0.0,0.032102168,0.032102168,0.14750801,250.0,11.700012,0.0,0.0,70.23792,3158.7085,9.473801e-05,0.0,52.665173,250.58163,0.0,30.000002,0.21171264,70.0,302.57486,267.0892,0.0,52.665173,0.21171258,13.275904,73.52907,8.330017
25310,20958600.0,0.0,22.904419,19.533325,22.904419,23.31662,22.373505,21.54535,11.688507,11.707764,11.705688,12.80014,0.0,0.032102365,0.032102365,0.14727847,250.0,11.700012,0.0,0.0,70.06189,3154.2703,9.4600306e-05,0.0,52.658314,250.70602,0.0,30.000002,0.21148361,70.0,302.44223,267.03735,0.0,52.658314,0.21148346,13.268347,73.483505,8.330017
25311,20958660.0,0.0,22.902191,19.540009,22.902191,23.314148,22.373383,21.545319,11.6874695,11.6987915,11.697662,12.800201,0.0,0.0321028,0.0321028,0.14701779,250.0,11.700012,0.0,0.0,69.85774,3149.3494,9.4450836e-05,0.0,52.651375,250.83167,0.0,30.000002,0.21122393,70.0,302.28763,266.96878,0.0,52.651375,0.21122366,13.257821,73.43251,8.330017
25312,20958720.0,0.0,22.900116,19.546661,22.900116,23.312012,22.37326,21.545288,11.686401,11.69342,11.69281,12.800232,0.0,0.032103207,0.032103207,0.14672449,250.0,11.700012,0.0,0.0,69.634186,3143.9993,9.428881e-05,0.0,52.64414,250.9591,0.0,30.000002,0.21093152,70.0,302.1099,266.88266,0.0,52.64414,0.21093115,13.244751,73.3758,8.330017
25313,20958780.0,0.0,22.898254,19.553345,22.898254,23.310303,22.373108,21.545227,11.685394,11.68988,11.689575,12.800293,0.0,0.032103196,0.032103196,0.14640759,250.0,11.700012,0.0,0.0,69.39597,3138.3447,9.411582e-05,0.0,52.6369,251.07724,0.0,30.000002,0.2106147,70.0,301.912,266.77676,0.0,52.6369,0.21061422,13.228761,73.31547,8.330017
25314,20958840.0,0.0,22.897339,19.559998,22.897339,23.30896,22.375153,21.547913,11.684509,12.779877,12.632324,12.800354,0.0,0.032102812,0.032102812,0.14606991,250.0,11.700012,0.0,0.0,69.145676,3132.5535,9.393321e-05,0.0,52.62981,251.18394,0.0,30.000002,0.21027632,70.0,301.6956,266.65134,0.0,52.62981,0.21027574,13.209512,73.25207,8.330017
25315,20958900.0,0.0,22.896759,19.56668,22.896759,23.308014,22.377747,21.55008,11.683838,12.281921,12.20166,12.800415,0.0,0.032102022,0.032102022,0.14571744,250.0,11.700012,0.0,0.0,68.88785,3126.6404,9.374367e-05,0.0,52.623062,251.2749,0.0,30.000002,0.20992231,70.0,301.4639,266.50708,0.0,52.623062,0.20992164,13.1866,73.18685,8.330017
25316,20958960.0,0.0,22.895325,19.573334,22.895325,23.306396,22.379059,21.55133,11.683136,12.009766,11.966003,12.800476,0.0,0.032101613,0.032101613,0.14534615,250.0,11.700012,0.0,0.0,68.61039,3120.3447,9.3546616e-05,0.0,52.61668,251.36102,0.0,30.000002,0.20955026,70.0,301.21848,266.34946,0.0,52.61668,0.20954953,13.161473,73.11855,8.330017
25317,20959020.0,0.0,22.893951,19.580017,22.893951,23.305237,22.37967,21.552032,11.682465,11.858276,11.834808,12.800507,0.0,0.032101188,0.032101188,0.14495596,250.0,11.700012,0.0,0.0,68.32383,3113.7754,9.334147e-05,0.0,52.610374,251.44284,0.0,30.000002,0.20915927,70.0,300.95895,266.17828,0.0,52.610374,0.20915848,13.134728,73.04712,8.330017
25318,20959080.0,0.0,22.892761,19.58667,22.892761,23.304535,22.379913,21.552399,11.681854,11.777771,11.765045,12.800568,0.0,0.032100428,0.032100428,0.14455505,250.0,11.700012,0.0,0.0,68.032394,3107.0652,9.3129966e-05,0.0,52.60436,251.51164,0.0,30.000002,0.20875686,70.0,300.68842,265.9924,0.0,52.60436,0.20875603,13.105926,72.97437,8.330017
