,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25319,20959140.0,0.0,22.891846,19.593353,22.891846,23.30429,22.379974,21.552612,11.6813965,11.733063,11.726257,12.800598,0.0,0.032099336,0.032099336,0.1441497,250.0,11.700012,0.0,0.0,67.741135,3100.3147,9.291423e-05,0.0,52.59887,251.56346,0.0,30.000002,0.20834935,70.0,300.4103,265.79297,0.0,52.59887,0.20834845,13.074933,72.9016,8.330017
25320,20959200.0,0.0,22.891205,19.600006,22.891205,23.304535,22.379883,21.552734,11.681122,11.709137,11.705475,12.800659,0.0,0.032097895,0.032097895,0.14374599,250.0,11.700012,0.0,0.0,67.454346,3093.6082,9.269628e-05,0.0,52.594036,251.59543,0.0,30.000002,0.20794274,70.0,300.1282,265.58157,0.0,52.594036,0.20794183,13.042013,72.82999,8.330017
25321,20959260.0,0.0,22.893646,19.606628,22.893646,23.307526,22.383575,21.556732,11.68869,11.697632,11.695648,12.801666,0.0,0.03209456,0.03209456,0.14337161,250.0,11.700012,0.0,0.0,67.211174,3091.7827,9.2596296e-05,0.0,52.590405,251.57607,0.0,30.000002,0.20756152,70.0,299.8504,265.35266,0.0,52.590405,0.20756061,12.942478,72.76591,8.330017
25322,20959320.0,0.0,22.896545,19.61319,22.896545,23.310883,22.387268,21.56073,11.7005005,11.6961975,11.695129,12.802734,0.0,0.032090314,0.032090314,0.14304678,250.0,11.700012,0.0,0.0,67.00362,3093.3577,9.2672206e-05,0.0,52.589058,251.4985,0.0,30.000002,0.20722806,70.0,299.5907,265.11472,0.0,52.589058,0.20722722,12.776968,72.71325,8.330017
25323,20959380.0,0.0,22.89972,19.61969,22.89972,23.314514,22.39093,21.564697,11.708801,11.699982,11.699402,12.802612,0.0,0.032086026,0.032086026,0.1427709,250.0,11.700012,0.0,0.0,66.83403,3096.0857,9.28208e-05,0.0,52.58984,251.37907,0.0,30.000002,0.20694341,70.0,299.35437,264.87854,0.0,52.58984,0.20694268,12.650631,72.67115,8.330017
25324,20959440.0,0.0,22.903198,19.626099,22.903198,23.31839,22.394592,21.56894,11.714844,11.705383,12.4157715,12.802124,0.0,0.032081876,0.032081876,0.14254878,250.0,11.700012,0.0,0.0,66.704185,3099.8535,9.30268e-05,0.0,52.592598,251.22462,0.0,30.000002,0.2067128,70.0,299.14673,264.6514,24.817766,52.592598,0.2067122,12.556188,72.64014,8.330017
25325,20959500.0,0.0,22.907837,19.632446,22.907837,23.322418,22.401428,21.576294,11.719452,12.612274,12.492401,12.801666,0.0,0.032078113,0.032078113,0.14238317,250.0,11.700012,0.0,0.0,66.61533,3104.7253,9.327721e-05,0.0,52.59717,251.04321,0.0,30.000002,0.20653947,70.0,298.9722,264.44012,0.0,52.59717,0.20653902,12.484321,72.620316,8.330017
25326,20959560.0,0.0,22.91092,19.638702,22.91092,23.324524,22.407135,21.582,11.722839,12.207153,12.141785,12.80127,0.0,0.03207618,0.03207618,0.14225706,250.0,11.700012,0.0,0.0,66.538185,3109.995,9.355942e-05,0.0,52.602978,250.86714,0.0,30.000002,0.20640941,70.0,298.83,264.25684,0.0,52.602978,0.20640911,12.43046,72.60713,8.330017
25327,20959620.0,0.0,22.913727,19.644897,22.913727,23.326752,22.411835,21.586914,11.725098,11.986298,11.950775,12.800934,0.0,0.03207532,0.03207532,0.14215945,250.0,11.700012,0.0,0.0,66.48357,3115.531,9.386053e-05,0.0,52.608944,250.70749,0.0,30.000002,0.20630993,70.0,298.71414,264.10114,0.0,52.608944,0.20630977,12.392755,72.5981,8.330017
25328,20959680.0,0.0,22.916504,19.651062,22.916504,23.32901,22.415985,21.59134,11.726654,11.865051,11.846069,12.800659,0.0,0.032074854,0.032074854,0.14209503,250.0,11.700012,0.0,0.0,66.451805,3121.3745,9.417469e-05,0.0,52.615047,250.55519,0.0,30.000002,0.20624445,70.0,298.62445,263.96936,0.0,52.615047,0.20624444,12.366974,72.59451,8.330017
25329,20959740.0,0.0,22.91922,19.657104,22.91922,23.331268,22.4198,21.59549,11.727661,11.801117,11.790924,12.800446,0.0,0.032074664,0.032074664,0.14206253,250.0,11.700012,0.0,0.0,66.442856,3127.4814,9.449765e-05,0.0,52.621223,250.40985,0.0,30.000002,0.20621148,70.0,298.55957,263.86035,0.0,52.621223,0.20621157,12.350514,72.59616,8.330017
25330,20959800.0,0.0,22.921967,19.663116,22.921967,23.333527,22.423431,21.599487,11.7283325,11.767639,11.7621155,12.800262,0.0,0.03207458,0.03207458,0.14206158,250.0,11.700012,0.0,0.0,66.456375,3133.8186,9.482605e-05,0.0,52.627415,250.27013,0.0,30.000002,0.20621026,70.0,298.51862,263.77286,0.0,52.627415,0.20621048,12.341459,72.60305,8.330017
25331,20959860.0,0.0,22.923767,19.669067,22.923859,23.334381,22.427155,21.603699,11.728607,11.749786,11.746765,12.80014,0.0,0.032075237,0.032075237,0.14207815,250.0,11.700012,0.0,0.0,66.471436,3140.0952,9.5155956e-05,0.0,52.63343,250.15411,0.084551476,30.000002,0.2062276,69.88163,298.4979,263.7109,0.0,52.63343,0.20622844,12.338196,72.612144,8.330017
25332,20959920.0,0.0,22.92566,19.674927,22.92566,23.335205,22.430786,21.60788,11.728607,11.740021,11.738403,12.800018,0.0,0.03207603,0.03207603,0.14210339,250.0,11.700012,0.0,0.0,66.49446,3146.914,9.548341e-05,0.0,52.638954,250.0638,0.31504375,30.000002,0.20625426,69.55894,298.49075,263.66998,0.0,52.638954,0.20625529,12.33979,72.62204,8.330017
25333,20959980.0,0.0,22.92743,19.680756,22.92746,23.335968,22.434387,21.612,11.728607,11.735168,11.734222,12.799988,0.0,0.032076977,0.032076977,0.14214256,250.0,11.700012,0.0,0.0,66.52609,3154.7925,9.581151e-05,0.0,52.64396,249.98932,0.5402527,30.000002,0.20629507,69.243645,298.49817,263.64697,0.0,52.64396,0.20629638,12.342599,72.633575,8.330017
25334,20960040.0,0.0,22.929169,19.686493,22.9292,23.336609,22.437958,21.616089,11.7283325,11.732574,11.731995,12.799927,0.0,0.03207787,0.03207787,0.14219375,250.0,11.700012,0.0,0.0,66.565926,3162.4219,9.6133146e-05,0.0,52.648396,249.92923,0.765719,30.000002,0.2063482,68.92799,298.5181,263.63965,0.0,52.648396,0.20634939,12.349442,72.64652,8.330017
25335,20960100.0,0.0,22.931122,19.6922,22.931152,23.33725,22.441925,21.62149,11.727875,12.659149,12.889191,12.799866,0.0,0.032078713,0.032078713,0.14225061,250.0,11.700012,0.0,0.0,66.6096,3169.9038,9.644882e-05,12.165503,52.652557,249.87556,0.9912002,30.000002,0.20640585,68.61232,298.54376,263.63947,0.0,52.652557,0.20640795,12.359027,72.66016,8.330017
25336,20960160.0,0.0,22.932404,19.697815,22.932465,23.335907,22.4487,21.628204,11.727142,12.4721985,12.365082,12.799805,0.0,0.0320808,0.0320808,0.14229552,250.0,11.700012,0.0,0.0,66.62879,3176.984,9.6756004e-05,0.0,52.656128,249.85284,1.2165956,30.000002,0.20645453,68.29677,298.57175,263.6532,0.0,52.656128,0.20645712,12.370711,72.67019,8.330017
25337,20960220.0,0.0,22.933167,19.7034,22.933197,23.334534,22.453918,21.633667,11.725922,12.13327,12.07486,12.799744,0.0,0.032083265,0.032083265,0.14231905,250.0,11.700012,0.0,0.0,66.63427,3183.366,9.704623e-05,0.0,52.65828,249.86517,1.4418875,30.000002,0.20648244,67.98135,298.59534,263.67703,0.0,52.65828,0.20648563,12.386127,72.674736,8.330017
25338,20960280.0,0.0,22.933594,19.708893,22.933655,23.33319,22.458221,21.638397,11.724396,11.949158,11.917114,12.799683,0.0,0.03208562,0.03208562,0.14232388,250.0,11.700012,0.0,0.0,66.62617,3189.1094,9.731742e-05,0.0,52.65928,249.89963,1.6671118,30.000002,0.20649125,67.66604,298.612,263.7039,0.0,52.65928,0.2064952,12.403615,72.67493,8.330017
25339,20960340.0,0.0,22.933899,19.714355,22.93399,23.331848,22.462067,21.64273,11.722717,11.846039,11.828644,12.799652,0.0,0.032087658,0.032087658,0.14230949,250.0,11.700012,0.0,0.0,66.604866,3194.2244,9.756799e-05,0.0,52.659286,249.94948,1.8922297,30.000002,0.20648,67.350876,298.6191,263.72906,0.0,52.659286,0.20648491,12.421765,72.671,8.330017
25340,20960400.0,0.0,22.934113,19.719757,22.934204,23.330566,22.465668,21.64685,11.720917,11.7883,11.778992,12.799652,0.0,0.032089308,0.032089308,0.14227638,250.0,11.700012,0.0,0.0,66.57098,3198.7327,9.779731e-05,0.0,52.658516,250.00906,2.117262,30.000002,0.20644899,67.035835,298.61536,263.74927,0.0,52.658516,0.20645514,12.439648,72.66333,8.330017
25341,20960460.0,0.0,22.933014,19.725098,22.933136,23.327576,22.468842,21.650665,11.718964,11.75708,11.752045,12.799652,0.0,0.032091722,0.032091722,0.14220917,250.0,11.700012,0.0,0.0,66.49853,3202.3247,9.800333e-05,0.0,52.65685,250.096,2.342088,30.000002,0.20638514,66.72108,298.59662,263.768,0.0,52.65685,0.20639282,12.456534,72.64835,8.330017
25342,20960520.0,0.0,22.931854,19.730377,22.932007,23.324707,22.471924,21.65445,11.716736,11.739197,11.73645,12.799683,0.0,0.032094367,0.032094367,0.14209777,250.0,11.700012,0.0,0.0,66.398315,3205.0283,9.8182405e-05,0.0,52.65376,250.21283,2.5666811,30.000002,0.2062771,66.40665,298.5558,263.78052,0.0,52.65376,0.20628674,12.472536,72.62415,8.330017
25343,20960580.0,0.0,22.930725,19.735626,22.930908,23.322052,22.474945,21.658142,11.714447,11.728088,11.726654,12.799713,0.0,0.03209648,0.03209648,0.14195013,250.0,11.700012,0.0,0.0,66.272804,3206.9636,9.833493e-05,0.0,52.649616,250.34085,2.7911115,30.000002,0.20613125,66.092445,298.49207,263.77875,0.0,52.649616,0.20614335,12.486296,72.593056,8.330017
25344,20960640.0,0.0,22.929688,19.740814,22.929932,23.319641,22.477936,21.661804,11.712189,11.720856,11.720154,12.799774,0.0,0.03209812,0.03209812,0.14176783,250.0,11.700012,0.0,0.0,66.12461,3208.166,9.8461336e-05,0.0,52.64475,250.47412,3.0153508,30.000002,0.2059491,65.77851,298.40503,263.75998,0.0,52.64475,0.20596433,12.497091,72.55563,8.330017
25345,20960700.0,0.0,22.928741,19.745941,22.929047,23.317474,22.480896,21.665436,11.70993,11.716431,11.716034,12.799835,0.0,0.03209921,0.03209921,0.14155287,250.0,11.700012,0.0,0.0,65.95527,3208.6646,9.8562006e-05,0.0,52.63927,250.60881,3.2391162,30.000002,0.20573239,65.46523,298.29492,263.72287,0.0,52.63927,0.20575155,12.5047655,72.51241,8.330017
25346,20960760.0,0.0,22.927277,19.750977,22.927643,23.313843,22.48523,21.671326,11.707672,12.868744,12.700012,12.799896,0.0,0.032100923,0.032100923,0.14129548,250.0,11.700012,0.0,0.0,65.74373,3208.2986,9.863609e-05,0.0,52.63331,250.75858,3.4608185,30.000002,0.20547363,65.154854,298.16074,263.67166,0.0,52.63331,0.20549764,12.508715,72.460976,8.330017
25347,20960820.0,0.0,22.926117,19.756042,22.926605,23.310577,22.490875,21.677216,11.705292,12.3359375,12.246674,12.799957,0.0,0.03210257,0.03210257,0.14098465,250.0,11.700012,0.0,0.0,65.49794,3207.138,9.8683915e-05,0.0,52.626247,250.92575,3.6856267,30.000002,0.20516002,64.84012,297.99457,263.60068,0.0,52.626247,0.20519012,12.508917,72.39926,8.330017
25348,20960880.0,0.0,22.924805,19.761017,22.925385,23.307709,22.495178,21.681976,11.702972,12.0486145,11.999939,12.800049,0.0,0.032103695,0.032103695,0.14063518,250.0,11.700012,0.0,0.0,65.22754,3205.1663,9.870436e-05,0.0,52.61866,251.0921,3.9083128,30.000002,0.2048053,64.528366,297.80115,263.50647,0.0,52.61866,0.2048429,12.505449,72.33073,8.330017
25349,20960940.0,0.0,22.923523,19.76596,22.924225,23.305328,22.498718,21.686127,11.700684,11.891388,11.864807,12.80011,0.0,0.0321042,0.0321042,0.14025058,250.0,11.700012,0.0,0.0,64.9355,3202.481,9.869902e-05,0.0,52.6108,251.25105,4.130704,30.000002,0.20441243,64.21701,297.58115,263.38684,0.0,52.6108,0.2044593,12.498062,72.256294,8.330017
25350,20961000.0,0.0,22.922363,19.770844,22.923248,23.303436,22.501862,21.68991,11.698547,11.805145,11.790497,12.800201,0.0,0.032104064,0.032104064,0.13983737,250.0,11.700012,0.0,0.0,64.626785,3199.1924,9.866981e-05,0.0,52.602993,251.39598,4.352397,30.000002,0.20398761,63.906647,297.3374,263.24133,0.0,52.602993,0.20404577,12.486504,72.177414,8.330017
25351,20961060.0,0.0,22.920044,19.775665,22.921143,23.30011,22.504547,21.69345,11.696442,11.755981,11.748047,12.800293,0.0,0.032104556,0.032104556,0.13938549,250.0,11.700012,0.0,0.0,64.27793,3195.062,9.861719e-05,0.0,52.595234,251.54477,4.573331,30.000002,0.20352298,63.597332,297.0703,263.0768,0.0,52.595234,0.20359492,12.470605,72.091385,8.330017
25352,20961120.0,0.0,22.917908,19.780457,22.919281,23.297363,22.507141,21.696838,11.694305,11.727875,11.723633,12.800354,0.0,0.03210515,0.03210515,0.13889034,250.0,11.700012,0.0,0.0,63.90493,3190.1985,9.853975e-05,0.0,52.587025,251.70001,4.7936506,30.000002,0.20301236,63.28889,296.77692,262.89154,0.0,52.587025,0.20310095,12.451138,71.99721,8.330017
25353,20961180.0,0.0,22.916077,19.785217,22.917755,23.295258,22.509613,21.700165,11.692291,11.711975,11.709686,12.800446,0.0,0.032105118,0.032105118,0.13836499,250.0,11.700012,0.0,0.0,63.51375,3184.783,9.843992e-05,0.0,52.578716,251.84444,5.013241,30.000002,0.20246683,62.98146,296.4607,262.68146,0.0,52.578716,0.20257549,12.427616,71.89801,8.330017
25354,20961240.0,0.0,22.914581,19.789917,22.916626,23.293762,22.512054,21.70343,11.690491,11.702606,11.7013855,12.800537,0.0,0.03210453,0.03210453,0.13781643,250.0,11.700012,0.0,0.0,63.110626,3178.9219,9.832017e-05,0.0,52.57069,251.97154,5.2314734,30.000002,0.20189302,62.675934,296.12497,262.44662,0.0,52.57069,0.20202571,12.399698,71.79533,8.330017
25355,20961300.0,0.0,22.913391,19.794586,22.915894,23.292938,22.514465,21.706696,11.688873,11.696472,11.695862,12.800598,0.0,0.0321033,0.0321033,0.13725565,250.0,11.700012,0.0,0.0,62.70365,3172.7598,9.8184064e-05,0.0,52.56328,252.07405,5.4500456,30.000002,0.20130086,62.369938,295.77524,262.18878,0.0,52.56328,0.20146243,12.367843,71.69144,8.330017
25356,20961360.0,0.0,22.911194,19.799164,22.914215,23.290741,22.516693,21.709808,11.687439,11.692902,11.692535,12.80069,0.0,0.032102868,0.032102868,0.13666886,250.0,11.700012,0.0,0.0,62.266235,3165.971,9.80297e-05,0.0,52.556347,252.17398,5.66229,30.000002,0.20067993,62.072796,295.4106,261.91525,0.0,52.556347,0.20087479,12.331882,71.582726,8.330017
25357,20961420.0,0.0,22.910095,19.803772,22.913757,23.289154,22.521667,21.716309,11.686005,12.658783,12.522614,12.800751,0.0,0.032102477,0.032102477,0.13605136,250.0,11.700012,0.0,0.0,61.812626,3158.8699,9.785975e-05,0.0,52.5493,252.2741,5.878829,30.000002,0.20002131,61.76964,295.028,261.6242,0.0,52.5493,0.2002565,12.292641,71.46822,8.330017
25358,20961480.0,0.0,22.90918,19.80832,22.913544,23.288269,22.526306,21.721405,11.684784,12.217499,12.143005,12.800812,0.0,0.032101627,0.032101627,0.13542454,250.0,11.700012,0.0,0.0,61.357212,3151.5532,9.767814e-05,0.0,52.54262,252.35785,6.0925426,30.000002,0.1993458,61.470436,294.63663,261.31714,0.0,52.54262,0.19962794,12.250126,71.3525,8.330017
25359,20961540.0,0.0,22.908264,19.812836,22.913483,23.288116,22.529816,21.725586,11.683746,11.97406,11.933563,12.800873,0.0,0.03210024,0.03210024,0.13479348,250.0,11.700012,0.0,0.0,60.903973,3144.0264,9.7485514e-05,0.0,52.53657,252.4187,6.3043633,30.000002,0.1986572,61.173893,294.23795,260.9928,0.0,52.53657,0.19899406,12.205093,71.236786,8.330017
25360,20961600.0,0.0,22.907532,19.817291,22.913757,23.288666,22.532684,21.729248,11.682922,11.8411255,11.819153,12.800934,0.0,0.032098297,0.032098297,0.13416769,250.0,11.700012,0.0,0.0,60.459816,3136.4407,9.728501e-05,0.0,52.531425,252.45154,6.5145173,30.000002,0.19796394,60.879677,293.83685,260.6536,0.0,52.531425,0.1983643,12.157746,71.12303,8.330017
25361,20961660.0,0.0,22.905426,19.821716,22.91278,23.287567,22.535034,21.732544,11.682251,11.768646,11.756714,12.800964,0.0,0.0320973,0.0320973,0.13353589,250.0,11.700012,0.0,0.0,59.996742,3128.5264,9.7077704e-05,0.0,52.527058,252.48003,6.721963,30.000002,0.19725735,60.589252,293.43463,260.30942,0.0,52.527058,0.19773059,12.108178,71.008026,8.330017
25362,20961720.0,0.0,22.903503,19.82611,22.91217,23.287231,22.5372,21.735687,11.681549,11.728302,11.721924,12.800995,0.0,0.032096654,0.032096654,0.13289332,250.0,11.700012,0.0,0.0,59.53423,3120.4045,9.6862364e-05,0.0,52.522797,252.50974,6.927615,30.000002,0.19652998,60.30134,293.0289,259.96005,0.0,52.522797,0.19708668,12.057554,70.8906,8.330017
25363,20961780.0,0.0,22.901978,19.830475,22.91211,23.28772,22.539246,21.738708,11.681091,11.7083435,11.704681,12.801025,0.0,0.032095477,0.032095477,0.13225709,250.0,11.700012,0.0,0.0,59.081257,3112.309,9.664161e-05,0.0,52.519054,252.51947,7.1264014,30.000002,0.19579872,60.02304,292.62384,259.60153,0.0,52.519054,0.1964481,12.005373,70.77486,8.330017
25364,20961840.0,0.0,22.900757,19.834778,22.912598,23.28897,22.54126,21.7417,11.680847,11.697113,11.694946,12.801056,0.0,0.03209378,0.03209378,0.13163899,250.0,11.700012,0.0,0.0,58.646904,3104.3945,9.642006e-05,0.0,52.51621,252.50313,7.3255754,30.000002,0.1950709,59.74419,292.22507,259.23682,0.0,52.51621,0.19582655,11.951901,70.66333,8.330017
25365,20961900.0,0.0,22.899689,19.83908,22.913483,23.290802,22.543213,21.74466,11.680878,11.689972,11.688751,12.801086,0.0,0.032091655,0.032091655,0.13104393,250.0,11.700012,0.0,0.0,58.233364,3096.7231,9.620081e-05,0.0,52.51431,252.46207,7.525771,30.000002,0.19434941,59.463917,291.83606,258.86972,0.0,52.51431,0.19522713,11.897944,70.55687,8.330017
25366,20961960.0,0.0,22.897247,19.843323,22.913086,23.29071,22.545013,21.747528,11.680939,11.686127,11.685425,12.801086,0.0,0.03209087,0.03209087,0.13045302,250.0,11.700012,0.0,0.0,57.80631,3088.9258,9.598287e-05,0.0,52.512997,252.4267,7.7150517,30.000002,0.1936268,59.19893,291.45544,258.5101,0.0,52.512997,0.1946347,11.84354,70.45047,8.330017
25367,20962020.0,0.0,22.895203,19.847534,22.913391,23.291443,22.546906,21.751495,11.68103,12.036224,12.930908,12.801086,0.0,0.03209021,0.03209021,0.1298728,250.0,11.700012,0.0,0.0,57.395184,3081.2693,9.576657e-05,41.619076,52.51187,252.39,7.90523,30.000002,0.19289789,58.93268,291.0836,258.1559,0.0,52.51187,0.19405314,11.789755,70.34576,8.330017
25368,20962080.0,0.0,22.894073,19.851746,22.914856,23.292542,22.552277,21.757355,11.681244,12.490845,12.377258,12.801086,0.0,0.03208938,0.03208938,0.12930144,250.0,11.700012,0.0,0.0,56.992477,3073.8787,9.555267e-05,0.0,52.51093,252.34676,8.0923,30.000002,0.19216245,58.670776,290.71753,257.80264,0.0,52.51093,0.19348009,11.735688,70.24262,8.330017
25369,20962140.0,0.0,22.89267,19.855896,22.91629,23.29425,22.55606,21.76184,11.68161,12.122711,12.060822,12.801086,0.0,0.032088187,0.032088187,0.128752,250.0,11.700012,0.0,0.0,56.610012,3066.6882,9.534366e-05,0.0,52.510506,252.28822,8.276223,30.000002,0.1914325,58.413284,290.36258,257.45227,0.0,52.510506,0.19292822,11.682028,70.14393,8.330017
25370,20962200.0,0.0,22.891174,19.860046,22.917908,23.29654,22.558899,21.765564,11.682098,11.922699,11.8888855,12.801056,0.0,0.03208659,0.03208659,0.12823209,250.0,11.700012,0.0,0.0,56.253254,3059.8005,9.5141135e-05,0.0,52.51081,252.20958,8.455624,30.000002,0.19071652,58.16213,290.02182,257.1062,0.0,52.51081,0.1924051,11.629505,70.051384,8.330017
25371,20962260.0,0.0,22.887848,19.864136,22.917938,23.29663,22.561066,21.768768,11.682617,11.81308,11.794678,12.801056,0.0,0.03208631,0.03208631,0.12772483,250.0,11.700012,0.0,0.0,55.886555,3052.8645,9.49449e-05,0.0,52.51163,252.13966,8.631136,30.000002,0.19000071,57.91641,289.69467,256.77426,0.0,52.51163,0.19189733,11.57787,69.96044,8.330017
25372,20962320.0,0.0,22.884521,19.868225,22.918152,23.297272,22.562927,21.771759,11.682953,11.753632,11.743622,12.801025,0.0,0.03208652,0.03208652,0.12722045,250.0,11.700012,0.0,0.0,55.5293,3045.946,9.4751354e-05,0.0,52.512054,252.08531,8.801953,30.000002,0.18927497,57.67726,289.3758,256.45395,0.0,52.512054,0.19139339,11.52831,69.86897,8.330017
25373,20962380.0,0.0,22.881226,19.872284,22.918762,23.298492,22.564667,21.774628,11.683319,11.720825,11.715485,12.800995,0.0,0.032086365,0.032086365,0.1267333,250.0,11.700012,0.0,0.0,55.18716,3039.2236,9.456236e-05,0.0,52.51249,252.02628,8.971407,30.000002,0.18854707,57.44003,289.06732,256.14026,0.0,52.51249,0.19090591,11.480061,69.78065,8.330017
25374,20962440.0,0.0,22.878143,19.876312,22.919708,23.300201,22.566284,21.777405,11.683807,11.703461,11.700592,12.800964,0.0,0.032085843,0.032085843,0.12626803,250.0,11.700012,0.0,0.0,54.86483,3032.7832,9.437935e-05,0.0,52.513145,251.95792,9.134329,30.000002,0.18782958,57.21194,288.77057,255.83307,0.0,52.513145,0.19043957,11.4328575,69.69658,8.330017
25375,20962500.0,0.0,22.875488,19.88031,22.921082,23.30249,22.567871,21.78012,11.684448,11.695251,11.6936035,12.800934,0.0,0.03208482,0.03208482,0.12583688,250.0,11.700012,0.0,0.0,54.571568,3026.8132,9.420577e-05,0.0,52.514328,251.87231,9.283559,30.000002,0.18714865,57.003014,288.4903,255.53447,0.0,52.514328,0.19000633,11.387044,69.61949,8.330017
25376,20962560.0,0.0,22.87088,19.884277,22.920898,23.302399,22.569275,21.782806,11.684998,11.690826,11.68988,12.800903,0.0,0.032085173,0.032085173,0.12541051,250.0,11.700012,0.0,0.0,54.261772,3020.7068,9.4038056e-05,0.0,52.51555,251.80673,9.437047,30.000002,0.18644924,56.788136,288.22137,255.25232,0.0,52.51555,0.18958075,11.34255,69.54213,8.330017
25377,20962620.0,0.0,22.866455,19.888245,22.921082,23.302948,22.570679,21.78543,11.685364,11.688751,11.688141,12.800873,0.0,0.032085728,0.032085728,0.124990806,250.0,11.700012,0.0,0.0,53.963715,3014.6987,9.3874754e-05,0.0,52.516216,251.75627,9.585581,30.000002,0.18574691,56.580185,287.96164,254.98335,0.0,52.516216,0.18916225,11.300381,69.465034,8.330017
25378,20962680.0,0.0,22.862549,19.892181,22.921997,23.303741,22.573456,21.790283,11.6857605,12.907684,12.736206,12.800842,0.0,0.0320861,0.0320861,0.12457769,250.0,11.700012,0.0,0.0,53.67173,3008.838,9.371365e-05,0.0,52.516754,251.70593,9.733083,30.000002,0.18503542,56.373684,287.706,254.71794,0.0,52.516754,0.18874979,11.258947,69.38896,8.330017
25379,20962740.0,0.0,22.85913,19.896118,22.923645,23.304962,22.57788,21.79538,11.686218,12.352509,12.259888,12.800842,0.0,0.03208611,0.03208611,0.12417975,250.0,11.700012,0.0,0.0,53.393955,3003.276,9.355834e-05,0.0,52.517242,251.65182,9.876738,30.000002,0.18432744,56.17257,287.45856,254.4586,0.0,52.517242,0.18835185,11.218087,69.31572,8.330017
25380,20962800.0,0.0,22.855347,19.899994,22.92514,23.30658,22.580933,21.799347,11.686707,12.050873,12.000214,12.800812,0.0,0.03208568,0.03208568,0.123802714,250.0,11.700012,0.0,0.0,53.134663,2997.8875,9.3408824e-05,0.0,52.51791,251.58852,10.018592,30.000002,0.18362515,55.973972,287.22107,254.2052,0.0,52.51791,0.18797395,11.178781,69.24671,8.330017
25381,20962860.0,0.0,22.850067,19.90384,22.92514,23.306274,22.583008,21.80252,11.687134,11.884735,11.857208,12.800781,0.0,0.032086253,0.032086253,0.12343125,250.0,11.700012,0.0,0.0,52.862465,2992.4143,9.326405e-05,0.0,52.518623,251.53885,10.153773,30.000002,0.18292929,55.784714,286.99216,253.96439,0.0,52.518623,0.18760368,11.140658,69.177895,8.330017
25382,20962920.0,0.0,22.844666,19.907532,22.925201,23.306366,22.584686,21.805359,11.687317,11.792877,11.778137,12.800751,0.0,0.03208718,0.03208718,0.123056136,250.0,11.700012,0.0,0.0,52.593655,2986.8398,9.311978e-05,0.0,52.5187,251.50755,10.28616,30.000002,0.1822222,55.599373,286.7669,253.73288,0.0,52.5187,0.18723044,11.104552,69.10729,8.330017
25383,20962980.0,0.0,22.839417,19.911072,22.925476,23.306885,22.58612,21.807983,11.6875,11.743988,11.736084,12.80072,0.0,0.03208769,0.03208769,0.12268817,250.0,11.700012,0.0,0.0,52.33208,2981.3616,9.297721e-05,0.0,52.518417,251.47786,10.41419,30.000002,0.1815179,55.42013,286.5462,253.50592,0.0,52.518417,0.18686348,11.069637,69.03778,8.330017
25384,20963040.0,0.0,22.83493,19.91452,22.926025,23.307861,22.587433,21.810486,11.687714,11.719574,11.715088,12.80069,0.0,0.03208778,0.03208778,0.12233274,250.0,11.700012,0.0,0.0,52.08312,2976.1309,9.283796e-05,0.0,52.518063,251.44374,10.526973,30.000002,0.18085554,55.262238,286.33133,253.28302,0.0,52.518063,0.18650824,11.035189,68.970695,8.330017
25385,20963100.0,0.0,22.82965,19.917847,22.926819,23.309174,22.588654,21.812927,11.687988,11.7052,11.702728,12.80069,0.0,0.03208738,0.03208738,0.12199303,250.0,11.700012,0.0,0.0,51.848488,2970.9336,9.270158e-05,0.0,52.517914,251.39943,10.65701,30.000002,0.18014343,55.08019,286.12323,253.06245,0.0,52.517914,0.18616769,11.001817,68.90699,8.330017
25386,20963160.0,0.0,22.82373,19.92102,22.926025,23.308044,22.589722,21.815277,11.688141,11.697937,11.696533,12.800659,0.0,0.032088377,0.032088377,0.12164634,250.0,11.700012,0.0,0.0,51.58826,2965.6338,9.256689e-05,0.0,52.51752,251.37962,10.763893,30.000002,0.17948607,54.93055,285.91925,252.8542,0.0,52.51752,0.18582308,10.968869,68.84058,8.330017
25387,20963220.0,0.0,22.817474,19.924103,22.925385,23.307373,22.590729,21.817627,11.688049,11.693787,11.692963,12.800659,0.0,0.03208964,0.03208964,0.12128636,250.0,11.700012,0.0,0.0,51.32386,2960.1086,9.242957e-05,0.0,52.51632,251.38002,10.877525,30.000002,0.17878564,54.771465,285.7138,252.65068,0.0,52.51632,0.18546565,10.936905,68.77045,8.330017
25388,20963280.0,0.0,22.811584,19.927063,22.92511,23.30722,22.591736,21.819916,11.687927,11.691589,11.691101,12.800659,0.0,0.032090373,0.032090373,0.12092387,250.0,11.700012,0.0,0.0,51.06163,2954.5518,9.228974e-05,0.0,52.514584,251.38335,10.987627,30.000002,0.1780834,54.61732,285.50745,252.44685,0.0,52.514584,0.18510464,10.905417,68.69949,8.330017
25389,20963340.0,0.0,22.80658,19.929901,22.925903,23.307281,22.595276,21.825317,11.687836,12.700012,12.561462,12.800629,0.0,0.032090873,0.032090873,0.12056551,250.0,11.700012,0.0,0.0,50.803745,2949.1694,9.215091e-05,0.0,52.512775,251.38483,11.096966,30.000002,0.17737794,54.464245,285.30316,252.24399,0.0,52.512775,0.18474726,10.874082,68.629265,8.330017
25390,20963400.0,0.0,22.801605,19.932678,22.92685,23.30774,22.598816,21.829712,11.687805,12.237396,12.161926,12.800659,0.0,0.03209092,0.03209092,0.1202053,250.0,11.700012,0.0,0.0,50.547897,2943.7524,9.200988e-05,0.0,52.5109,251.38026,11.205943,30.000002,0.17666222,54.31168,285.09616,252.03593,0.0,52.5109,0.18438712,10.841794,68.55878,8.330017
25391,20963460.0,0.0,22.795135,19.935333,22.925781,23.305756,22.600952,21.832977,11.687622,11.999481,11.956665,12.800659,0.0,0.032092262,0.032092262,0.11982948,250.0,11.700012,0.0,0.0,50.260025,2937.9897,9.1867e-05,0.0,52.50867,251.40088,11.30459,30.000002,0.17596386,54.173573,284.8886,251.83548,0.0,52.50867,0.18401407,10.809716,68.483864,8.330017
25392,20963520.0,0.0,22.787903,19.937866,22.924713,23.3042,22.60254,21.835815,11.687134,11.858154,11.834717,12.800629,0.0,0.032093856,0.032093856,0.11942986,250.0,11.700012,0.0,0.0,49.960594,2931.7664,9.171664e-05,0.0,52.505524,251.4425,11.414568,30.000002,0.17519584,54.019608,284.67404,251.63412,0.0,52.505524,0.18361767,10.778294,68.40307,8.330017
25393,20963580.0,0.0,22.781952,19.940308,22.923798,23.303162,22.60373,21.838348,11.686584,11.783813,11.770569,12.800659,0.0,0.032095015,0.032095015,0.11901354,250.0,11.700012,0.0,0.0,49.6525,2925.4626,9.1558955e-05,0.0,52.501656,251.49176,11.503892,30.000002,0.17448224,53.89455,284.45132,251.42725,0.0,52.501656,0.18320368,10.746283,68.31843,8.330017
25394,20963640.0,0.0,22.775177,19.942657,22.923126,23.302582,22.604767,21.840698,11.686005,11.739929,11.7326355,12.800659,0.0,0.032095607,0.032095607,0.11858856,250.0,11.700012,0.0,0.0,49.341835,2918.8694,9.139488e-05,0.0,52.497536,251.53642,11.609068,30.000002,0.17369466,53.747303,284.2228,251.21194,0.0,52.497536,0.18277986,10.71361,68.23204,8.330017
25395,20963700.0,0.0,22.769196,19.944916,22.922699,23.30246,22.605682,21.842987,11.685486,11.714844,11.7109375,12.800659,0.0,0.032095637,0.032095637,0.118160255,250.0,11.700012,0.0,0.0,49.032722,2912.254,9.122532e-05,0.0,52.493404,251.5723,11.703142,30.000002,0.1729405,53.6156,283.9897,250.98885,0.0,52.493404,0.18235157,10.680151,68.145195,8.330017
25396,20963760.0,0.0,22.76239,19.947083,22.920746,23.300049,22.606384,21.845154,11.6848755,11.702301,11.700043,12.80069,0.0,0.03209678,0.03209678,0.11770326,250.0,11.700012,0.0,0.0,48.68338,2905.2224,9.104777e-05,0.0,52.48893,251.62973,11.7871065,30.000002,0.17219895,53.498055,283.74753,250.76341,0.0,52.48893,0.18189695,10.644682,68.05143,8.330017
25397,20963820.0,0.0,22.75534,19.949188,22.919037,23.298248,22.607056,21.84729,11.684082,11.694977,11.693634,12.80072,0.0,0.03209799,0.03209799,0.11721512,250.0,11.700012,0.0,0.0,48.318565,2897.7,9.085839e-05,0.0,52.48362,251.7026,11.877439,30.000002,0.17140132,53.371586,283.49274,250.52928,0.0,52.48362,0.18141127,10.608344,67.95045,8.330017
25398,20963880.0,0.0,22.747833,19.951172,22.917603,23.296906,22.607697,21.849396,11.683228,11.689911,11.689148,12.800751,0.0,0.032098737,0.032098737,0.11671299,250.0,11.700012,0.0,0.0,47.9471,2889.855,9.0660375e-05,0.0,52.47802,251.77266,11.978623,30.000002,0.17054328,53.229927,283.22986,250.28485,0.0,52.47802,0.1809106,10.57119,67.84647,8.330017
25399,20963940.0,0.0,22.74231,19.953094,22.916626,23.296204,22.608337,21.852264,11.682495,11.686829,12.919403,12.800781,0.0,0.03209891,0.03209891,0.11620299,250.0,11.700012,0.0,0.0,47.574474,2882.1326,9.045617e-05,0.0,52.47233,251.83658,12.054396,30.000002,0.16977878,53.123844,282.96017,250.03152,0.0,52.47233,0.18040092,10.532425,67.74095,8.330017
25400,20964000.0,0.0,22.737366,19.954956,22.917084,23.29599,22.612488,21.857513,11.681885,12.52121,12.405579,12.800812,0.0,0.03209849,0.03209849,0.115679495,250.0,11.700012,0.0,0.0,47.196533,2874.2664,9.024288e-05,0.0,52.46672,251.88715,12.141714,30.000002,0.16895242,53.001602,282.6799,249.76187,0.0,52.46672,0.17987657,10.491114,67.632996,8.330017
25401,20964060.0,0.0,22.73056,19.956726,22.915527,23.293488,22.615051,21.861267,11.681244,12.139435,12.076416,12.800842,0.0,0.032099195,0.032099195,0.1151375,250.0,11.700012,0.0,0.0,46.78526,2865.9604,9.0024434e-05,0.0,52.461235,251.94994,12.228002,30.000002,0.16811474,52.8808,282.39468,249.4901,0.0,52.461235,0.17933606,10.448129,67.52041,8.330017
25402,20964120.0,0.0,22.723846,19.958405,22.91391,23.291626,22.616638,21.864197,11.680359,11.930267,11.895996,12.800873,0.0,0.0321001,0.0321001,0.114563644,250.0,11.700012,0.0,0.0,46.358833,2857.1978,8.9794084e-05,0.0,52.454994,252.02917,12.312392,30.000002,0.1672564,52.76265,282.0971,249.20985,0.0,52.454994,0.17876402,10.404526,67.40023,8.330017
25403,20964180.0,0.0,22.717316,19.960052,22.912537,23.290466,22.617706,21.86673,11.679443,11.813873,11.795563,12.800903,0.0,0.03210047,0.03210047,0.11397298,250.0,11.700012,0.0,0.0,45.924435,2848.1543,8.9553265e-05,0.0,52.448524,252.10368,12.396576,30.000002,0.1663829,52.644794,281.7893,248.91646,0.0,52.448524,0.17817406,10.359536,67.276436,8.330017
25404,20964240.0,0.0,22.711365,19.961609,22.911499,23.289978,22.6185,21.868988,11.67865,11.75119,11.741394,12.800934,0.0,0.032100216,0.032100216,0.113372535,250.0,11.700012,0.0,0.0,45.4885,2838.992,8.9304e-05,0.0,52.442135,252.1661,12.4769945,30.000002,0.16551574,52.532207,281.47318,248.60956,0.0,52.442135,0.17757307,10.312615,67.15079,8.330017
25405,20964300.0,0.0,22.706299,19.963104,22.910858,23.290222,22.61908,21.871094,11.67807,11.719513,11.713959,12.800964,0.0,0.032099217,0.032099217,0.11277177,250.0,11.700012,0.0,0.0,45.058674,2829.8687,8.9048546e-05,0.0,52.436214,252.20718,12.549767,30.000002,0.16467994,52.430325,281.15128,248.28902,0.0,52.436214,0.17697029,10.2636,67.02563,8.330017
25406,20964360.0,0.0,22.699463,19.964539,22.908722,23.288177,22.619446,21.873108,11.67746,11.701782,11.698578,12.800995,0.0,0.032099385,0.032099385,0.11214931,250.0,11.700012,0.0,0.0,44.593258,2820.2556,8.878573e-05,0.0,52.430473,252.25911,12.627903,30.000002,0.16380565,52.320934,280.82312,247.96376,0.0,52.430473,0.17634828,10.212747,66.895035,8.330017
25407,20964420.0,0.0,22.693054,19.965942,22.906921,23.286926,22.619751,21.875061,11.676758,11.69165,11.689758,12.801025,0.0,0.032099653,0.032099653,0.11150387,250.0,11.700012,0.0,0.0,44.119694,2810.3508,8.8513036e-05,0.0,52.42439,252.31818,12.705008,30.000002,0.16291688,52.21299,280.4855,247.62943,0.0,52.42439,0.17570336,10.160655,66.758865,8.330017
25408,20964480.0,0.0,22.687103,19.967285,22.905548,23.286377,22.620026,21.876984,11.676117,11.685181,11.684082,12.801056,0.0,0.03209942,0.03209942,0.11085181,250.0,11.700012,0.0,0.0,43.646152,2800.362,8.823409e-05,0.0,52.41836,252.3677,12.781209,30.000002,0.16202667,52.106308,280.1425,247.28503,0.0,52.41836,0.17505074,10.107309,66.62122,8.330017
25409,20964540.0,0.0,22.681793,19.968567,22.904785,23.286774,22.6203,21.878906,11.67569,11.68161,11.680939,12.801086,0.0,0.03209842,0.03209842,0.11020579,250.0,11.700012,0.0,0.0,43.185078,2790.4546,8.7950786e-05,0.0,52.413,252.39185,12.856002,30.000002,0.16114871,52.001595,279.79688,246.92854,0.0,52.413,0.17440298,10.052358,66.48545,8.330017
25410,20964600.0,0.0,22.677246,19.969788,22.904846,23.287659,22.621735,21.882812,11.675446,12.958313,12.777618,12.801117,0.0,0.03209701,0.03209701,0.1095691,250.0,11.700012,0.0,0.0,42.73386,2780.7107,8.766709e-05,0.0,52.40811,252.39989,12.931019,30.000002,0.16027778,51.896572,279.45255,246.56715,0.0,52.40811,0.17376313,9.99679,66.351814,8.330017
25411,20964660.0,0.0,22.671753,19.970978,22.90384,23.285889,22.625122,21.887299,11.675262,12.387421,12.277924,12.801147,0.0,0.032097053,0.032097053,0.1089188,250.0,11.700012,0.0,0.0,42.250042,2770.816,8.7382665e-05,0.0,52.40357,252.42126,13.005182,30.000002,0.15940396,51.792747,279.10773,246.20758,0.0,52.40357,0.17311299,9.93924,66.21417,8.330017
25412,20964720.0,0.0,22.666138,19.972137,22.90268,23.284851,22.626984,21.890564,11.674835,12.064819,12.004883,12.801147,0.0,0.03209736,0.03209736,0.10824839,250.0,11.700012,0.0,0.0,41.75989,2760.6084,8.709194e-05,0.0,52.398502,252.45665,13.079587,30.000002,0.15851447,51.688576,278.75748,245.84479,0.0,52.398502,0.17244317,9.881743,66.07106,8.330017
25413,20964780.0,0.0,22.660858,19.973267,22.901703,23.284607,22.628082,21.893158,11.674438,11.8871155,11.854492,12.801147,0.0,0.032097254,0.032097254,0.10757298,250.0,11.700012,0.0,0.0,41.271286,2750.3396,8.679679e-05,0.0,52.393425,252.4859,13.152234,30.000002,0.15762986,51.586872,278.404,245.47504,0.0,52.393425,0.17176753,9.823656,65.92656,8.330017
25414,20964840.0,0.0,22.655975,19.974335,22.901062,23.285126,22.628693,21.895416,11.674194,11.790039,11.772308,12.801178,0.0,0.032096528,0.032096528,0.10690146,250.0,11.700012,0.0,0.0,40.79163,2740.1243,8.649926e-05,0.0,52.388634,252.50026,13.222959,30.000002,0.1567581,51.487858,278.0495,245.09811,0.0,52.388634,0.17109454,9.7647705,65.78293,8.330017
25415,20964900.0,0.0,22.651428,19.975372,22.900818,23.286377,22.62909,21.89746,11.674103,11.736145,11.726654,12.801178,0.0,0.032095168,0.032095168,0.10624427,250.0,11.700012,0.0,0.0,40.32863,2730.0522,8.620182e-05,0.0,52.38448,252.49217,13.294694,30.000002,0.15589583,51.38743,277.69763,244.71567,0.0,52.38448,0.17043456,9.705569,65.64274,8.330017
25416,20964960.0,0.0,22.645935,19.97641,22.898956,23.285095,22.62915,21.899353,11.674072,11.7091675,11.703796,12.8012085,0.0,0.03209508,0.03209508,0.10557969,250.0,11.700012,0.0,0.0,39.83824,2719.8694,8.5904656e-05,0.0,52.38072,252.49469,13.358995,30.000002,0.15506326,51.29741,277.34738,244.33661,0.0,52.38072,0.16976988,9.645178,65.49989,8.330017
25417,20965020.0,0.0,22.640503,19.977386,22.89743,23.284637,22.62915,21.901154,11.673889,11.694275,11.691193,12.8012085,0.0,0.032095212,0.032095212,0.10490306,250.0,11.700012,0.0,0.0,39.347973,2709.518,8.5603984e-05,0.0,52.37663,252.50693,13.427648,30.000002,0.1542054,51.201294,276.99527,243.95642,0.0,52.37663,0.16909352,9.584902,65.35335,8.330017
25418,20965080.0,0.0,22.63559,19.978363,22.896454,23.285004,22.62909,21.902924,11.673798,11.685913,11.684082,12.8012085,0.0,0.032094803,0.032094803,0.10423145,250.0,11.700012,0.0,0.0,38.86728,2699.2617,8.530246e-05,0.0,52.372677,252.50871,13.495506,30.000002,0.153357,51.106293,276.64407,243.57242,0.0,52.372677,0.16842107,9.524501,65.20769,8.330017
25419,20965140.0,0.0,22.630615,19.97931,22.895844,23.28598,22.629059,21.904694,11.673798,11.68045,11.679443,12.8012085,0.0,0.03209391,0.03209391,0.10357209,250.0,11.700012,0.0,0.0,38.40022,2689.112,8.500216e-05,0.0,52.369137,252.49504,13.569668,30.000002,0.15249513,51.00247,276.2965,243.18594,0.0,52.369137,0.16775987,9.464204,65.0647,8.330017
25420,20965200.0,0.0,22.627136,19.980255,22.895752,23.28775,22.628967,21.906433,11.674042,11.677704,11.677124,12.8012085,0.0,0.032092445,0.032092445,0.102934934,250.0,11.700012,0.0,0.0,37.95588,2679.4072,8.470654e-05,0.0,52.366318,252.46002,13.629187,30.000002,0.15171391,50.91914,275.95538,242.79935,0.0,52.366318,0.16711976,9.403833,64.92692,8.330017
25421,20965260.0,0.0,22.622498,19.98117,22.894897,23.286682,22.631042,21.911163,11.674347,12.752655,12.588562,12.8012085,0.0,0.03209241,0.03209241,0.10229333,250.0,11.700012,0.0,0.0,37.483627,2669.6265,8.441419e-05,0.0,52.36384,252.43872,13.695691,30.000002,0.15090573,50.82603,275.61887,242.41975,0.0,52.36384,0.16647813,9.342883,64.7869,8.330017
25422,20965320.0,0.0,22.618225,19.982086,22.89441,23.286346,22.633545,21.91504,11.674438,12.2630005,12.173309,12.8012085,0.0,0.0320927,0.0320927,0.10164142,250.0,11.700012,0.0,0.0,37.011932,2659.8047,8.412188e-05,0.0,52.360863,252.43295,13.762233,30.000002,0.15009232,50.732876,275.2829,242.04347,0.0,52.360863,0.16582681,9.282362,64.64327,8.330017
25423,20965380.0,0.0,22.614075,19.982971,22.89392,23.286774,22.634796,21.917908,11.67453,11.995361,11.946472,12.8012085,0.0,0.03209262,0.03209262,0.100993484,250.0,11.700012,0.0,0.0,36.548058,2650.0317,8.3830324e-05,0.0,52.35784,252.42342,13.827093,30.000002,0.14929146,50.642075,274.9491,241.66687,0.0,52.35784,0.1651787,9.222453,64.50003,8.330017
25424,20965440.0,0.0,22.610077,19.983887,22.893646,23.287903,22.635406,21.920258,11.674683,11.846741,11.820496,12.8012085,0.0,0.032091983,0.032091983,0.1003585,250.0,11.700012,0.0,0.0,36.099453,2640.4004,8.354102e-05,0.0,52.3551,252.40096,13.893244,30.000002,0.14849836,50.54946,274.6195,241.28966,0.0,52.3551,0.1645424,9.16311,64.35957,8.330017
25425,20965500.0,0.0,22.606598,19.984772,22.893707,23.289703,22.63562,21.922302,11.675018,11.766449,11.752472,12.801178,0.0,0.03209076,0.03209076,0.09974512,250.0,11.700012,0.0,0.0,35.67254,2631.0735,8.325646e-05,0.0,52.352913,252.35963,13.956345,30.000002,0.14773741,50.46112,274.29678,240.91344,0.0,52.352913,0.16392653,9.104377,64.22416,8.330017
25426,20965560.0,0.0,22.601654,19.985657,22.892029,23.288727,22.635437,21.924072,11.6753845,11.724823,11.717224,12.801178,0.0,0.032090794,0.032090794,0.0991327,250.0,11.700012,0.0,0.0,35.22149,2621.699,8.297659e-05,0.0,52.351093,252.3297,14.0179615,30.000002,0.14698821,50.374855,273.98022,240.54578,0.0,52.351093,0.16331427,9.045469,64.087845,8.330017
25427,20965620.0,0.0,22.596863,19.986572,22.890625,23.288452,22.635162,21.925781,11.675476,11.701874,11.697784,12.801178,0.0,0.03209131,0.03209131,0.098509654,250.0,11.700012,0.0,0.0,34.771675,2612.205,8.269615e-05,0.0,52.348763,252.31815,14.081375,30.000002,0.14622697,50.28607,273.66498,240.18298,0.0,52.348763,0.16269226,8.987558,63.947685,8.330017
25428,20965680.0,0.0,22.59256,19.987488,22.889587,23.28888,22.634796,21.927399,11.675598,11.689606,11.687439,12.801147,0.0,0.03209134,0.03209134,0.097891875,250.0,11.700012,0.0,0.0,34.32963,2602.8308,8.241681e-05,0.0,52.346275,252.3038,14.143237,30.000002,0.14547834,50.199467,273.3525,239.82104,0.0,52.346275,0.16207452,8.9304085,63.808186,8.330017
25429,20965740.0,0.0,22.58905,19.988403,22.889069,23.2901,22.63443,21.929016,11.675842,11.683716,11.682465,12.801147,0.0,0.032090813,0.032090813,0.09728945,250.0,11.700012,0.0,0.0,33.905403,2593.7402,8.2141545e-05,0.0,52.34406,252.27696,14.200835,30.000002,0.14476076,50.118828,273.0452,239.4602,0.0,52.34406,0.16147102,8.873485,63.67211,8.330017
25430,20965800.0,0.0,22.585846,19.989319,22.88913,23.292175,22.634064,21.930603,11.676331,11.680908,11.680115,12.801147,0.0,0.032089543,0.032089543,0.09672253,250.0,11.700012,0.0,0.0,33.51477,2585.1125,8.187565e-05,0.0,52.342693,252.22339,14.2607975,30.000002,0.14406542,50.034885,272.74948,239.10388,0.0,52.342693,0.16090176,8.81787,63.54473,8.330017
25431,20965860.0,0.0,22.581085,19.990265,22.887451,23.291168,22.633545,21.93274,11.676697,11.679016,12.810394,12.801117,0.0,0.032089807,0.032089807,0.096142426,250.0,11.700012,0.0,0.0,33.086674,2576.245,8.1611186e-05,0.0,52.34123,252.19463,14.321211,30.000002,0.143362,49.950306,272.45605,238.75562,4.8881245,52.34123,0.16032201,8.762017,63.412655,8.330017
25432,20965920.0,0.0,22.577728,19.991241,22.887177,23.290741,22.636292,21.937561,11.67688,12.56662,12.431946,12.801117,0.0,0.032090455,0.032090455,0.095552266,250.0,11.700012,0.0,0.0,32.658424,2567.4656,8.134722e-05,0.0,52.33925,252.18279,14.380927,30.000002,0.14265704,49.866703,272.16382,238.41167,0.0,52.33925,0.15973315,8.706682,63.276917,8.330017
25433,20965980.0,0.0,22.57431,19.992218,22.886871,23.290985,22.638,21.940887,11.677032,12.161865,12.08847,12.801117,0.0,0.032090735,0.032090735,0.09496415,250.0,11.700012,0.0,0.0,32.23612,2558.7268,8.1084945e-05,0.0,52.33703,252.1715,14.441019,30.000002,0.14195472,49.78257,271.87366,238.06877,0.0,52.33703,0.15914558,8.65176,63.141006,8.330017
25434,20966040.0,0.0,22.570984,19.993225,22.886566,23.2919,22.638672,21.94339,11.677216,11.942505,11.902344,12.801086,0.0,0.0320905,0.0320905,0.09438541,250.0,11.700012,0.0,0.0,31.826036,2550.0854,8.082472e-05,0.0,52.33486,252.1523,14.501005,30.000002,0.14126259,49.698593,271.58676,237.7262,0.0,52.33486,0.15856636,8.597602,63.007008,8.330017
25435,20966100.0,0.0,22.567963,19.994263,22.886475,23.293427,22.638794,21.945435,11.67749,11.821564,11.799713,12.801086,0.0,0.032089684,0.032089684,0.093824536,250.0,11.700012,0.0,0.0,31.434628,2541.6746,8.056841e-05,0.0,52.33307,252.11815,14.5588665,30.000002,0.1405947,49.617588,271.30533,237.38481,0.0,52.33307,0.15800382,8.54422,62.877243,8.330017
25436,20966160.0,0.0,22.563385,19.99533,22.884613,23.292145,22.638428,21.947174,11.677795,11.755951,11.744049,12.801086,0.0,0.03209006,0.03209006,0.093261294,250.0,11.700012,0.0,0.0,31.016102,2533.151,8.031556e-05,0.0,52.331482,252.09753,14.616667,30.000002,0.13993001,49.536667,271.02863,237.0511,0.0,52.331482,0.1574414,8.490784,62.745754,8.330017
25437,20966220.0,0.0,22.559021,19.99646,22.882935,23.291504,22.637909,21.948761,11.677765,11.7196045,11.713226,12.801056,0.0,0.032090906,0.032090906,0.09268272,250.0,11.700012,0.0,0.0,30.594843,2524.4595,8.0060716e-05,0.0,52.329247,252.09787,14.675272,30.000002,0.1392536,49.454617,270.75146,236.72084,0.0,52.329247,0.15686454,8.438012,62.609123,8.330017
25438,20966280.0,0.0,22.555115,19.99759,22.881592,23.291504,22.637299,21.950287,11.677734,11.7005005,11.697052,12.801056,0.0,0.03209128,0.03209128,0.09210346,250.0,11.700012,0.0,0.0,30.176691,2515.8047,7.9805046e-05,0.0,52.326687,252.09882,14.731982,30.000002,0.13858545,49.375225,270.4748,236.38994,0.0,52.326687,0.156286,8.385696,62.47167,8.330017
25439,20966340.0,0.0,22.551453,19.99878,22.880646,23.292175,22.636658,21.951752,11.677734,11.68985,11.688019,12.801056,0.0,0.032091152,0.032091152,0.091531016,250.0,11.700012,0.0,0.0,29.768976,2507.234,7.954999e-05,0.0,52.3242,252.09138,14.790207,30.000002,0.13791963,49.293713,270.20004,236.05768,0.0,52.3242,0.15571329,8.333453,62.335567,8.330017
25440,20966400.0,0.0,22.548126,20.0,22.880066,23.293488,22.635956,21.953217,11.677887,11.683807,11.682892,12.801056,0.0,0.032090444,0.032090444,0.09097427,250.0,11.700012,0.0,0.0,29.37841,2498.8665,7.9297715e-05,0.0,52.32208,252.06868,14.849403,30.000002,0.13726513,49.210835,269.92953,235.7252,0.0,52.32208,0.15515509,8.281616,62.20326,8.330017
25441,20966460.0,0.0,22.543976,20.001251,22.87796,23.292114,22.635132,21.95462,11.678009,11.681335,11.680786,12.801056,0.0,0.03209089,0.03209089,0.09040759,250.0,11.700012,0.0,0.0,28.95706,2490.3896,7.9046826e-05,0.0,52.31994,252.06357,14.900783,30.000002,0.13663419,49.138905,269.66086,235.39825,0.0,52.31994,0.1545894,8.229169,62.067192,8.330017
25442,20966520.0,0.0,22.540222,20.002502,22.876617,23.291565,22.63507,21.957794,11.677948,12.899994,12.823273,12.801056,0.0,0.032091446,0.032091446,0.08983116,250.0,11.700012,0.0,0.0,28.53713,2481.827,7.879441e-05,0.29504937,52.3173,252.07085,14.957211,30.000002,0.13598101,49.059906,269.39203,235.07265,0.0,52.3173,0.15401407,8.177187,61.927586,8.330017
25443,20966580.0,0.0,22.537476,20.003723,22.876373,23.291412,22.637604,21.961914,11.677887,12.413086,12.302856,12.801056,0.0,0.032091748,0.032091748,0.0892478,250.0,11.700012,0.0,0.0,28.114748,2473.3096,7.853943e-05,0.0,52.314503,252.07755,15.0140705,30.000002,0.1353233,48.9803,269.1208,234.74243,0.0,52.314503,0.1534313,8.124504,61.785652,8.330017
25444,20966640.0,0.0,22.534576,20.004944,22.875916,23.2919,22.63861,21.964752,11.677856,12.078735,12.018646,12.801056,0.0,0.032091565,0.032091565,0.08867134,250.0,11.700012,0.0,0.0,27.702766,2464.8362,7.82856e-05,0.0,52.311752,252.07678,15.070682,30.000002,0.13467413,48.901047,268.85162,234.41145,0.0,52.311752,0.15285446,8.072162,61.64503,8.330017
25445,20966700.0,0.0,22.531738,20.006165,22.875519,23.29303,22.638763,21.966919,11.6779175,11.897003,11.864166,12.801056,0.0,0.03209084,0.03209084,0.08810692,250.0,11.700012,0.0,0.0,27.305365,2456.4678,7.80329e-05,0.0,52.30933,252.06194,15.127685,30.000002,0.13403533,48.821243,268.5852,234.0789,0.0,52.30933,0.15228856,8.020301,61.507298,8.330017
25446,20966760.0,0.0,22.527527,20.007324,22.873352,23.291443,22.638306,21.968689,11.6779785,11.797119,11.779266,12.801056,0.0,0.032091215,0.032091215,0.08753589,250.0,11.700012,0.0,0.0,26.87819,2447.9387,7.778116e-05,0.0,52.307087,252.05937,15.182525,30.000002,0.13340297,48.744465,268.32098,233.75069,0.0,52.307087,0.15171836,7.9679646,61.36674,8.330017
25447,20966820.0,0.0,22.523407,20.008484,22.871338,23.290497,22.637573,21.970215,11.677765,11.742615,11.73291,12.801056,0.0,0.032092035,0.032092035,0.08694509,250.0,11.700012,0.0,0.0,26.445017,2439.1648,7.752504e-05,0.0,52.304203,252.07687,15.2387295,30.000002,0.13275395,48.66578,268.0542,233.42268,0.0,52.304203,0.1511292,7.915721,61.219723,8.330017
25448,20966880.0,0.0,22.519623,20.009583,22.86966,23.290222,22.636719,21.971619,11.67749,11.712402,11.707214,12.801056,0.0,0.03209237,0.03209237,0.08635063,250.0,11.700012,0.0,0.0,26.012909,2430.336,7.726557e-05,0.0,52.30106,252.09273,15.294623,30.000002,0.13210516,48.58753,267.78607,233.09105,0.0,52.30106,0.15053539,7.863531,61.071102,8.330017
25449,20966940.0,0.0,22.516174,20.01065,22.868286,23.290619,22.635803,21.972961,11.677307,11.696228,11.69342,12.801056,0.0,0.032092206,0.032092206,0.08575857,250.0,11.700012,0.0,0.0,25.588152,2421.5413,7.700445e-05,0.0,52.29798,252.10034,15.350634,30.000002,0.13146003,48.509113,267.5178,232.75563,0.0,52.29798,0.14994298,7.810969,60.92252,8.330017
25450,20967000.0,0.0,22.513153,20.011688,22.86731,23.291687,22.634827,21.974304,11.677277,11.687561,11.686035,12.801056,0.0,0.032091457,0.032091457,0.08517693,250.0,11.700012,0.0,0.0,25.177044,2412.8804,7.6743665e-05,0.0,52.295208,252.0931,15.405825,30.000002,0.13082765,48.431847,267.25122,232.4173,0.0,52.295208,0.1493598,7.7582664,60.776215,8.330017
25451,20967060.0,0.0,22.508911,20.012665,22.864899,23.290192,22.633728,21.975555,11.677216,11.683197,11.682343,12.801056,0.0,0.032091767,0.032091767,0.08458508,250.0,11.700012,0.0,0.0,24.73559,2404.033,7.648244e-05,0.0,52.29256,252.09877,15.46003,30.000002,0.13019477,48.355957,266.9854,232.08148,0.0,52.29256,0.14876866,7.7047677,60.625793,8.330017
25452,20967120.0,0.0,22.505005,20.01361,22.862823,23.289642,22.632599,21.976807,11.677032,11.680878,11.680328,12.801086,0.0,0.03209214,0.03209214,0.08397856,250.0,11.700012,0.0,0.0,24.293135,2395.0188,7.621669e-05,0.0,52.289494,252.11406,15.515724,30.000002,0.12954944,48.277985,266.71692,231.74283,0.0,52.289494,0.14816342,7.650993,60.470177,8.330017
25453,20967180.0,0.0,22.502136,20.014465,22.861938,23.289398,22.633514,21.980865,11.676819,12.789764,12.625061,12.801086,0.0,0.032092247,0.032092247,0.08337263,250.0,11.700012,0.0,0.0,23.852352,2386.096,7.594986e-05,0.0,52.286373,252.1267,15.571698,30.000002,0.12890469,48.19962,266.44846,231.40207,0.0,52.286373,0.14755714,7.5971327,60.313725,8.330017
25454,20967240.0,0.0,22.499756,20.01529,22.861603,23.289856,22.635193,21.984344,11.676758,12.28418,12.1944275,12.801086,0.0,0.032091934,0.032091934,0.082769305,250.0,11.700012,0.0,0.0,23.419561,2377.283,7.568309e-05,0.0,52.28337,252.13087,15.62776,30.000002,0.12826481,48.121136,266.18027,231.05797,0.0,52.28337,0.14695317,7.5426197,60.157227,8.330017
25455,20967300.0,0.0,22.497314,20.016022,22.861115,23.290985,22.63556,21.986786,11.676788,12.008911,11.959839,12.801086,0.0,0.032091103,0.032091103,0.08217728,250.0,11.700012,0.0,0.0,23.001299,2368.5525,7.5417294e-05,0.0,52.280735,252.1203,15.683575,30.000002,0.12763667,48.042995,265.9143,230.71167,0.0,52.280735,0.14635944,7.488382,60.00321,8.330017
