,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25456,20967360.0,0.0,22.493347,20.016693,22.858887,23.289429,22.635101,21.988617,11.676849,11.857117,11.830444,12.801086,0.0,0.03209124,0.03209124,0.08157996,250.0,11.700012,0.0,0.0,22.554556,2359.659,7.515226e-05,0.0,52.278347,252.11864,15.739441,30.000002,0.1270087,47.964783,265.6503,230.36835,0.0,52.278347,0.14576249,7.433756,59.846336,8.330017
25457,20967420.0,0.0,22.489502,20.017273,22.85672,23.288605,22.634247,21.990143,11.676636,11.773193,11.758942,12.801086,0.0,0.032091867,0.032091867,0.08096464,250.0,11.700012,0.0,0.0,22.103237,2350.5452,7.4883246e-05,0.0,52.27548,252.13437,15.7954235,30.000002,0.12636991,47.886406,265.38425,230.02467,0.0,52.27548,0.14514841,7.3789845,59.682816,8.330017
25458,20967480.0,0.0,22.485931,20.017792,22.854828,23.288452,22.63321,21.991486,11.676392,11.728485,11.720825,12.801086,0.0,0.032092027,0.032092027,0.08034633,250.0,11.700012,0.0,0.0,21.653975,2341.3794,7.4611125e-05,0.0,52.272392,252.14793,15.851646,30.000002,0.1257303,47.807693,265.1172,229.67752,0.0,52.272392,0.1445304,7.3243394,59.517376,8.330017
25459,20967540.0,0.0,22.482727,20.018188,22.853302,23.289001,22.632019,21.992737,11.676239,11.70462,11.70047,12.801117,0.0,0.032091733,0.032091733,0.07973179,250.0,11.700012,0.0,0.0,21.213465,2332.2654,7.433784e-05,0.0,52.26944,252.15228,15.907685,30.000002,0.12509641,47.72924,264.85046,229.32695,0.0,52.26944,0.14391527,7.269327,59.352123,8.330017
25460,20967600.0,0.0,22.479828,20.018524,22.852142,23.290253,22.630798,21.993927,11.676239,11.691406,11.689209,12.801117,0.0,0.03209088,0.03209088,0.079130016,250.0,11.700012,0.0,0.0,20.789042,2323.3015,7.406567e-05,0.0,52.266876,252.14062,15.963854,30.000002,0.12447418,47.650604,264.58618,228.97433,0.0,52.266876,0.14331174,7.214371,59.189777,8.330017
25461,20967660.0,0.0,22.475739,20.018738,22.849548,23.28888,22.629425,21.995056,11.676331,11.684509,11.683289,12.801117,0.0,0.032090895,0.032090895,0.07852451,250.0,11.700012,0.0,0.0,20.33781,2314.2422,7.379477e-05,0.0,52.264587,252.13603,16.019903,30.000002,0.1238537,47.572136,264.32407,228.62445,0.0,52.264587,0.14270632,7.158816,59.024906,8.330017
25462,20967720.0,0.0,22.471924,20.01889,22.84726,23.28836,22.628021,21.996155,11.676178,11.681,11.680298,12.801117,0.0,0.03209134,0.03209134,0.077902794,250.0,11.700012,0.0,0.0,19.884418,2305.0134,7.352057e-05,0.0,52.26186,252.14711,16.076122,30.000002,0.1232237,47.493427,264.0603,228.2742,0.0,52.26186,0.14208552,7.10303,58.85365,8.330017
25463,20967780.0,0.0,22.468628,20.01889,22.84552,23.288757,22.626617,21.997559,11.676086,11.679169,12.4765625,12.801117,0.0,0.032091152,0.032091152,0.07728776,250.0,11.700012,0.0,0.0,19.443163,2295.8755,7.324579e-05,0.0,52.259212,252.14748,16.13273,30.000002,0.122599766,47.414177,263.79758,227.92119,21.14228,52.259212,0.14147006,7.047414,58.683384,8.330017
25464,20967840.0,0.0,22.466705,20.018799,22.845367,23.28949,22.628357,22.002014,11.676147,12.596344,12.46167,12.801117,0.0,0.032090634,0.032090634,0.07667872,250.0,11.700012,0.0,0.0,19.008259,2286.9636,7.297225e-05,0.0,52.25673,252.14005,16.189505,30.000002,0.121982545,47.33469,263.53653,227.56702,0.0,52.25673,0.14085996,6.9917107,58.5138,8.330017
25465,20967900.0,0.0,22.464722,20.018585,22.845123,23.290924,22.629242,22.004974,11.676361,12.17804,12.104614,12.801117,0.0,0.032089703,0.032089703,0.07608423,250.0,11.700012,0.0,0.0,18.5909,2278.2395,7.27025e-05,0.0,52.25467,252.11806,16.246212,30.000002,0.121379085,47.255306,263.2791,227.21286,0.0,52.25467,0.14026357,6.936028,58.347637,8.330017
25466,20967960.0,0.0,22.461212,20.01828,22.84311,23.289764,22.628937,22.006989,11.676605,11.94931,11.909363,12.801117,0.0,0.03208968,0.03208968,0.07548923,250.0,11.700012,0.0,0.0,18.149267,2269.4207,7.243576e-05,0.0,52.252937,252.10316,16.302874,30.000002,0.12077974,47.175976,263.0252,226.86334,0.0,52.252937,0.1396686,6.8803844,58.179752,8.330017
25467,20968020.0,0.0,22.457733,20.017822,22.841064,23.289307,22.628082,22.008575,11.676605,11.82254,11.801147,12.801117,0.0,0.03209008,0.03209008,0.074882254,250.0,11.700012,0.0,0.0,17.70679,2260.454,7.216735e-05,0.0,52.250816,252.10286,16.359932,30.000002,0.120173626,47.096096,262.77118,226.51523,0.0,52.250816,0.13906242,6.8250113,58.00651,8.330017
25468,20968080.0,0.0,22.454437,20.017212,22.839233,23.28952,22.626892,22.009888,11.676544,11.755798,11.744202,12.801117,0.0,0.03209011,0.03209011,0.07427653,250.0,11.700012,0.0,0.0,17.269613,2251.492,7.189803e-05,0.0,52.248554,252.10056,16.417177,30.000002,0.119570374,47.015953,262.51813,226.1663,0.0,52.248554,0.13845673,6.7701473,57.832344,8.330017
25469,20968140.0,0.0,22.451416,20.01651,22.837708,23.290405,22.625519,22.011047,11.676575,11.718933,11.7127075,12.801117,0.0,0.03208972,0.03208972,0.0736796,250.0,11.700012,0.0,0.0,16.84509,2242.6462,7.162991e-05,0.0,52.246483,252.08878,16.47453,30.000002,0.118975945,46.93566,262.2674,225.81685,0.0,52.246483,0.137859,6.715429,57.65975,8.330017
25470,20968200.0,0.0,22.4487,20.015625,22.836517,23.291962,22.624084,22.012115,11.676788,11.699371,11.696045,12.801086,0.0,0.032088846,0.032088846,0.07309898,250.0,11.700012,0.0,0.0,16.439285,2234.01,7.136508e-05,0.0,52.244793,252.06232,16.531797,30.000002,0.118396424,46.855484,262.02072,225.46834,0.0,52.244793,0.13727659,6.661205,57.4912,8.330017
25471,20968260.0,0.0,22.444855,20.014618,22.833984,23.290955,22.622467,22.013123,11.677063,11.689117,11.687317,12.801086,0.0,0.03208877,0.03208877,0.07251983,250.0,11.700012,0.0,0.0,16.010603,2225.3608,7.1103874e-05,0.0,52.243412,252.04187,16.589098,30.000002,0.11782213,46.775265,261.77792,225.12486,0.0,52.243412,0.13669737,6.606873,57.321518,8.330017
25472,20968320.0,0.0,22.441193,20.013458,22.831665,23.29065,22.62082,22.01413,11.677185,11.683258,11.682312,12.801086,0.0,0.032089103,0.032089103,0.071932204,250.0,11.700012,0.0,0.0,15.58335,2216.6477,7.0842485e-05,0.0,52.241737,252.03395,16.646532,30.000002,0.11724439,46.69486,261.53595,224.78365,0.0,52.241737,0.13611041,6.5526614,57.147438,8.330017
25473,20968380.0,0.0,22.437866,20.012146,22.829712,23.290985,22.619171,22.015076,11.677216,11.680115,11.679657,12.801086,0.0,0.032089137,0.032089137,0.07134758,250.0,11.700012,0.0,0.0,15.163305,2207.9849,7.0581606e-05,0.0,52.23995,252.02463,16.704304,30.000002,0.11667009,46.613976,261.29578,224.44304,0.0,52.23995,0.13552582,6.499006,56.972916,8.330017
25474,20968440.0,0.0,22.43512,20.01065,22.828491,23.291992,22.618042,22.017609,11.677338,12.764893,12.863281,12.801086,0.0,0.032088768,0.032088768,0.07077178,250.0,11.700012,0.0,0.0,14.755368,2199.4712,7.0322465e-05,7.1458445,52.23825,252.00803,16.762596,30.000002,0.11610155,46.532364,261.0583,224.10316,0.0,52.23825,0.13494927,6.445879,56.799973,8.330017
25475,20968500.0,0.0,22.433624,20.009033,22.828766,23.29361,22.619873,22.021362,11.677704,12.436951,12.327301,12.801056,0.0,0.032087963,0.032087963,0.07021286,250.0,11.700012,0.0,0.0,14.3661,2191.3325,7.00685e-05,0.0,52.23694,251.97757,16.819942,30.000002,0.11554783,46.45208,260.8252,223.7651,0.0,52.23694,0.13438872,6.3929515,56.631382,8.330017
25476,20968560.0,0.0,22.430237,20.007202,22.826874,23.292358,22.619995,22.023682,11.67807,12.091797,12.032013,12.801056,0.0,0.03208812,0.03208812,0.06965417,250.0,11.700012,0.0,0.0,13.949787,2183.1187,6.981953e-05,0.0,52.235878,251.95631,16.877062,30.000002,0.1149968,46.372116,260.59616,223.43323,0.0,52.235878,0.1338304,6.3399487,56.461132,8.330017
25477,20968620.0,0.0,22.426666,20.005219,22.824738,23.291748,22.619263,22.0253,11.678131,11.902679,11.870239,12.801056,0.0,0.032088738,0.032088738,0.069082126,250.0,11.700012,0.0,0.0,13.530639,2174.7207,6.956918e-05,0.0,52.234303,251.95293,16.93433,30.000002,0.11443634,46.291935,260.36722,223.10368,0.0,52.234303,0.13325961,6.287469,56.28463,8.330017
25478,20968680.0,0.0,22.423157,20.003052,22.822754,23.291748,22.618042,22.02652,11.678101,11.798187,11.780853,12.801056,0.0,0.032089036,0.032089036,0.06850992,250.0,11.700012,0.0,0.0,13.115351,2166.297,6.931786e-05,0.0,52.23251,251.95003,16.991728,30.000002,0.11387546,46.21158,260.1391,222.77391,0.0,52.23251,0.132688,6.235566,56.1066,8.330017
25479,20968740.0,0.0,22.4198,20.000702,22.820953,23.29242,22.616547,22.027527,11.678101,11.742645,11.733337,12.801056,0.0,0.03208896,0.03208896,0.06794305,250.0,11.700012,0.0,0.0,12.709917,2157.93,6.906694e-05,0.0,52.23072,251.94173,17.049004,30.000002,0.11331887,46.131397,259.91263,222.44388,0.0,52.23072,0.13212095,6.183894,55.929016,8.330017
25480,20968800.0,0.0,22.416626,19.998169,22.819458,23.293732,22.61493,22.028442,11.678223,11.713165,11.708099,12.801025,0.0,0.03208841,0.03208841,0.06738862,250.0,11.700012,0.0,0.0,12.320347,2149.7075,6.881811e-05,0.0,52.229164,251.92203,17.106186,30.000002,0.112771735,46.05134,259.68912,222.11443,0.0,52.229164,0.13156538,6.132666,55.754417,8.330017
25481,20968860.0,0.0,22.412354,19.995422,22.81668,23.292633,22.613098,22.029175,11.678406,11.697235,11.694489,12.801025,0.0,0.03208851,0.03208851,0.06683412,250.0,11.700012,0.0,0.0,11.90779,2141.4495,6.857186e-05,0.0,52.227802,251.90817,17.16308,30.000002,0.11222671,45.971687,259.46848,221.78882,0.0,52.227802,0.13101114,6.0812817,55.578117,8.330017
25482,20968920.0,0.0,22.408234,19.992493,22.814087,23.292175,22.611267,22.029907,11.678436,11.688263,11.686829,12.801025,0.0,0.03208899,0.03208899,0.06626905,250.0,11.700012,0.0,0.0,11.49471,2133.0852,6.8324414e-05,0.0,52.2261,251.90718,17.219982,30.000002,0.1116746,45.892025,259.24777,221.46431,0.0,52.2261,0.13044703,6.0297785,55.3964,8.330017
25483,20968980.0,0.0,22.404297,19.98935,22.811798,23.292358,22.609375,22.03061,11.678345,11.683746,11.682953,12.801025,0.0,0.03208913,0.03208913,0.06570377,250.0,11.700012,0.0,0.0,11.085748,2124.7065,6.807577e-05,0.0,52.224182,251.90599,17.277246,30.000002,0.11112149,45.811855,259.02768,221.13916,0.0,52.224182,0.12988201,5.9787264,55.213093,8.330017
25484,20969040.0,0.0,22.400635,19.985992,22.809814,23.293152,22.607483,22.03128,11.678375,11.681122,11.680725,12.801025,0.0,0.032088876,0.032088876,0.065147266,250.0,11.700012,0.0,0.0,10.689271,2116.4456,6.782841e-05,0.0,52.22243,251.89592,17.333792,30.000002,0.110576496,45.732693,258.8097,220.81392,0.0,52.22243,0.12932499,5.9278903,55.03149,8.330017
25485,20969100.0,0.0,22.39804,19.982422,22.809204,23.294586,22.607452,22.034576,11.678558,12.827698,12.66214,12.801025,0.0,0.032088198,0.032088198,0.06460389,250.0,11.700012,0.0,0.0,10.309223,2108.4316,6.758383e-05,0.0,52.220963,251.87413,17.391106,30.000002,0.11003972,45.652454,258.59482,220.48956,0.0,52.220963,0.12878022,5.877423,54.853195,8.330017
25486,20969160.0,0.0,22.394806,19.978638,22.80783,23.293762,22.608337,22.037506,11.678894,12.305542,12.21582,12.801025,0.0,0.032088157,0.032088157,0.06406231,250.0,11.700012,0.0,0.0,9.909414,2100.507,6.7343935e-05,0.0,52.21974,251.8567,17.447496,30.000002,0.10950775,45.573505,258.3831,220.16931,0.0,52.21974,0.12823862,5.8264995,54.67384,8.330017
25487,20969220.0,0.0,22.391144,19.97464,22.806,23.29358,22.60791,22.039398,11.679016,12.020538,11.971649,12.801025,0.0,0.03208838,0.03208838,0.06351397,250.0,11.700012,0.0,0.0,9.51091,2092.4614,6.7104025e-05,0.0,52.218246,251.84937,17.503952,30.000002,0.108971305,45.49447,258.17203,219.85074,0.0,52.218246,0.12769072,5.775968,54.490257,8.330017
25488,20969280.0,0.0,22.387451,19.970398,22.804169,23.294006,22.606781,22.04071,11.679077,11.8628235,11.836487,12.800995,0.0,0.032088332,0.032088332,0.062969886,250.0,11.700012,0.0,0.0,9.120103,2084.4312,6.686443e-05,0.0,52.216713,251.83911,17.560417,30.000002,0.10843812,45.415417,257.96268,219.53275,0.0,52.216713,0.12714651,5.726153,54.30668,8.330017
25489,20969340.0,0.0,22.38379,19.965942,22.80249,23.295044,22.605225,22.041687,11.679199,11.778839,11.764557,12.800995,0.0,0.032087952,0.032087952,0.06243538,250.0,11.700012,0.0,0.0,8.742474,2076.5024,6.662663e-05,0.0,52.215332,251.82123,17.616678,30.000002,0.10791259,45.336647,257.75595,219.2159,0.0,52.215332,0.12661125,5.67685,54.12514,8.330017
25490,20969400.0,0.0,22.38028,19.961243,22.800995,23.296661,22.603485,22.042511,11.679474,11.732544,11.724884,12.800995,0.0,0.032087177,0.032087177,0.06191812,250.0,11.700012,0.0,0.0,8.384267,2068.7842,6.6392895e-05,0.0,52.214314,251.79051,17.67257,30.000002,0.107400775,45.258404,257.55353,218.90181,0.0,52.214314,0.1260924,5.6283445,53.94856,8.330017
25491,20969460.0,0.0,22.375793,19.956299,22.798462,23.296173,22.601501,22.043152,11.67984,11.7083435,11.704193,12.800964,0.0,0.03208696,0.03208696,0.061407033,250.0,11.700012,0.0,0.0,8.010129,2061.1228,6.61638e-05,0.0,52.213585,251.76233,17.728178,30.000002,0.106895566,45.18055,257.3553,218.59329,0.0,52.213585,0.12558092,5.5801263,53.772556,8.330017
25492,20969520.0,0.0,22.37143,19.95108,22.796051,23.296265,22.599426,22.043732,11.680054,11.695374,11.693115,12.800964,0.0,0.032087132,0.032087132,0.060892336,250.0,11.700012,0.0,0.0,7.6396933,2053.4507,6.593625e-05,0.0,52.21267,251.74443,17.783728,30.000002,0.10638871,45.10278,257.15906,218.28848,0.0,52.21267,0.12506656,5.532212,53.593384,8.330017
25493,20969580.0,0.0,22.367218,19.945648,22.793945,23.296906,22.597351,22.044281,11.680237,11.68811,11.68692,12.800964,0.0,0.03208701,0.03208701,0.060386013,250.0,11.700012,0.0,0.0,7.2794333,2045.89,6.5710934e-05,0.0,52.21174,251.72299,17.839006,30.000002,0.10588872,45.02539,256.9661,217.9863,0.0,52.21174,0.124559976,5.4851747,53.415825,8.330017
25494,20969640.0,0.0,22.36322,19.939941,22.792114,23.298126,22.595245,22.04483,11.680542,11.684113,11.683533,12.800934,0.0,0.032086607,0.032086607,0.05989327,250.0,11.700012,0.0,0.0,6.9348803,2038.5184,6.5489745e-05,0.0,52.211006,251.69402,17.893904,30.000002,0.10539977,44.948536,256.77744,217.6877,0.0,52.211006,0.1240664,5.4389086,53.24195,8.330017
25495,20969700.0,0.0,22.359436,19.93396,22.790588,23.299866,22.59317,22.045471,11.680939,11.682556,11.982513,12.800934,0.0,0.032085903,0.032085903,0.05941738,250.0,11.700012,0.0,0.0,6.6089144,2031.3751,6.527366e-05,0.0,52.210556,251.65532,17.948769,30.000002,0.10492359,44.871723,256.59378,217.39343,44.02375,52.210556,0.12358909,5.3935843,53.07313,8.330017
25496,20969760.0,0.0,22.35614,19.927734,22.789764,23.299591,22.593903,22.049408,11.681488,12.628632,12.501038,12.800903,0.0,0.032085754,0.032085754,0.058950108,250.0,11.700012,0.0,0.0,6.2701406,2024.4911,6.506444e-05,0.0,52.210384,251.61967,18.002975,30.000002,0.10445655,44.795834,256.41537,217.10638,0.0,52.210384,0.12312157,5.348644,52.905964,8.330017
25497,20969820.0,0.0,22.3526,19.921204,22.788666,23.299866,22.594116,22.05185,11.681915,12.19809,12.1285095,12.800903,0.0,0.032085855,0.032085855,0.058483504,250.0,11.700012,0.0,0.0,5.936774,2017.6621,6.4859465e-05,0.0,52.210022,251.59248,18.057035,30.000002,0.10399102,44.720154,256.24008,216.82437,0.0,52.210022,0.122655146,5.3041916,52.737343,8.330017
25498,20969880.0,0.0,22.348755,19.914429,22.787292,23.30066,22.5932,22.053406,11.682251,11.962769,11.924927,12.800873,0.0,0.032085788,0.032085788,0.05802577,250.0,11.700012,0.0,0.0,5.6139507,2010.912,6.4658016e-05,0.0,52.20964,251.56395,18.110832,30.000002,0.10353281,44.644833,256.06857,216.5466,0.0,52.20964,0.122197285,5.2609406,52.570717,8.330017
25499,20969940.0,0.0,22.34488,19.907349,22.78595,23.30194,22.591766,22.054474,11.682648,11.832153,11.811951,12.800873,0.0,0.032085452,0.032085452,0.057582237,250.0,11.700012,0.0,0.0,5.3068676,2004.327,6.446115e-05,0.0,52.209396,251.52937,18.16426,30.000002,0.10308602,44.570034,255.9016,216.27356,0.0,52.209396,0.12175307,5.2188354,52.408302,8.330017
25500,20970000.0,0.0,22.341034,19.899994,22.784729,23.30371,22.589966,22.055298,11.683136,11.761169,11.750549,12.800842,0.0,0.032084823,0.032084823,0.057158336,250.0,11.700012,0.0,0.0,5.020044,1997.9905,6.427051e-05,0.0,52.209442,251.48515,18.2172,30.000002,0.1026549,44.495922,255.74028,216.00652,0.0,52.209442,0.12132788,5.178025,52.252388,8.330017
25501,20970060.0,0.0,22.335632,19.892029,22.781769,23.302673,22.587189,22.055145,11.683624,11.725586,11.719849,12.800812,0.0,0.03208496,0.03208496,0.056738876,250.0,11.700012,0.0,0.0,4.7083573,1991.6663,6.4085754e-05,0.0,52.209644,251.44981,18.269619,30.000002,0.102229714,44.422535,255.58379,215.74756,0.0,52.209644,0.12090876,5.137763,52.096603,8.330017
25502,20970120.0,0.0,22.330078,19.883148,22.778809,23.302124,22.58432,22.054932,11.683838,11.706116,11.703033,12.800812,0.0,0.032085676,0.032085676,0.056309618,250.0,11.700012,0.0,0.0,4.3938003,1985.2249,6.3901425e-05,0.0,52.209396,251.43309,18.32213,30.000002,0.1017981,44.349014,255.42883,215.49321,0.0,52.209396,0.12048093,5.0978804,51.93519,8.330017
25503,20970180.0,0.0,22.324554,19.873352,22.776031,23.302063,22.58142,22.054657,11.683838,11.695801,11.694153,12.800781,0.0,0.032086223,0.032086223,0.055879228,250.0,11.700012,0.0,0.0,4.0809836,1978.7399,6.3716354e-05,0.0,52.208782,251.42232,18.374598,30.000002,0.10136579,44.275562,255.27538,215.24107,0.0,52.208782,0.12005166,5.058794,51.772152,8.330017
25504,20970240.0,0.0,22.319061,19.86264,22.773499,23.30249,22.578522,22.054382,11.683838,11.690338,11.689423,12.800781,0.0,0.03208655,0.03208655,0.05545108,250.0,11.700012,0.0,0.0,3.7745829,1972.2588,6.353101e-05,0.0,52.208,251.41232,18.4269,30.000002,0.100935474,44.202335,255.12346,214.99039,0.0,52.208,0.11962417,5.020061,51.609356,8.330017
25505,20970300.0,0.0,22.313568,19.851074,22.771149,23.303375,22.575592,22.054108,11.683868,11.687164,11.686707,12.800781,0.0,0.032086533,0.032086533,0.05503112,250.0,11.700012,0.0,0.0,3.4804332,1965.844,6.334644e-05,0.0,52.207237,251.39722,18.479095,30.000002,0.10051129,44.12927,254.97385,214.74136,0.0,52.207237,0.11920414,4.9818335,51.449646,8.330017
25506,20970360.0,0.0,22.307648,19.838654,22.768402,23.302673,22.572906,22.054993,11.683899,12.447754,12.911316,12.800781,0.0,0.03208685,0.03208685,0.05460963,250.0,11.700012,0.0,0.0,3.170467,1959.387,6.3162304e-05,22.468262,52.206444,251.38799,18.530807,30.000002,0.1000878,44.05687,254.8259,214.49489,0.0,52.206444,0.11878332,4.94356,51.289104,8.330017
25507,20970420.0,0.0,22.302887,19.825409,22.767273,23.30249,22.573517,22.057556,11.683868,12.472931,12.361023,12.800781,0.0,0.03208726,0.03208726,0.05418153,250.0,11.700012,0.0,0.0,2.8608828,1952.9695,6.297692e-05,0.0,52.20535,251.3869,18.582785,30.000002,0.09965921,43.9841,254.67812,214.24887,0.0,52.20535,0.11835604,4.9050426,51.125908,8.330017
25508,20970480.0,0.0,22.297516,19.81131,22.765533,23.302765,22.57251,22.058807,11.683777,12.11438,12.053375,12.800781,0.0,0.032087423,0.032087423,0.053754296,250.0,11.700012,0.0,0.0,2.556588,1946.4791,6.279057e-05,0.0,52.204132,251.38484,18.634663,30.000002,0.09923143,43.911472,254.53098,214.00255,0.0,52.204132,0.11792914,4.866665,50.963497,8.330017
25509,20970540.0,0.0,22.291779,19.796448,22.76358,23.303528,22.570618,22.059296,11.683716,11.920013,11.886536,12.800781,0.0,0.03208727,0.03208727,0.05333275,250.0,11.700012,0.0,0.0,2.2622323,1939.9651,6.2603336e-05,0.0,52.20297,251.37729,18.68636,30.000002,0.09880808,43.839092,254.3852,213.75632,0.0,52.20297,0.11750726,4.8287807,50.80403,8.330017
25510,20970600.0,0.0,22.28592,19.780792,22.761627,23.304749,22.568237,22.059418,11.683716,11.811981,11.793823,12.800751,0.0,0.03208677,0.03208677,0.052922893,250.0,11.700012,0.0,0.0,1.9826223,1933.5254,6.2416846e-05,0.0,52.202034,251.3601,18.737715,30.000002,0.098393954,43.7672,254.24188,213.51147,0.0,52.202034,0.117096394,4.7915263,50.650032,8.330017
25511,20970660.0,0.0,22.27832,19.764374,22.757782,23.303253,22.564484,22.058136,11.683777,11.753357,11.7435,12.800751,0.0,0.03208696,0.03208696,0.05251076,250.0,11.700012,0.0,0.0,1.6742077,1926.9481,6.223112e-05,0.0,52.20123,251.35048,18.788818,30.000002,0.09798002,43.695652,254.10054,213.27003,0.0,52.20123,0.11668469,4.7541404,50.49555,8.330017
25512,20970720.0,0.0,22.270538,19.747192,22.753815,23.302216,22.560577,22.056732,11.683533,11.720947,11.715668,12.800751,0.0,0.032087687,0.032087687,0.052081913,250.0,11.700012,0.0,0.0,1.3581753,1920.124,6.204109e-05,0.0,52.199978,251.35829,18.84016,30.000002,0.0975542,43.62378,253.95808,213.02846,0.0,52.199978,0.11625731,4.716263,50.334835,8.330017
25513,20970780.0,0.0,22.262726,19.72931,22.75,23.301697,22.55658,22.055267,11.6831665,11.703766,11.700897,12.800751,0.0,0.03208823,0.03208823,0.051645193,250.0,11.700012,0.0,0.0,1.0390308,1913.1373,6.184595e-05,0.0,52.198364,251.37115,18.891644,30.000002,0.09712225,43.551697,253.81459,212.78468,0.0,52.198364,0.115821674,4.678328,50.17183,8.330017
25514,20970840.0,0.0,22.254913,19.710693,22.746338,23.301636,22.552582,22.053772,11.6828,11.693878,11.692383,12.800781,0.0,0.032088503,0.032088503,0.051205702,250.0,11.700012,0.0,0.0,0.7226906,1906.0629,6.1646926e-05,0.0,52.19663,251.38254,18.943129,30.000002,0.096688144,43.47962,253.67043,212.53824,0.0,52.19663,0.11538272,4.6400237,50.008755,8.330017
25515,20970900.0,0.0,22.247162,19.691406,22.74289,23.302094,22.548584,22.052246,11.682526,11.688171,11.687439,12.800781,0.0,0.03208843,0.03208843,0.05076887,250.0,11.700012,0.0,0.0,0.41414583,1898.9673,6.1445404e-05,0.0,52.194942,251.3878,18.994461,30.000002,0.09625612,43.407753,253.5264,212.28976,0.0,52.194942,0.11494574,4.601563,49.847828,8.330017
25516,20970960.0,0.0,22.238647,19.671448,22.738708,23.301117,22.544403,22.050598,11.682312,11.685547,11.68515,12.800781,0.0,0.032088682,0.032088682,0.050324965,250.0,11.700012,0.0,0.0,0.087035775,1891.7294,6.1241175e-05,0.0,52.19324,251.39795,19.046087,30.000002,0.09581914,43.335476,253.382,212.04016,0.0,52.19324,0.11450247,4.5624704,49.684998,8.330017
25517,20971020.0,0.0,22.23117,19.650818,22.735962,23.300629,22.541779,22.05133,11.682068,12.881134,12.71051,12.80069,0.0,0.03208318,0.03208318,0.049956765,250.0,11.700012,0.0,0.0,0.0,1884.8435,6.103314e-05,0.0,52.191795,251.31902,19.096775,30.000002,0.095431566,43.264515,253.2415,211.78186,0.0,52.191795,0.11412266,4.5284266,49.55434,8.330017
25518,20971080.0,0.0,22.224823,19.629547,22.735077,23.300415,22.540619,22.052124,11.684845,12.335724,12.244568,12.800568,0.0,0.03207531,0.03207531,0.049799632,250.0,11.700012,0.0,0.0,0.0,1880.6207,6.0873605e-05,0.0,52.196598,251.07443,19.142014,30.000002,0.09520893,43.20118,253.1366,211.55862,0.0,52.196598,0.11394977,4.503373,49.507828,8.330017
25519,20971140.0,0.0,22.217987,19.607666,22.733826,23.300323,22.538116,22.051819,11.688324,12.040619,11.990906,12.800507,0.0,0.03207116,0.03207116,0.04970205,250.0,11.700012,0.0,0.0,0.0,1877.695,6.0759943e-05,0.0,52.2036,250.84138,19.185041,30.000002,0.09504055,43.14094,253.0562,211.3798,0.0,52.2036,0.11384393,4.4799213,49.482525,8.330017
25520,20971200.0,0.0,22.210815,19.585205,22.732391,23.300354,22.534882,22.050934,11.691437,11.881683,11.854492,12.800415,0.0,0.032069582,0.032069582,0.049644504,250.0,11.700012,0.0,0.0,0.0,1875.5916,6.0679922e-05,0.0,52.21123,250.63707,19.227488,30.000002,0.09490675,43.081516,252.99643,211.24153,0.0,52.21123,0.1137833,4.4617968,49.470547,8.330017
25521,20971260.0,0.0,22.20285,19.562134,22.730042,23.298553,22.531097,22.04956,11.69397,11.795532,11.780731,12.8003235,0.0,0.032069836,0.032069836,0.04961139,250.0,11.700012,0.0,0.0,0.0,1873.9998,6.062557e-05,0.0,52.218597,250.4691,19.266438,30.000002,0.0948009,43.026985,252.95306,211.13779,0.0,52.218597,0.11375076,4.448324,49.46587,8.330017
25522,20971320.0,0.0,22.19461,19.538483,22.72763,23.296783,22.52713,22.048004,11.695892,11.749542,11.741516,12.800232,0.0,0.032071166,0.032071166,0.049593307,250.0,11.700012,0.0,0.0,0.0,1872.7502,6.0589715e-05,0.0,52.225216,250.33656,19.305845,30.000002,0.094706595,42.971817,252.9224,211.06186,0.0,52.225216,0.113735415,4.438735,49.46513,8.330017
25523,20971380.0,0.0,22.18628,19.514313,22.72519,23.295013,22.52304,22.046387,11.697296,11.7248535,11.720551,12.800171,0.0,0.032073025,0.032073025,0.049584024,250.0,11.700012,0.0,0.0,0.0,1871.7238,6.05667e-05,0.0,52.230865,250.23529,19.344109,30.000002,0.09462176,42.918247,252.90111,211.0074,0.0,52.230865,0.1137299,4.4320807,49.466225,8.330017
25524,20971440.0,0.0,22.177856,19.489594,22.722748,23.293304,22.51889,22.044739,11.698273,11.712311,11.709991,12.80011,0.0,0.03207504,0.03207504,0.04958004,250.0,11.700012,0.0,0.0,0.0,1870.8391,6.0552666e-05,0.0,52.235508,250.16022,19.38197,30.000002,0.09454172,42.865242,252.88686,210.96944,0.0,52.235508,0.113730006,4.4276404,49.468113,8.330017
25525,20971500.0,0.0,22.169525,19.464386,22.720337,23.291595,22.51474,22.04303,11.698914,11.706543,11.705231,12.800079,0.0,0.03207695,0.03207695,0.04957917,250.0,11.700012,0.0,0.0,0.0,1870.054,6.054506e-05,0.0,52.23906,250.10893,19.415771,30.000002,0.09447221,42.81792,252.87817,210.94516,0.0,52.23906,0.113732986,4.424984,49.470093,8.330017
25526,20971560.0,0.0,22.1604,19.43866,22.717255,23.28836,22.510468,22.04123,11.69928,11.70343,11.702637,12.800049,0.0,0.032078613,0.032078613,0.049579415,250.0,11.700012,0.0,0.0,0.0,1869.2054,6.053966e-05,0.0,52.241825,250.0721,19.451948,30.000002,0.09439792,42.767273,252.8726,210.92856,0.0,52.241825,0.11373657,4.4234695,49.47185,8.330017
25527,20971620.0,0.0,22.151154,19.412476,22.714142,23.285187,22.506195,22.039398,11.699402,11.701904,11.701447,12.800049,0.0,0.03207992,0.03207992,0.0495802,250.0,11.700012,0.0,0.0,0.0,1868.3118,6.0534516e-05,0.0,52.243793,250.04858,19.487494,30.000002,0.09432465,42.71751,252.8696,210.91861,0.0,52.243793,0.11374,4.422945,49.473236,8.330017
25528,20971680.0,0.0,22.143097,19.385834,22.712585,23.282013,22.504608,22.040802,11.699524,12.67276,12.538361,12.800018,0.0,0.032081112,0.032081112,0.049581077,250.0,11.700012,0.0,0.0,0.0,1867.5112,6.052955e-05,0.0,52.24551,250.02888,19.523306,30.000002,0.0942505,42.66737,252.86731,210.9105,0.0,52.24551,0.11374327,4.422606,49.47448,8.330017
25529,20971740.0,0.0,22.134735,19.358765,22.710785,23.27884,22.502777,22.040985,11.699585,12.23114,12.157593,12.800018,0.0,0.032082062,0.032082062,0.049581997,250.0,11.700012,0.0,0.0,0.0,1866.6958,6.0525028e-05,0.0,52.246784,250.01573,19.558603,30.000002,0.09417693,42.617954,252.86615,210.90546,0.0,52.246784,0.1137461,4.4224253,49.47546,8.330017
25530,20971800.0,0.0,22.125763,19.331268,22.708405,23.275696,22.499847,22.040222,11.699524,11.990814,11.950531,12.800018,0.0,0.032082792,0.032082792,0.049582824,250.0,11.700012,0.0,0.0,0.0,1865.774,6.0519204e-05,0.0,52.247723,250.00716,19.593899,30.000002,0.0941028,42.568542,252.86574,210.90244,0.0,52.247723,0.113748394,4.4227047,49.476208,8.330017
25531,20971860.0,0.0,22.116028,19.303345,22.705109,23.27127,22.496185,22.038818,11.699371,11.8576355,11.835754,12.799988,0.0,0.032083347,0.032083347,0.049583513,250.0,11.700012,0.0,0.0,0.0,1864.7278,6.0511305e-05,0.0,52.248394,250.00171,19.62827,30.000002,0.09403009,42.520424,252.86577,210.90071,0.0,52.248394,0.1137502,4.423306,49.476765,8.330017
25532,20971920.0,0.0,22.106018,19.275055,22.7016,23.266876,22.492218,22.03714,11.699188,11.783966,11.772278,12.799988,0.0,0.032083765,0.032083765,0.04958407,250.0,11.700012,0.0,0.0,0.0,1863.5802,6.05008e-05,0.0,52.24889,249.99837,19.66203,30.000002,0.09395824,42.47316,252.86607,210.89981,0.0,52.24889,0.11375158,4.424129,49.47718,8.330017
25533,20971980.0,0.0,22.095886,19.246399,22.698029,23.262512,22.488068,22.035309,11.698975,11.74472,11.738434,12.799988,0.0,0.032084066,0.032084066,0.049584486,250.0,11.700012,0.0,0.0,0.0,1862.3696,6.0487906e-05,0.0,52.24924,249.99643,19.695545,30.000002,0.09388646,42.42624,252.86653,210.89941,0.0,52.24924,0.11375262,4.4250007,49.477486,8.330017
25534,20972040.0,0.0,22.085724,19.217407,22.694397,23.258148,22.483856,22.033417,11.6987915,11.723816,11.720398,12.799988,0.0,0.03208428,0.03208428,0.049584795,250.0,11.700012,0.0,0.0,0.0,1861.1202,6.0473078e-05,0.0,52.249493,249.99545,19.727154,30.000002,0.09381845,42.381985,252.86707,210.89935,0.0,52.249493,0.11375335,4.425759,49.477703,8.330017
25535,20972100.0,0.0,22.075378,19.18805,22.690765,23.253845,22.479584,22.031464,11.698608,11.712067,11.710236,12.799988,0.0,0.032084428,0.032084428,0.049585015,250.0,11.700012,0.0,0.0,0.0,1859.7987,6.045614e-05,0.0,52.249683,249.99492,19.760366,30.000002,0.09374665,42.33549,252.86765,210.89938,0.0,52.249683,0.11375387,4.426504,49.47787,8.330017
25536,20972160.0,0.0,22.064789,19.158417,22.686646,23.248444,22.47519,22.02951,11.698456,11.706299,11.705261,12.799988,0.0,0.032084536,0.032084536,0.04958517,250.0,11.700012,0.0,0.0,0.0,1858.4167,6.0436938e-05,0.0,52.249813,249.99487,19.789646,30.000002,0.09368314,42.294495,252.8682,210.89957,0.0,52.249813,0.11375424,4.4272213,49.477993,8.330017
25537,20972220.0,0.0,22.053986,19.128448,22.682526,23.243103,22.470825,22.027527,11.698273,11.702942,11.702332,12.799988,0.0,0.0320846,0.0320846,0.04958527,250.0,11.700012,0.0,0.0,0.0,1856.9673,6.0415776e-05,0.0,52.24992,249.99489,19.820942,30.000002,0.093614995,42.25068,252.86876,210.8997,0.0,52.24992,0.113754466,4.427917,49.47809,8.330017
25538,20972280.0,0.0,22.043304,19.098236,22.67862,23.237762,22.466522,22.02652,11.69812,11.882782,12.934387,12.799988,0.0,0.03208464,0.03208464,0.04958533,250.0,11.700012,0.0,0.0,0.0,1855.4786,6.039237e-05,48.278767,52.250004,249.99496,19.852062,30.000002,0.093547024,42.20711,252.86931,210.89983,0.0,52.250004,0.113754615,4.4285645,49.47817,8.330017
25539,20972340.0,0.0,22.033905,19.067749,22.676361,23.232483,22.465698,22.027557,11.697998,12.50589,12.3949585,12.799988,0.0,0.032084674,0.032084674,0.04958538,250.0,11.700012,0.0,0.0,0.0,1854.1104,6.036883e-05,0.0,52.25008,249.99507,19.88285,30.000002,0.093479626,42.16401,252.86984,210.89995,0.0,52.25008,0.11375473,4.429011,49.47825,8.330017
25540,20972400.0,0.0,22.023804,19.037048,22.67337,23.227203,22.463379,22.027222,11.697937,12.138489,12.078033,12.799988,0.0,0.032084696,0.032084696,0.049585413,250.0,11.700012,0.0,0.0,0.0,1852.6753,6.0344628e-05,0.0,52.250153,249.9952,19.91345,30.000002,0.09341247,42.12117,252.87036,210.90004,0.0,52.250153,0.1137548,4.4293137,49.478313,8.330017
25541,20972460.0,0.0,22.012909,19.006104,22.669464,23.221008,22.460022,22.026062,11.697815,11.937073,11.904266,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1851.1245,6.031865e-05,0.0,52.250217,249.99529,19.944067,30.000002,0.093345106,42.07831,252.87086,210.90012,0.0,52.250217,0.11375485,4.4298253,49.478374,8.330017
25542,20972520.0,0.0,22.00174,18.974945,22.665283,23.214874,22.456207,22.024536,11.697632,11.824829,11.807404,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1849.4918,6.029054e-05,0.0,52.25028,249.9954,19.973923,30.000002,0.09327929,42.036507,252.87137,210.90019,0.0,52.25028,0.11375489,4.430487,49.47844,8.330017
25543,20972580.0,0.0,21.99057,18.943634,22.66095,23.20877,22.452118,22.022766,11.697479,11.766785,11.757324,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1847.8285,6.0260772e-05,0.0,52.250336,249.99556,20.001917,30.000002,0.093217455,41.99732,252.87186,210.9003,0.0,52.250336,0.11375491,4.431114,49.478493,8.330017
25544,20972640.0,0.0,21.979156,18.91211,22.656586,23.202698,22.447876,22.020874,11.697357,11.734558,11.729462,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1846.108,6.0229475e-05,0.0,52.250393,249.99564,20.03114,30.000002,0.09315277,41.956406,252.87233,210.90034,0.0,52.250393,0.11375493,4.431673,49.47855,8.330017
25545,20972700.0,0.0,21.967896,18.880463,22.652191,23.196655,22.443573,22.01892,11.697205,11.717438,11.714691,12.799988,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,1844.3745,6.0196762e-05,0.0,52.250446,249.99576,20.05811,30.000002,0.09309296,41.918648,252.87279,210.90042,0.0,52.250446,0.11375495,4.432199,49.4786,8.330017
25546,20972760.0,0.0,21.956177,18.848694,22.64743,23.189789,22.439209,22.016907,11.697113,11.708862,11.707275,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1842.5784,6.016275e-05,0.0,52.2505,249.99586,20.08507,30.000002,0.09303307,41.8809,252.87325,210.90048,0.0,52.2505,0.113754965,4.4326262,49.47865,8.330017
25547,20972820.0,0.0,21.944427,18.816803,22.64264,23.182953,22.434814,22.014893,11.696991,11.70401,11.7030945,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1840.7433,6.0127277e-05,0.0,52.250546,249.99593,20.112375,30.000002,0.092972286,41.842674,252.87369,210.90051,0.0,52.250546,0.11375497,4.4330797,49.478703,8.330017
25548,20972880.0,0.0,21.932465,18.78482,22.637878,23.176178,22.43042,22.012848,11.696869,11.700836,11.700317,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1838.8633,6.009063e-05,0.0,52.250607,249.99588,20.14217,30.000002,0.09290583,41.800964,252.87415,210.90047,0.0,52.250607,0.113754936,4.4335513,49.478756,8.330017
25549,20972940.0,0.0,21.92154,18.752747,22.633942,23.169403,22.427338,22.01294,11.696808,12.917328,12.755157,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1837.0558,6.005322e-05,0.0,52.250652,249.99602,20.166414,30.000002,0.09285169,41.767017,252.87457,210.90057,0.0,52.250652,0.11375499,4.433919,49.47881,8.330017
25550,20973000.0,0.0,21.911041,18.720612,22.630829,23.16269,22.426025,22.013397,11.696777,12.366394,12.275299,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1835.3235,6.0016242e-05,0.0,52.2507,249.99606,20.193048,30.000002,0.092792094,41.72973,252.875,210.90059,0.0,52.2507,0.11375499,4.433947,49.47886,8.330017
25551,20973060.0,0.0,21.899689,18.688446,22.626648,23.155212,22.423279,22.012695,11.696747,12.06192,12.012238,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1833.4952,5.997875e-05,0.0,52.250755,249.9961,20.219316,30.000002,0.09273321,41.69296,252.87543,210.9006,0.0,52.250755,0.11375499,4.4340715,49.47891,8.330017
25552,20973120.0,0.0,21.88794,18.65625,22.62207,23.147736,22.4198,22.011383,11.696655,11.894989,11.868011,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1831.595,5.9939885e-05,0.0,52.2508,249.99611,20.245695,30.000002,0.09267398,41.656025,252.87585,210.90062,0.0,52.2508,0.11375497,4.4344316,49.47896,8.330017
25553,20973180.0,0.0,21.876068,18.624054,22.61728,23.14035,22.415894,22.009735,11.696564,11.802704,11.788269,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1829.6495,5.9899736e-05,0.0,52.250854,249.99615,20.271101,30.000002,0.092616856,41.620457,252.87628,210.90065,0.0,52.250854,0.113755,4.434852,49.479008,8.330017
25554,20973240.0,0.0,21.864105,18.591858,22.612396,23.132965,22.411774,22.007904,11.696472,11.753601,11.74585,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1827.6783,5.9858558e-05,0.0,52.250904,249.9962,20.296349,30.000002,0.09255998,41.585114,252.8767,210.90067,0.0,52.250904,0.113755,4.435242,49.479057,8.330017
25555,20973300.0,0.0,21.852173,18.559692,22.607452,23.12564,22.407532,22.00595,11.696381,11.7274475,11.723267,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1825.7009,5.981668e-05,0.0,52.25095,249.99626,20.320475,30.000002,0.092505544,41.55134,252.8771,210.9007,0.0,52.25095,0.11375501,4.435535,49.479103,8.330017
25556,20973360.0,0.0,21.840027,18.527588,22.602173,23.117584,22.403198,22.003906,11.69632,11.714294,11.711884,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1823.6826,5.977392e-05,0.0,52.25099,249.99635,20.34312,30.000002,0.092454396,41.519634,252.8775,210.90077,0.0,52.25099,0.11375504,4.435804,49.47915,8.330017
25557,20973420.0,0.0,21.82779,18.495544,22.596863,23.109589,22.398834,22.001831,11.696259,11.70694,11.705505,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1821.6366,5.9730268e-05,0.0,52.25104,249.9964,20.366943,30.000002,0.09240049,41.486282,252.87788,210.90079,0.0,52.25104,0.11375504,4.436085,49.47919,8.330017
25558,20973480.0,0.0,21.815582,18.463593,22.591583,23.101654,22.39447,21.999756,11.6961975,11.702393,11.701569,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1819.5803,5.968599e-05,0.0,52.251083,249.99643,20.390472,30.000002,0.09234717,41.453342,252.87828,210.9008,0.0,52.251083,0.11375504,4.436346,49.479237,8.330017
25559,20973540.0,0.0,21.803406,18.431732,22.586334,23.09375,22.390137,21.99768,11.696136,11.700073,11.699554,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1817.5161,5.964103e-05,0.0,52.25113,249.99646,20.413572,30.000002,0.09229474,41.420998,252.87866,210.90083,0.0,52.25113,0.11375505,4.436553,49.479282,8.330017
25560,20973600.0,0.0,21.792389,18.399994,22.58252,23.085876,22.388214,21.998657,11.696106,12.711182,12.5746765,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1815.5527,5.9596154e-05,0.0,52.25117,249.99649,20.436811,30.000002,0.09224192,41.388466,252.87906,210.90085,0.0,52.25117,0.11375505,4.4366727,49.47933,8.330017
25561,20973660.0,0.0,21.776001,18.368164,22.572144,23.070251,22.380096,21.992462,11.693085,12.249878,12.17511,12.799866,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1810.7135,5.9506823e-05,0.0,52.251213,249.9965,20.45988,30.000002,0.09218942,41.356167,252.87944,210.90085,0.0,52.251213,0.11375505,4.446393,49.47937,8.330017
25562,20973720.0,0.0,21.758759,18.335938,22.56076,23.054749,22.37082,21.985321,11.684265,11.994812,11.9539795,12.799469,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1802.6167,5.9275273e-05,0.0,52.251263,249.99655,20.48234,30.000002,0.09213823,41.324726,252.8798,210.90088,0.0,52.251263,0.11375506,4.4831285,49.479412,8.330017
25563,20973780.0,0.0,21.74121,18.303375,22.549103,23.039307,22.3609,21.977692,11.678223,11.853088,11.830688,12.7994995,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,1793.8505,5.8988295e-05,0.0,52.251305,249.99657,20.504967,30.000002,0.09208658,41.29305,252.88019,210.9009,0.0,52.251305,0.11375506,4.5087347,49.479458,8.330017
25564,20973840.0,0.0,21.723541,18.270447,22.537323,23.023956,22.350708,21.969788,11.674622,11.772247,11.760071,12.799652,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1784.9109,5.8675712e-05,0.0,52.251347,249.99661,20.52674,30.000002,0.09203681,41.262566,252.88055,210.90091,0.0,52.251347,0.11375506,4.523278,49.479496,8.330017
25565,20973900.0,0.0,21.705719,18.237213,22.525452,23.008698,22.340302,21.961731,11.672485,11.726349,11.719849,12.799774,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1775.8846,5.8348494e-05,0.0,52.25139,249.99664,20.548313,30.000002,0.091987446,41.23236,252.88094,210.90094,0.0,52.25139,0.11375508,4.531795,49.479538,8.330017
25566,20973960.0,0.0,21.687836,18.203674,22.51352,22.99295,22.330109,21.953949,11.671478,11.701477,11.697937,12.799866,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1766.894,5.8015048e-05,0.0,52.251423,249.99669,20.569307,30.000002,0.09193934,41.202972,252.88129,210.90097,0.0,52.251423,0.11375508,4.5358887,49.479576,8.330017
25567,20974020.0,0.0,21.670013,18.16986,22.501617,22.977295,22.319885,21.946136,11.671173,11.68869,11.6866455,12.799927,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1758.035,5.768232e-05,0.0,52.251465,249.99678,20.588772,30.000002,0.091894686,41.17572,252.88164,210.90103,0.0,52.251465,0.1137551,4.5369444,49.479614,8.330017
25568,20974080.0,0.0,21.65207,18.135712,22.489746,22.961761,22.309662,21.938293,11.671326,11.68158,11.680389,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1749.3351,5.7354486e-05,0.0,52.2515,249.99683,20.609257,30.000002,0.09184762,41.14704,252.88199,210.90105,0.0,52.2515,0.1137551,4.5363765,49.479656,8.330017
25569,20974140.0,0.0,21.633911,18.101318,22.477936,22.94629,22.299438,21.930511,11.671631,11.677063,11.676392,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1740.7539,5.7031702e-05,0.0,52.25154,249.99678,20.631659,30.000002,0.09179607,41.115677,252.88234,210.901,0.0,52.25154,0.113755085,4.5350456,49.479694,8.330017
25570,20974200.0,0.0,21.61618,18.06668,22.466278,22.930878,22.289246,21.9234,11.67215,11.674835,12.889099,12.800049,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1732.3932,5.671614e-05,0.0,52.25158,249.99689,20.649782,30.000002,0.09175436,41.090305,252.88268,210.90108,0.902562,52.25158,0.113755114,4.532919,49.479733,8.330017
25571,20974260.0,0.0,21.598969,18.031769,22.455505,22.914124,22.282104,21.918213,11.672821,12.531921,12.4166565,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1724.2621,5.640825e-05,0.0,52.251614,249.99692,20.66961,30.000002,0.09170864,41.06255,252.88301,210.9011,0.0,52.251614,0.113755114,4.530264,49.479767,8.330017
25572,20974320.0,0.0,21.581116,17.996643,22.44403,22.89746,22.27362,21.91156,11.673523,12.1427,12.079712,12.800049,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1716.2712,5.610905e-05,0.0,52.251648,249.99693,20.689632,30.000002,0.091662414,41.034515,252.88335,210.90111,0.0,52.251648,0.113755114,4.5273447,49.479805,8.330017
25573,20974380.0,0.0,21.562866,17.961304,22.432068,22.88089,22.26419,21.904175,11.674255,11.928925,11.894684,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1708.4156,5.581782e-05,0.0,52.25169,249.99696,20.708887,30.000002,0.09161791,41.007557,252.88368,210.90112,0.0,52.25169,0.11375512,4.524504,49.479843,8.330017
25574,20974440.0,0.0,21.544373,17.92575,22.419891,22.86441,22.254272,21.896362,11.674927,11.810699,11.792358,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1700.7024,5.5534438e-05,0.0,52.251728,249.99698,20.728294,30.000002,0.09157301,40.980385,252.88402,210.90114,0.0,52.251728,0.11375512,4.521718,49.479877,8.330017
25575,20974500.0,0.0,21.525787,17.890015,22.407623,22.847992,22.24411,21.888336,11.675629,11.747742,11.737915,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1693.1537,5.5258904e-05,0.0,52.251762,249.99702,20.74694,30.000002,0.09152982,40.954285,252.88434,210.90117,0.0,52.251762,0.11375514,4.518954,49.47991,8.330017
25576,20974560.0,0.0,21.50705,17.854095,22.395142,22.831207,22.233948,21.880127,11.6763,11.714935,11.709625,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1685.7611,5.499125e-05,0.0,52.251793,249.99707,20.76531,30.000002,0.091487214,40.928566,252.88466,210.90118,0.0,52.251793,0.11375514,4.5161905,49.479946,8.330017
25577,20974620.0,0.0,21.48822,17.817993,22.38266,22.814514,22.223755,21.871857,11.676971,11.697113,11.694275,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1678.5131,5.4731e-05,0.0,52.251827,249.9971,20.783566,30.000002,0.091444835,40.903008,252.88498,210.90121,0.0,52.251827,0.11375515,4.513526,49.47998,8.330017
25578,20974680.0,0.0,21.46939,17.781769,22.370178,22.797882,22.213531,21.863586,11.677612,11.687958,11.686432,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1671.4248,5.4478038e-05,0.0,52.25186,249.99713,20.801722,30.000002,0.091402635,40.87759,252.88528,210.90123,0.0,52.25186,0.11375515,4.5109396,49.480015,8.330017
25579,20974740.0,0.0,21.450653,17.745392,22.357788,22.781372,22.203339,21.855347,11.678253,11.68338,11.682556,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1664.5024,5.4232394e-05,0.0,52.251892,249.99718,20.819056,30.000002,0.091362305,40.85332,252.88559,210.90125,0.0,52.251892,0.11375515,4.508365,49.48005,8.330017
25580,20974800.0,0.0,21.431763,17.708893,22.345428,22.764923,22.193146,21.847107,11.678864,11.681,11.6805725,12.800049,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1657.7062,5.399352e-05,0.0,52.25193,249.99716,20.837902,30.000002,0.091318406,40.82694,252.88591,210.90125,0.0,52.25193,0.11375514,4.505898,49.48008,8.330017
25581,20974860.0,0.0,21.413574,17.672272,22.333557,22.747894,22.184235,21.840637,11.679474,12.96106,12.798584,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1651.1182,5.3761716e-05,0.0,52.25196,249.99728,20.85278,30.000002,0.091283746,40.806107,252.8862,210.90132,0.0,52.25196,0.113755174,4.5035014,49.48011,8.330017
25582,20974920.0,0.0,21.395996,17.63559,22.322754,22.730988,22.177612,21.83493,11.680115,12.400574,12.291626,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1644.76,5.353725e-05,0.0,52.251987,249.99731,20.86988,30.000002,0.09124383,40.782166,252.88649,210.90134,0.0,52.251987,0.113755174,4.500931,49.48014,8.330017
25583,20974980.0,0.0,21.377808,17.598785,22.311218,22.714142,22.169525,21.828064,11.680695,12.073547,12.014069,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1638.4854,5.3319454e-05,0.0,52.252018,249.99731,20.88709,30.000002,0.09120363,40.75807,252.8868,210.90134,0.0,52.252018,0.113755174,4.4985027,49.48017,8.330017
25584,20975040.0,0.0,21.359314,17.56192,22.299316,22.697388,22.160645,21.820587,11.681213,11.891327,11.859467,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1632.2935,5.310713e-05,0.0,52.252052,249.99733,20.904,30.000002,0.0911641,40.7344,252.88708,210.90134,0.0,52.252052,0.113755174,4.4963984,49.4802,8.330017
25585,20975100.0,0.0,21.340729,17.524994,22.287231,22.680725,22.151337,21.812744,11.681702,11.79541,11.778107,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1626.2072,5.2900137e-05,0.0,52.252083,249.99738,20.920086,30.000002,0.09112645,40.71188,252.88736,210.90137,0.0,52.252083,0.113755174,4.494463,49.480232,8.330017
25586,20975160.0,0.0,21.321411,17.488037,22.274261,22.662964,22.141876,21.803436,11.682159,11.74353,11.734161,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1620.1608,5.269803e-05,0.0,52.25211,249.9974,20.936115,30.000002,0.0910889,40.689438,252.88765,210.90138,0.0,52.25211,0.11375519,4.4926667,49.480263,8.330017
25587,20975220.0,0.0,21.302002,17.45105,22.2612,22.645264,22.132324,21.794098,11.682526,11.715057,11.7100525,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1614.1881,5.2500112e-05,0.0,52.252144,249.99744,20.952066,30.000002,0.091051504,40.667107,252.88794,210.9014,0.0,52.252144,0.11375519,4.4910803,49.480293,8.330017
25588,20975280.0,0.0,21.282654,17.414032,22.2482,22.627686,22.122742,21.784698,11.682922,11.700287,11.697571,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1608.3254,5.2306706e-05,0.0,52.252167,249.99747,20.967548,30.000002,0.09101517,40.64543,252.8882,210.90143,0.0,52.252167,0.11375519,4.489511,49.480324,8.330017
25589,20975340.0,0.0,21.263275,17.377014,22.235199,22.610168,22.11316,21.77533,11.683319,11.692108,11.690674,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1602.5535,5.211779e-05,0.0,52.252197,249.99748,20.983437,30.000002,0.09097785,40.623188,252.88849,210.90143,0.0,52.252197,0.1137552,4.487929,49.48035,8.330017
25590,20975400.0,0.0,21.243896,17.339996,22.22229,22.592773,22.103577,21.76596,11.683716,11.687653,11.686981,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1596.8793,5.1933177e-05,0.0,52.252228,249.99748,20.999523,30.000002,0.09094002,40.600666,252.88876,210.90143,0.0,52.252228,0.11375519,4.486389,49.480377,8.330017
25591,20975460.0,0.0,21.224335,17.303009,22.20868,22.573914,22.094086,21.756195,11.684082,11.686096,11.685699,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1591.3019,5.1753574e-05,0.0,52.25225,249.9976,21.012106,30.000002,0.09091043,40.58305,252.889,210.90152,0.0,52.25225,0.113755226,4.4848785,49.480404,8.330017
25592,20975520.0,0.0,21.205597,17.266083,22.196411,22.555176,22.086792,21.74939,11.684448,12.77066,12.608368,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1585.8662,5.1577834e-05,0.0,52.25228,249.99763,21.026999,30.000002,0.09087536,40.562202,252.88927,210.90152,0.0,52.25228,0.113755226,4.4834185,49.48043,8.330017
