,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25593,20975580.0,0.0,21.186981,17.229156,22.184326,22.536499,22.080109,21.741852,11.6848755,12.277466,12.188843,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1580.5647,5.1406703e-05,0.0,52.252304,249.99765,21.041843,30.000002,0.09084037,40.54142,252.88953,210.90152,0.0,52.252304,0.11375521,4.481744,49.480457,8.330017
25594,20975640.0,0.0,21.167938,17.192322,22.17163,22.517944,22.072174,21.733368,11.685242,12.008118,11.959778,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1575.3077,5.1239647e-05,0.0,52.252327,249.99767,21.056248,30.000002,0.090806395,40.521255,252.88979,210.90154,0.0,52.252327,0.113755226,4.4802237,49.480484,8.330017
25595,20975700.0,0.0,21.148651,17.155548,22.15866,22.499481,22.06363,21.724396,11.685547,11.858643,11.832672,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1570.0946,5.1075887e-05,0.0,52.252357,249.99768,21.07094,30.000002,0.0907717,40.500683,252.89005,210.90154,0.0,52.252357,0.113755226,4.4789357,49.48051,8.330017
25596,20975760.0,0.0,21.128754,17.118896,22.144806,22.479706,22.054718,21.71463,11.685852,11.779602,11.765503,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1564.902,5.0915194e-05,0.0,52.25238,249.99771,21.084763,30.000002,0.09073904,40.481335,252.89029,210.90157,0.0,52.25238,0.113755226,4.477793,49.480534,8.330017
25597,20975820.0,0.0,21.108826,17.082306,22.13089,22.460052,22.045624,21.704712,11.686096,11.736786,11.7291565,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1559.7526,5.0757168e-05,0.0,52.252407,249.99774,21.09851,30.000002,0.090706535,40.462082,252.89053,210.90158,0.0,52.252407,0.113755226,4.476788,49.48056,8.330017
25598,20975880.0,0.0,21.088867,17.045868,22.116974,22.44049,22.036469,21.694733,11.68634,11.713257,11.7091675,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1554.6686,5.0601975e-05,0.0,52.252434,249.99776,21.112198,30.000002,0.09067415,40.442924,252.89078,210.9016,0.0,52.252434,0.11375523,4.4757943,49.480583,8.330017
25599,20975940.0,0.0,21.069,17.009521,22.103088,22.421051,22.027283,21.684784,11.686584,11.700867,11.698669,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1549.6609,5.0449806e-05,0.0,52.25246,249.99779,21.125755,30.000002,0.09064204,40.423946,252.89102,210.90161,0.0,52.25246,0.11375523,4.474758,49.48061,8.330017
25600,20976000.0,0.0,21.049255,16.973328,22.089233,22.401703,22.018097,21.674805,11.686859,11.6944275,11.693207,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1544.7377,5.030082e-05,0.0,52.252483,249.99783,21.138697,30.000002,0.09061137,40.405827,252.89127,210.90163,0.0,52.252483,0.11375523,4.4736676,49.480633,8.330017
25601,20976060.0,0.0,21.029602,16.937317,22.075409,22.382355,22.008911,21.664795,11.687134,11.691315,11.690613,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1539.899,5.015544e-05,0.0,52.252502,249.9979,21.15081,30.000002,0.09058265,40.388863,252.8915,210.90167,0.0,52.252502,0.11375526,4.472582,49.480656,8.330017
25602,20976120.0,0.0,21.01001,16.901459,22.061707,22.36316,21.999786,21.655212,11.687408,11.689819,12.65567,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1535.1525,5.0013892e-05,0.0,52.252525,249.99791,21.163631,30.000002,0.09055222,40.370914,252.89172,210.90167,12.537104,52.252525,0.11375525,4.4715447,49.480675,8.330017
25603,20976180.0,0.0,20.991821,16.865753,22.049744,22.343994,21.993835,21.64859,11.687683,12.584015,12.460724,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1530.5709,4.9874398e-05,0.0,52.25255,249.99792,21.176369,30.000002,0.09052197,40.353085,252.89195,210.90169,0.0,52.25255,0.11375526,4.4703774,49.4807,8.330017
25604,20976240.0,0.0,20.973267,16.830292,22.037262,22.324951,21.986969,21.640472,11.688019,12.176849,12.109589,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1526.0646,4.973914e-05,0.0,52.25257,249.99794,21.189083,30.000002,0.09049175,40.33528,252.89217,210.9017,0.0,52.25257,0.11375526,4.468994,49.480724,8.330017
25605,20976300.0,0.0,20.954376,16.795013,22.024292,22.306,21.979126,21.631561,11.688293,11.953827,11.917267,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1521.5812,4.960663e-05,0.0,52.252598,249.99796,21.201637,30.000002,0.090461895,40.317707,252.8924,210.9017,0.0,52.252598,0.11375526,4.467881,49.480747,8.330017
25606,20976360.0,0.0,16.762878,16.759949,22.011108,22.287231,21.970703,21.622253,11.52478,11.819214,11.799225,12.792267,0.0,0.032074742,0.032074742,0.049567685,250.0,11.700012,0.0,0.0,0.0,1085.5353,4.7313697e-05,0.0,52.261086,249.98572,49.99987,95.99971,3.746482e-07,0.00017771692,252.89087,210.87369,0.0,52.261086,0.11371719,4.9030204,49.48946,8.330017
25607,20976420.0,0.0,16.727203,16.725128,21.99759,22.268402,21.961609,21.612335,11.217712,11.579315,11.568359,12.7812195,0.0,0.032078393,0.032078393,0.049574185,250.0,11.700012,0.0,0.0,0.0,923.71857,3.927537e-05,0.0,52.263885,249.97798,49.999996,95.99999,3.7465597e-07,4.5790666e-06,252.89386,210.87767,0.0,52.263885,0.113730974,6.4371586,49.492176,8.330017
25608,20976480.0,0.0,16.692596,16.690552,21.983765,22.249756,21.951874,21.601868,11.322479,11.438293,11.432312,12.799042,0.0,0.032080837,0.032080837,0.049578596,250.0,11.700012,0.0,0.0,0.0,862.11664,3.545278e-05,0.0,52.265625,249.97583,50.0,96.0,3.7471514e-07,4.6534345e-07,252.89648,210.88191,0.0,52.265625,0.11374027,5.998912,49.49389,8.330017
25609,20976540.0,0.0,16.658295,16.65625,21.96991,22.231262,21.941956,21.591187,11.447815,11.417969,11.414703,12.8064575,0.0,0.032082483,0.032082483,0.04958154,250.0,11.700012,0.0,0.0,0.0,826.6776,3.3306897e-05,0.0,52.26667,249.97731,50.0,96.0,3.7475596e-07,5.318358e-10,252.89882,210.88623,0.0,52.26667,0.11374652,5.4531155,49.494904,8.330017
25610,20976600.0,0.0,16.624237,16.622223,21.956116,22.21289,21.932098,21.580597,11.538452,11.455231,11.45343,12.807037,0.0,0.03208355,0.03208355,0.049583424,250.0,11.700012,0.0,0.0,0.0,804.8514,3.20047e-05,0.0,52.267254,249.98047,50.0,96.0,3.7478236e-07,-2.777073e-13,252.90076,210.89014,0.0,52.267254,0.11375052,5.072253,49.495457,8.330017
25611,20976660.0,0.0,16.590485,16.588501,21.942505,22.19461,21.922485,21.570251,11.599335,11.508972,11.507996,12.805634,0.0,0.032084215,0.032084215,0.049584597,250.0,11.700012,0.0,0.0,0.0,790.3195,3.1221174e-05,0.0,52.267544,249.98409,50.0,96.0,3.7479887e-07,-1.4151315e-15,252.9023,210.8934,0.0,52.267544,0.113753036,4.822468,49.49573,8.330017
25612,20976720.0,0.0,16.557007,16.555054,21.929077,22.176422,21.913086,21.56012,11.636444,11.559845,11.559326,12.803894,0.0,0.03208462,0.03208462,0.0495853,250.0,11.700012,0.0,0.0,0.0,779.7708,3.0720836e-05,0.0,52.26767,249.98755,50.0,96.0,3.7480888e-07,-5.187321e-18,252.90347,210.89604,0.0,52.26767,0.113754556,4.672155,49.495842,8.330017
25613,20976780.0,0.0,16.523865,16.521912,21.916382,22.158325,21.904694,21.552185,11.657745,13.110748,13.061157,12.80246,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,771.27985,3.0364847e-05,0.0,52.2677,249.99057,50.0,96.0,3.7481462e-07,-4.2052025e-24,252.90436,210.89806,0.0,52.2677,0.113755435,4.5872593,49.495857,8.330017
25614,20976840.0,0.0,16.491058,16.489136,21.905457,22.14032,21.899841,21.545837,11.669342,12.553162,12.429626,12.801453,0.0,0.032084987,0.032084987,0.049585916,250.0,11.700012,0.0,0.0,0.0,763.92865,3.0086732e-05,0.0,52.267677,249.99304,50.0,96.0,3.748177e-07,5.6884893e-28,252.905,210.89958,0.0,52.267677,0.1137559,4.5416427,49.495827,8.330017
25615,20976900.0,0.0,16.458588,16.456665,21.893585,22.122406,21.893188,21.538025,11.675751,12.153015,12.085632,12.800842,0.0,0.032085042,0.032085042,0.049586013,250.0,11.700012,0.0,0.0,0.0,757.1816,2.9848274e-05,0.0,52.267635,249.995,50.0,96.0,3.7481914e-07,1.2628155e-30,252.90546,210.9007,0.0,52.267635,0.113756105,4.5168495,49.49578,8.330017
25616,20976960.0,0.0,16.426483,16.42456,21.881287,22.104584,21.885529,21.529419,11.67926,11.937134,11.90036,12.800476,0.0,0.032085065,0.032085065,0.049586046,250.0,11.700012,0.0,0.0,0.0,750.7976,2.9632132e-05,0.0,52.267586,249.99648,50.0,96.0,3.748196e-07,2.3856779e-33,252.90578,210.90149,0.0,52.267586,0.11375618,4.5033545,49.495728,8.330017
25617,20977020.0,0.0,16.394714,16.392853,21.868713,22.086884,21.87738,21.520416,11.681213,11.820984,11.800873,12.800262,0.0,0.03208507,0.03208507,0.049586043,250.0,11.700012,0.0,0.0,0.0,744.64905,2.942914e-05,0.0,52.26754,249.99757,50.0,96.0,3.748196e-07,1.1761758e-33,252.90599,210.90204,0.0,52.26754,0.11375618,4.495802,49.495678,8.330017
25618,20977080.0,0.0,16.363342,16.361511,21.85608,22.069244,21.868958,21.5112,11.682404,11.757416,11.74646,12.800171,0.0,0.03208506,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,738.6696,2.923452e-05,0.0,52.267498,249.99837,50.0,96.0,3.7481934e-07,-6.938029e-37,252.90614,210.90242,0.0,52.267498,0.11375614,4.491238,49.495636,8.330017
25619,20977140.0,0.0,16.332367,16.330536,21.843384,22.051727,21.860382,21.501923,11.6831665,11.722687,11.716827,12.80011,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,732.8299,2.9046081e-05,0.0,52.267467,249.99893,50.0,96.0,3.74819e-07,3.6126708e-37,252.90623,210.90268,0.0,52.267467,0.11375609,4.488229,49.495605,8.330017
25620,20977200.0,0.0,16.301819,16.300018,21.830719,22.034302,21.851776,21.492584,11.683746,11.704498,11.7013855,12.800079,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,727.11664,2.8862798e-05,0.0,52.267437,249.99931,50.0,96.0,3.7481863e-07,3.3460205e-38,252.9063,210.90283,0.0,52.267437,0.11375603,4.4860535,49.49558,8.330017
25621,20977260.0,0.0,16.271515,16.269714,21.814575,22.013245,21.839325,21.479431,11.684204,11.695129,11.69342,12.800049,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,721.5201,2.8684313e-05,0.0,52.26742,249.99957,50.0,96.0,3.748183e-07,-3.5313e-41,252.90633,210.90294,0.0,52.26742,0.11375598,4.4842296,49.495556,8.330017
25622,20977320.0,0.0,16.241302,16.239502,21.798218,21.99231,21.826874,21.46634,11.684692,11.690033,11.689148,12.800049,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,716.0496,2.8511673e-05,0.0,52.267403,249.99976,50.0,96.0,3.7481803e-07,5.451e-41,252.90634,210.90302,0.0,52.267403,0.11375594,4.482286,49.49554,8.330017
25623,20977380.0,0.0,16.211182,16.209381,21.781952,21.971466,21.814484,21.453278,11.685242,11.687378,11.686951,12.800049,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,710.71545,2.8345656e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481783e-07,1.2051e-41,252.90636,210.90305,0.0,52.26739,0.113755904,4.480113,49.495533,8.330017
25624,20977440.0,0.0,16.181152,16.179382,21.766388,21.950775,21.802979,21.442017,11.685822,12.927155,12.819366,12.800049,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,705.51807,2.8186334e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375588,4.4777746,49.495525,8.330017
25625,20977500.0,0.0,16.151245,16.149475,21.751984,21.930176,21.793945,21.431702,11.686401,12.406891,12.306274,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,700.4562,2.8033615e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375587,4.4754496,49.495518,8.330017
25626,20977560.0,0.0,16.12146,16.11969,21.737183,21.910065,21.78366,21.420502,11.686951,12.079437,12.024567,12.800049,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,695.5272,2.7887321e-05,0.0,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375586,4.473171,49.495514,8.330017
25627,20977620.0,0.0,16.091766,16.090027,21.722015,21.890045,21.772583,21.40863,11.6875,11.900177,11.870392,12.800049,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,690.7284,2.7747272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,0.0,52.267372,0.113755845,4.47095,49.495514,8.330017
25628,20977680.0,0.0,16.062256,16.060486,21.706665,21.870148,21.761108,21.396484,11.688049,11.801361,11.785431,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,686.0568,2.7613272e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4687934,49.495514,8.330017
25629,20977740.0,0.0,16.032837,16.031097,21.691284,21.850372,21.74942,21.384125,11.688568,11.749084,11.740509,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,681.50964,2.7485145e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4667025,49.495514,8.330017
25630,20977800.0,0.0,16.003601,16.001862,21.675873,21.830688,21.73764,21.371735,11.689056,11.721558,11.716888,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,677.084,2.73627e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.464679,49.495514,8.330017
25631,20977860.0,0.0,15.974487,15.972778,21.66034,21.810944,21.725647,21.359161,11.689545,11.706818,11.704285,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,672.77673,2.7245742e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.462723,49.495514,8.330017
25632,20977920.0,0.0,15.945557,15.943848,21.644867,21.79132,21.713654,21.346619,11.690033,11.6987,11.697388,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.58484,2.7134078e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4608297,49.495514,8.330017
25633,20977980.0,0.0,15.916809,15.9151,21.629456,21.77179,21.70169,21.334106,11.690491,11.694855,11.694122,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.50616,2.7027574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4589987,49.49551,8.330017
25634,20978040.0,0.0,15.888214,15.886505,21.614105,21.75238,21.689728,21.321594,11.690918,11.69281,11.692444,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.53705,2.6926005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4572296,49.49551,8.330017
25635,20978100.0,0.0,15.859802,15.858124,21.600067,21.733063,21.679932,21.31192,11.691345,12.777527,12.627075,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.6758,2.682926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455521,49.495514,8.330017
25636,20978160.0,0.0,15.831604,15.829926,21.586548,21.714203,21.67099,21.301971,11.691772,12.284332,12.202301,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.91907,2.673714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453876,49.495514,8.330017
25637,20978220.0,0.0,15.803619,15.801941,21.572418,21.695404,21.660828,21.291046,11.692169,12.0159,11.971039,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2643,2.664948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4522877,49.495514,8.330017
25638,20978280.0,0.0,15.775818,15.77417,21.558014,21.676727,21.650024,21.279633,11.692535,11.869965,11.845337,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.70886,2.6566127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450755,49.495514,8.330017
25639,20978340.0,0.0,15.74823,15.746613,21.543488,21.658142,21.638885,21.267944,11.692902,11.788971,11.775604,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.25037,2.6486921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.449277,49.495514,8.330017
25640,20978400.0,0.0,15.720886,15.719269,21.52893,21.639648,21.627594,21.256134,11.693268,11.744354,11.737213,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.88617,2.6411717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447851,49.495514,8.330017
25641,20978460.0,0.0,15.693756,15.692169,21.514587,21.621552,21.616394,21.244476,11.6936035,11.7211,11.717194,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.6142,2.6340376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4464784,49.495514,8.330017
25642,20978520.0,0.0,15.666901,15.665283,21.500275,21.603546,21.605164,21.23285,11.693939,11.708618,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.43176,2.6272737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4451594,49.495514,8.330017
25643,20978580.0,0.0,15.640259,15.638672,21.486023,21.585632,21.593964,21.221222,11.694244,11.701691,11.700592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.3363,2.6208647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4438906,49.495514,8.330017
25644,20978640.0,0.0,15.613892,15.612335,21.471832,21.56781,21.582764,21.209595,11.69455,11.6979065,11.697388,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.3257,2.6147967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44267,49.495514,8.330017
25645,20978700.0,0.0,15.587769,15.586243,21.457703,21.55011,21.571594,21.198303,11.694855,11.696472,12.470337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.39844,2.6090622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.34008,52.267372,0.11375582,4.441498,49.495514,8.330017
25646,20978760.0,0.0,15.561951,15.560425,21.445618,21.532745,21.563782,21.190338,11.695129,12.591919,12.473785,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.55133,2.6036403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4403815,49.495514,8.330017
25647,20978820.0,0.0,15.536377,15.534882,21.433014,21.515472,21.555115,21.180908,11.695404,12.184723,12.12027,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.7824,2.5985184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439314,49.495514,8.330017
25648,20978880.0,0.0,15.511108,15.509613,21.419952,21.49826,21.54544,21.170685,11.695648,11.96167,11.926605,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.0895,2.5936833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4382915,49.495514,8.330017
25649,20978940.0,0.0,15.486145,15.48465,21.406647,21.48117,21.535278,21.160034,11.695892,11.838074,11.819305,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.47034,2.5891219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4373145,49.495514,8.330017
25650,20979000.0,0.0,15.461456,15.459991,21.393219,21.464172,21.52481,21.14917,11.696136,11.772003,11.761993,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.9231,2.5848218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4363837,49.495514,8.330017
25651,20979060.0,0.0,15.437103,15.435669,21.379913,21.44748,21.514343,21.138336,11.69635,11.737396,11.731934,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.44574,2.5807702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435499,49.495514,8.330017
25652,20979120.0,0.0,15.413055,15.411652,21.366669,21.430878,21.503815,21.127502,11.696564,11.718353,11.715424,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.03595,2.5769526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434661,49.495514,8.330017
25653,20979180.0,0.0,15.389343,15.387939,21.353424,21.414368,21.493256,21.116669,11.696777,11.708282,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.692,2.5733578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433867,49.495514,8.330017
25654,20979240.0,0.0,15.365967,15.364563,21.34024,21.39795,21.482727,21.105835,11.69696,11.703125,11.7022705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.41187,2.5699732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331183,49.495514,8.330017
25655,20979300.0,0.0,15.342926,15.341553,21.327087,21.381592,21.472229,21.095032,11.697144,11.700378,11.699921,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.19354,2.5667849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324155,49.495514,8.330017
25656,20979360.0,0.0,15.320221,15.318878,21.31482,21.36554,21.462463,21.086731,11.697296,12.808075,13.39975,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.03516,2.5637815e-05,4.9022193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431756,49.495514,8.330017
25657,20979420.0,0.0,15.297882,15.29657,21.304138,21.349579,21.455566,21.0802,11.697449,12.440308,12.630951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.93463,2.5609497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431141,49.495514,8.330017
25658,20979480.0,0.0,15.27594,15.274628,21.294708,21.33368,21.447144,21.080261,11.697601,12.103851,15.680328,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.89026,2.5582767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.812115,52.267372,0.11375582,4.430568,49.495514,8.330017
25659,20979540.0,0.0,15.2543335,15.253052,21.28601,21.317902,21.437927,21.083038,11.697723,11.9198,15.916962,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.90015,2.5557512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.705382,52.267372,0.11375582,4.4300385,49.495514,8.330017
25660,20979600.0,0.0,15.233124,15.231873,21.277557,21.302185,21.428284,21.087036,11.697845,11.819214,16.34082,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.9625,2.5533607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.95616,52.267372,0.11375582,4.4295516,49.495514,8.330017
25661,20979660.0,0.0,15.21228,15.21106,21.26944,21.286713,21.418488,21.092102,11.697968,11.764069,16.726898,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.07556,2.5510924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.511171,52.267372,0.11375582,4.429108,49.495514,8.330017
25662,20979720.0,0.0,15.191864,15.190643,21.261658,21.271332,21.4086,21.098175,11.698059,11.7341,16.978943,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.2375,2.548935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.450106,52.267372,0.11375582,4.4287076,49.495514,8.330017
25663,20979780.0,0.0,15.171814,15.170654,21.254028,21.256012,21.398682,21.104736,11.698151,11.717651,17.062683,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4465,2.5468753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.899173,52.267372,0.11375582,4.4283495,49.495514,8.330017
25664,20979840.0,0.0,15.152222,15.151062,21.24643,21.240814,21.388763,21.111237,11.698242,11.708588,16.979034,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.70087,2.5449015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.965533,52.267372,0.11375582,4.428034,49.495514,8.330017
25665,20979900.0,0.0,15.133026,15.131866,21.238708,21.225677,21.378845,21.117126,11.698303,11.703674,16.749481,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.9987,2.5430005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.770594,52.267372,0.11375582,4.42776,49.495514,8.330017
25666,20979960.0,0.0,15.114258,15.113129,21.230652,21.210785,21.36908,21.121246,11.698364,11.701355,16.415344,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.34045,2.5411686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.635438,52.267372,0.11375582,4.4275327,49.495514,8.330017
25667,20980020.0,0.0,15.095917,15.094818,21.222778,21.195953,21.361176,21.124237,11.698425,12.8315735,16.025665,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.7202,2.5393809e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.420632,52.267372,0.11375582,4.4273453,49.495514,8.330017
25668,20980080.0,0.0,15.078033,15.076965,21.214935,21.181213,21.35431,21.125946,11.698456,12.313446,15.608032,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.1384,2.5376272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.297026,52.267372,0.11375582,4.4272056,49.495514,8.330017
25669,20980140.0,0.0,15.060577,15.05954,21.20636,21.166534,21.34616,21.126282,11.698486,12.033844,15.198151,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.5937,2.5358988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.349964,52.267372,0.11375582,4.427105,49.495514,8.330017
25670,20980200.0,0.0,15.04361,15.042603,21.197296,21.151947,21.337372,21.125336,11.698486,11.8785095,14.8302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.08417,2.5341835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.64315,52.267372,0.11375582,4.4270434,49.495514,8.330017
25671,20980260.0,0.0,15.0271,15.026123,21.187775,21.137573,21.328308,21.122772,11.698517,11.796417,14.548279,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.6083,2.5324698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3862963,52.267372,0.11375582,4.427024,49.495514,8.330017
25672,20980320.0,0.0,15.011047,15.010101,21.178009,21.123291,21.31903,21.119446,11.698517,11.751678,14.36499,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.16425,2.5307443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3732586,52.267372,0.11375582,4.427049,49.495514,8.330017
25673,20980380.0,0.0,14.995483,14.994568,21.168121,21.10907,21.309692,21.115753,11.698486,11.726929,14.285553,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.75037,2.528994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6293163,52.267372,0.11375582,4.4271173,49.495514,8.330017
25674,20980440.0,0.0,14.980408,14.979523,21.158264,21.09491,21.300354,21.112,11.698456,11.713745,14.307129,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.36505,2.5272084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.117913,52.267372,0.11375582,4.427228,49.495514,8.330017
25675,20980500.0,0.0,14.965851,14.964996,21.148468,21.080841,21.290985,21.10846,11.698425,11.706757,14.419861,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.00665,2.525374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7805214,52.267372,0.11375582,4.427382,49.495514,8.330017
25676,20980560.0,0.0,14.951782,14.950958,21.139435,21.068726,21.281769,21.105225,11.698364,11.702942,14.61554,14.444031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.67346,2.5234784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.62218,52.267372,0.11375582,31.479275,49.495514,8.330017
25677,20980620.0,0.0,14.938232,14.937408,21.135834,21.06845,21.272552,21.102783,11.698303,11.700897,14.870178,15.788361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3639,2.521507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.474709,52.267372,0.11375582,24.905867,49.495514,8.330017
25678,20980680.0,0.0,14.925201,14.924408,21.13562,21.073547,21.266266,21.101196,11.698242,12.634857,15.154907,16.746979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.0762,2.5194542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.291101,52.267372,0.11375582,26.666525,49.495514,8.330017
25679,20980740.0,0.0,14.912689,14.911957,21.137512,21.082825,21.25946,21.100555,11.698181,12.209015,15.444885,17.408173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.80804,2.5173003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.007961,52.267372,0.11375582,26.679056,49.495514,8.330017
25680,20980800.0,0.0,14.900726,14.899994,21.140442,21.094574,21.251617,21.10083,11.69812,11.978058,15.71637,17.72409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.7745,2.5151237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.576674,52.267372,0.11375582,25.153402,49.495514,8.330017
25681,20980860.0,0.0,14.889099,14.888397,21.143402,21.10614,21.243317,21.101746,11.698212,11.850555,15.95578,17.7229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.5958,2.5130892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.026976,52.267372,0.11375582,22.899454,49.495514,8.330017
25682,20980920.0,0.0,14.877594,14.876923,21.146088,21.11673,21.23471,21.103302,11.698334,11.779816,16.144379,17.450195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.54065,2.5112231e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.261402,52.267372,0.11375582,19.883379,49.495514,8.330017
25683,20980980.0,0.0,14.866241,14.86554,21.14795,21.125183,21.225983,21.105377,11.698395,11.741913,16.27179,16.972778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.50336,2.5094268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.300446,52.267372,0.11375582,16.721193,49.495514,8.330017
25684,20981040.0,0.0,14.85498,14.854309,21.14862,21.130737,21.217163,21.107758,11.698425,11.722046,16.332794,16.37564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.4746,2.5076424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.157703,52.267372,0.11375582,13.820278,49.495514,8.330017
25685,20981100.0,0.0,14.843872,14.843201,21.147888,21.132996,21.208344,21.110199,11.698425,11.71106,16.328003,15.759552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.44836,2.5058338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.862124,52.267372,0.11375582,11.553424,49.495514,8.330017
25686,20981160.0,0.0,14.832855,14.832184,21.145203,21.13089,21.199646,21.112122,11.698395,11.705322,16.276215,15.237762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.4226,2.5039892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.566381,52.267372,0.11375582,10.725674,49.495514,8.330017
25687,20981220.0,0.0,14.82196,14.821289,21.141357,21.126526,21.190979,21.11383,11.698364,11.702148,16.18341,14.868347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.3956,2.5021003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.163018,52.267372,0.11375582,10.565606,49.495514,8.330017
25688,20981280.0,0.0,14.811188,14.810547,21.13684,21.120728,21.182526,21.115143,11.698334,12.338348,16.059662,14.672913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.36694,2.5001633e-05,27.556164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.734116,52.267372,0.11375582,11.208015,49.495514,8.330017
25689,20981340.0,0.0,14.800537,14.799896,21.132904,21.11444,21.177399,21.116028,11.698303,12.476715,15.917358,14.654449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.3362,2.4981768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3159075,52.267372,0.11375582,12.471773,49.495514,8.330017
25690,20981400.0,0.0,14.790009,14.789368,21.12857,21.108551,21.170746,21.116425,11.698242,12.122894,15.770233,14.791321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.3033,2.4961404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.943078,52.267372,0.11375582,14.100063,49.495514,8.330017
25691,20981460.0,0.0,14.779572,14.778931,21.124084,21.103363,21.16333,21.115967,11.698212,11.92981,15.644104,15.060425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.2683,2.4940546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.759612,52.267372,0.11375582,16.080997,49.495514,8.330017
25692,20981520.0,0.0,14.769257,14.768646,21.120087,21.099884,21.155457,21.115173,11.698151,11.82251,15.544861,15.4039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.23145,2.4919198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.634491,52.267372,0.11375582,17.80776,49.495514,8.330017
25693,20981580.0,0.0,14.759094,14.758453,21.11676,21.098297,21.147308,21.114136,11.69812,11.7656555,15.476959,15.769836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.19275,2.4897374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.608475,52.267372,0.11375582,19.203648,49.495514,8.330017
25694,20981640.0,0.0,14.748993,14.748383,21.114197,21.098602,21.139069,21.112915,11.69809,11.734222,15.443451,16.103851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1526,2.4875086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.676502,52.267372,0.11375582,20.115381,49.495514,8.330017
25695,20981700.0,0.0,14.739044,14.738434,21.112274,21.100464,21.130798,21.111664,11.698029,11.717499,15.443909,16.369965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.1111,2.4852343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.824972,52.267372,0.11375582,20.500198,49.495514,8.330017
25696,20981760.0,0.0,14.729187,14.728607,21.110687,21.103058,21.12262,21.110199,11.697998,11.708649,15.484497,16.557373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0685,2.482916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.1130705,52.267372,0.11375582,20.600712,49.495514,8.330017
25697,20981820.0,0.0,14.719482,14.718872,21.109436,21.106354,21.11444,21.108978,11.697968,11.703735,15.556152,16.648987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.02496,2.4805551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.417362,52.267372,0.11375582,20.184563,49.495514,8.330017
25698,20981880.0,0.0,14.709839,14.709259,21.108368,21.109833,21.106293,21.108002,11.697937,11.701111,15.650604,16.64392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.98083,2.478153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.739322,52.267372,0.11375582,19.442364,49.495514,8.330017
25699,20981940.0,0.0,14.700348,14.699768,21.107697,21.113007,21.099884,21.107391,11.6979065,13.044373,15.757782,16.555634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.93634,2.475711e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.050218,52.267372,0.11375582,18.52062,49.495514,8.330017
25700,20982000.0,0.0,14.6909485,14.690369,21.107422,21.115509,21.095123,21.107117,11.697845,12.429413,15.867767,16.407013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.89166,2.47323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.325316,52.267372,0.11375582,17.565037,49.495514,8.330017
25701,20982060.0,0.0,14.681671,14.681091,21.10608,21.116333,21.08899,21.106995,11.697815,12.097626,15.978546,16.250793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.84705,2.4707118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.609339,52.267372,0.11375582,17.09565,49.495514,8.330017
25702,20982120.0,0.0,14.672485,14.671936,21.104218,21.116394,21.082,21.107239,11.697784,11.916473,16.07956,16.105774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.8027,2.468158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.806631,52.267372,0.11375582,16.662018,49.495514,8.330017
25703,20982180.0,0.0,14.663422,14.662872,21.105072,21.115753,21.086182,21.107758,11.697754,15.570007,16.162811,15.986694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.75885,2.4655694e-05,9.103643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.929337,52.267372,0.11375582,16.451572,49.495514,8.330017
25704,20982240.0,0.0,14.65448,14.653931,21.106293,21.114563,21.091492,21.10852,11.697723,15.578461,16.223053,15.905609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.71576,2.4629477e-05,10.708771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.974326,52.267372,0.11375582,16.460423,49.495514,8.330017
25705,20982300.0,0.0,14.64563,14.645081,21.107513,21.113098,21.097168,21.109436,11.697693,15.725708,16.257294,15.868011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.6736,2.460294e-05,11.046545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.944464,52.267372,0.11375582,16.658102,49.495514,8.330017
25706,20982360.0,0.0,14.636902,14.636353,21.10846,21.111053,21.102997,21.110138,11.697662,15.817139,16.273926,15.890991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.6326,2.4576095e-05,10.842361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.927883,52.267372,0.11375582,17.272694,49.495514,8.330017
25707,20982420.0,0.0,14.628265,14.627747,21.109528,21.109283,21.108856,21.11087,11.697662,15.787201,16.27127,15.961029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.593,2.454896e-05,10.175799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.835996,52.267372,0.11375582,17.848072,49.495514,8.330017
25708,20982480.0,0.0,14.619751,14.619232,21.110718,21.107971,21.11435,21.111572,11.697632,15.627747,16.250671,16.060913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.55505,2.452154e-05,9.211947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.709462,52.267372,0.11375582,18.409256,49.495514,8.330017
25709,20982540.0,0.0,14.611328,14.610809,21.111908,21.10727,21.119019,21.112152,11.697601,15.359863,16.21579,16.171722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5189,2.4493858e-05,8.088141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.563084,52.267372,0.11375582,18.881073,49.495514,8.330017
25710,20982600.0,0.0,14.603027,14.602509,21.112976,21.107147,21.12259,21.11261,11.697571,15.014282,16.170746,16.27832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.48486,2.446592e-05,6.916348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.410127,52.267372,0.11375582,19.219572,49.495514,8.330017
25711,20982660.0,0.0,14.594818,14.594299,21.113464,21.107208,21.124054,21.11264,11.697571,14.641602,16.129059,16.380981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.4527,2.4437708e-05,6.0026193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.348118,52.267372,0.11375582,19.595778,49.495514,8.330017
25712,20982720.0,0.0,14.5867,14.586212,21.113739,21.107788,21.124176,21.112518,11.69754,14.289368,16.093536,16.460266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.423,2.4409275e-05,5.2157445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.282572,52.267372,0.11375582,19.704832,49.495514,8.330017
25713,20982780.0,0.0,14.578705,14.578217,21.113861,21.108612,21.123444,21.112335,11.69751,13.967804,16.063232,16.51825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.3965,2.4380684e-05,4.5954037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.237737,52.267372,0.11375582,19.701307,49.495514,8.330017
25714,20982840.0,0.0,14.570831,14.570343,21.113739,21.10965,21.121735,21.11206,11.69751,13.704285,16.04123,16.545654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.3727,2.4351868e-05,4.2189217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.220987,52.267372,0.11375582,19.564495,49.495514,8.330017
25715,20982900.0,0.0,14.563049,14.562561,21.113464,21.110718,21.119293,21.111725,11.697479,13.517578,16.028595,16.544067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.352,2.4322855e-05,4.0931635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.230599,52.267372,0.11375582,19.338575,49.495514,8.330017
25716,20982960.0,0.0,14.555359,14.554901,21.11261,21.111237,21.115997,21.111176,11.697479,13.425415,16.03302,16.532501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.33453,2.4293662e-05,4.321113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.331624,52.267372,0.11375582,19.30379,49.495514,8.330017
25717,20983020.0,0.0,14.54776,14.547302,21.111694,21.111664,21.11258,21.110657,11.697449,13.427277,16.051178,16.512482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.3205,2.4264304e-05,4.726338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.43228,52.267372,0.11375582,19.158096,49.495514,8.330017
25718,20983080.0,0.0,14.540283,14.539825,21.110779,21.111969,21.109344,21.11023,11.697449,13.513214,16.079895,16.485992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3101,2.4234792e-05,5.294143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.546896,52.267372,0.11375582,19.01816,49.495514,8.330017
25719,20983140.0,0.0,14.532928,14.532471,21.109955,21.112122,21.106567,21.109894,11.697418,13.666138,16.1156,16.457642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.30365,2.420514e-05,5.954559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.663928,52.267372,0.11375582,18.904568,49.495514,8.330017
25720,20983200.0,0.0,14.525635,14.525177,21.109283,21.112122,21.1044,21.10971,11.697418,13.8714905,16.155579,16.43045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.3012,2.417536e-05,6.658428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.776115,52.267372,0.11375582,18.825453,49.495514,8.330017
25721,20983260.0,0.0,14.518463,14.518005,21.108551,21.111511,21.102905,21.109467,11.697388,14.10907,16.202301,16.424042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.30304,2.4145464e-05,7.369142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.928902,52.267372,0.11375582,19.041115,49.495514,8.330017
25722,20983320.0,0.0,14.511383,14.510956,21.108063,21.110962,21.102234,21.109375,11.697388,14.352661,16.249573,16.434845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.3094,2.4115465e-05,7.9822845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.045835,52.267372,0.11375582,19.184143,49.495514,8.330017
25723,20983380.0,0.0,14.504395,14.503967,21.10791,21.110474,21.102386,21.109436,11.697388,14.583954,16.293823,16.457428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.3203,2.4085375e-05,8.470915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.136799,52.267372,0.11375582,19.350267,49.495514,8.330017
25724,20983440.0,0.0,14.497528,14.497101,21.108032,21.110138,21.103271,21.10962,11.697388,14.780182,16.330963,16.48642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.3362,2.4055209e-05,8.79965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.197198,52.267372,0.11375582,19.5025,49.495514,8.330017
25725,20983500.0,0.0,14.490723,14.490326,21.108429,21.109985,21.104706,21.109894,11.697357,14.930359,16.35904,16.517578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.35703,2.4024974e-05,8.960505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.225667,52.267372,0.11375582,19.62736,49.495514,8.330017
25726,20983560.0,0.0,14.484039,14.483643,21.108795,21.109589,21.106384,21.110077,11.697357,15.036072,16.383636,16.56131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.38306,2.3994684e-05,9.021631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.280822,52.267372,0.11375582,19.921324,49.495514,8.330017
25727,20983620.0,0.0,14.4774475,14.477051,21.109344,21.109467,21.108307,21.110352,11.697357,15.087433,16.401001,16.607239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.4145,2.396435e-05,8.908977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.29003,52.267372,0.11375582,20.085455,49.495514,8.330017
25728,20983680.0,0.0,14.470978,14.470581,21.110016,21.109558,21.110321,21.110626,11.697357,15.08493,16.410095,16.648132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.45157,2.3933988e-05,8.669638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2756195,52.267372,0.11375582,20.18574,49.495514,8.330017
25729,20983740.0,0.0,14.464569,14.464172,21.110779,21.109833,21.112213,21.110931,11.697357,15.032928,16.410797,16.679382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.4944,2.3903605e-05,8.334024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2410345,52.267372,0.11375582,20.217777,49.495514,8.330017
25730,20983800.0,0.0,14.458252,14.457886,21.11148,21.11023,21.1138,21.111237,11.697357,14.943085,16.404022,16.697998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.5432,2.3873221e-05,7.948735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.191957,52.267372,0.11375582,20.189175,49.495514,8.330017
25731,20983860.0,0.0,14.452057,14.45166,21.111816,21.110321,21.114685,21.111298,11.697357,14.833252,16.397308,16.715942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.5984,2.384284e-05,7.6481647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.193247,52.267372,0.11375582,20.31301,49.495514,8.330017
25732,20983920.0,0.0,14.445953,14.445557,21.11206,21.110504,21.115204,21.111359,11.697357,14.717377,16.39029,16.730743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.65952,2.3812478e-05,7.332085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.171816,52.267372,0.11375582,20.31661,49.495514,8.330017
25733,20983980.0,0.0,14.439911,14.439545,21.112213,21.110718,21.115326,21.111359,11.697357,14.602997,16.382874,16.738617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.72723,2.3782139e-05,7.0663238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1525,52.267372,0.11375582,20.292686,49.495514,8.330017
